time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3311.0,-30.054513472729244,5.021118326492382,35.007904982069796,24.112756561394804,4.99691562932218,-26.549378241698182,-40.070772974845,1.4917803982911437,-0.16717227727679074,-5.020690638349727,40.015494137958115,42311.43858221796,25758.020201537136,25758.020201537136,68069.4587837551,77386.14289060033,77386.14289060033,25758.020201537136,103144.16309213746,103144.16309213746,103144.16309213746,127955.23343675595,91575.88724481713,56501.252598090025,38971.81627414123,24811.070344618493,0.0,63782.88661875972,21089.40979292572,1536.2234487957505,0.0,0.8867573280977763,2.816533245465337,0.0014959135982669303,354370.0627158106,1555201.3988240962,4.388636519985324,1555201.3988240962,4.388636519985324,0.85,0.09565975795368542,4.027634451161993,1.2672551152342932,1.0,0.0,4.0276344511621565,1.2847624559882629,1.2850606873113166,3.1349253960444092,19326.35771740344,1970.7400302247395,4632.441516551485,4632.441516551485,5.560355184087052,5.021118326492382,-2.356336555884597,7.377454882376979,3.474080323896582,3.474080323896582,0.9925943782561663,0.0,0.0,0.0002321174597242447,1.0000262202319137,0.00023211137371019624,198.96724113696234,0.0,1.2157391335113195e-06,3.4454047043710796,0.02886780570151724,7.822645509221498e-05,0.00015389100463202973,0.0006198167119798928,0.09565975795367197,0.07178537366801682,0.02387438428565515,0.09565976674126621,0.07178537366802691,0.02387438428565851,0.3757620673208392,0.3757620673208392,0.12497100745339598,0.0,4.854684763622117,4.7683766133772,5.114390568022486,4.853518361072929,4.768181930436356,5.110298048451,24811.070344618493,21089.40979292572,0.85,1.0672056783917117,0.6633666305371226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820412409192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.150006942764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.70627976576,1536.2234487957505,0.3757620673208392,0.12497100745339598,6.112874298809886,3.474080323896582
3312.0,-30.054764326055924,5.021051967211886,35.0078934132733,24.112672672513895,4.996875448865903,-26.549608063279308,-40.07098671337587,1.4917191860892636,-0.16750219001738742,-5.020711939272351,40.01547299881986,42311.240208729454,25757.963113659513,25757.963113659513,68069.20332238896,77385.96517595586,77385.96517595586,25757.963113659513,103143.92828961537,103143.92828961537,103143.92828961537,127954.94212385724,91575.79451261112,56501.13894160268,38971.83952334271,24811.013834241865,0.0,63782.85335758457,21089.361759105584,1536.2209658780039,0.0,0.8867572962150418,2.816535097122759,0.0014959135982669303,354369.76844793325,1555200.4870697337,4.388637591409651,1555200.4870697337,4.388637591409651,0.85,0.09565960341279714,4.027634451161993,1.2672548888484019,1.0,0.0,4.02763445116107,1.284762754903675,1.2850609784766245,3.134924666666543,19326.338147013907,1970.7380346003893,4632.441516551485,4632.441516551485,5.560342860590378,5.021051967211886,-2.356354399513436,7.377406366725322,3.4740954706035594,3.4740954706035594,0.9925987058867313,0.0,0.0,0.00023211137371019624,1.0000261210047692,0.00023210531088626365,198.96744839284725,0.0,1.2109174247435006e-06,3.4317399817230805,0.028869016618941982,7.822456185488689e-05,0.00015388681185530935,0.0006197998250079277,0.09565960341278656,0.07178520785516461,0.023874395557621962,0.0956596715809583,0.07178520785517253,0.0238743955576246,0.37576128490498684,0.37576128490498684,0.12497109490410342,0.0,4.854397987947891,4.768340747887805,5.113347506592618,4.853209749254972,4.768156918784371,5.109134734548775,24811.013834241865,21089.361759105584,0.85,1.0672022297399257,0.6633638663281615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821921622498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13634222012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69942651477,1536.2209658780039,0.37576128490498684,0.12497109490410342,6.112874298809886,3.4740954706035594
3313.0,-30.055014210294058,5.020985659378661,35.00788183868999,24.112562171090417,4.996804390896415,-26.549840100448414,-40.07120080115271,1.4916302810508653,-0.16759835963955538,-5.0207529896194085,40.01544969266909,42311.04733537203,25757.956939987027,25757.956939987027,68069.00427535905,77385.80450415806,77385.80450415806,25757.956939987027,103143.76144414509,103143.76144414509,103143.76144414509,127954.71397099034,91575.70593141811,56501.01788910244,38971.87560257297,24810.95252684526,0.0,63782.82812941822,21089.30964781847,1536.2186643150567,0.0,0.8867571716345284,2.8165315682886005,0.0014959135982669303,354369.2013463496,1555199.481850199,4.3886417779579965,1555199.481850199,4.3886417779579965,0.85,0.09565945542333801,4.027634451161993,1.2672547047724954,1.0,0.0,4.02763445116185,1.284763183317366,1.285061399200062,3.1349236213029577,19326.31945266243,1970.73612830706,4632.441516551485,4632.441516551485,5.560341527886564,5.020985659378661,-2.3563867063170476,7.377372365695708,3.4741106494314304,3.4741106494314304,0.9926030426946945,0.0,0.0,0.00023210531088626365,1.0000260201469982,0.00023209927162909767,198.96765484844667,0.0,1.20630460792307e-06,3.41866725885398,0.028870222923549904,7.822266556649955e-05,0.00015388264531976408,0.0006197830437258237,0.09565945542330737,0.07178504759988474,0.023874407823422625,0.09565939497292338,0.07178504759990774,0.023874407823430272,0.37576050238087416,0.37576050238087416,0.12497117784598798,0.0,4.854165036432846,4.768327581031258,5.1124520129453686,4.8531546299798265,4.7681971194044195,5.1087918825898555,24810.95252684526,21089.30964781847,0.85,1.0671995311534945,0.6633611048027067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234251243367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12326949725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.692583970702,1536.2186643150567,0.37576050238087416,0.12497117784598798,6.112874298809886,3.4741106494314304
3314.0,-30.055263331131414,5.020919803413041,35.00787022563627,24.112468712870054,4.9967581956124825,-26.550068963913127,-40.0714143999852,1.491563828394221,-0.16796304843700227,-5.020774999048055,40.01542542297142,42310.8557993341,25757.90271587436,25757.90271587436,68068.75851520846,77385.61230804381,77385.61230804381,25757.90271587436,103143.51502391817,103143.51502391817,103143.51502391817,127954.39215646755,91575.59558409336,56500.907989023275,38971.87510563343,24810.877132549387,0.0,63782.75223818282,21089.24556266698,1536.2151118609206,0.0,0.8867571474830142,2.8165337946037523,0.0014959135982669303,354368.89729118993,1555198.4350723622,4.388642589573638,1555198.4350723622,4.388642589573638,0.85,0.09565929656013553,4.027634451161993,1.2672544745402412,1.0,0.0,4.02763445116271,1.2847635066512146,1.2850617148495407,3.134922832343033,19326.296164743137,1970.733753600173,4632.441516551485,4632.441516551485,5.560329822587646,5.020919803413041,-2.3564050013172118,7.377324804730253,3.4741257331804274,3.4741257331804274,0.9926073523372649,0.0,0.0,0.00023209927162909767,1.0000259407069845,0.00023209325096608128,198.9678606736971,0.0,1.2016168353401043e-06,3.405382111353856,0.028871424540385243,7.822077365130305e-05,0.0001538784979777946,0.0006197663397484267,0.09565929656012476,0.07178487857850963,0.023874417981615128,0.09565924677180629,0.07178487857851772,0.023874417981617813,0.3757597211232933,0.3757597211232933,0.12497126543788542,0.0,4.8539029145266,4.76829171471968,5.1115078609798275,4.852811950611056,4.76810653963031,5.107689369857496,24810.877132549387,21089.24556266698,0.85,1.067196947867983,0.6633588911518495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249228208515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10998434975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.68575247893,1536.2151118609206,0.3757597211232933,0.12497126543788542,6.112874298809886,3.4741257331804274
3315.0,-30.055511355367585,5.020854313815332,35.007858656371305,24.112380702886753,4.996710526198081,-26.550296987839687,-40.07162031540645,1.4914961586701014,-0.1681932984206469,-5.020800603416212,40.01540347230585,42310.63710301121,25757.858751725093,25757.858751725093,68068.4958547363,77385.4482425649,77385.4482425649,25757.858751725093,103143.30699429,103143.30699429,103143.30699429,127954.12438465389,91575.51232722952,56500.769796330314,38971.93614544356,24810.817390363878,0.0,63782.75353580744,21089.194781809296,1536.2125436485885,0.0,0.8867570966301194,2.816533832949281,0.0014959135982669303,354368.5435730317,1555197.4883173015,4.388644298493698,1555197.4883173015,4.388644298493698,0.85,0.09565914331123174,4.027634451161993,1.267254217932932,1.0,0.0,4.027634451161824,1.2847638356402256,1.285062036179381,3.1349220295844766,19326.278594048694,1970.7319618879735,4632.441516551485,4632.441516551485,5.56032033209562,5.020854313815332,-2.356425814120777,7.377280127936109,3.474140842729763,3.474140842729763,0.9926116693513609,0.0,0.0,0.00023209325096608128,1.0000258265701145,0.00023208725694826704,198.9680655933019,0.0,1.1979184402095043e-06,3.394900859553735,0.028872622458825454,7.821894983065964e-05,0.00015387430113542164,0.0006197494364014992,0.09565914331121214,0.07178471372793964,0.0238744295832725,0.09565908266725547,0.07178471372795435,0.023874429583277387,0.3757589394930598,0.3757589394930598,0.12497135320085942,0.0,4.853653651926436,4.768273178023492,5.110563112958232,4.8526073049955585,4.768150508601764,5.106735390962626,24810.817390363878,21089.194781809296,0.85,1.067192808107961,0.6633554488872632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264159448155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09950309795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.678927951145,1536.2125436485885,0.3757589394930598,0.12497135320085942,6.112874298809886,3.474140842729763
3316.0,-30.055758424244804,5.020789277880597,35.00784714331394,24.112296883855038,4.996669625242203,-26.550523474929523,-40.07182975821195,1.491434675926944,-0.1684982532327126,-5.020821669467608,40.0153819709375,42310.43724522022,25757.80431216819,25757.80431216819,68068.24155738842,77385.27365116416,77385.27365116416,25757.80431216819,103143.07796333235,103143.07796333235,103143.07796333235,127953.83625093433,91575.42089912138,56500.65283593867,38971.96451464746,24810.75828760197,0.0,63782.722802249424,21089.144544461673,1536.209905877834,0.0,0.8867570672549795,2.8165353838073153,0.0014959135982669303,354368.25255082996,1555196.5609413218,4.388645285650263,1555196.5609413218,4.388645285650263,0.85,0.09565898831542072,4.027634451161993,1.2672539959428835,1.0,0.0,4.027634451161844,1.284764135631872,1.285062328539357,3.134921297582084,19326.259298878576,1970.7299943281935,4632.441516551485,4632.441516551485,5.560308580288996,5.020789277880597,-2.356443171796946,7.377232449677543,3.4741559530401425,3.4741559530401425,0.9926159865828978,0.0,0.0,0.00023208725694826704,1.0000257271402395,0.00023208128616047103,198.96826972395195,0.0,1.19261812963068e-06,3.379879779373347,0.028873815076955085,7.82170948078287e-05,0.00015387016214043835,0.0006197327660427113,0.09565898831540862,0.07178454767705862,0.023874440638349998,0.09565896791825469,0.0717845476770677,0.023874440638353013,0.3757581585921232,0.3757581585921232,0.12497144043509929,0.0,4.853395741041879,4.768255136219182,5.109582192942696,4.852323416234924,4.768143046892135,5.105618430643233,24810.75828760197,21089.144544461673,0.85,1.0671893354008377,0.663352635107764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279024991345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.084482017766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.672117087908,1536.209905877834,0.3757581585921232,0.12497144043509929,6.112874298809886,3.4741559530401425
3317.0,-30.05600458236423,5.020724568820634,35.00783568294674,24.11219853619116,4.996620857833302,-26.550749928909894,-40.072039201017446,1.4913662043789588,-0.16886560160912722,-5.020848298608872,40.01536047953103,42310.241269658225,25757.765087195636,25757.765087195636,68068.00635685386,77385.07202901767,77385.07202901767,25757.765087195636,103142.83711621331,103142.83711621331,103142.83711621331,127953.53867972735,91575.29888791648,56500.53621777993,38971.958522373934,24810.701563514034,0.0,63782.66008588797,21089.09632898693,1536.2075297563194,0.0,0.8867570095214357,2.816537105663076,0.0014959135982669303,354367.8846762101,1555195.633995425,4.38864722579594,1555195.633995425,4.38864722579594,0.85,0.09565883589101894,4.027634451161993,1.2672537514241413,1.0,0.0,4.027634451161318,1.2847644682691122,1.2850626535823466,3.1349204859223643,19326.233549390774,1970.7273686111746,4632.441516551485,4632.441516551485,5.560300112837779,5.020724568820634,-2.3564645017363386,7.377189070556972,3.47417109105619,3.47417109105619,0.9926203117303399,0.0,0.0,0.00023208128616047103,1.0000256323541226,0.00023207533752323654,198.96847310249294,0.0,1.1879973166618096e-06,3.3667843954195686,0.028875003074271748,7.821523982567e-05,0.00015386604633480102,0.0006197161890821321,0.09565883589100593,0.07178438405001944,0.0238744518409865,0.09565887221033124,0.0717843840500292,0.023874451840989738,0.37575737829228983,0.37575737829228983,0.12497152442208556,0.0,4.853123377749284,4.768209645849026,5.108625968490685,4.851982696999755,4.7679772197839725,5.104750391250036,24810.701563514034,21089.09632898693,0.85,1.0671866972182622,0.6633502148183287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829383330319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07138663381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.665317096224,1536.2075297563194,0.37575737829228983,0.12497152442208556,6.112874298809886,3.47417109105619
3318.0,-30.0562498805818,5.02066019419762,35.00782424312292,24.112116044294112,4.99657157547378,-26.550975660299727,-40.07225231090558,1.4912973551917872,-0.1689579389507685,-5.020874254568638,40.01533815716229,42310.064221501256,25757.72495476163,25757.72495476163,68067.78917626289,77384.93663692645,77384.93663692645,25757.72495476163,103142.66159168808,103142.66159168808,103142.66159168808,127953.30091682318,91575.24255147268,56500.43798581694,38972.005072950815,24810.6393251351,0.0,63782.64439808592,21089.043426364835,1536.2048281394818,0.0,0.8867569582247083,2.816535289085918,0.0014959135982669303,354367.5261017048,1555194.671209737,4.388648949631435,1555194.671209737,4.388648949631435,0.85,0.09565868121601677,4.027634451161993,1.2672536019654945,1.0,0.0,4.027634451161316,1.2847648026273653,1.2850629803752045,3.1349196700636677,19326.22166003542,1970.7261562343328,4632.441516551485,4632.441516551485,5.560291449493869,5.02066019419762,-2.3564852584949265,7.377145452692547,3.474186219286235,3.474186219286235,0.9926246340817814,0.0,0.0,0.00023207533752323654,1.0000255428631413,0.00023206940980606257,198.96867577093863,0.0,1.1835912675873663e-06,3.3542976523425962,0.028876186665539337,7.82133524068304e-05,0.00015386198511640613,0.0006196998319790111,0.09565868121599704,0.07178421892844637,0.023874462287550663,0.09565863675155525,0.07178421892846118,0.023874462287555586,0.37575659679609813,0.37575659679609813,0.12497160665551979,0.0,4.852891954594554,4.768213149807536,5.10768644063711,4.851916315617871,4.768177976669335,5.10387893124971,24810.6393251351,21089.043426364835,0.85,1.06718355468977,0.6633476021695168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308587056585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05889989074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.658527114423,1536.2048281394818,0.37575659679609813,0.12497160665551979,6.112874298809886,3.474186219286235
3319.0,-30.05649427316048,5.020596163088871,35.007812823492316,24.11202279562133,4.9965232582050945,-26.551200479986917,-40.07245770245788,1.4912294650316549,-0.16924579475073642,-5.020899453137302,40.01531586568343,42309.85913953178,25757.68373304995,25757.68373304995,68067.54287258173,77384.75407413213,77384.75407413213,25757.68373304995,103142.43780718208,103142.43780718208,103142.43780718208,127953.0147368726,91575.13906942097,56500.311732503345,38972.030374352915,24810.576929690524,0.0,63782.60730404344,21088.990390236944,1536.2020949729842,0.0,0.8867569106720374,2.816536132491903,0.0014959135982669303,354367.1779906233,1555193.7097568056,4.38865054764738,1555193.7097568056,4.38865054764738,0.85,0.09565852635618288,4.027634451161993,1.2672533486550677,1.0,0.0,4.0276344511619975,1.2847651324562817,1.2850633026645493,3.1349188652573012,19326.199820977028,1970.723929270141,4632.441516551485,4632.441516551485,5.560282551008797,5.020596163088871,-2.35650537492445,7.377101538013321,3.4742013405563275,3.4742013405563275,0.992628954444665,0.0,0.0,0.00023206940980606257,1.0000254486089724,0.00023206350411268963,198.9688776914966,0.0,1.1794300364488421e-06,3.3425047232960186,0.028877366095575785,7.821153338568165e-05,0.0001538578764203809,0.0006196832836533506,0.09565852635617017,0.0717840539101307,0.023874472446039484,0.09565849007378667,0.07178405391014023,0.023874472446042655,0.3757558172848155,0.3757558172848155,0.12497168786155638,0.0,4.852653996068625,4.768204391579502,5.106757631910398,4.851653658386567,4.7681216050172,5.102994441335909,24810.576929690524,21088.990390236944,0.85,1.067180313719578,0.6633447726250222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832328929932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04710696169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.651746154052,1536.2020949729842,0.3757558172848155,0.12497168786155638,6.112874298809886,3.4742013405563275
3320.0,-30.05673762844877,5.020532585061565,35.00780145208192,24.11193869719284,4.996483836214164,-26.551423476412744,-40.07266281461341,1.4911696841781465,-0.16957202665531668,-5.020919078747229,40.01529443093563,42309.657401901626,25757.629363276694,25757.629363276694,68067.28676517832,77384.57229231,77384.57229231,25757.629363276694,103142.20165558669,103142.20165558669,103142.20165558669,127952.71891694702,91575.03955074356,56500.19196953502,38972.05286800949,24810.517261360335,0.0,63782.57012936982,21088.939672156284,1536.1993896729489,0.0,0.8867568883889915,2.816538131433915,0.0014959135982669303,354366.9068685726,1555192.7852559348,4.388651296473133,1555192.7852559348,4.388651296473133,0.85,0.09565836979668801,4.027634451161993,1.2672530991910032,1.0,0.0,4.027634451160361,1.2847654243047217,1.2850635869928964,3.134918153126384,19326.17881835705,1970.7217875989304,4632.441516551485,4632.441516551485,5.56027081426629,5.020532585061565,-2.3565212807953775,7.377053865856942,3.4742164581621835,3.4742164581621835,0.9926332737606238,0.0,0.0,0.00023206350411268963,1.000025340645138,0.00023205762362279783,198.96907875539026,0.0,1.1750491824047713e-06,3.330089382935122,0.02887854114475819,7.820971687800375e-05,0.00015385378723468588,0.0006196668139081681,0.09565836979667319,0.07178388777112303,0.023874482025550158,0.09565838710270089,0.07178388777113416,0.023874482025553857,0.3757550386198901,0.3757550386198901,0.12497176826961665,0.0,4.852400192181335,4.768185961343761,5.10579439787324,4.85134705209191,4.768075048039975,5.101904123582528,24810.517261360335,21088.939672156284,0.85,1.067176920389345,0.6633419963492407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337937289785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03469162133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.64497516004,1536.1993896729489,0.3757550386198901,0.12497176826961665,6.112874298809886,3.4742164581621835
3321.0,-30.056980128591356,5.020469300023468,35.00779012660811,24.11185089675712,4.996434373842914,-26.55164670717957,-40.07286796169353,1.4911009524311305,-0.1697333798754812,-5.020945855886665,40.01527302611136,42309.45946511422,25757.594204571604,25757.594204571604,68067.05366968582,77384.41626401455,77384.41626401455,25757.594204571604,103142.01046858616,103142.01046858616,103142.01046858616,127952.47119563917,91574.96137571351,56500.07164792796,38972.0996975395,24810.460727053014,0.0,63782.56042459252,21088.89161799506,1536.1970314235814,0.0,0.8867568295882556,2.816537126693433,0.0014959135982669303,354366.5369504994,1555191.8620461076,4.388653272482522,1555191.8620461076,4.388653272482522,0.85,0.09565821659665946,4.027634451161993,1.2672529057739306,1.0,0.0,4.0276344511632605,1.2847657579733507,1.2850639131835162,3.134917338951632,19326.162320142936,1970.7201052492887,4632.441516551485,4632.441516551485,5.560263224595712,5.020469300023468,-2.3565423325514567,7.377011632574924,3.4742316057290945,3.4742316057290945,0.9926376016368842,0.0,0.0,0.00023205762362279783,1.0000252516477601,0.00023205176393339288,198.96927911310615,0.0,1.1700356564010692e-06,3.3158810502406304,0.02887971118041459,7.820790010004199e-05,0.00015384972352275582,0.000619650446761999,0.09565821659664227,0.0717837246368613,0.023874491959780957,0.09565819978852248,0.07178372463687421,0.023874491959785245,0.37575426003944323,0.37575426003944323,0.12497184533162121,0.0,4.852172946137443,4.7681897646677385,5.104870755940965,4.851212476011199,4.768154232738482,5.101125226982617,24810.460727053014,21088.89161799506,0.85,1.067173428231353,0.6633389939736731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352523136944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02048328864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.638216799991,1536.1970314235814,0.37575426003944323,0.12497184533162121,6.112874298809886,3.4742316057290945
3322.0,-30.0572218410052,5.020406298272974,35.00777880321772,24.1117529332638,4.99638265278298,-26.551869454725995,-40.07307303892446,1.4910302665038384,-0.17001564669436675,-5.020972830336933,40.015250435845005,42309.264609036305,25757.560210059288,25757.560210059288,68066.8248190956,77384.22819693717,77384.22819693717,25757.560210059288,103141.78840699646,103141.78840699646,103141.78840699646,127952.18539591934,91574.84992971267,56499.95319350421,38972.10748467607,24810.396988922872,0.0,63782.504473598936,21088.83744058444,1536.1942605673632,0.0,0.8867567740764333,2.816537689228271,0.0014959135982669303,354366.16430694395,1555190.8877075203,4.388655137967543,1555190.8877075203,4.388655137967543,0.85,0.0956580617199331,4.027634451161993,1.2672526508150623,1.0,0.0,4.027634451163707,1.2847661007408167,1.2850642485018058,3.134916502575523,19326.13880035685,1970.7177068985688,4632.441516551485,4632.441516551485,5.56025588623813,5.020406298272974,-2.356563472137736,7.37696977041071,3.474246735717705,3.474246735717705,0.9926419244907728,0.0,0.0,0.00023205176393339288,1.000025169670099,0.00023204592341405272,198.96947882034166,0.0,1.1658981767291754e-06,3.304155432850483,0.028880877078591317,7.82060839796602e-05,0.0001538456799537327,0.0006196341607440959,0.09565806171991695,0.07178356044281722,0.02387450127709972,0.09565804036581078,0.07178356044282935,0.02387450127710375,0.37575348286312826,0.37575348286312826,0.12497192147654623,0.0,4.851940164721725,4.768174715807277,5.103981686043426,4.850957183642549,4.768063401222719,5.100374067372229,24810.396988922872,21088.83744058444,0.85,1.067170776388532,0.663336520856579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367057757569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00875767125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.63146745952,1536.1942605673632,0.37575348286312826,0.12497192147654623,6.112874298809886,3.474246735717705
3323.0,-30.057462520949134,5.020343814880805,35.00776752593176,24.111673165485286,4.996348728405023,-26.552089493157883,-40.073277697060234,1.490975700613741,-0.17037967347039285,-5.020988320015079,40.01522913195265,42309.072543124574,25757.49800706027,25757.49800706027,68066.57055018484,77384.04173385889,77384.04173385889,25757.49800706027,103141.53974091916,103141.53974091916,103141.53974091916,127951.87582838874,91574.74687572783,56499.844249590875,38972.114029041055,24810.336087469575,0.0,63782.450116510634,21088.78567434914,1536.1913878700288,0.0,0.8867567723759526,2.8165406682715015,0.0014959135982669303,354365.9503220454,1555189.9688518262,4.388655195112509,1555189.9688518262,4.388655195112509,0.85,0.0956579027016398,4.027634451161993,1.267252451903187,1.0,0.0,4.027634451161736,1.2847663680595778,1.2850645083785086,3.1349158502997345,19326.117051638546,1970.7154891465025,4632.441516551485,4632.441516551485,5.560242458545888,5.020343814880805,-2.3565760573513757,7.376919872232181,3.4742618456896777,3.4742618456896777,0.9926462416256222,0.0,0.0,0.00023204592341405272,1.0000250622065285,0.0002320401079769437,198.9696776748832,0.0,1.1620850891519497e-06,3.2933491426566257,0.02888203916368047,7.820427160956588e-05,0.00015384165180448684,0.0006196179368314188,0.0956579027016324,0.07178339303281825,0.02387450966881414,0.09565796247798695,0.07178339303282381,0.023874509668815987,0.3757527056689552,0.3757527056689552,0.12497199836941641,0.0,4.8516798736283135,4.768145073761275,5.103026218711761,4.850608646544686,4.767997151204611,5.099174888903349,24810.336087469575,21088.78567434914,0.85,1.0671676993569306,0.6633340749036624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381545192114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.997951381054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.624725816544,1536.1913878700288,0.3757527056689552,0.12497199836941641,6.112874298809886,3.4742618456896777
3324.0,-30.057702304557793,5.0202815260719875,35.00775629123341,24.111580894701206,4.9962939941727775,-26.55231080591587,-40.07347875796256,1.4909024955308556,-0.17048749999327129,-5.021018684583878,40.015207817831445,42308.86940584231,25757.474657058112,25757.474657058112,68066.34406290043,77383.88896176546,77383.88896176546,25757.474657058112,103141.36361882358,103141.36361882358,103141.36361882358,127951.64504518139,91574.6687259556,56499.71548520424,38972.17026750152,24810.2814263578,0.0,63782.451693859315,21088.73921240413,1536.1892195012229,0.0,0.8867566949825526,2.81653854059879,0.0014959135982669303,354365.5308456342,1555189.0495553631,4.388657795932251,1555189.0495553631,4.388657795932251,0.85,0.09565775090975115,4.027634451161993,1.2672521963948387,1.0,0.0,4.0276344511619495,1.2847667225205572,1.2850648554498745,3.1349149853914806,19326.100558754897,1970.7138073404167,4632.441516551485,4632.441516551485,5.560237418006881,5.0202815260719875,-2.3565994667540244,7.3768809928260115,3.474277007030162,3.474277007030162,0.9926505734371892,0.0,0.0,0.0002320401079769437,1.0000249689183522,0.00023203431433109424,198.96987578920366,0.0,1.1570956471219326e-06,3.279209063943557,0.02888319625932759,7.820249113293622e-05,0.00015383761684400747,0.000619601685485583,0.0956577509097301,0.07178323157893171,0.023874519330798386,0.09565774684401125,0.0717832315789475,0.02387451933080364,0.37575192756514314,0.37575192756514314,0.12497207123981847,0.0,4.851461791493534,4.768144779495572,5.102151699617366,4.850531184590579,4.768086058661368,5.0985958280384125,24810.2814263578,21088.73921240413,0.85,1.067164122031602,0.6633308736533817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395970771303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.983811302336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.6179968003,1536.1892195012229,0.37575192756514314,0.12497207123981847,6.112874298809886,3.474277007030162
3325.0,-30.057941182256396,5.020219606340838,35.00774505377544,24.11148705231028,4.996248938590586,-26.55253033520577,-40.073683311324544,1.4908380915400157,-0.17083671210639295,-5.021040585767882,40.015185268052036,42308.68475117882,25757.430367738,25757.430367738,68066.11511891682,77383.69072347513,77383.69072347513,25757.430367738,103141.12109121314,103141.12109121314,103141.12109121314,127951.33662914512,91574.54866315104,56499.608753970395,38972.155454645166,24810.215537931985,0.0,63782.370992577155,21088.683207242186,1536.1862065750825,0.0,0.8867566651526648,2.816540576093228,0.0014959135982669303,354365.2282883082,1555188.0769643434,4.388658798371315,1555188.0769643434,4.388658798371315,0.85,0.09565759290214537,4.027634451161993,1.2672519744047896,1.0,0.0,4.02763445116166,1.284767035765308,1.2850651613234416,3.13491422105395,19326.075220461385,1970.7112235535465,4632.441516551485,4632.441516551485,5.560227857320588,5.020219606340838,-2.3566166069527994,7.376836213293638,3.47429212293097,3.47429212293097,0.9926548922659915,0.0,0.0,0.00023203431433109424,1.0000248746325968,0.00023202854270634244,198.9700731553882,0.0,1.1527609950315537e-06,3.2669246599194235,0.028884349020322622,7.820067976760412e-05,0.0001538336345634901,0.0006195856463153771,0.09565759290213313,0.07178306535857851,0.02387452754355462,0.09565762514383376,0.0717830653585877,0.023874527543557685,0.3757511504942906,0.3757511504942906,0.12497214516612754,0.0,4.851218651661384,4.7681140280011505,5.101268385652418,4.850203873661485,4.767949517230704,5.097693453990189,24810.215537931985,21088.683207242186,0.85,1.0671618828161498,0.6633288178657173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410342654275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97152689831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.611277717975,1536.1862065750825,0.3757511504942906,0.12497214516612754,6.112874298809886,3.47429212293097
3326.0,-30.05817911522329,5.020158056668523,35.00773385275287,24.11140340790155,4.9962061261174995,-26.552748789852206,-40.07388395313171,1.4907758007464311,-0.17105932342099095,-5.021062059970937,40.01516385439421,42308.48781303318,25757.385960677875,25757.385960677875,68065.87377371105,77383.5244795738,77383.5244795738,25757.385960677875,103140.91044025167,103140.91044025167,103140.91044025167,127951.06677407444,91574.4611212305,56499.49025503021,38972.189851333664,24810.15633382277,0.0,63782.346185156435,21088.632883749357,1536.1835707825928,0.0,0.8867566333817182,2.8165409963281696,0.0014959135982669303,354364.93162977457,1555187.1533756293,4.388659866040082,1555187.1533756293,4.388659866040082,0.85,0.09565743621278389,4.027634451161993,1.2672517656022686,1.0,0.0,4.027634451162212,1.2847673390792134,1.285065457292149,3.1349134809486823,19326.056745440037,1970.709339625666,4632.441516551485,4632.441516551485,5.56021827121789,5.020158056668523,-2.356633327787488,7.376791384456011,3.4743072463555262,3.4743072463555262,0.9926592132444361,0.0,0.0,0.00023202854270634244,1.0000247763036818,0.00023202279403913625,198.97026974135753,0.0,1.1483805990917209e-06,3.254510617825937,0.028885497400921716,7.819890307763943e-05,0.000153829639628703,0.0006195695561783984,0.09565743621277116,0.0717829001177364,0.023874536095034756,0.0956574718593124,0.07178290011774595,0.023874536095037938,0.37575037240187087,0.37575037240187087,0.12497221882059399,0.0,4.8509837500371304,4.76809596525834,5.1003799148455755,4.850002736549925,4.767983018626865,5.096785169890552,24810.15633382277,21088.632883749357,0.85,1.067158513989432,0.6633259882007806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424660266847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.959112856224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.604568791261,1536.1835707825928,0.37575037240187087,0.12497221882059399,6.112874298809886,3.4743072463555262
3327.0,-30.058416094264697,5.020096804304345,35.007722679558654,24.111315223295264,4.9961585923867045,-26.55296685798331,-40.07408452508969,1.4907093561053824,-0.17125032043412602,-5.021086627787305,40.01514226290592,42308.294729499794,25757.350283701348,25757.350283701348,68065.64501320114,77383.35902860429,77383.35902860429,25757.350283701348,103140.70931230564,103140.70931230564,103140.70931230564,127950.80660099348,91574.37207581173,56499.373311748255,38972.22084895941,24810.09728868784,0.0,63782.31813764725,21088.582695384663,1536.1810152005842,0.0,0.8867565865048284,2.816540639493666,0.0014959135982669303,354364.59223430336,1555186.2221173618,4.388661441347063,1555186.2221173618,4.388661441347063,0.8499999999999999,0.09565728071713406,4.027634451161993,1.267251535370015,1.0,0.0,4.02763445116184,1.2847676617775248,1.2850657726792531,3.134912693544612,19326.03795311743,1970.707423342062,4632.441516551485,4632.441516551485,5.560210569668631,5.020096804304345,-2.3566522340382905,7.376749038342635,3.4743223782149464,3.4743223782149464,0.9926635366328418,0.0,0.0,0.00023202279403913625,1.0000246770168315,0.00023201706855003045,198.97046553951142,0.0,1.1438138646687713e-06,3.241568492471298,0.028886641214786384,7.819712704349093e-05,0.0001538256669956453,0.0006195535558646334,0.09565728071711666,0.07178273592989902,0.023874544787217636,0.0956572955485289,0.07178273592991208,0.023874544787221976,0.3757495942414807,0.3757495942414807,0.12497229135586198,0.0,4.850763716128313,4.7680892407628335,5.099516946956726,4.8498363073532005,4.768015784399893,5.096018320808753,24810.09728868784,21088.582695384663,0.85,1.067155396677652,0.6633232526637739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438921281844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.946170730866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.597870828084,1536.1810152005842,0.3757495942414807,0.12497229135586198,6.112874298809886,3.4743223782149464
3328.0,-30.058652325584376,5.020035777515115,35.00771149844337,24.11121743442493,4.996105059741649,-26.553184852917944,-40.07428506212307,1.4906375870752382,-0.17147018124450142,-5.021114345432722,40.01511968579812,42308.10479866943,25757.323214707532,25757.323214707532,68065.42801337696,77383.17908832715,77383.17908832715,25757.323214707532,103140.50230303468,103140.50230303468,103140.50230303468,127950.53583860277,91574.26581103088,56499.25684815482,38972.2321809734,24810.033535568087,0.0,63782.265716541486,21088.528505232873,1536.1782602052162,0.0,0.8867565271614656,2.8165402944705447,0.0014959135982669303,354364.2093253933,1555185.2483489842,4.388663435592454,1555185.2483489842,4.388663435592454,0.85,0.09565712552304717,4.027634451161993,1.267251297994517,1.0,0.0,4.027634451161871,1.284768009335605,1.285066112961671,3.134911845481592,19326.01552678634,1970.705136492721,4632.441516551485,4632.441516551485,5.56020472631503,5.020035777515115,-2.3566734077246476,7.376709185239763,3.4743374971795338,3.4743374971795338,0.9926678563370096,0.0,0.0,0.00023201706855003045,1.0000245992020638,0.00023201136125567382,198.97066072021698,0.0,1.1392032328223757e-06,3.228501961818613,0.028887780418019208,7.819535135587693e-05,0.00015382171719415352,0.0006195376475080698,0.09565712552303249,0.071782571989485,0.02387455353354749,0.09565710587677603,0.07178257198949602,0.023874553533551158,0.37574881670252597,0.37574881670252597,0.12497236395063434,0.0,4.85055045527713,4.76807549596964,5.098702289529967,4.849644164188248,4.767967989184626,5.095390903801558,24810.033535568087,21088.528505232873,0.85,1.0671528715500722,0.6633208200331635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453125147905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.933104200216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.591184044111,1536.1782602052162,0.37574881670252597,0.12497236395063434,6.112874298809886,3.4743374971795338
3329.0,-30.058887599774806,5.01997522825755,35.00770034283845,24.111148283723765,4.996069853131974,-26.55340015361914,-40.07448518006129,1.4905824069762796,-0.1716141974888501,-5.021129850441219,40.01509806661098,42307.917342703455,25757.265910907823,25757.265910907823,68065.18325361128,77383.04085558052,77383.04085558052,25757.265910907823,103140.30676648834,103140.30676648834,103140.30676648834,127950.27699621355,91574.20828652765,56499.14983427972,38972.28716916436,24809.97022972521,0.0,63782.257398889575,21088.474695266428,1536.1752533571344,0.0,0.8867565265248603,2.8165403780437543,0.0014959135982669303,354363.9951296388,1555184.3158969048,4.388663456985701,1555184.3158969048,4.388663456985701,0.85,0.09565696559888201,4.027634451161993,1.2672511095227676,1.0,0.0,4.027634451163508,1.284768279253293,1.2850663756090552,3.134911186866205,19326.00338670055,1970.7038985484903,4632.441516551485,4632.441516551485,5.560192356207497,5.01997522825755,-2.3566855175067762,7.376660745764326,3.47435258210529,3.47435258210529,0.9926721663157971,0.0,0.0,0.00023201136125567382,1.0000244995805476,0.00023200567721389743,198.97085511045248,0.0,1.1355841290625694e-06,3.2182454217633216,0.028888916002148272,7.819357941636931e-05,0.0001538177818393045,0.0006195217973373024,0.09565696559887227,0.0717824041582478,0.023874561440624463,0.095656921411432,0.07178240415825511,0.0238745614406269,0.3757480392303386,0.3757480392303386,0.12497243894853298,0.0,4.85034951051648,4.768099392119382,5.0978236968081205,4.849515652952391,4.768165593220942,5.094279832340078,24809.97022972521,21088.474695266428,0.85,1.0671491732871197,0.6633179675362199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846728422402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92284766016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.584504340199,1536.1752533571344,0.3757480392303386,0.12497243894853298,6.112874298809886,3.47435258210529
3330.0,-30.059121936127692,5.019915065624354,35.00768926533803,24.111058527510636,4.996031662447352,-26.55361490864271,-40.07467768443746,1.4905246349624333,-0.1720232090253262,-5.021149158076979,40.015078030357394,42307.70221062805,25757.219515983492,25757.219515983492,68064.92172661154,77382.83139494839,77382.83139494839,25757.219515983492,103140.05091093188,103140.05091093188,103140.05091093188,127949.96907699795,91574.07794717712,56499.01356268654,38972.29376054509,24809.91816606607,0.0,63782.21192661116,21088.430441156157,1536.1729717267767,0.0,0.8867565007953904,2.8165435029649077,0.0014959135982669303,354363.728402187,1555183.4517183413,4.388664321629661,1555183.4517183413,4.388664321629661,0.85,0.09565681024252308,4.027634451161993,1.267250827089884,1.0,0.0,4.027634451162161,1.284768561248054,1.285066650366187,3.1349104987823297,19325.975879624304,1970.7010936073282,4632.441516551485,4632.441516551485,5.56018234098676,5.019915065624354,-2.3567002753772837,7.376615341001638,3.4743677093751164,3.4743677093751164,0.9926764883928904,0.0,0.0,0.00023200567721389743,1.0000244019673634,0.0002320000159570797,198.97104872615313,0.0,1.1309586527335822e-06,3.205136821846972,0.028890046960801004,7.819187492599683e-05,0.0001538138022879006,0.0006195057691589679,0.09565681024251113,0.0717822402240702,0.023874570018440924,0.09565688269002166,0.07178224022407917,0.023874570018443907,0.37574726408595244,0.37574726408595244,0.12497251144708645,0.0,4.850112255138868,4.768078495103339,5.096934346751993,4.849125949051654,4.767958317196758,5.093340212647661,24809.91816606607,21088.430441156157,0.85,1.067145833777733,0.6633150675192634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481385958577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90973906024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.577835936398,1536.1729717267767,0.37574726408595244,0.12497251144708645,6.112874298809886,3.4743677093751164
3331.0,-30.059355470723357,5.019855272830465,35.007678246892795,24.110984801687323,4.9959920755729605,-26.553829081565855,-40.074877662677295,1.490465686415528,-0.1721327871175049,-5.02116885773176,40.01505759545815,42307.52152048936,25757.175135266785,25757.175135266785,68064.69665575615,77382.69230267935,77382.69230267935,25757.175135266785,103139.86743794614,103139.86743794614,103139.86743794614,127949.73103963272,91574.01708755619,56498.91088204207,38972.340228349014,24809.863601686582,0.0,63782.20383003559,21088.384061433593,1536.1705622466025,0.0,0.8867564745139234,2.8165426437509606,0.0014959135982669303,354363.45625930757,1555182.5703462635,4.38866520482363,1555182.5703462635,4.38866520482363,0.85,0.0956566536913861,4.027634451161993,1.2672506111441182,1.0,0.0,4.027634451161616,1.2847688486997082,1.28506693061075,3.134909797383623,19325.963035688637,1970.6997838903844,4632.441516551485,4632.441516551485,5.5601727605707865,5.019855272830465,-2.356715207283016,7.376570480113481,3.474382852361198,3.474382852361198,0.9926808149603422,0.0,0.0,0.0002320000159570797,1.0000243185241868,0.0002319943741962796,198.9712416797489,0.0,1.1264262061295716e-06,3.192291868171206,0.028891173387007134,7.819010429621257e-05,0.00015380991166086714,0.0006194900991354913,0.09565665369137524,0.07178207581748736,0.02387457787388788,0.09565670063658065,0.0717820758174955,0.023874577873890593,0.37574648810228595,0.37574648810228595,0.12497258070782369,0.0,4.849904622499253,4.768097356262501,5.096044114044844,4.849036070614261,4.76813546810547,5.092445703494661,24809.863601686582,21088.384061433593,0.85,1.067142440501623,0.6633123187970872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495431507557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89689410657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.571178478136,1536.1705622466025,0.37574648810228595,0.12497258070782369,6.112874298809886,3.474382852361198
3332.0,-30.05958817012543,5.019795563713145,35.00766721544857,24.110882926639192,4.995930871235945,-26.55404466452314,-40.07507400875909,1.4903873656337456,-0.17223782324964532,-5.021201843697284,40.015035179941165,42307.329586005566,25757.16509407836,25757.16509407836,68064.49468008392,77382.52682127313,77382.52682127313,25757.16509407836,103139.69191535149,103139.69191535149,103139.69191535149,127949.49454463352,91573.92075001542,56498.78785903967,38972.36987886194,24809.80262928202,0.0,63782.17250814396,21088.332234889716,1536.168088121754,0.0,0.8867563877634232,2.8165401732646496,0.0014959135982669303,354363.0005717082,1555181.603549137,4.388668120091825,1555181.603549137,4.388668120091825,0.85,0.09565650102409352,4.027634451161993,1.2672503913519906,1.0,0.0,4.027634451162625,1.2847692267346416,1.285067301484654,3.13490887495694,19325.94270442207,1970.6977106781694,4632.441516551485,4632.441516551485,5.560170592990603,5.019795563713145,-2.3567398663369117,7.3765354300500565,3.474398006644415,3.474398006644415,0.9926851447555471,0.0,0.0,0.0002319943741962796,1.0000242315986845,0.00023198875273792397,198.97143394361024,0.0,1.1225481516556907e-06,3.1813014617922275,0.02889229593515879,7.818836586202857e-05,0.00015380600833425102,0.0006194743779627381,0.09565650102406797,0.0717819148717362,0.023874586152331775,0.09565645331223821,0.07178191487175538,0.023874586152338145,0.3757457138452598,0.3757457138452598,0.12497264673186041,0.0,4.849729146467553,4.768120684455482,5.095269421845785,4.8489640204476245,4.768151485510089,5.0921078644645945,24809.80262928202,21088.332234889716,0.85,1.0671397979018853,0.6633096353154732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509429026987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88590370019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.564529270532,1536.168088121754,0.3757457138452598,0.12497264673186041,6.112874298809886,3.474398006644415
3333.0,-30.059819763950372,5.019736392959881,35.007656187938494,24.110807699058228,4.995900414403327,-26.55425617735984,-40.07526979604734,1.490336827812769,-0.1725760115942876,-5.021213133314183,40.015013231643735,42307.13992940107,25757.10049039167,25757.10049039167,68064.24041979274,77382.34476518586,77382.34476518586,25757.10049039167,103139.44525557754,103139.44525557754,103139.44525557754,127949.18035786648,91573.8198396044,56498.67904098013,38972.37866513808,24809.73510228895,0.0,63782.11376742703,21088.274836945606,1536.164735697437,0.0,0.8867564097799729,2.8165433030059313,0.0014959135982669303,354362.84461038146,1555180.6569039603,4.388667380221158,1555180.6569039603,4.388667380221158,0.85,0.09565633820823073,4.027634451161993,1.2672501276014376,1.0,0.0,4.027634451159847,1.284769474758963,1.2850675423438649,3.1349082697638204,19325.92140808786,1970.6955390564424,4632.441516551485,4632.441516551485,5.560156647064582,5.019736392959881,-2.3567485193556394,7.3764849123155205,3.474413086515408,3.474413086515408,0.9926894532901166,0.0,0.0,0.00023198875273792397,1.0000241165165245,0.00023198315811225794,198.97162529433308,0.0,1.1185096298759022e-06,3.169856291068307,0.028893414444788663,7.818663241094379e-05,0.00015380212032698018,0.0006194587184907076,0.09565633820822542,0.07178174584121973,0.023874592367005697,0.09565635322663167,0.07178174584122371,0.023874592367007022,0.3757449412531201,0.3757449412531201,0.12497271658250575,0.0,4.849515153419588,4.7681239131449615,5.094400758788311,4.848637121719889,4.768115432929221,5.0909046409064445,24809.73510228895,21088.274836945606,0.85,1.067136794305374,0.6633072726888358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523376512507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87445852946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.557889010153,1536.164735697437,0.3757449412531201,0.12497271658250575,6.112874298809886,3.474413086515408
3334.0,-30.060050551286245,5.019677582174814,35.00764524744027,24.11072835037487,4.995862598960966,-26.55446770023941,-40.075461741629965,1.490279747914084,-0.17280610608446523,-5.021232313961558,40.01499371102667,42306.938042199996,25757.057294207974,25757.057294207974,68063.99533640797,77382.1758854577,77382.1758854577,25757.057294207974,103139.23317966568,103139.23317966568,103139.23317966568,127948.91887401626,91573.72880071185,56498.55477020105,38972.41558945644,24809.68569435058,0.0,63782.10128380702,21088.232840197994,1536.1626064051106,0.0,0.8867563828294109,2.816544089531306,0.0014959135982669303,354362.5796378991,1555179.8149666756,4.388668285900324,1555179.8149666756,4.388668285900324,0.85,0.09565618300253642,4.027634451161993,1.2672499226452785,1.0,0.0,4.027634451162386,1.2847697533318665,1.2850678137932172,3.1349075900307426,19325.902195058567,1970.6935798726954,4632.441516551485,4632.441516551485,5.560147322352432,5.019677582174814,-2.3567628101147804,7.376440392289594,3.4744282292776947,3.4744282292776947,0.992693779793627,0.0,0.0,0.00023198315811225794,1.0000240325790681,0.00023197758309265025,198.97181597903045,0.0,1.113171761683787e-06,3.1547287726118522,0.02889452761655035,7.81849330078391e-05,0.00015379822510441885,0.0006194430299581246,0.09565618300252714,0.07178158298003211,0.02387460002249503,0.09565624444144352,0.07178158298003907,0.023874600022497347,0.3757441687890718,0.3757441687890718,0.12497278327707777,0.0,4.849304769084313,4.768131049161582,5.093534817459727,4.848426207877083,4.768123243940238,5.0900345601857,24809.68569435058,21088.232840197994,0.85,1.0671331606581616,0.6633042372490928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537257757593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85933101101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.551263141524,1536.1626064051106,0.3757441687890718,0.12497278327707777,6.112874298809886,3.4744282292776947
