time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3335.0,-30.060280543793088,5.019619032318773,35.007634338808074,24.110639851447218,4.995816314089917,-26.55467935461342,-40.07566130077464,1.4902151249102193,-0.17300301112464922,-5.021255851991119,40.014972758189906,42306.77100536886,25757.025982724947,25757.025982724947,68063.7969880938,77382.0041022789,77382.0041022789,25757.025982724947,103139.03008500385,103139.03008500385,103139.03008500385,127948.65936285333,91573.6311088723,56498.46160353437,38972.41056148659,24809.62927784948,0.0,63782.03983933607,21088.184886172057,1536.1601743649633,0.0,0.886756338882053,2.816543930683458,0.0014959135982669303,354362.2544702484,1555178.9112571806,4.388669762760386,1555178.9112571806,4.388669762760386,0.85,0.09565602742895132,4.027634451161993,1.267249751207419,1.0,0.0,4.027634451161664,1.2847700671511317,1.285068120522296,3.1349068242949727,19325.88157797809,1970.6914775155726,4632.441516551485,4632.441516551485,5.560140563177401,5.019619032318773,-2.35678022274865,7.3763992550674224,3.4744433820124665,3.4744433820124665,0.992698109146419,0.0,0.0,0.00023197758309265025,1.0000239498553403,0.00023197202739615112,198.9720060073327,0.0,1.109271775461104e-06,3.143676211656769,0.02889563688832581,7.818316623375859e-05,0.00015379441685889166,0.0006194276917372408,0.09565602742893892,0.07178142028039235,0.023874607148546563,0.09565608286374482,0.07178142028040166,0.023874607148549665,0.3757433966666936,0.3757433966666936,0.12497284703280064,0.0,4.849103440219437,4.768136489219273,5.092710314164208,4.848252840866451,4.768113642457024,5.089367508971122,24809.62927784948,21088.184886172057,0.85,1.0671310788984372,0.6633022573742955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855109068866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84827845005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.544645709762,1536.1601743649633,0.3757433966666936,0.12497284703280064,6.112874298809886,3.4744433820124665
3336.0,-30.060509539597664,5.019560803081112,35.007623440445784,24.110556032415502,4.995773332694575,-26.55488978143264,-40.07585310665888,1.490153574529572,-0.1731936486738732,-5.021276306494808,40.01495124005609,42306.5761393265,25756.987508519327,25756.987508519327,68063.56364784582,77381.83804422434,77381.83804422434,25756.987508519327,103138.82555274366,103138.82555274366,103138.82555274366,127948.39356470008,91573.54007721657,56498.341486916004,38972.442878111746,24809.568011956417,0.0,63782.010890068166,21088.132810162955,1536.157393262141,0.0,0.8867563126807989,2.81654404948847,0.0014959135982669303,354361.9719003573,1555177.9831664683,4.388670643258999,1555177.9831664683,4.388670643258999,0.8500000000000001,0.09565586921736297,4.027634451161993,1.267249530316331,1.0,0.0,4.027634451161865,1.2847703665568697,1.285068412859327,3.134906093729328,19325.862366476078,1970.689518487565,4632.441516551485,4632.441516551485,5.560132257793408,5.019560803081112,-2.356795304826655,7.3763561079077675,3.474458515442852,3.474458515442852,0.9927024329836719,0.0,0.0,0.00023197202739615112,1.0000238461091546,0.00023196649589776971,198.97219521244114,0.0,1.1054280771981372e-06,3.132783170779521,0.028896742316403008,7.818146813707162e-05,0.0001537905592590795,0.0006194121547353386,0.09565586921734377,0.07178125566895228,0.02387461354839149,0.09565591089407936,0.07178125566896669,0.023874613548396283,0.37574262471952063,0.37574262471952063,0.1249729103740573,0.0,4.848907169891561,4.768145701243384,5.0918947493291284,4.848082657820953,4.768143785926611,5.088593569621651,24809.568011956417,21088.132810162955,0.85,1.067127904843846,0.663299503244641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564876004307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83738540918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.538036508166,1536.157393262141,0.37574262471952063,0.1249729103740573,6.112874298809886,3.474458515442852
3337.0,-30.06073775466253,5.019502947913932,35.00761257751629,24.110476683732145,4.995735357377865,-26.555099004831586,-40.07604473792014,1.4900966075469084,-0.17341496619025065,-5.021293888059735,40.014930475385654,42306.38388068349,25756.942620061604,25756.942620061604,68063.3265007451,77381.66974009387,77381.66974009387,25756.942620061604,103138.61236015547,103138.61236015547,103138.61236015547,127948.12240255238,91573.44851124521,56498.22574918413,38972.46973562342,24809.510042396912,0.0,63781.97977802033,21088.083536037375,1536.1547347469261,0.0,0.8867562983771652,2.8165449073196185,0.0014959135982669303,354361.72901898215,1555177.0875735024,4.38867112393561,1555177.0875735024,4.38867112393561,0.85,0.09565571062534613,4.027634451161993,1.2672492357948801,1.0,0.0,4.0276344511612905,1.2847706444715674,1.2850686837314198,3.134905415603249,19325.843042211025,1970.687547960927,4632.441516551485,4632.441516551485,5.560122567771945,5.019502947913932,-2.3568081781196937,7.376311126033626,3.4744736480100227,3.4744736480100227,0.9927067565742922,0.0,0.0,0.00023196649589776971,1.000023764851629,0.00023196098337941598,198.97238377278845,0.0,1.1006143757631168e-06,3.119141140912673,0.02889784293077877,7.817977162040727e-05,0.00015378672427736244,0.0006193967088308555,0.09565571062533726,0.0717810908384309,0.023874619786906352,0.09565577294018313,0.07178109083843756,0.02387461978690857,0.3757418531449712,0.3757418531449712,0.12497297337633875,0.0,4.8487083157085635,4.768155845218587,5.091066021572203,4.847878921869494,4.768163102211133,5.087717661981003,24809.510042396912,21088.083536037375,0.85,1.0671247072860561,0.6632968124840574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578601604353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.823743379304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.53143960742,1536.1547347469261,0.3757418531449712,0.12497297337633875,6.112874298809886,3.4744736480100227
3338.0,-30.060965062619452,5.019445398241427,35.00760175349836,24.11039265515285,4.995693532308434,-26.555307796738656,-40.07623629933221,1.4900362664276205,-0.17362444905268148,-5.021314348592392,40.014909882905705,42306.19525319599,25756.90596070065,25756.90596070065,68063.10121389665,77381.49814320992,77381.49814320992,25756.90596070065,103138.40410391057,103138.40410391057,103138.40410391057,127947.85837382016,91573.35172759391,56498.11168275826,38972.48893870628,24809.45426990959,0.0,63781.94320861587,21088.03612942315,1536.1522680358976,0.0,0.8867562687926063,2.8165452732970984,0.0014959135982669303,354361.446366133,1555176.199407605,4.388672118130953,1555176.199407605,4.388672118130953,0.85,0.09565555365101633,4.027634451161993,1.267249041828327,1.0,0.0,4.02763445116144,1.2847709381314574,1.2850689703767406,3.1349046990584144,19325.822616796406,1970.6854651482827,4632.441516551485,4632.441516551485,5.560114654156451,5.019445398241427,-2.356823069426159,7.376268467667586,3.474488796373058,3.474488796373058,0.9927110846780166,0.0,0.0,0.00023196098337941598,1.000023670434287,0.00023195549289216396,198.9725715839608,0.0,1.0968389174341565e-06,3.1084414920084,0.028898939769696205,7.81780757561375e-05,0.0001537829076232785,0.0006193813367433787,0.09565555365100617,0.0717809274703528,0.023874626180653367,0.09565562857703806,0.07178092747036043,0.023874626180655896,0.37574108193120037,0.37574108193120037,0.12497303476517956,0.0,4.84851251938818,4.768163963893414,5.0902556647628785,4.847689899539716,4.7681576637200465,5.086975306228396,24809.45426990959,21088.03612942315,0.85,1.067121786980966,0.6632942354048745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592280432912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.813043730406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.5248507143,1536.1522680358976,0.37574108193120037,0.12497303476517956,6.112874298809886,3.474488796373058
3339.0,-30.0611914937645,5.019387965138802,35.00759090918833,24.110295180603885,4.995636927806151,-26.555517277375095,-40.076431702449895,1.4899627114167266,-0.1737363959199456,-5.02134353702567,40.01488764381723,42306.02648301551,25756.891972315032,25756.891972315032,68062.91845533054,77381.33194824339,77381.33194824339,25756.891972315032,103138.22392055842,103138.22392055842,103138.22392055842,127947.61606420715,91573.25400870062,56498.011144872245,38972.492070920416,24809.39214364873,0.0,63781.884214569145,21087.98332210142,1536.1496380402998,0.0,0.8867562007367126,2.816543337175645,0.0014959135982669303,354361.0431416573,1555175.2402229328,4.38867440516379,1555175.2402229328,4.38867440516379,0.85,0.09565539876377387,4.027634451161993,1.2672488330258056,1.0,0.0,4.027634451162447,1.2847712935608322,1.2850693188341777,3.134903831793382,19325.80199400645,1970.6833622089555,4632.441516551485,4632.441516551485,5.560111634499202,5.019387965138802,-2.3568443460855706,7.376232311224372,3.4745039404683755,3.4745039404683755,0.992715411562393,0.0,0.0,0.00023195549289216396,1.000023579171318,0.00023195002370281787,198.97275867098637,0.0,1.0924563677836134e-06,3.0960213462987602,0.02890003222606399,7.81763459168661e-05,0.00015377914697529786,0.0006193661902280132,0.09565539876375598,0.07178076578115626,0.023874632982599724,0.0956553917124021,0.07178076578116968,0.023874632982604182,0.37574031088994675,0.37574031088994675,0.12497309542528681,0.0,4.848342642091495,4.768176774273684,5.089535144100182,4.847607141105698,4.768172700597972,5.086597505465022,24809.39214364873,21087.98332210142,0.85,1.0671199086304746,0.6632922028564328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605904915414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80062358469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.518272386409,1536.1496380402998,0.37574031088994675,0.12497309542528681,6.112874298809886,3.4745039404683755
3340.0,-30.061416975445663,5.019331035056827,35.007580073788475,24.1102302557789,4.9956071662754935,-26.555723218884843,-40.07661903798578,1.489913409714646,-0.17389710327893226,-5.021354236283749,40.014866214726005,42305.828272422375,25756.83160983703,25756.83160983703,68062.65988225941,77381.18879774188,77381.18879774188,25756.83160983703,103138.02040757891,103138.02040757891,103138.02040757891,127947.34729508194,91573.1898184891,56497.89163072061,38972.55354196499,24809.32688750304,0.0,63781.88042946803,21087.927854377584,1536.1464042886098,0.0,0.8867562238784129,2.8165442015131865,0.0014959135982669303,354360.8953365296,1555174.31597433,4.388673627481982,1555174.31597433,4.388673627481982,0.85,0.09565523589518059,4.027634451161993,1.2672485961997886,1.0,0.0,4.027634451162394,1.284771535488898,1.2850695537913384,3.134903241477361,19325.78844717631,1970.6819808167224,4632.441516551485,4632.441516551485,5.560098604118184,5.019331035056827,-2.3568519685026166,7.376183003559444,3.4745190238128196,3.4745190238128196,0.992719721089377,0.0,0.0,0.00023195002370281787,1.000023480342188,0.000231944577564768,198.97294497383314,0.0,1.088219691885699e-06,3.084014606804071,0.028901120445755876,7.817468753045823e-05,0.00015377533617235963,0.0006193508417068126,0.09565523589517308,0.07178059750283901,0.023874638392334075,0.09565522219891513,0.07178059750284464,0.02387463839233595,0.37573954027674955,0.37573954027674955,0.12497316041222892,0.0,4.848169723824071,4.7682143357886275,5.088727903999995,4.847457133004809,4.768344305647929,5.085478599361181,24809.32688750304,21087.927854377584,0.85,1.0671159179373082,0.6632891345874549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619476867476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7886168452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.511704047049,1536.1464042886098,0.37573954027674955,0.12497316041222892,6.112874298809886,3.4745190238128196
3341.0,-30.061641682339804,5.01927425636937,35.00756927605521,24.110131873190426,4.995556148853237,-26.55593058876957,-40.076806548144646,1.4898450552830014,-0.17413877222895735,-5.0213811488938305,40.01484564104457,42305.63424344003,25756.813442494775,25756.813442494775,68062.4476859348,77380.99627581597,77380.99627581597,25756.813442494775,103137.80971831075,103137.80971831075,103137.80971831075,127947.08352352206,91573.06733845829,56497.76742809254,38972.55545596194,24809.273805211313,0.0,63781.829261173254,21087.882734429615,1536.1442376421114,0.0,0.8867561613771715,2.816544237382678,0.0014959135982669303,354360.5235519208,1555173.4286204188,4.3886757278496775,1555173.4286204188,4.3886757278496775,0.85,0.09565508322138508,4.027634451161993,1.2672483500326055,1.0,0.0,4.027634451163417,1.2847718664985763,1.2850698778803893,3.1349024337983167,19325.762598746554,1970.6793450104324,4632.441516551485,4632.441516551485,5.560094682354209,5.01927425636937,-2.356871404716472,7.376145661085842,3.4745341631799884,3.4745341631799884,0.9927240466228539,0.0,0.0,0.000231944577564768,1.0000233997026178,0.00023193915025762656,198.97313063682327,0.0,1.083634126516213e-06,3.0710191145469476,0.028902204079882393,7.817302763077057e-05,0.00015377154993399743,0.0006193355921227448,0.09565508322136801,0.07178043728996734,0.02387464593140066,0.09565508175884112,0.07178043728998015,0.023874645931404925,0.3757387715161065,0.3757387715161065,0.1249732231193126,0.0,4.847994588974359,4.7682236322203835,5.087996883382516,4.847242376664894,4.76820981560752,5.085021580161595,24809.273805211313,21087.882734429615,0.85,1.0671134471109838,0.6632866246310889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863299193414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77562135294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.505147180911,1536.1442376421114,0.3757387715161065,0.1249732231193126,6.112874298809886,3.4745341631799884
3342.0,-30.061865405277306,5.019217757533895,35.007558458603434,24.11005353732037,4.995511161109569,-26.556136469869433,-40.07699765553696,1.4897822257016429,-0.17418702674348197,-5.021401846868859,40.014823471232674,42305.45921802839,25756.779860257047,25756.779860257047,68062.23907828543,77380.86056307719,77380.86056307719,25756.779860257047,103137.64042333423,103137.64042333423,103137.64042333423,127946.84854092027,91573.00371179024,56497.664215399236,38972.599440434446,24809.20811758604,0.0,63781.80755802049,21087.826899948133,1536.1412094227442,0.0,0.886756136296588,2.8165424550159903,0.0014959135982669303,354360.23761967913,1555172.472424971,4.3886765706881485,1555172.472424971,4.3886765706881485,0.85,0.09565492499161389,4.027634451161993,1.2672481500217692,1.0,0.0,4.027634451161687,1.284772171624138,1.2850701761035106,3.134901689278092,19325.749170847746,1970.6779757458203,4632.441516551485,4632.441516551485,5.560087432993885,5.019217757533895,-2.3568862514330364,7.376104008966932,3.474549253334367,3.474549253334367,0.9927283580955334,0.0,0.0,0.00023193915025762656,1.0000232972805567,0.00023193374683205603,198.97331548712785,0.0,1.0798882928592594e-06,3.060403421963141,0.028903283968175254,7.817133592075521e-05,0.00015376781433687134,0.0006193205465030641,0.0956549249916034,0.07178027257370816,0.023874652417895246,0.095654829955019,0.07178027257371603,0.023874652417897862,0.3757380025477995,0.3757380025477995,0.1249732880883314,0.0,4.8478466121926544,4.768267605923484,5.087270382684835,4.847214820125373,4.7684042758424425,5.084324992488234,24809.20811758604,21087.826899948133,0.85,1.0671105395746454,0.663284106201354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646460585027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76500566036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.498598320284,1536.1412094227442,0.3757380025477995,0.1249732880883314,6.112874298809886,3.474549253334367
3343.0,-30.062088332834172,5.019161672290612,35.0075476772709,24.10997865898537,4.995477790522521,-26.556340473263955,-40.07718467675147,1.4897299309523375,-0.17442773185348415,-5.021415890689301,40.0148028883791,42305.27077240478,25756.73022919397,25756.73022919397,68062.00100159875,77380.69158906724,77380.69158906724,25756.73022919397,103137.42181826121,103137.42181826121,103137.42181826121,127946.57101259161,91572.91120602013,56497.5520168123,38972.621321342034,24809.149194330395,0.0,63781.770515672426,21087.776815180834,1536.138412393244,0.0,0.8867561393456291,2.816543980996542,0.0014959135982669303,354360.0436113801,1555171.5846762557,4.388676468224456,1555171.5846762557,4.388676468224456,0.8499999999999999,0.09565476629147202,4.027634451161993,1.2672479148441926,1.0,0.0,4.027634451161117,1.2847724274182806,1.2850704250144513,3.1349010651290423,19325.729648245695,1970.6759849944372,4632.441516551485,4632.441516551485,5.560076719191477,5.019161672290612,-2.356896110625641,7.376057782916253,3.474564333279614,3.474564333279614,0.9927326666513183,0.0,0.0,0.00023193374683205603,1.0000232144955041,0.00023192836273212212,198.9734996805535,0.0,1.075137500757305e-06,3.0469396771462023,0.02890435910567601,7.816968041493901e-05,0.000153764066417117,0.0006193054512523413,0.09565476629145973,0.07178010736832435,0.02387465892313538,0.09565470793907734,0.07178010736833357,0.023874658923138444,0.37573723552331334,0.37573723552331334,0.12497335465375971,0.0,4.847680373463788,4.768303572522939,5.086494749048825,4.8469881588358135,4.768420824343309,5.08336550050285,24809.149194330395,21087.776815180834,0.85,1.0671074266411997,0.6632815368775244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659870282498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75154191554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.492061681358,1536.138412393244,0.37573723552331334,0.12497335465375971,6.112874298809886,3.474564333279614
3344.0,-30.06231038244598,5.019105936383102,35.00753696306067,24.10989882135766,4.9954421461514595,-26.556543913833305,-40.07737162811679,1.4896756775386986,-0.17469224926395555,-5.0214325452635435,40.0147832807905,42305.08575141664,25756.68830890115,25756.68830890115,68061.7740603178,77380.51193118971,77380.51193118971,25756.68830890115,103137.20024009087,103137.20024009087,103137.20024009087,127946.29745677239,91572.80674119883,56497.44194486609,38972.62755148082,24809.097216681526,0.0,63781.72476816235,21087.732634179298,1536.1360726343228,0.0,0.8867561255706117,2.816545515308965,0.0014959135982669303,354359.81353694113,1555170.7389915583,4.388676931136932,1555170.7389915583,4.388676931136932,0.85,0.09565461036506429,4.027634451161993,1.2672476642811676,1.0,0.0,4.027634451163003,1.284772692335305,1.2850706830752177,3.1349004187200182,19325.707601781654,1970.6737368807549,4632.441516551485,4632.441516551485,5.5600676699044715,5.019105936383102,-2.356907764074219,7.376013700457321,3.4745794438271136,3.4745794438271136,0.9927369839506038,0.0,0.0,0.00023192836273212212,1.0000231231120398,0.00023192299995060964,198.97368314887817,0.0,1.0712932064786767e-06,3.0360449471605695,0.02890543039888249,7.816802555982116e-05,0.00015376033717230095,0.0006192904312174434,0.09565461036505342,0.07177994461043623,0.023874665754617188,0.09565461286516154,0.07177994461044439,0.0238746657546199,0.3757364695974354,0.3757364695974354,0.12497341903125023,0.0,4.84749879926494,4.7683227943127235,5.085708033205151,4.846740295999609,4.76836811916786,5.082529485961743,24809.097216681526,21087.732634179298,0.85,1.0671046339325696,0.6632791117704909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673232329293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74064718556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.485533519126,1536.1360726343228,0.3757364695974354,0.12497341903125023,6.112874298809886,3.4745794438271136
3345.0,-30.06253155656102,5.01905059996685,35.00752631537035,24.109828867390775,4.99541029864856,-26.556746186624803,-40.07755833500994,1.4896249287123486,-0.1748704338728544,-5.021446436521454,40.014763789897984,42304.90377385697,25756.640369950208,25756.640369950208,68061.54414380717,77380.35698354444,77380.35698354444,25756.640369950208,103136.99735349465,103136.99735349465,103136.99735349465,127946.04194361893,91572.7281704002,56497.33610083233,38972.6578550754,24809.04459012428,0.0,63781.70244519968,21087.687901605637,1536.1336340030693,0.0,0.8867561254414332,2.8165462367847884,0.0014959135982669303,354359.6216363967,1555169.8983403656,4.388676935478002,1555169.8983403656,4.388676935478002,0.85,0.09565445252000145,4.027634451161993,1.2672474505333233,1.0,0.0,4.0276344511606625,1.2847729408138406,1.28507092472107,3.134899812421862,19325.69102004375,1970.6720460140568,4632.441516551485,4632.441516551485,5.560057321376428,5.01905059996685,-2.3569172695650744,7.375967869531925,3.4745945662821662,3.4745945662821662,0.9927413046520475,0.0,0.0,0.00023192299995060964,1.0000230319830579,0.00023191765842702993,198.97386589412116,0.0,1.0670523894615088e-06,3.024026471733916,0.02890649745127195,7.816637290104594e-05,0.0001537566270495637,0.0006192754881992888,0.09565445251999288,0.07177978082884268,0.023874671691150207,0.09565448550107121,0.0717797808288491,0.023874671691152344,0.37573570355856994,0.37573570355856994,0.12497348046898082,0.0,4.847319631228743,4.7683544117576275,5.084893659308989,4.84657600264859,4.768454556039899,5.081609743469755,24809.04459012428,21087.687901605637,0.85,1.0671014026677115,0.6632764907804826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868654177633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72862871013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.479015514142,1536.1336340030693,0.37573570355856994,0.12497348046898082,6.112874298809886,3.4745945662821662
3346.0,-30.06275180253447,5.0189954602365745,35.00751570103723,24.109740158915542,4.995364166936731,-26.55694905245367,-40.077741409745045,1.4895614168558573,-0.17504344099592117,-5.021469576764234,40.01474346611213,42304.71045483816,25756.616767633142,25756.616767633142,68061.3272224713,77380.18382000359,77380.18382000359,25756.616767633142,103136.80058763672,103136.80058763672,103136.80058763672,127945.79139660424,91572.62522611833,56497.212743213764,38972.68053656062,24808.990808967515,0.0,63781.671345528135,21087.642187622387,1536.1313401693199,0.0,0.8867560812407655,2.816545810089037,0.0014959135982669303,354359.30196608964,1555169.021766463,4.388678420851175,1555169.021766463,4.388678420851175,0.85,0.09565429770309412,4.027634451161993,1.2672472148062663,1.0,0.0,4.027634451160204,1.28477324895446,1.2850712260701542,3.1348990605460187,19325.66929447738,1970.6698306228304,4632.441516551485,4632.441516551485,5.560052226370483,5.0189954602365745,-2.3569334894250407,7.375928949661615,3.4746097163572354,3.4746097163572354,0.9927456332449244,0.0,0.0,0.00023191765842702993,1.0000229353713235,0.00023191233943141058,198.97404787278109,0.0,1.0628235964184758e-06,3.0120420722499603,0.02890756027486837,7.816475242412602e-05,0.0001537529060029039,0.0006192605011835674,0.09565429770308741,0.07177962000464998,0.02387467769843743,0.0956543234056912,0.07177962000465501,0.02387467769843911,0.3757349381941321,0.3757349381941321,0.12497353735250441,0.0,4.8471498309843355,4.768377799865107,5.084141646298349,4.846426135768297,4.768427498857079,5.081089560243754,24808.990808967515,21087.642187622387,0.85,1.0670985219838272,0.6632737832418723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699798770072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71664431065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.472507646622,1536.1313401693199,0.3757349381941321,0.12497353735250441,6.112874298809886,3.4746097163572354
3347.0,-30.06297134730142,5.0189407314193755,35.007505109714224,24.10966500118377,4.9953319259308255,-26.557149897875732,-40.07792794201521,1.489510476505112,-0.17529469256800212,-5.021482334661461,40.01472290766205,42304.53458762862,25756.567458063906,25756.567458063906,68061.10204569253,77380.0093176622,77380.0093176622,25756.567458063906,103136.5767757261,103136.5767757261,103136.5767757261,127945.50784445243,91572.52628410641,56497.11224122126,38972.68226987239,24808.931068726317,0.0,63781.613338598705,21087.591408417367,1536.1284647157213,0.0,0.886756090748272,2.8165476249754686,0.0014959135982669303,354359.12572253286,1555168.1350717698,4.388678101349318,1555168.1350717698,4.388678101349318,0.8499999999999999,0.09565413673660561,4.027634451161993,1.2672470038058234,1.0,0.0,4.027634451160933,1.2847734982387442,1.2850714685781943,3.134898452282329,19325.648413558032,1970.6677013616304,4632.441516551485,4632.441516551485,5.560041581968593,5.0189407314193755,-2.356942006777417,7.375882738196792,3.4746248335385466,3.4746248335385466,0.9927499524395847,0.0,0.0,0.00023191233943141058,1.0000228623913576,0.00023190703748196106,198.9742292723603,0.0,1.0583420890014753e-06,2.999341480230181,0.02890861861695737,7.816310137495151e-05,0.00015374923805645905,0.0006192457280361011,0.0956541367365937,0.07177945462649318,0.02387468211010052,0.09565420701412601,0.07177945462650212,0.023874682110103494,0.37573417289106825,0.37573417289106825,0.1249735938329735,0.0,4.846962351788704,4.768389968712086,5.083352512411636,4.846187642093469,4.768414466389743,5.08017171338463,24808.931068726317,21087.591408417367,0.85,1.0670959620349398,0.6632716291299454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713000154755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.703943718625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.4660110004,1536.1284647157213,0.37573417289106825,0.1249735938329735,6.112874298809886,3.4746248335385466
3348.0,-30.063190038450884,5.01888600539459,35.007494504218144,24.109562741965078,4.995271576677129,-26.557352785961303,-40.078110981825716,1.489434324187516,-0.17537743090684899,-5.021514133018294,40.01470131219377,42304.34794379198,25756.56712297431,25756.56712297431,68060.91506676629,77379.83887420707,77379.83887420707,25756.56712297431,103136.40599718137,103136.40599718137,103136.40599718137,127945.27922534486,91572.41967649559,56496.98919600005,38972.70053388392,24808.873228163484,0.0,63781.57376204741,21087.542243938962,1536.1261377256922,0.0,0.8867560070735157,2.8165449998983916,0.0014959135982669303,354358.6864454658,1555167.2036504503,4.388680913258165,1555167.2036504503,4.388680913258165,0.8500000000000001,0.0956539838981882,4.027634451161993,1.2672467488469557,1.0,0.0,4.027634451160701,1.284773865430464,1.2850718290429142,3.13489755632018,19325.625914875418,1970.6654071344872,4632.441516551485,4632.441516551485,5.560041509633175,5.01888600539459,-2.3569644783974795,7.375850483792069,3.474639982779086,3.474639982779086,0.9927542807940245,0.0,0.0,0.00023190703748196106,1.0000227735394134,0.00023190175625817486,198.97440996692552,0.0,1.0549513053588181e-06,2.9897319993868905,0.02890967356826273,7.816148126985295e-05,0.0001537455562121081,0.0006192308989129494,0.09565398389816679,0.07177929575927029,0.02387468813889649,0.09565396393583235,0.07177929575928636,0.023874688138901836,0.3757334069720604,0.3757334069720604,0.12497364723765719,0.0,4.846809404326336,4.76840250275086,5.082700782431004,4.846136702111437,4.768392377256475,5.080033338810324,24808.873228163484,21087.542243938962,0.85,1.067093692618561,0.6632691143937367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726159532451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69433423778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.459521060153,1536.1261377256922,0.3757334069720604,0.12497364723765719,6.112874298809886,3.474639982779086
3349.0,-30.06340782438313,5.018831787044471,35.00748388653783,24.109502497036033,4.995244503722853,-26.55755153130598,-40.07829719977451,1.4893882106456613,-0.17549628233660997,-5.021521942446714,40.014679746310875,42304.17834818027,25756.506202014298,25756.506202014298,68060.68455019456,77379.70387974118,77379.70387974118,25756.506202014298,103136.21008175547,103136.21008175547,103136.21008175547,127945.0152211654,91572.36162479183,56496.896291673474,38972.73925902039,24808.80513940993,0.0,63781.54439843032,21087.48436849844,1536.1226729948057,0.0,0.8867560454233235,2.81654565119207,0.0014959135982669303,354358.57856250944,1555166.273505582,4.388679624504273,1555166.273505582,4.388679624504273,0.85,0.09565381884113333,4.027634451161993,1.2672465488361198,1.0,0.0,4.027634451161821,1.2847740920569743,1.2850720489364509,3.1348970033428913,19325.613663528184,1970.6641578447466,4632.441516551485,4632.441516551485,5.560028358693267,5.018831787044471,-2.356969284696887,7.375801071741358,3.474655041647308,3.474655041647308,0.9927585833278023,0.0,0.0,0.00023190175625817486,1.0000226793135267,0.00023189649700481352,198.97458991383874,0.0,1.050828386762235e-06,2.978047648084174,0.02891072439664949,7.815983306656897e-05,0.0001537419231916059,0.0006192162664344129,0.09565381884113049,0.0717791269342751,0.023874691906855386,0.09565377444401575,0.07177912693427724,0.023874691906856097,0.375732640590565,0.375732640590565,0.12497370599146025,0.0,4.846655736829575,4.768446934698034,5.0819501268729255,4.846025660110115,4.768609862759092,5.078932660405371,24808.80513940993,21087.48436849844,0.85,1.067090569727088,0.6632667607406099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739267767495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.682649886476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.453040902548,1536.1226729948057,0.375732640590565,0.12497370599146025,6.112874298809886,3.474655041647308
3350.0,-30.06362467813468,5.018777767127856,35.0074733215228,24.10941864307972,4.995200561375432,-26.557751124734903,-40.07847971571607,1.4893270079757523,-0.17562610631648568,-5.021543926272356,40.01466004493865,42303.9975822518,25756.482389993795,25756.482389993795,68060.4799722456,77379.54150597169,77379.54150597169,25756.482389993795,103136.02389596548,103136.02389596548,103136.02389596548,127944.7783914153,91572.26898736352,56496.785003173274,38972.759982433614,24808.75449544982,0.0,63781.51447788344,21087.441321132344,1536.1205332996842,0.0,0.8867560048558161,2.816544791555811,0.0014959135982669303,354358.27486819477,1555165.4237781458,4.388680987784459,1555165.4237781458,4.388680987784459,0.85,0.0956536644259724,4.027634451161993,1.2672463224502284,1.0,0.0,4.027634451163581,1.2847743892257681,1.2850723394168564,3.134896278240049,19325.594113140727,1970.6621642600408,4632.441516551485,4632.441516551485,5.560023218418873,5.018777767127856,-2.356984388224688,7.375762155352545,3.474670162454013,3.474670162454013,0.9927629035582894,0.0,0.0,0.00023189649700481352,1.000022582279258,0.00023189126037161426,198.97476909081772,0.0,1.0464577808262982e-06,2.9656613508617293,0.028911770854430315,7.815821766069744e-05,0.0001537382793441161,0.0006192015903487281,0.0956536644259573,0.07177896647921249,0.023874697946744808,0.09565360763564024,0.07177896647922381,0.023874697946748576,0.3757318757825753,0.3757318757825753,0.12497376258858713,0.0,4.846516612188509,4.768493861941579,5.081250294118377,4.845917819955844,4.768639908968055,5.078409129323006,24808.75449544982,21087.441321132344,0.85,1.0670878628296905,0.6632642377427542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752321766748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67026358926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.446571589759,1536.1205332996842,0.3757318757825753,0.12497376258858713,6.112874298809886,3.474670162454013
3351.0,-30.063840652232404,5.018724191806544,35.00746279544878,24.109347990620904,4.9951725125950714,-26.55794833684699,-40.07865811055524,1.4892801972096392,-0.17588557515483672,-5.021553996720637,40.0146400491441,42303.803456763126,25756.42903855748,25756.42903855748,68060.23249532061,77379.36838479571,77379.36838479571,25756.42903855748,103135.79742335319,103135.79742335319,103135.79742335319,127944.49416574519,91572.17168226169,56496.66644937901,38972.783592091866,24808.696742392003,0.0,63781.48033448387,21087.392231033202,1536.1177090638707,0.0,0.8867560260077275,2.8165470283709544,0.0014959135982669303,354358.1357506249,1555164.5613525263,4.388680276969721,1555164.5613525263,4.388680276969721,0.85,0.09565350342831791,4.027634451161993,1.2672460867231714,1.0,0.0,4.027634451162007,1.2847746190220228,1.2850725625381592,3.134895717528923,19325.573577678144,1970.660070225627,4632.441516551485,4632.441516551485,5.5600117015036306,5.018724191806544,-2.356990653218805,7.375714845025349,3.4746852527575753,3.4746852527575753,0.992767215073593,0.0,0.0,0.00023189126037161426,1.000022490714487,0.00023188604508878063,198.97494754125944,0.0,1.0419578816345574e-06,2.9529086365523356,0.02891281281231195,7.815663875956719e-05,0.0001537346216120471,0.000619186858341034,0.09565350342830897,0.07177880103037984,0.02387470239792913,0.09565351001832641,0.07177880103038656,0.02387470239793136,0.3757311124143928,0.3757311124143928,0.1249738200431861,0.0,4.846350911894945,4.7685258275073465,5.080488925293821,4.84566842156579,4.768634605067064,5.077424302138525,24808.696742392003,21087.392231033202,0.85,1.067084553986487,0.6632615491975544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876531991376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.657510874946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.440113692122,1536.1177090638707,0.3757311124143928,0.1249738200431861,6.112874298809886,3.4746852527575753
3352.0,-30.06405585722064,5.018670920289799,35.00745233882871,24.10927325198429,4.995137181260437,-26.558145584994914,-40.07884027725083,1.489226909034624,-0.17604432384166557,-5.021570283231788,40.01462101998656,42303.628327330305,25756.392582009372,25756.392582009372,68060.02090933968,77379.20808509825,77379.20808509825,25756.392582009372,103135.60066710762,103135.60066710762,103135.60066710762,127944.24810999243,91572.083939751,56496.563663321846,38972.8003071435,24808.647442884812,0.0,63781.44775002831,21087.35032645209,1536.1155143376775,0.0,0.8867560120115472,2.8165472145085304,0.0014959135982669303,354357.9107617395,1555163.740618637,4.3886807473145035,1555163.740618637,4.3886807473145035,0.8500000000000001,0.09565334676385322,4.027634451161993,1.2672458674805243,1.0,0.0,4.027634451162378,1.2847748790758833,1.2850728159515137,3.1348950829883924,19325.555060323855,1970.658181980988,4632.441516551485,4632.441516551485,5.560003831669121,5.018670920289799,-2.357001359305326,7.3756722795951255,3.474700387147526,3.474700387147526,0.9927715391850074,0.0,0.0,0.00023188604508878063,1.0000224106610598,0.00023188084848567894,198.97512535649898,0.0,1.0377106282345397e-06,2.9408719204166855,0.028913850522940186,7.815502650567972e-05,0.00015373101858310093,0.0006191723466575219,0.09565334676384532,0.07177863935006143,0.02387470741378389,0.09565337816520435,0.07177863935006736,0.02387470741378586,0.3757303493216657,0.3757303493216657,0.12497387398401935,0.0,4.8461922163490385,4.768563172980009,5.079739464546549,4.845525959390102,4.7686816899486075,5.076710638651662,24808.647442884812,21087.35032645209,0.85,1.0670817817757903,0.663259142268553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778265356682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64547415881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.433666188426,1536.1155143376775,0.3757303493216657,0.12497387398401935,6.112874298809886,3.474700387147526
3353.0,-30.064270168540077,5.018617730336098,35.00744186981134,24.109180317632877,4.995083932517928,-26.55834382051042,-40.07902261856941,1.4891575844882072,-0.17611643866814575,-5.021596880883831,40.01459974564431,42303.45763280199,25756.382794444176,25756.382794444176,68059.84042724616,77379.04661578972,77379.04661578972,25756.382794444176,103135.42941023389,103135.42941023389,103135.42941023389,127944.01821084674,91571.98741317252,56496.45766329971,38972.81083319201,24808.58880061285,0.0,63781.39963380486,21087.300480520924,1536.1130204579056,0.0,0.8867559536513165,2.8165450570272936,0.0014959135982669303,354357.54333054996,1555162.8230495702,4.3886827085232705,1555162.8230495702,4.3886827085232705,0.85,0.09565319182793894,4.027634451161993,1.2672456372482706,1.0,0.0,4.027634451161731,1.2847752141101858,1.2850731443866956,3.134894265493335,19325.534689162392,1970.656104700626,4632.441516551485,4632.441516551485,5.560001718838306,5.018617730336098,-2.3570196161705796,7.375637346506678,3.474715523892985,3.474715523892985,0.9927758639694243,0.0,0.0,0.00023188084848567894,1.0000223176358933,0.0002318756735688237,198.97530243361462,0.0,1.033994753586516e-06,2.9303411316641865,0.02891488451769377,7.815341273709578e-05,0.00015372743574858315,0.0006191579163097853,0.09565319182792378,0.07177847936612697,0.023874712461796822,0.09565314330636682,0.07177847936613833,0.023874712461800607,0.3757295867969944,0.3757295867969944,0.12497392532868414,0.0,4.846060067882092,4.768603228915595,5.079088321348195,4.84548044221566,4.768713046795199,5.07643312922778,24808.58880061285,21087.300480520924,0.85,1.067079757076602,0.6632569663833573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791164721279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63494337006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42722689342,1536.1130204579056,0.3757295867969944,0.12497392532868414,6.112874298809886,3.474715523892985
3354.0,-30.06448373377439,5.018565127052639,35.00743143121652,24.10912384456026,4.995065952394912,-26.55853785733155,-40.07920052446423,1.489120075952037,-0.17635457774338192,-5.021599360954849,40.014579693731335,42303.271898986684,25756.312394015116,25756.312394015116,68059.5842930018,77378.88996969337,77378.88996969337,25756.312394015116,103135.20236370848,103135.20236370848,103135.20236370848,127943.72950925367,91571.9096874733,56496.35064246198,38972.843383345906,24808.52714554518,0.0,63781.370528891086,21087.248073713403,1536.1097980487648,0.0,0.8867560136504423,2.8165478996889166,0.0014959135982669303,354357.5090698174,1555161.9582046361,4.388680692239063,1555161.9582046361,4.388680692239063,0.85,0.09565302632941096,4.027634451161993,1.2672454328415919,1.0,0.0,4.027634451161914,1.2847754002629874,1.2850733239337127,3.1348938112743716,19325.518285775954,1970.654432020716,4632.441516551485,4632.441516551485,5.559986521575951,5.018565127052639,-2.357020065785602,7.375585192838241,3.4747305964574347,3.4747305964574347,0.9927801704164099,0.0,0.0,0.0002318756735688237,1.0000222399793097,0.0002318705167733281,198.97547889454592,0.0,1.0296806463419349e-06,2.9181149517330436,0.028915914198340113,7.815183825286875e-05,0.00015372383531595495,0.0006191434150832928,0.09565302632940974,0.07177831100101603,0.023874715328393702,0.09565304566014439,0.07177831100101695,0.023874715328394008,0.37572882491609944,0.37572882491609944,0.12497398006137163,0.0,4.845898066478867,4.768645646327798,5.078310342115799,4.845244783211456,4.768810616000394,5.075193729726777,24808.52714554518,21087.248073713403,0.85,1.0670762281938235,0.6632543570042062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880401054121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62271719013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.420798328081,1536.1097980487648,0.37572882491609944,0.12497398006137163,6.112874298809886,3.4747305964574347
3355.0,-30.064696396926227,5.018512466621632,35.007421018442805,24.109021375793986,4.995006058243038,-26.558735273927464,-40.07938269115982,1.4890449352442818,-0.17642843209256398,-5.021631881825442,40.014559568634205,42303.107771952324,25756.319251720775,25756.319251720775,68059.4270236731,77378.71698197465,77378.71698197465,25756.319251720775,103135.03623369543,103135.03623369543,103135.03623369543,127943.51420043419,91571.79828650679,56496.247851659384,38972.833816497114,24808.477966738767,0.0,63781.311783235884,21087.20627172795,1536.1079823888208,0.0,0.8867559209716066,2.81654507338683,0.0014959135982669303,354357.0598132273,1555161.0902036142,4.388683806732398,1555161.0902036142,4.388683806732398,0.85,0.09565287633952672,4.027634451161993,1.2672452081041414,1.0,0.0,4.027634451162778,1.2847757624236558,1.285073679552691,3.1348929275907973,19325.494775494008,1970.6520346391487,4632.441516551485,4632.441516551485,5.559988001941249,5.018512466621632,-2.3570425090783327,7.3755549756999645,3.4747457573508185,3.4747457573508185,0.9927845021002338,0.0,0.0,0.0002318705167733281,1.0000221460770398,0.0002318653818647185,198.9756546103949,0.0,1.026075853295104e-06,2.9078989682383245,0.028916940274193406,7.815022609053357e-05,0.00015372029068279455,0.0006191291385966593,0.09565287633950072,0.07177815508304473,0.023874721256455983,0.09565282661830354,0.07177815508306425,0.023874721256462474,0.3757280637201924,0.3757280637201924,0.12497402937566242,0.0,4.845771595616554,4.7686809654097715,5.077696242314062,4.845203449732878,4.768760610502568,5.075177946145573,24808.477966738767,21087.20627172795,0.85,1.0670747452635752,0.663252394615552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816811662405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61250120663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.414377565601,1536.1079823888208,0.3757280637201924,0.12497402937566242,6.112874298809886,3.4747457573508185
3356.0,-30.06490822368618,5.018460247701065,35.00741057522169,24.108956206496828,4.994976393940553,-26.558928914313256,-40.07955675534902,1.488997084567646,-0.17655713708279563,-5.021640793315634,40.01453785624029,42302.91357055781,25756.266270468055,25756.266270468055,68059.17984102586,77378.57244916799,77378.57244916799,25756.266270468055,103134.83871963604,103134.83871963604,103134.83871963604,127943.24750639976,91571.72724220718,56496.12690642172,38972.88926198385,24808.408786763706,0.0,63781.29804874756,21087.14746874915,1536.1044768579109,0.0,0.8867559542413226,2.8165457255999535,0.0014959135982669303,354356.9367063401,1555160.1537424529,4.388682688695982,1555160.1537424529,4.388682688695982,0.85,0.09565271184452022,4.027634451161993,1.2672449894109743,1.0,0.0,4.027634451162686,1.284775996875081,1.2850739074609305,3.134892355522113,19325.479782163457,1970.650505744924,4632.441516551485,4632.441516551485,5.559976564937126,5.018460247701065,-2.3570475984569863,7.375507846158051,3.4747608133325523,3.4747608133325523,0.9927888038093007,0.0,0.0,0.0002318653818647185,1.000022059015201,0.00023186026725555863,198.97582963543604,0.0,1.0217218019631757e-06,2.89555958676364,0.02891796199599537,7.814868566353068e-05,0.00015371669620118782,0.000619114661338706,0.09565271184451773,0.07177798755791116,0.023874724286606565,0.09565263406883377,0.07177798755791304,0.023874724286607186,0.375727302669922,0.375727302669922,0.12497408377860182,0.0,4.845637503032151,4.768731932718254,5.0770044618741395,4.845083656232816,4.768918913610094,5.0742203952570435,24808.408786763706,21087.14746874915,0.85,1.0670710995723034,0.6632494926369484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829558734114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60016182516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.407967756,1536.1044768579109,0.375727302669922,0.12497408377860182,6.112874298809886,3.4747608133325523
3357.0,-30.065119287128898,5.018408262919017,35.00740017776662,24.1088715143502,4.994936954064649,-26.55912284535034,-40.07973462631924,1.4889405122860144,-0.17678343990206713,-5.021659102943096,40.01451830283242,42302.73849641039,25756.2381738458,25756.2381738458,68058.97667025619,77378.38856095362,77378.38856095362,25756.2381738458,103134.62673479941,103134.62673479941,103134.62673479941,127942.98358845629,91571.61257628191,56496.0208424217,38972.87970428913,24808.35685365688,0.0,63781.23655794601,21087.103325608346,1536.1021739289095,0.0,0.8867559318438465,2.816546564042481,0.0014959135982669303,354356.683769933,1555159.310399282,4.388683441368283,1555159.310399282,4.388683441368283,0.85,0.09565255594865009,4.027634451161993,1.2672447344521065,1.0,0.0,4.027634451161236,1.284776272084823,1.285074176163017,3.1348916840021483,19325.455582838105,1970.6480381004835,4632.441516551485,4632.441516551485,5.559970499750517,5.018408262919017,-2.3570594835721064,7.375467746491124,3.474775914735884,3.474775914735884,0.9927931184959669,0.0,0.0,0.00023186026725555863,1.0000219795628014,0.00023185517118026283,198.97600403004512,0.0,1.017683600844273e-06,2.8841153247926696,0.028918979679596214,7.81471115764123e-05,0.00015371315567914632,0.0006191004014101564,0.09565255594863796,0.07177782668821082,0.023874729260427136,0.09565251672464438,0.07177782668821993,0.02387472926043016,0.37572654270903266,0.37572654270903266,0.12497413713043487,0.0,4.845492195695897,4.768759097928125,5.07633936741712,4.844875663041023,4.768833059612746,5.0736441515045385,24808.35685365688,21087.103325608346,0.85,1.0670689428923787,0.6632473871524559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842255693585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58871756319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.401567613346,1536.1021739289095,0.37572654270903266,0.12497413713043487,6.112874298809886,3.474775914735884
3358.0,-30.065329486969922,5.018356699890475,35.0073898274557,24.108811059873574,4.994910291547638,-26.559314721190354,-40.07991218296809,1.488895525768047,-0.17688558564452705,-5.021668239657409,40.014498881092166,42302.565879746784,25756.187563425006,25756.187563425006,68058.7534431718,77378.25112631699,77378.25112631699,25756.187563425006,103134.43868974199,103134.43868974199,103134.43868974199,127942.74025583066,91571.54918832029,56495.92203259044,38972.91906192206,24808.30156608868,0.0,63781.22062801074,21087.05633117538,1536.0994712125544,0.0,0.8867559556704383,2.816546840619172,0.0014959135982669303,354356.55755181506,1555158.4727353088,4.388682640670221,1555158.4727353088,4.388682640670221,0.85,0.09565239517210358,4.027634451161993,1.2672445163084198,1.0,0.0,4.027634451160015,1.2847764930575383,1.285074390639311,3.1348911448223524,19325.442205316376,1970.6466739729037,4632.441516551485,4632.441516551485,5.559959574535247,5.018356699890475,-2.3570645351457,7.375421235036175,3.474790999739468,3.474790999739468,0.9927974284969909,0.0,0.0,0.00023185517118026283,1.0000218896664954,0.00023185009605898317,198.97617771135748,0.0,1.0139966985947698e-06,2.8736666438175775,0.02891999367629481,7.814554030014882e-05,0.00015370963088011402,0.0006190862048081405,0.09565239517209859,0.07177766208497384,0.02387473308712475,0.09565236039039554,0.07177766208497759,0.023874733087126003,0.3757257822096324,0.3757257822096324,0.1249741907991455,0.0,4.845353867225242,4.768814207875835,5.075618138653908,4.8447826540128744,4.769017332485191,5.072715852112765,24808.30156608868,21087.05633117538,0.85,1.0670657095151688,0.6632448464175175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854906920684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.578268882215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.395175701588,1536.0994712125544,0.3757257822096324,0.1249741907991455,6.112874298809886,3.474790999739468
