time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3359.0,-30.065538814374683,5.018305307122592,35.007379517271566,24.10872692652049,4.994867298348205,-26.559507444923863,-40.0800861074589,1.488835928897363,-0.17701806872679526,-5.021688909464525,40.01447934924483,42302.38183587746,25756.16713214599,25756.16713214599,68058.54896802345,77378.08378934884,77378.08378934884,25756.16713214599,103134.25092149482,103134.25092149482,103134.25092149482,127942.50142952632,91571.44893421531,56495.80482931459,38972.93789433413,24808.250508031502,0.0,63781.18840236563,21087.012931826775,1536.097273665551,0.0,0.8867559211787666,2.8165461694181486,0.0014959135982669303,354356.27201120695,1555157.6303227372,4.388683799770739,1555157.6303227372,4.388683799770739,0.85,0.0956522401249429,4.027634451161993,1.267244264096953,1.0,0.0,4.027634451161052,1.2847767823351506,1.2850746734632599,3.1348904389769183,19325.421047490297,1970.6445164750755,4632.441516551485,4632.441516551485,5.559955164057762,5.018305307122592,-2.357077972634054,7.375383279756646,3.4748061253307228,3.4748061253307228,0.9928017500944922,0.0,0.0,0.00023185009605898317,1.0000217988497333,0.00023184504210374895,198.97635067207003,0.0,1.0098282336491255e-06,2.8618532141616218,0.028921003504528458,7.814400119475385e-05,0.0001537060948642293,0.0006190719630287435,0.09565224012493076,0.07177750235765645,0.0238747377672743,0.09565219703487014,0.07177750235766557,0.023874737767277332,0.3757250229928476,0.3757250229928476,0.12497424087248064,0.0,4.845225216357278,4.768862373012723,5.074956639988727,4.844670840737706,4.769015861532523,5.072271314596719,24808.250508031502,21087.012931826775,0.85,1.0670630427685661,0.663242295973094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867506404085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56645545256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.388794055201,1536.097273665551,0.3757250229928476,0.12497424087248064,6.112874298809886,3.4748061253307228
3360.0,-30.065747338055854,5.018254397761419,35.00736925086336,24.10866570370274,4.994845363389441,-26.559697339181103,-40.08025957792995,1.4887953645147123,-0.17723004907594486,-5.021694500112447,40.014460003940464,42302.19951605591,25756.1091233408,25756.1091233408,68058.30863939671,77377.92406313494,77377.92406313494,25756.1091233408,103134.03318647575,103134.03318647575,103134.03318647575,127942.2271390463,91571.36449221477,56495.69757043975,38972.963246416686,24808.193952570546,0.0,63781.15719898723,21086.964859684962,1536.0944133372066,0.0,0.8867559627821915,2.8165483047812954,0.0014959135982669303,354356.1947798923,1555156.795956143,4.388682401678136,1555156.795956143,4.388682401678136,0.85,0.09565207725022147,4.027634451161993,1.2672440624376762,1.0,0.0,4.027634451161994,1.2847769825340387,1.2850748672150232,3.1348899504862398,19325.403226682247,1970.6426992583856,4632.441516551485,4632.441516551485,5.559942641761477,5.018254397761419,-2.357080240004124,7.375334637765543,3.4748212163455623,3.4748212163455623,0.9928060618130178,0.0,0.0,0.00023184504210374895,1.000021715188155,0.00023184000765436087,198.97652296895475,0.0,1.00561756896358e-06,2.8499201904427856,0.02892200912209742,7.81424661350196e-05,0.00015370257596872933,0.0006190577902039977,0.09565207725021513,0.07177733674894786,0.02387474050126727,0.09565209592949239,0.07177733674895262,0.023874740501268848,0.37572426441757667,0.37572426441757667,0.12497429121232217,0.0,4.845075295539971,4.768908696214623,5.0742153895564,4.844464451036515,4.769083394058555,5.071239768620671,24808.193952570546,21086.964859684962,0.85,1.0670597967839535,0.6632397619265462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888005361398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.554522428836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.38242287996,1536.0944133372066,0.37572426441757667,0.12497429121232217,6.112874298809886,3.4748212163455623
3361.0,-30.065954977083916,5.018203515617244,35.00735900819298,24.108572489954554,4.994793096228728,-26.559889470585215,-40.0804371695034,1.4887275897300545,-0.17730263335198515,-5.0217213124761955,40.01444016253524,42302.03803142116,25756.10585730103,25756.10585730103,68058.14388872219,77377.7575362096,77377.7575362096,25756.10585730103,103133.86339351063,103133.86339351063,103133.86339351063,127942.00687315542,91571.26061212162,56495.598487019925,38972.95791677966,24808.14347964479,0.0,63781.10139642445,21086.921957698072,1536.0923904640538,0.0,0.8867558981388168,2.816546128402258,0.0014959135982669303,354355.8243839937,1555155.9401929763,4.3886845740335545,1555155.9401929763,4.3886845740335545,0.85,0.09565192438086478,4.027634451161993,1.2672438536351551,1.0,0.0,4.027634451161428,1.2847773099846738,1.2850751882730969,3.1348891514981996,19325.381303620397,1970.640463728225,4632.441516551485,4632.441516551485,5.559941936725102,5.018203515617244,-2.357098028540513,7.375301544157757,3.4748363675334795,3.4748363675334795,0.9928103907238512,0.0,0.0,0.00023184000765436087,1.0000216230982402,0.00023183499466349574,198.97669453513876,0.0,1.0017372343038212e-06,2.8389233220170293,0.028923010859331726,7.814089463606589e-05,0.00015369911301829498,0.0006190438427055256,0.0956519243808492,0.07177717939519263,0.02387474498565657,0.09565188908157357,0.07177717939520432,0.023874744985660463,0.37572350627588286,0.37572350627588286,0.12497433648609582,0.0,4.844954255072878,4.7689520671052605,5.073598862144934,4.844418679124203,4.7690747375423825,5.071081726528121,24808.14347964479,21086.921957698072,0.85,1.0670581472984333,0.6632378103428707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892552668798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54352556041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.376060828401,1536.0923904640538,0.37572350627588286,0.12497433648609582,6.112874298809886,3.4748363675334795
3362.0,-30.06616192530784,5.018153036693083,35.00734875170643,24.10850190734493,4.9947639246267554,-26.560078670349917,-40.080610500276066,1.488680669668799,-0.177511906076802,-5.021730248941415,40.014419274768294,42301.862038158135,25756.057470899246,25756.057470899246,68057.91950905738,77377.58907065835,77377.58907065835,25756.057470899246,103133.6465415576,103133.6465415576,103133.6465415576,127941.72539511959,91571.16386547365,56495.49402062418,38972.966494277185,24808.07885356199,0.0,63781.04534783917,21086.867025527692,1536.0891426878984,0.0,0.886755928294711,2.816547837438032,0.0014959135982669303,354355.7009324288,1555155.0393004338,4.388683560637796,1555155.0393004338,4.388683560637796,0.85,0.09565176063305592,4.027634451161993,1.2672436195565386,1.0,0.0,4.027634451162181,1.2847775398314047,1.285075411732205,3.134888590666459,19325.36088601503,1970.6383817119029,4632.441516551485,4632.441516551485,5.559931491606343,5.018153036693083,-2.3571026565775623,7.3752556932706455,3.4748514420829224,3.4748514420829224,0.9928146977379778,0.0,0.0,0.00023183499466349574,1.0000215511951633,0.0002318299984499544,198.97686553079106,0.0,9.974683520795247e-07,2.826825309793373,0.028924008327683805,7.813936086890014e-05,0.0001536956337945956,0.0006190298296642907,0.09565176063304667,0.07177701345489369,0.023874747178152973,0.09565174813654985,0.07177701345490063,0.023874747178155284,0.375722748332826,0.375722748332826,0.12497438477937815,0.0,4.844810573124221,4.768984110880467,5.0729256313942415,4.844218342864622,4.769095350153577,5.070215715888594,24808.07885356199,21086.867025527692,0.85,1.067055567024555,0.6632356338385299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904998717317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53142754819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.369709548604,1536.0891426878984,0.375722748332826,0.12497438477937815,6.112874298809886,3.4748514420829224
3363.0,-30.06636796478607,5.018102899867408,35.007338560847124,24.108431254886113,4.994734750457386,-26.560267052514195,-40.08077995441852,1.4886338381855575,-0.17770862203286697,-5.021741647259187,40.014400673327714,42301.673770150126,25756.016419081036,25756.016419081036,68057.69018923116,77377.4205546258,77377.4205546258,25756.016419081036,103133.43697370683,103133.43697370683,103133.43697370683,127941.46619209231,91571.06669980244,56495.37685072988,38972.98872119173,24808.029218385473,0.0,63781.0179395772,21086.824835627653,1536.0868122515142,0.0,0.8867559376360538,2.8165490938250772,0.0014959135982669303,354355.5434719909,1555154.2370178273,4.388683246719832,1555154.2370178273,4.388683246719832,0.8500000000000001,0.09565160149275317,4.027634451161993,1.2672433426184582,1.0,0.0,4.027634451160566,1.284777769229196,1.285075634763823,3.1348880309303433,19325.340379978166,1970.6362906780773,4632.441516551485,4632.441516551485,5.559922629795986,5.018102899867408,-2.3571089649861876,7.375211864853595,3.4748665534668293,3.4748665534668293,0.992819015276237,0.0,0.0,0.0002318299984499544,1.0000214565953987,0.0002318250242742053,198.9770357758294,0.0,9.94130909976158e-07,2.8173669988724317,0.02892500245859378,7.813786143211772e-05,0.00015369213701783667,0.0006190157459257485,0.09565160149274787,0.07177685115404714,0.023874750338700738,0.0956516466963263,0.07177685115405112,0.02387475033870206,0.3757219898904142,0.3757219898904142,0.12497443163724657,0.0,4.844659497455666,4.769011598190843,5.072236472283748,4.844033025226338,4.769099946020106,5.069458157945064,24808.029218385473,21086.824835627653,0.85,1.0670524301400373,0.6632329670596433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891740337877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52196923727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.363365186615,1536.0868122515142,0.3757219898904142,0.12497443163724657,6.112874298809886,3.4748665534668293
3364.0,-30.066573245549908,5.018052941777204,35.0073283961915,24.108357284590625,4.9946935297954616,-26.560455956401395,-40.08095325026659,1.488576240646982,-0.1776960404018837,-5.021760480013296,40.01438105484258,42301.50474684139,25755.994970824544,25755.994970824544,68057.49971766594,77377.28720969298,77377.28720969298,25755.994970824544,103133.28218051752,103133.28218051752,103133.28218051752,127941.25860880277,91570.99952225179,56495.273784027435,38973.028598027064,24807.976428285256,0.0,63781.00502631232,21086.779964042467,1536.0844752292858,0.0,0.8867559128109301,2.8165467290785577,0.0014959135982669303,354355.2833097112,1555153.390870293,4.388684080973807,1555153.390870293,4.388684080973807,0.85,0.09565144421677774,4.027634451161993,1.2672431464539842,1.0,0.0,4.027634451162929,1.2847780489458993,1.2850759081543321,3.1348873484151447,19325.32620269402,1970.6348449974275,4632.441516551485,4632.441516551485,5.559917999784702,5.018052941777204,-2.357120668007438,7.375173609784642,3.474881683918906,3.474881683918906,0.9928233382625445,0.0,0.0,0.0002318250242742053,1.0000213776193663,0.00023182006851301916,198.9772053942175,0.0,9.89746745986089e-07,2.804942278124576,0.028925992205339767,7.813632802902057e-05,0.00015368869624518474,0.0006190018877512769,0.09565144421676834,0.0717766905884764,0.02387475362829195,0.09565141818483121,0.07177669058848345,0.02387475362829429,0.3757212307934556,0.3757212307934556,0.12497447593164286,0.0,4.844547739796155,4.7690738185139026,5.0716004418525245,4.844064439611429,4.769287009156983,5.069020486936381,24807.976428285256,21086.779964042467,0.85,1.067049659841349,0.6632304512823255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929753589307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50954451652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.357032131558,1536.0844752292858,0.3757212307934556,0.12497447593164286,6.112874298809886,3.474881683918906
3365.0,-30.066777706412687,5.0180033016026,35.00731824029054,24.108281917311274,4.994660923970289,-26.560643260695638,-40.081126301642485,1.488526478253294,-0.17789626821320326,-5.021772529355613,40.014360980527904,42301.33826879845,25755.956820952455,25755.956820952455,68057.2950897509,77377.11339477447,77377.11339477447,25755.956820952455,103133.07021572693,103133.07021572693,103133.07021572693,127940.98810227995,91570.89503160158,56495.17640258268,38973.020698909895,24807.91788655302,0.0,63780.938585462914,21086.730203570067,1536.0816471872076,0.0,0.8867559241723724,2.816547955634839,0.0014959135982669303,354355.1168559437,1555152.5250631357,4.388683699169929,1555152.5250631357,4.388683699169929,0.85,0.09565128292859235,4.027634451161993,1.267242916771211,1.0,0.0,4.027634451160377,1.2847782919713364,1.2850761448687256,3.134886755427722,19325.304150778997,1970.6325963278998,4632.441516551485,4632.441516551485,5.559909764414229,5.0180033016026,-2.357127333909501,7.375130635512101,3.4748967847281396,3.4748967847281396,0.9928276527794685,0.0,0.0,0.00023182006851301916,1.00002129227098,0.0002318151326423977,198.97737433539564,0.0,9.860835114176747e-07,2.79456067135769,0.028926978288851185,7.813479681689009e-05,0.00015368527169612906,0.0006189880949195205,0.09565128292858421,0.07177652698635394,0.023874755942230284,0.09565128496362925,0.07177652698636004,0.02387475594223231,0.3757204732983204,0.3757204732983204,0.12497452093896193,0.0,4.84441812375718,4.769117204082363,5.070949496080061,4.843876261142384,4.769267911159432,5.068322793977359,24807.91788655302,21086.730203570067,0.85,1.0670475630984624,0.6632285320184965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942058341704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49916290975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.350707408095,1536.0816471872076,0.3757204732983204,0.12497452093896193,6.112874298809886,3.4748967847281396
3366.0,-30.066981302764304,5.017953819555963,35.00730809164288,24.108197644259803,4.99461806882889,-26.560830811823323,-40.08129561608655,1.4884675778879202,-0.17801698799650012,-5.021791876128673,40.01434087999306,42301.1599659772,25755.937845596425,25755.937845596425,68057.09781157362,77376.9450212864,77376.9450212864,25755.937845596425,103132.88286688284,103132.88286688284,103132.88286688284,127940.74515126449,91570.79148387944,56495.062685543686,38973.03199815084,24807.862284381656,0.0,63780.89428253249,21086.682941724408,1536.0791564928606,0.0,0.8867558984762041,2.816547284217534,0.0014959135982669303,354354.8495930804,1555151.6581254653,4.388684562695578,1555151.6581254653,4.388684562695578,0.85,0.09565112550352177,4.027634451161993,1.267242653020658,1.0,0.0,4.027634451161853,1.2847785777038778,1.285076424325678,3.13488605823431,19325.282297861384,1970.6303679504606,4632.441516551485,4632.441516551485,5.55990566822522,5.017953819555963,-2.357139305761539,7.375093125317502,3.4749118981784295,3.4749118981784295,0.9928319709081227,0.0,0.0,0.0002318151326423977,1.0000212022764774,0.00023181021773807095,198.97754256250025,0.0,9.821265763171738e-07,2.7833467172828703,0.0289279604154275,7.813329869713872e-05,0.00015368183394525898,0.0006189742489156817,0.09565112550351149,0.07177636640046056,0.02387475910305092,0.09565110429557425,0.07177636640046828,0.023874759103053488,0.3757197159834824,0.3757197159834824,0.12497456518773489,0.0,4.84429692481865,4.769153919563223,5.070352389853099,4.843774888132145,4.769264116531076,5.067927151825984,24807.862284381656,21086.682941724408,0.85,1.06704521122107,0.6632261971523047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954313968149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48794895568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.344392267292,1536.0791564928606,0.3757197159834824,0.12497456518773489,6.112874298809886,3.4749118981784295
3367.0,-30.067184147240155,5.017904698792934,35.00729795496755,24.10813746917995,4.994588967586128,-26.561016310658307,-40.081464616209246,1.4884211310042739,-0.17803988540129012,-5.02180141171711,40.01432093141677,42300.98363516396,25755.894491563467,25755.894491563467,68056.87812672743,77376.8185285244,77376.8185285244,25755.894491563467,103132.71302008786,103132.71302008786,103132.71302008786,127940.51626513836,91570.73508187268,56494.95623663813,38973.087605816174,24807.803245050498,0.0,63780.89085086667,21086.632758292923,1536.0762463025,0.0,0.8867559221802314,2.8165464718446853,0.0014959135982669303,354354.71786529623,1555150.797742142,4.388683766116285,1555150.797742142,4.388683766116285,0.85,0.09565096330208818,4.027634451161993,1.267242458504625,1.0,0.0,4.02763445116167,1.2847788051349378,1.285076645494569,3.1348855032979612,19325.270394669496,1970.6291541626854,4632.441516551485,4632.441516551485,5.559896309438323,5.017904698792934,-2.3571440103156336,7.375048709108568,3.4749269765970316,3.4749269765970316,0.9928362790277233,0.0,0.0,0.00023181021773807095,1.0000211240113897,0.00023180532107982827,198.97771016859645,0.0,9.779555848684023e-07,2.771526127517052,0.028928938371012368,7.813180338503206e-05,0.0001536784143530389,0.0006189604760482472,0.0956509633020814,0.07177620190035497,0.02387476140172643,0.09565089804744964,0.07177620190036006,0.02387476140172812,0.3757189584371539,0.3757189584371539,0.12497461166197288,0.0,4.844193571066739,4.769228031494208,5.069714273263571,4.843761526315802,4.76950640806939,5.067143672716725,24807.803245050498,21086.632758292923,0.85,1.067041824264558,0.6632234682026108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966517794407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47612836591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.338087630169,1536.0762463025,0.3757189584371539,0.12497461166197288,6.112874298809886,3.4749269765970316
3368.0,-30.06738615253875,5.0178559439163335,35.00728788659864,24.10807149661707,4.994563186153725,-26.561200722189582,-40.08163344170896,1.488377755804659,-0.17822300247377143,-5.021810326521252,40.01430264763396,42300.81024430673,25755.850585192115,25755.850585192115,68056.66082949884,77376.655113673,77376.655113673,25755.850585192115,103132.5056988651,103132.5056988651,103132.5056988651,127940.25969969861,91570.64276273674,56494.85370854024,38973.09894910722,24807.75400083351,0.0,63780.85294994073,21086.59090070848,1536.073879801142,0.0,0.8867559430150959,2.8165478393892815,0.0014959135982669303,354354.5947132673,1555150.0091617792,4.388683065955892,1555150.0091617792,4.388683065955892,0.85,0.09565080358838411,4.027634451161993,1.2672422139858832,1.0,0.0,4.027634451163455,1.2847790181588277,1.2850768522763913,3.1348849835155748,19325.250911455092,1970.6271674277243,4632.441516551485,4632.441516551485,5.559886831418753,5.0178559439163335,-2.357148134932238,7.375004078848571,3.474942081532778,3.474942081532778,0.9928405947236508,0.0,0.0,0.00023180532107982827,1.0000210366543356,0.0002318004447739967,198.97787708154604,0.0,9.74325844605158e-07,2.7612394436110175,0.028929912696856974,7.81303096444048e-05,0.00015367501143542347,0.0006189467703400248,0.09565080358837881,0.07177603952607234,0.023874764062306476,0.09565079937587972,0.07177603952607631,0.0238747640623078,0.37571820299882797,0.37571820299882797,0.12497465703055007,0.0,4.844075811114692,4.769293520836641,5.069044347767999,4.843587324047462,4.7695385834659305,5.066347695277841,24807.75400083351,21086.59090070848,0.85,1.067039051404879,0.6632211437734629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978676571754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46584168201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.331791269076,1536.073879801142,0.37571820299882797,0.12497465703055007,6.112874298809886,3.474942081532778
3369.0,-30.06758726428152,5.017807410851655,35.007277864959185,24.10799654843288,4.994527485624011,-26.561385321354827,-40.08180230213327,1.4883255426972943,-0.1783346397484138,-5.021825716163102,40.01428387198593,42300.64079931333,25755.823967761415,25755.823967761415,68056.46476707475,77376.49558913636,77376.49558913636,25755.823967761415,103132.31955689778,103132.31955689778,103132.31955689778,127940.0239319206,91570.54995750132,56494.75073487932,38973.11024735778,24807.70437502282,0.0,63780.814622380596,21086.548718769394,1536.0716403629913,0.0,0.8867559326668343,2.81654751061636,0.0014959135982669303,354354.3821157848,1555149.1993675632,4.388683413711589,1555149.1993675632,4.388683413711589,0.85,0.0956506462706521,4.027634451161993,1.2672419771598658,1.0,0.0,4.027634451160791,1.2847792724851708,1.2850771003963888,3.1348843629546344,19325.231325653283,1970.6251702317595,4632.441516551485,4632.441516551485,5.559881085543579,5.017807410851655,-2.357156928165599,7.374964339017254,3.474957214976325,3.474957214976325,0.9928449185646643,0.0,0.0,0.0002318004447739967,1.0000209436338237,0.00023179559013203503,198.97804325641383,0.0,9.702769823649835e-07,2.7497649680223635,0.028930882973839337,7.81288156211803e-05,0.0001536716291528164,0.000618933147742073,0.09565064627064637,0.07177587947198281,0.023874766798663554,0.09565064764539263,0.07177587947198712,0.023874766798664983,0.37571744877320834,0.37571744877320834,0.12497469915944727,0.0,4.843964808946453,4.769356734889129,5.068408382751954,4.8434910764146935,4.769580425503932,5.065835245263713,24807.70437502282,21086.548718769394,0.85,1.0670366186134261,0.6632188856438672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990785066996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45436720642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.325504958022,1536.0716403629913,0.37571744877320834,0.12497469915944727,6.112874298809886,3.474957214976325
3370.0,-30.067787704961273,5.017759143414883,35.007267858544665,24.107921320851915,4.994493550474976,-26.561569139868496,-40.08197102285919,1.4882749853822672,-0.1784906808636606,-5.021838812495133,40.01426427216262,42300.47374786307,25755.792092412652,25755.792092412652,68056.26584027572,77376.32773806673,77376.32773806673,25755.792092412652,103132.11983047938,103132.11983047938,103132.11983047938,127939.7684719894,91570.4492699439,56494.65066046092,38973.1095660922,24807.648641510026,0.0,63780.75820760222,21086.501345283523,1536.068996227497,0.0,0.8867559369793132,2.816548033713605,0.0014959135982669303,354354.20119890355,1555148.3540269842,4.388683268789748,1555148.3540269842,4.388683268789748,0.85,0.09565048636583602,4.027634451161993,1.267241801875644,1.0,0.0,4.0276344511617665,1.2847795190209481,1.285077340751847,3.1348837614030516,19325.210076350537,1970.623003405907,4632.441516551485,4632.441516551485,5.55987420464748,5.017759143414883,-2.3571639810070324,7.374923124421915,3.4749723340750074,3.4749723340750074,0.992849238307145,0.0,0.0,0.00023179559013203503,1.0000208737834098,0.00023179075178208594,198.97820887703858,0.0,9.659671582444618e-07,2.7375509264648046,0.02893184894099758,7.812732286034243e-05,0.0001536682672716926,0.0006189196073138381,0.09565048636582453,0.07177571765854453,0.023874768707280006,0.09565050122564267,0.07177571765855315,0.023874768707282872,0.37571669542337904,0.37571669542337904,0.12497474031025256,0.0,4.84384654733509,4.769407284317879,5.0677814355240685,4.843348131631501,4.769584662528246,5.065248734342958,24807.648641510026,21086.501345283523,0.85,1.067034443503431,0.6632168531170134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900284002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44215316486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.319229814357,1536.068996227497,0.37571669542337904,0.12497474031025256,6.112874298809886,3.4749723340750074
3371.0,-30.0679872675515,5.017711182806152,35.00725788323461,24.107850773166888,4.994463388509984,-26.56175179066641,-40.08213579710571,1.4882279116249422,-0.17864782470451246,-5.021849676247478,40.01424516531575,42300.29407722563,25755.7552730478,25755.7552730478,68056.04935027343,77376.16341660672,77376.16341660672,25755.7552730478,103131.91868965453,103131.91868965453,103131.91868965453,127939.51358866938,91570.35328490825,56494.53908257925,38973.12689147667,24807.59489901485,0.0,63780.721790491516,21086.455664162622,1536.0664151660856,0.0,0.8867559508727719,2.8165488320348993,0.0014959135982669303,354354.0511236414,1555147.5299488178,4.388682801896895,1555147.5299488178,4.388682801896895,0.85,0.09565032588295672,4.027634451161993,1.267241528783925,1.0,0.0,4.027634451163239,1.28477974922681,1.2850775647945347,3.1348831996969544,19325.189819477353,1970.620937779706,4632.441516551485,4632.441516551485,5.559866256492124,5.017711182806152,-2.3571693133211244,7.374880496127276,3.474987452416334,3.474987452416334,0.9928535578332384,0.0,0.0,0.00023179075178208594,1.0000207823727487,0.00023178593472039267,198.9783737723552,0.0,9.62726206791222e-07,2.7283660700463233,0.028932811667204374,7.812586504153057e-05,0.00015366488674055536,0.0006189059917701665,0.09565032588294944,0.0717755555046634,0.02387477037828605,0.09565036911353483,0.07177555550466885,0.02387477037828786,0.3757159420480042,0.3757159420480042,0.12497478080168681,0.0,4.8437218343858035,4.76945193723634,5.067146371862123,4.843201851542972,4.769609960458297,5.064585455355484,24807.59489901485,21086.455664162622,0.85,1.0670316584661055,0.6632144147909564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014854768155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43296830844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.312961410595,1536.0664151660856,0.3757159420480042,0.12497478080168681,6.112874298809886,3.474987452416334
3372.0,-30.068186068867714,5.017663528428881,35.007247952845034,24.107785254623764,4.9944341939792345,-26.561933659465513,-40.08230046657843,1.488181784577028,-0.17873654373585168,-5.021860243738088,40.01422652309769,42300.11719003536,25755.7185252725,25755.7185252725,68055.83571530785,77376.0157962317,77376.0157962317,25755.7185252725,103131.7343215042,103131.7343215042,103131.7343215042,127939.27808395973,91570.27408541572,56494.43040489023,38973.15964502832,24807.543762455523,0.0,63780.703407483845,21086.412198087193,1536.063978329377,0.0,0.8867559645917236,2.8165487649360204,0.0014959135982669303,354353.90514107846,1555146.7259104077,4.388682340868401,1555146.7259104077,4.388682340868401,0.85,0.09565016563282211,4.027634451161993,1.267241328773089,1.0,0.0,4.027634451161383,1.284779974960007,1.2850777843908707,3.134882648904429,19325.17310505864,1970.6192333833308,4632.441516551485,4632.441516551485,5.559858323790724,5.017663528428881,-2.357174334564357,7.374837862993238,3.4750025828717246,3.4750025828717246,0.9928578808204928,0.0,0.0,0.00023178593472039267,1.0000207031269281,0.0002317811361261119,198.97853803888339,0.0,9.584911020877386e-07,2.716363783316651,0.028933770158306463,7.812440817481538e-05,0.0001536615265455773,0.0006188924581331102,0.09565016563281818,0.07177539371514942,0.023874771917668763,0.09565021657360086,0.07177539371515236,0.023874771917669742,0.3757151883281709,0.3757151883281709,0.1249748198552624,0.0,4.843606320606455,4.7695104771515275,5.06650640224683,4.843123700002252,4.769724609861214,5.063926426321643,24807.543762455523,21086.412198087193,0.85,1.0670286164846903,0.6632118325786915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519026816900689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42096602171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.30670391654,1536.063978329377,0.3757151883281709,0.1249748198552624,6.112874298809886,3.4750025828717246
3373.0,-30.068384031339626,5.0176160357460935,35.0072380371887,24.107710900157713,4.994394550757813,-26.56211581811322,-40.08246890790758,1.4881263375315057,-0.17874285401063617,-5.021877391909459,40.01420709145246,42299.959758938254,25755.699121934496,25755.699121934496,68055.65888087275,77375.87455424396,77375.87455424396,25755.699121934496,103131.57367617845,103131.57367617845,103131.57367617845,127939.06421653717,91570.19669553911,56494.336593105414,38973.177891593,24807.490540358718,0.0,63780.668431951715,21086.36695930491,1536.0615737023647,0.0,0.8867559476664086,2.8165468454000426,0.0014959135982669303,354353.66825106984,1555145.8878243568,4.388682909647462,1555145.8878243568,4.388682909647462,0.85,0.09565000750915043,4.027634451161993,1.2672410979913549,1.0,0.0,4.027634451162988,1.284780244254876,1.2850780475827015,3.1348819918209974,19325.156772544873,1970.6175679304222,4632.441516551485,4632.441516551485,5.5598541352137225,5.0176160357460935,-2.3571841344199442,7.374800170166038,3.4750177257725916,3.4750177257725916,0.9928622073635976,0.0,0.0,0.0002317811361261119,1.0000206158024767,0.0002317763578704993,198.9787016125251,0.0,9.54817274630111e-07,2.705952156301734,0.028934724975581094,7.812291796365075e-05,0.00015365821816246114,0.000618879133175294,0.09565000750913641,0.07177523381803863,0.023874773691097775,0.09564999982509927,0.07177523381804915,0.02387477369110127,0.3757144352050173,0.3757144352050173,0.12497485703754746,0.0,4.843518573257825,4.769587766459722,5.0659213496068105,4.843134537898834,4.769864425351045,5.063548512654847,24807.490540358718,21086.36695930491,0.85,1.0670264290736005,0.6632097279455222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038733419836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41055439469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.300455021252,1536.0615737023647,0.3757144352050173,0.12497485703754746,6.112874298809886,3.4750177257725916
3374.0,-30.068581291608904,5.017568925460916,35.00722814411215,24.10764464819806,4.9943699933723025,-26.562295835970406,-40.08263326305894,1.4880845377337641,-0.17894479337445546,-5.021883880539995,40.01418791782272,42299.788350506904,25755.653234221347,25755.653234221347,68055.44158472825,77375.70507562227,77375.70507562227,25755.653234221347,103131.35830984362,103131.35830984362,103131.35830984362,127938.79253141816,91570.09689335573,56494.234666075434,38973.18025253366,24807.43422157454,0.0,63780.614474108195,21086.319088338358,1536.0587423181205,0.0,0.8867559840763267,2.8165487438585997,0.0014959135982669303,354353.5786152045,1555145.0608668365,4.388681686083892,1555145.0608668365,4.388681686083892,0.85,0.09564984451442879,4.027634451161993,1.2672408743528654,1.0,0.0,4.027634451162676,1.2847804496648594,1.2850782469009687,3.1348814906178086,19325.135710093225,1970.6154201580791,4632.441516551485,4632.441516551485,5.559844229484098,5.017568925460916,-2.357186033830224,7.37475495929114,3.4750328380273325,3.4750328380273325,0.9928665251506664,0.0,0.0,0.0002317763578704993,1.0000205427076272,0.00023177159665435293,198.9788646061827,0.0,9.507710977690041e-07,2.6944852910773576,0.028935675746678862,7.812146392849248e-05,0.00015365489394200682,0.0006188657444304689,0.0956498445144261,0.07177507014278327,0.023874774371642826,0.09564989191475855,0.0717750701427853,0.0238747743716435,0.3757136837356972,0.3757136837356972,0.12497489562778351,0.0,4.843405240513903,4.769646355755697,5.065289987697952,4.842939087165519,4.769868416058955,5.062752206427035,24807.43422157454,21086.319088338358,0.85,1.06702392483778,0.6632076015460551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905059967567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39908752947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.294216304103,1536.0587423181205,0.3757136837356972,0.12497489562778351,6.112874298809886,3.4750328380273325
3375.0,-30.06877764137311,5.017521956103137,35.007218279092484,24.10756502011793,4.994330222114917,-26.56247655579241,-40.08279772298408,1.4880291365342662,-0.17903042239601064,-5.021901468957991,40.01416894888437,42299.621278896186,25755.63632293348,25755.63632293348,68055.25760182967,77375.54303376455,77375.54303376455,25755.63632293348,103131.17935669803,103131.17935669803,103131.17935669803,127938.56321131316,91569.9980006674,56494.130491062686,38973.186121783016,24807.383854615127,0.0,63780.56997639814,21086.276276422857,1536.056508910116,0.0,0.8867559632337624,2.816547816223525,0.0014959135982669303,354353.3356436733,1555144.2427379733,4.388682386502996,1555144.2427379733,4.388682386502996,0.85,0.09564968760097017,4.027634451161993,1.2672406424721707,1.0,0.0,4.0276344511624025,1.2847807186682632,1.2850785098492872,3.134880834246041,19325.114839583228,1970.6132919583374,4632.441516551485,4632.441516551485,5.55984057886319,5.017521956103137,-2.357196012818341,7.374717968921478,3.475047986484214,3.475047986484214,0.992870853281204,0.0,0.0,0.00023177159665435293,1.000020447919547,0.00023176685750429706,198.9790268477356,0.0,9.473813829471587e-07,2.684878839272248,0.02893662312806181,7.812000899145379e-05,0.00015365158766289915,0.0006188524279468297,0.09564968760095946,0.07177491133951212,0.02387477626144734,0.09564971909056325,0.07177491133952016,0.02387477626145001,0.37571293250650273,0.37571293250650273,0.12497493214491627,0.0,4.843305177003629,4.7697017368710135,5.064721502302461,4.8428710465619815,4.769889928460714,5.062414096076566,24807.383854615127,21086.276276422857,0.85,1.0670217846440282,0.6632054447702344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519062423858542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38948107767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.287985055664,1536.056508910116,0.37571293250650273,0.12497493214491627,6.112874298809886,3.475047986484214
3376.0,-30.06897331199629,5.017475398450428,35.007208441342804,24.107503552828007,4.994308471219169,-26.562654862072357,-40.08295802688224,1.487990021295167,-0.17920949524233265,-5.021906034376641,40.01415001313929,42299.43996177309,25755.58691832498,25755.58691832498,68055.02688009807,77375.38157226691,77375.38157226691,25755.58691832498,103130.96849059188,103130.96849059188,103130.96849059188,127938.29645772523,91569.90671024297,56494.01915637129,38973.208393190755,24807.32796713334,0.0,63780.5363603241,21086.22877206334,1536.0536581091797,0.0,0.8867560085735308,2.8165496385045485,0.0014959135982669303,354353.27257567144,1555143.4260410548,4.388680862849819,1555143.4260410548,4.388680862849819,0.85,0.09564952391345016,4.027634451161993,1.267240375974216,1.0,0.0,4.02763445116221,1.2847809114390358,1.2850786965756544,3.1348803638830436,19325.095573470153,1970.611327361551,4632.441516551485,4632.441516551485,5.559829913945279,5.017475398450428,-2.3571963529240993,7.374671751374528,3.475063098937052,3.475063098937052,0.992875171124872,0.0,0.0,0.00023176685750429706,1.0000203772256036,0.0002317621348349892,198.97918852835448,0.0,9.429914662019706e-07,2.6724378152163846,0.02893756611952801,7.811859084588657e-05,0.0001536482666584105,0.0006188390521547388,0.09564952391344708,0.07177474720606945,0.023874776707377632,0.09564960834710116,0.07177474720607176,0.023874776707378403,0.37571218131383866,0.37571218131383866,0.12497497039716696,0.0,4.84318528352145,4.769751060789758,5.064091729393226,4.842696539134295,4.769939704328124,5.061563964945776,24807.32796713334,21086.22877206334,0.85,1.067018729595272,0.6632029514898571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907419348215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37704005361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.281765472335,1536.0536581091797,0.37571218131383866,0.12497497039716696,6.112874298809886,3.475063098937052
3377.0,-30.069168174811505,5.01742888485554,35.00719861939521,24.10742490263658,4.994262478912742,-26.56283486556057,-40.083122382033594,1.4879291696617516,-0.17913879751165496,-5.0219276837542814,40.01413079790739,42299.27882431208,25755.581631386598,25755.581631386598,68054.86045569868,77375.24861421605,77375.24861421605,25755.581631386598,103130.83024560264,103130.83024560264,103130.83024560264,127938.10789194428,91569.83378271354,56493.91782525615,38973.23995273044,24807.277646341638,0.0,63780.517599072075,21086.185999390393,1536.0515232891762,0.0,0.8867559679479006,2.8165461804023817,0.0014959135982669303,354352.9735050822,1555142.5972902302,4.38868222808331,1555142.5972902302,4.38868222808331,0.85,0.09564936860756781,4.027634451161993,1.2672401440935217,1.0,0.0,4.027634451162778,1.2847812058606525,1.2850789849975992,3.13487964549104,19325.08018269903,1970.6097579396665,4632.441516551485,4632.441516551485,5.559828772659769,5.01742888485554,-2.3572091842198195,7.37463806907536,3.4750782573053236,3.4750782573053236,0.9928795020872353,0.0,0.0,0.0002317621348349892,1.0000202931317312,0.000231757431750897,198.97934954172044,0.0,9.397129065672968e-07,2.663146377211719,0.02893850583243458,7.811713688518647e-05,0.00015364499794980275,0.0006188258869913394,0.0956493686075534,0.07177458973612995,0.02387477887142345,0.09564935359395804,0.07177458973614076,0.023874778871427048,0.3757114298198497,0.3757114298198497,0.12497500594041255,0.0,4.843114319532049,4.769831626607811,5.06356413607466,4.842788886242602,4.7701128608548515,5.061412567077525,24807.277646341638,21086.185999390393,0.85,1.0670164341326824,0.6632006201361947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085922414732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36774861561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.275552949472,1536.0515232891762,0.3757114298198497,0.12497500594041255,6.112874298809886,3.4750782573053236
3378.0,-30.069362234883243,5.017382686050841,35.007188777226695,24.107354145403974,4.994232745748195,-26.563012520363728,-40.08328258115796,1.4878830312286762,-0.17929959524144579,-5.021936451776699,40.01411056503408,42299.10401927907,25755.543856563952,25755.543856563952,68054.64787584302,77375.08190804721,77375.08190804721,25755.543856563952,103130.62576461116,103130.62576461116,103130.62576461116,127937.84126110004,91569.73336596895,56493.809086883724,38973.249198983576,24807.215496488876,0.0,63780.46469547245,21086.133172015543,1536.048408592233,0.0,0.8867559965894827,2.8165472715286364,0.0014959135982669303,354352.8523812115,1555141.7246490023,4.388681265576456,1555141.7246490023,4.388681265576456,0.85,0.09564920561449047,4.027634451161993,1.267239944082685,1.0,0.0,4.027634451160662,1.2847814314122403,1.2850792045587143,3.1348790951428915,19325.058990549158,1970.6075969417852,4632.441516551485,4632.441516551485,5.559820618250802,5.017382686050841,-2.3572125352145568,7.374595221265397,3.475093351368283,3.475093351368283,0.9928838146766523,0.0,0.0,0.000231757431750897,1.0000202095649104,0.0002317527481286905,198.97950989201547,0.0,9.358166135065295e-07,2.6521042826775045,0.028939441649048086,7.81157197146754e-05,0.00015364171203622158,0.0006188126525325963,0.09564920561448585,0.0717744260604957,0.023874779553990158,0.09564919978670292,0.07177442606049916,0.023874779553991317,0.3757106800130253,0.3757106800130253,0.12497504509550063,0.0,4.843022255445987,4.769894815857754,5.063004232453352,4.8426368565352504,4.770130956097603,5.060747942462456,24807.215496488876,21086.133172015543,0.85,1.0670139861911978,0.6631984295072364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097602943494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.356706521074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.26935008734,1536.048408592233,0.3757106800130253,0.12497504509550063,6.112874298809886,3.475093351368283
3379.0,-30.069555474851665,5.017336770388658,35.007178974165654,24.107288487162464,4.994203913887504,-26.563189346905446,-40.08344641244037,1.4878377859413319,-0.1793882859805649,-5.021946391032581,40.014092019786276,42298.94790861263,25755.50987946195,25755.50987946195,68054.45778807458,77374.93220868048,77374.93220868048,25755.50987946195,103130.44208814243,103130.44208814243,103130.44208814243,127937.60615260864,91569.64998956253,56493.71907163068,38973.256575479834,24807.16406446621,0.0,63780.420639946045,21086.089454796278,1536.0459376535953,0.0,0.8867560131556995,2.816547277425898,0.0014959135982669303,354352.7150776392,1555140.9247951736,4.3886807088650075,1555140.9247951736,4.3886807088650075,0.85,0.0956490461168159,4.027634451161993,1.2672397297853606,1.0,0.0,4.027634451161633,1.2847816527454954,1.2850794199255224,3.1348785550877056,19325.041394626212,1970.6058026569942,4632.441516551485,4632.441516551485,5.5598132836515655,5.017336770388658,-2.357216653829613,7.374553424218271,3.4751084628702915,3.4751084628702915,0.9928881322486547,0.0,0.0,0.0002317527481286905,1.0000201241897821,0.0002317480843862587,198.9796695648923,0.0,9.319448511660515e-07,2.6411317082045898,0.02894037359389925,7.811427043756624e-05,0.00015363847769112428,0.0006187996257728555,0.09564904611680962,0.07177426494165427,0.02387478117515535,0.09564904790938145,0.07177426494165899,0.02387478117515692,0.37570993055546476,0.37570993055546476,0.12497508482817545,0.0,4.842933298247829,4.769965675278513,5.0624337023839985,4.842558105052035,4.770230276531549,5.060132677955494,24807.16406446621,21086.089454796278,0.85,1.067011742871004,0.6631964399764487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109235371794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3457339466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.263156811408,1536.0459376535953,0.37570993055546476,0.12497508482817545,6.112874298809886,3.4751084628702915
3380.0,-30.069747907605393,5.017290986065931,35.007169178580114,24.10721406284722,4.994164032918846,-26.563366551799565,-40.083606576640136,1.4877826771130849,-0.17938161670116415,-5.021963287143653,40.014072631401476,42298.77980518248,25755.494118727183,25755.494118727183,68054.27392390967,77374.79170686203,77374.79170686203,25755.494118727183,103130.2858255892,103130.2858255892,103130.2858255892,127937.39617487077,91569.57101172944,56493.612268212324,38973.28749279679,24807.110349281564,0.0,63780.39784207835,21086.043796889327,1536.0434963600314,0.0,0.8867559973569936,2.8165452165981875,0.0014959135982669303,354352.48167028214,1555140.088577299,4.388681239784079,1555140.088577299,4.388681239784079,0.85,0.0956488891550693,4.027634451161993,1.2672394935088236,1.0,0.0,4.027634451162295,1.2847819201803623,1.2850796814301675,3.1348779025444093,19325.024726986947,1970.6041030307952,4632.441516551485,4632.441516551485,5.559809881399274,5.017290986065931,-2.3572258394622367,7.374516825528168,3.475123582788951,3.475123582788951,0.9928924522254146,0.0,0.0,0.0002317480843862587,1.0000200401565236,0.00023174344021144354,198.97982857099797,0.0,9.279899280194904e-07,2.6299234560072358,0.02894130158382727,7.811285362407224e-05,0.00015363523076218643,0.000618786548330005,0.09564888915506127,0.07177410584297819,0.02387478331208308,0.09564882420182909,0.07177410584298421,0.023874783312085087,0.37570918188476504,0.37570918188476504,0.1249751240049794,0.0,4.842869484836967,4.7700528255241466,5.061914969116742,4.842581670442485,4.77036940566353,5.059807888122407,24807.110349281564,21086.043796889327,0.85,1.0670092414978898,0.663194041371695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519120818658815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3345256944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25697349621,1536.0434963600314,0.37570918188476504,0.1249751240049794,6.112874298809886,3.475123582788951
3381.0,-30.069939567591923,5.0172456957504465,35.00715942819337,24.10716185057538,4.994149909546689,-26.563540485169547,-40.083762410189934,1.4877508271242539,-0.1795689894303223,-5.021962781305914,40.01405435674025,42298.59734417996,25755.434837858138,25755.434837858138,68054.03218203809,77374.63677199619,77374.63677199619,25755.434837858138,103130.07160985432,103130.07160985432,103130.07160985432,127937.1274125292,91569.48771700608,56493.50123290549,38973.318315667326,24807.055802674877,0.0,63780.3741183422,21085.997432273645,1536.0406042397115,0.0,0.8867560661211396,2.816547740269416,0.0014959135982669303,354352.4886580573,1555139.300394453,4.388678928949558,1555139.300394453,4.388678928949558,0.85,0.09564872514436973,4.027634451161993,1.267239244594239,1.0,0.0,4.0276344511614655,1.2847820787678101,1.2850798340873064,3.134877515589848,19325.007148302557,1970.6023105038478,4632.441516551485,4632.441516551485,5.559797084503979,5.0172456957504465,-2.357222148746743,7.37446784449719,3.4751386658022425,3.4751386658022425,0.9928967616577836,0.0,0.0,0.00023174344021144354,1.0000199597103006,0.0002317388147718353,198.9799869387934,0.0,9.240971085707893e-07,2.618891205689617,0.02894222568093584,7.81114751423383e-05,0.00015363196506910524,0.0006187733953120441,0.09564872514436658,0.07177394120206339,0.023874783942303187,0.09564873723055722,0.07177394120206576,0.02387478394230397,0.3757084348791037,0.3757084348791037,0.1249751654990726,0.0,4.842774255669838,4.770133365528295,5.061290154213282,4.8423937918755655,4.7704564844839865,5.058791874253188,24807.055802674877,21085.997432273645,0.85,1.0670058481589693,0.6631914272828884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132353576916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.323493444084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.250799910882,1536.0406042397115,0.3757084348791037,0.1249751654990726,6.112874298809886,3.4751386658022425
3382.0,-30.07013044537482,5.017200631826188,35.00714976434481,24.10709619233387,4.994120706939067,-26.563715222550908,-40.083922155294545,1.487705484115149,-0.17963670385370278,-5.0219744576717655,40.014037376571714,42298.434405971864,25755.40767091109,25755.40767091109,68053.84207688295,77374.4886516644,77374.4886516644,25755.40767091109,103129.89632257549,103129.89632257549,103129.89632257549,127936.91057747987,91569.40481587975,56493.403296862336,38973.335021130464,24807.01425490439,0.0,63780.34927603485,21085.96211666873,1536.0387392847247,0.0,0.8867560681748621,2.816547267399442,0.0014959135982669303,354352.32735771156,1555138.568043114,4.388678859933754,1555138.568043114,4.388678859933754,0.85,0.09564856913482513,4.027634451161993,1.2672390319453557,1.0,0.0,4.02763445116241,1.2847823004382855,1.2850800498661628,3.1348769747123866,19324.989652683667,1970.600526447224,4632.441516551485,4632.441516551485,5.559791220005324,5.017200631826188,-2.357227272786143,7.374427904612331,3.475153821533848,3.475153821533848,0.9929010918668137,0.0,0.0,0.0002317388147718353,1.0000198782809986,0.00023173420829412583,198.98014466047866,0.0,9.203699128326655e-07,2.608328332967774,0.028943146050848672,7.811006208288268e-05,0.00015362875268895262,0.0006187604570190712,0.0956485691348173,0.07177378331870458,0.023874785816112718,0.09564860526351322,0.07177378331871045,0.02387478581611467,0.3757076888625519,0.3757076888625519,0.12497520206555576,0.0,4.842691485134765,4.770220973035578,5.060694038668714,4.842337753818072,4.770549274522693,5.058287367804951,24807.01425490439,21085.96211666873,0.85,1.0670032831327538,0.6631891309172446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143842190745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31293057136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.244635392233,1536.0387392847247,0.3757076888625519,0.12497520206555576,6.112874298809886,3.475153821533848
