time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3383.0,-30.070320592206073,5.017155715010976,35.007140105496,24.107016145158582,4.994082979609811,-26.563890154400244,-40.084081900399156,1.487652541803934,-0.17976150393093349,-5.021989706406107,40.01401819449757,42298.274716704094,25755.390017825473,25755.390017825473,68053.66473452956,77374.31660097995,77374.31660097995,25755.390017825473,103129.70661880542,103129.70661880542,103129.70661880542,127936.66732368666,91569.29423854982,56493.30487807688,38973.3215116366,24806.96070488125,0.0,63780.28221651785,21085.916599149063,1536.0362646708506,0.0,0.8867560600160413,2.8165471282289296,0.0014959135982669303,354352.116707829,1555137.7407243315,4.388679134112739,1555137.7407243315,4.388679134112739,0.85,0.09564841134544293,4.027634451161993,1.2672388066584248,1.0,0.0,4.027634451161506,1.2847825576199765,1.2850803011888257,3.1348763471875523,19324.966316223625,1970.598146790558,4632.441516551485,4632.441516551485,5.5597874092533575,5.017155715010976,-2.357234989368947,7.374390704379922,3.4751689700762807,3.4751689700762807,0.9929054200217945,0.0,0.0,0.00023173420829412583,1.0000198021888123,0.0002317296195404463,198.9803017784005,0.0,9.165976010073275e-07,2.597637601254766,0.02894406264844968,7.810864904706018e-05,0.00015362555924706566,0.0006187475950025095,0.09564841134543571,0.07177362453576065,0.023874786809675058,0.09564844556396214,0.07177362453576606,0.023874786809676862,0.3757069441197429,0.3757069441197429,0.12497523601450206,0.0,4.842604712649063,4.770285513491729,5.060151316955341,4.842228202475155,4.770514776291918,5.057951419589358,24806.96070488125,21085.916599149063,0.85,1.067001624475487,0.6631873244635732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155283934453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30223983965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.238480155063,1536.0362646708506,0.3757069441197429,0.12497523601450206,6.112874298809886,3.4751689700762807
3384.0,-30.07050994386894,5.017111155206842,35.007130464590475,24.106954782642447,4.9940598394238,-26.564062911696876,-40.084241366106994,1.4876128072516965,-0.17989349238325758,-5.021994826551672,40.0139993994358,42298.11711752456,25755.347176496074,25755.347176496074,68053.46429402064,77374.16122769791,77374.16122769791,25755.347176496074,103129.50840419398,103129.50840419398,103129.50840419398,127936.4135100269,91569.2059232068,56493.21411623753,38973.32422996586,24806.90510583292,0.0,63780.22933579878,21085.869339957982,1536.0334406842603,0.0,0.8867561020220759,2.816548266415514,0.0014959135982669303,354352.0459768613,1555136.930097634,4.388677722490651,1555136.930097634,4.388677722490651,0.85,0.09564824867803215,4.027634451161993,1.26723859181162,1.0,0.0,4.027634451162242,1.2847827529779212,1.2850804906961852,3.1348758705131896,19324.94767797766,1970.5962462183988,4632.441516551485,4632.441516551485,5.5597781611432096,5.017111155206842,-2.357235202499629,7.374346357706471,3.475184087890069,3.475184087890069,0.9929097393971625,0.0,0.0,0.0002317296195404463,1.0000197194085816,0.0002317250500595056,198.98045823949403,0.0,9.130715919387306e-07,2.5876448915543624,0.028944975720041618,7.810723850623092e-05,0.00015362238103421537,0.0006187347943229406,0.09564824867802671,0.07177346196986292,0.023874786708163783,0.09564831289834116,0.071773461969867,0.023874786708165143,0.37570619905493213,0.37570619905493213,0.12497527071123427,0.0,4.842506077837356,4.770348148475193,5.059566764418207,4.842101334168433,4.770588984935046,5.0572188238369336,24806.90510583292,21085.869339957982,0.85,1.0669993664607813,0.6631854033454115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166681880025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.292247129946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.232333198697,1536.0334406842603,0.37570619905493213,0.12497527071123427,6.112874298809886,3.475184087890069
3385.0,-30.07069854274038,5.017066686422332,35.00712083957278,24.106880358327203,4.994019506797637,-26.564236710735344,-40.08440093658862,1.4875576747925805,-0.1798609855130735,-5.022012248164719,40.01398058039018,42297.96337570032,25755.336254141203,25755.336254141203,68053.29962984152,77374.02258470193,77374.02258470193,25755.336254141203,103129.35883884314,103129.35883884314,103129.35883884314,127936.2134531432,91569.12707389965,56493.11995922035,38973.34123853256,24806.854614300064,0.0,63780.19585283262,21085.826422155053,1536.0311950411362,0.0,0.8867560814858717,2.8165458043629235,0.0014959135982669303,354351.8053104388,1555136.1184368366,4.388678412614325,1555136.1184368366,4.388678412614325,0.85,0.09564809223807548,4.027634451161993,1.2672384022409102,1.0,0.0,4.027634451161096,1.2847830203291282,1.2850807522382515,3.1348752181751416,19324.931037462764,1970.5945493581157,4632.441516551485,4632.441516551485,5.559775803346607,5.017066686422332,-2.3572443944114436,7.374311080833776,3.4751992385408403,3.4751992385408403,0.9929140681545258,0.0,0.0,0.0002317250500595056,1.0000196410412177,0.00023172049882763717,198.9806140787727,0.0,9.092374114994235e-07,2.576778824189366,0.02894588495745312,7.810582706220666e-05,0.00015361922299729892,0.0006187220749046578,0.09564809223806206,0.07177330439114918,0.023874787846912875,0.09564808723803753,0.07177330439115925,0.023874787846916226,0.3757054536599481,0.3757054536599481,0.12497530310664408,0.0,4.842441822463172,4.7704312541425224,5.059058463926476,4.842151262651669,4.770730659808635,5.056992114713864,24806.854614300064,21085.826422155053,0.85,1.0669973448634231,0.6631833410060275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178032177908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28138106258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.226195833979,1536.0311950411362,0.3757054536599481,0.12497530310664408,6.112874298809886,3.4751992385408403
3386.0,-30.07088636520541,5.017022589259781,35.00711122461986,24.106818821188085,4.993997475575612,-26.56440798060657,-40.08455261411143,1.4875190909767777,-0.18001829406932757,-5.0220162438430265,40.013961623511804,42297.78006328534,25755.291659506107,25755.291659506107,68053.07172279144,77373.86190532519,77373.86190532519,25755.291659506107,103129.1535648313,103129.1535648313,103129.1535648313,127935.9509880286,91569.0332843391,56493.00332122857,38973.366625678354,24806.797423197302,0.0,63780.16404887565,21085.777809717707,1536.0282527376005,0.0,0.8867561298028716,2.8165474069121936,0.0014959135982669303,354351.75011317985,1555135.3008316716,4.388676788910911,1555135.3008316716,4.388676788910911,0.85,0.09564792884538534,4.027634451161993,1.2672381269512698,1.0,0.0,4.027634451162357,1.2847832102264594,1.2850809363319382,3.134874754825035,19324.91124392702,1970.5925309791849,4632.441516551485,4632.441516551485,5.559766176752308,5.017022589259781,-2.357243673273468,7.374266262533249,3.475214342382858,3.475214342382858,0.9929183835379594,0.0,0.0,0.00023172049882763717,1.0000195602141702,0.00023171596641370746,198.98076927672074,0.0,9.056069119946591e-07,2.566489988592864,0.028946790564365114,7.810448545539558e-05,0.0001536160133722416,0.0006187091477082017,0.09564792884538512,0.07177314130047469,0.023874787544910424,0.09564796365494337,0.07177314130047485,0.02387478754491048,0.3757047092844704,0.3757047092844704,0.12497533789725171,0.0,4.842354661687864,4.77050217212485,5.0584949974976325,4.841997949773713,4.77077827168614,5.056233540624419,24806.797423197302,21085.777809717707,0.85,1.0669943035994922,0.6631807975732383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519189337368104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27109222699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.220067238457,1536.0282527376005,0.3757047092844704,0.12497533789725171,6.112874298809886,3.475214342382858
3387.0,-30.071073448925247,5.016978638806535,35.00710164231401,24.106748832296603,4.9939621124909666,-26.564579918833974,-40.08470809841526,1.4874685823996927,-0.1800167638987773,-5.022030556067448,40.013943344520186,42297.616003145595,25755.274054389633,25755.274054389633,68052.89005753523,77373.72113708811,77373.72113708811,25755.274054389633,103128.99519147775,103128.99519147775,103128.99519147775,127935.74391756544,91568.95371008539,56492.90025009279,38973.39273332511,24806.74872608769,0.0,63780.1414594128,21085.736417174536,1536.0260375944029,0.0,0.8867561231411455,2.8165457154219395,0.0014959135982669303,354351.55240073294,1555134.5124638889,4.388677012779675,1555134.5124638889,4.388677012779675,0.8499999999999999,0.09564777188992188,4.027634451161993,1.2672378632007169,1.0,0.0,4.02763445116059,1.284783455870292,1.285081176209221,3.1348741554534865,19324.89445041796,1970.5908185178384,4632.441516551485,4632.441516551485,5.559762376355389,5.016978638806535,-2.3572504528175333,7.374229091624068,3.475229484216192,3.475229484216192,0.9929227097760549,0.0,0.0,0.00023171596641370746,1.0000194833089175,0.0002317114519079102,198.9809238644552,0.0,9.018632104144735e-07,2.555880338314618,0.028947692427575528,7.810311019924008e-05,0.00015361285621446737,0.0006186964318307825,0.09564777188991325,0.07177298330015609,0.023874788589757157,0.09564776755843607,0.07177298330016257,0.023874788589759312,0.37570396504061526,0.37570396504061526,0.12497537091841708,0.0,4.842292015274438,4.770589250220212,5.0579811979795295,4.842013792168643,4.770910438443593,5.055898771402269,24806.74872608769,21085.736417174536,0.85,1.0669918332000163,0.6631784601804647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519200596034845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26048257671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.213947910317,1536.0260375944029,0.37570396504061526,0.12497537091841708,6.112874298809886,3.475229484216192
3388.0,-30.071259723228852,5.016935028830345,35.00709208206884,24.106692638620757,4.993939225209403,-26.564749880780813,-40.08486333824692,1.487429382761398,-0.18006167249211558,-5.022035508747035,40.01392482247031,42297.45421477022,25755.23319714274,25755.23319714274,68052.68741191296,77373.58565927549,77373.58565927549,25755.23319714274,103128.81885641822,103128.81885641822,103128.81885641822,127935.51321758832,91568.88415050728,56492.80415546427,38973.422216714454,24806.694361170095,0.0,63780.116577884546,21085.69020699458,1536.0232813182372,0.0,0.886756165010971,2.816545727760267,0.0014959135982669303,354351.4839832676,1555133.7136133825,4.388675605735054,1555133.7136133825,4.388675605735054,0.8499999999999999,0.09564760984982637,4.027634451161993,1.267237686268054,1.0,0.0,4.027634451162306,1.284783648572792,1.2850813631559102,3.1348736852590786,19324.87977042599,1970.5893215752565,4632.441516551485,4632.441516551485,5.559753556546922,5.016935028830345,-2.3572502967469884,7.374185325577334,3.4752445968115624,3.4752445968115624,0.9929270276604464,0.0,0.0,0.0002317114519079102,1.0000193990433992,0.0002317069570145952,198.98107778357772,0.0,8.983005343266383e-07,2.545783714281693,0.028948590728109853,7.810173712777175e-05,0.00015360971478013848,0.0006186837792816533,0.09564760984982063,0.07177282136327694,0.02387478848654369,0.09564760086132604,0.07177282136328124,0.023874788486545125,0.375703221929717,0.375703221929717,0.12497540516151029,0.0,4.842230355639799,4.7706911775071035,5.057426661672707,4.841973836254908,4.7710895007870135,5.0551991035631545,24806.694361170095,21085.69020699458,0.85,1.066989072194796,0.6631761822372816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921181043547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25038595268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.207837120955,1536.0232813182372,0.375703221929717,0.12497540516151029,6.112874298809886,3.4752445968115624
3389.0,-30.071445272526873,5.016891617995686,35.00708256173438,24.106621916312747,4.993908298363139,-26.564919994150888,-40.085018578078575,1.4873830199872424,-0.18016590343893313,-5.022046829088717,40.01390686446255,42297.29562236352,25755.209300159077,25755.209300159077,68052.5049225226,77373.42397556102,77373.42397556102,25755.209300159077,103128.63327572009,103128.63327572009,103128.63327572009,127935.27937462792,91568.78483752045,56492.707732623945,38973.419005440555,24806.64609890784,0.0,63780.065104348396,21085.649184071663,1536.0210189881323,0.0,0.8867561724189243,2.816545776789281,0.0014959135982669303,354351.32760147966,1555132.9390901416,4.388675356789175,1555132.9390901416,4.388675356789175,0.85,0.09564745221235411,4.027634451161993,1.267237443397753,1.0,0.0,4.027634451160628,1.2847838747447842,1.2850815836050447,3.134873133399236,19324.85881121536,1970.5871843305677,4632.441516551485,4632.441516551485,5.559748397931627,5.016891617995686,-2.3572547354113405,7.374146353407026,3.475259738866756,3.475259738866756,0.9929313539619303,0.0,0.0,0.0002317069570145952,1.0000193235683161,0.00023170247969589978,198.98123110383452,0.0,8.94398716341622e-07,2.534725962112157,0.028949485126826196,7.81003640786197e-05,0.00015360659293597553,0.0006186712056345515,0.09564745221234972,0.07177266308228154,0.023874789130068172,0.09564746245088929,0.07177266308228485,0.02387478913006927,0.3757024806840873,0.3757024806840873,0.12497543756824755,0.0,4.842164860898777,4.770779009492173,5.056899180731705,4.841880925649775,4.771108883418492,5.054767723754708,24806.64609890784,21085.649184071663,0.85,1.0669870720762704,0.6631742309005542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922297633352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23932820051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.201736310777,1536.0210189881323,0.3757024806840873,0.12497543756824755,6.112874298809886,3.475259738866756
3390.0,-30.07163008602736,5.016848521777564,35.007073073811085,24.106560518872016,4.993884919893374,-26.565088690299998,-40.08516980158163,1.4873435241659572,-0.18028055874242455,-5.022052452837197,40.013888767835034,42297.123641721206,25755.17154617461,25755.17154617461,68052.29518789581,77373.26941233709,77373.26941233709,25755.17154617461,103128.4409585117,103128.4409585117,103128.4409585117,127935.03535660313,91568.695404072,56492.60067762459,38973.43858494156,24806.594398091438,0.0,63780.032983033,21085.60523837772,1536.018428202807,0.0,0.8867562093313788,2.816546628177333,0.0014959135982669303,354351.2499137523,1555132.1585885677,4.3886741163381835,1555132.1585885677,4.3886741163381835,0.85,0.09564729131814219,4.027634451161993,1.2672371829440823,1.0,0.0,4.02763445116127,1.28478406875619,1.2850817719087195,3.1348726600114047,19324.839937002194,1970.5852596964505,4632.441516551485,4632.441516551485,5.559740248020973,5.016848521777564,-2.3572549190800016,7.374103440857565,3.4752748683130177,3.4752748683130177,0.9929356766608622,0.0,0.0,0.00023170247969589978,1.0000192469689853,0.00023169802021129083,198.9813838163058,0.0,8.90902386060527e-07,2.524817362095533,0.028950376029212258,7.80990265741328e-05,0.00015360345312176698,0.0006186585596106749,0.09564729131814001,0.07177250241940988,0.023874788898730123,0.09564733401744938,0.07177250241941152,0.023874788898730667,0.37570174014350893,0.37570174014350893,0.12497546977756806,0.0,4.842088496898782,4.770860926164914,5.056345923579727,4.841771894094791,4.771177934988657,5.054122204987948,24806.594398091438,21085.60523837772,0.85,1.0669843210335017,0.6631718684274316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234098788645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22941960049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.195643815732,1536.018428202807,0.37570174014350893,0.12497546977756806,6.112874298809886,3.4752748683130177
3391.0,-30.07181408182173,5.016805635362546,35.00706362381721,24.106489587016426,4.993855306889571,-26.565257273921745,-40.08532479694111,1.4872984989895874,-0.18041186338712123,-5.022062735658958,40.013870896760885,42296.970782173805,25755.146369802143,25755.146369802143,68052.11715197595,77373.1014593283,77373.1014593283,25755.146369802143,103128.24782913044,103128.24782913044,103128.24782913044,127934.79385300445,91568.58972655122,56492.50986682251,38973.42206636523,24806.546023874005,0.0,63779.968090239236,21085.564120292904,1536.016134157326,0.0,0.8867562217066838,2.816547154483898,0.0014959135982669303,354351.10786457354,1555131.3878153248,4.388673700463404,1555131.3878153248,4.388673700463404,0.85,0.09564713299899462,4.027634451161993,1.2672369648003956,1.0,0.0,4.02763445116013,1.2847842885977725,1.2850819860714684,3.1348721235981154,19324.817634607636,1970.5829854851186,4632.441516551485,4632.441516551485,5.559734813225441,5.016805635362546,-2.357258446603434,7.37406408196598,3.4752900203172103,3.4752900203172103,0.9929400058049173,0.0,0.0,0.00023169802021129083,1.0000191618390373,0.00023169358053619463,198.98153585330726,0.0,8.87354418596956e-07,2.5147624223037734,0.028951263383630854,7.809765573123192e-05,0.00015360036448005892,0.0006186461196909242,0.09564713299898771,0.07177234399864009,0.023874789000347615,0.09564721037571834,0.07177234399864528,0.02387478900034934,0.37570099986666405,0.37570099986666405,0.1249754999135444,0.0,4.842004968214042,4.770925388994215,5.0558164784046085,4.841650872271828,4.771163752411383,5.0536791395269915,24806.546023874005,21085.564120292904,0.85,1.0669826152263397,0.663170146500071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245177153752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2193646607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.189559876188,1536.016134157326,0.37570099986666405,0.1249754999135444,6.112874298809886,3.4752900203172103
3392.0,-30.071997421417805,5.016762966569069,35.00705418702173,24.106423963699513,4.993825380895865,-26.565425298127696,-40.08547595059497,1.4872532576057635,-0.18044827903622718,-5.022072448271439,40.01385238120199,42296.80470740285,25755.120255217236,25755.120255217236,68051.92496262009,77372.95622148033,77372.95622148033,25755.120255217236,103128.07647669756,103128.07647669756,103128.07647669756,127934.56985959766,91568.50637290932,56492.40549413177,38973.44542086394,24806.493382900102,0.0,63779.938803764046,21085.519375465086,1536.0135841498159,0.0,0.8867562393192875,2.816546499251889,0.0014959135982669303,354350.9736924326,1555130.5892459862,4.388673108588094,1555130.5892459862,4.388673108588094,0.85,0.09564697308219615,4.027634451161993,1.2672367505030713,1.0,0.0,4.027634451163228,1.2847845094099635,1.285082201230501,3.134871584816727,19324.800043488962,1970.581191690227,4632.441516551485,4632.441516551485,5.559729175899029,5.016762966569069,-2.357261506339047,7.374024472908117,3.475305163784976,3.475305163784976,0.9929443325099931,0.0,0.0,0.00023169358053619463,1.0000190935287796,0.00023168915677261188,198.9816873482915,0.0,8.834133693313051e-07,2.5035934886849187,0.028952146797000186,7.809631888738542e-05,0.00015359726164880923,0.0006186336226208868,0.09564697308219038,0.07177218442477286,0.023874788657417517,0.09564703123632304,0.07177218442477719,0.023874788657418957,0.37570025879655056,0.37570025879655056,0.12497552946660057,0.0,4.841932588005136,4.770999636739305,5.0553022895024355,4.841624169235217,4.7712782205190365,5.053227060389702,24806.493382900102,21085.519375465086,0.85,1.0669800918436116,0.6631678471429743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256206518742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20819572708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.183486157572,1536.0135841498159,0.37570025879655056,0.12497552946660057,6.112874298809886,3.475305163784976
3393.0,-30.072179917185686,5.016720556041012,35.00704477103563,24.106363020278536,4.993798713855409,-26.56559223687488,-40.08562689470125,1.4872110335446973,-0.18047535210354226,-5.022080010598169,40.013834113727484,42296.641597362526,25755.089263366932,25755.089263366932,68051.73086072945,77372.81692800963,77372.81692800963,25755.089263366932,103127.90619137656,103127.90619137656,103127.90619137656,127934.34745542156,91568.42994224673,56492.30501296523,38973.472143646104,24806.441264045,0.0,63779.9134076911,21085.475074438247,1536.0110149724892,0.0,0.8867562669808682,2.816545972239609,0.0014959135982669303,354350.8692248342,1555129.8013767393,4.388672179014794,1555129.8013767393,4.388672179014794,0.8499999999999999,0.09564681239615522,4.027634451161993,1.2672364878514784,1.0,0.0,4.027634451162981,1.2847847160739845,1.2850824022585277,3.134871080557018,19324.783913409632,1970.5795468798858,4632.441516551485,4632.441516551485,5.5597224857227605,5.016720556041012,-2.3572629241026095,7.373983480143622,3.4753203014245484,3.4753203014245484,0.9929486575498709,0.0,0.0,0.00023168915677261188,1.0000190056776697,0.0002316847534468669,198.98183814621606,0.0,8.80247942124594e-07,2.4946226679810994,0.02895302704494231,7.809498391794698e-05,0.0001535941728546649,0.0006186211820871785,0.09564681239614815,0.07177202425855862,0.02387478813758953,0.09564685634139786,0.07177202425856392,0.023874788137591293,0.37569951772841564,0.37569951772841564,0.12497555912590437,0.0,4.8418699656346575,4.771088158368229,5.05478426850857,4.841604658494646,4.771427913003606,5.052697803705655,24806.441264045,21085.475074438247,0.85,1.066977473389345,0.6631655538162279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519267196564782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19922490638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.177419451604,1536.0110149724892,0.37569951772841564,0.12497555912590437,6.112874298809886,3.4753203014245484
3394.0,-30.072361671376168,5.016678334385325,35.00703537291921,24.10629753666001,4.993767700612987,-26.565758942737837,-40.08577783880753,1.4871649719746816,-0.18048145770904966,-5.022090619860446,40.01381580224637,42296.48152019579,25755.066598682362,25755.066598682362,68051.54811887816,77372.67668278875,77372.67668278875,25755.066598682362,103127.7432814711,103127.7432814711,103127.7432814711,127934.1333794197,91568.3505010435,56492.205534132,38973.49440767945,24806.390097948595,0.0,63779.88450562804,21085.431583256304,1536.0085702272831,0.0,0.886756279289317,2.8165448136134517,0.0014959135982669303,354350.7226662583,1555129.0116098055,4.38867176538677,1555129.0116098055,4.38867176538677,0.85,0.0956466533983461,4.027634451161993,1.2672362867416815,1.0,0.0,4.027634451160777,1.2847849406481835,1.2850826212271396,3.134870532596702,19324.76714797981,1970.577837281825,4632.441516551485,4632.441516551485,5.5597175931225,5.016678334385325,-2.357266523087068,7.373944857472393,3.4753354458595322,3.4753354458595322,0.9929529845312949,0.0,0.0,0.0002316847534468669,1.000018928475007,0.0002316803680908099,198.98198833156894,0.0,8.761818506945911e-07,2.483099364868471,0.028953903226793004,7.809364896960559e-05,0.0001535911044772613,0.0006186088237846387,0.0956466533983401,0.07177186547320129,0.023874787925138807,0.0956466660899645,0.0717718654732058,0.023874787925140306,0.375698777577311,0.375698777577311,0.12497558829493345,0.0,4.841821924141698,4.771187689375154,5.054291582644964,4.8416091621513715,4.771565706989406,5.052300658549257,24806.390097948595,21085.431583256304,0.85,1.066975091697966,0.6631633444940384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278136044464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18770160327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.171363539006,1536.0085702272831,0.375698777577311,0.12497558829493345,6.112874298809886,3.4753354458595322
3395.0,-30.07254264994249,5.016636419003752,35.00702600156831,24.106230690982215,4.993745031715715,-26.565924115956044,-40.08592850351704,1.4871264977292462,-0.18069123918297691,-5.022095452462921,40.013797785614784,42296.32383788497,25755.029845788842,25755.029845788842,68051.3536836738,77372.49723959406,77372.49723959406,25755.029845788842,103127.5270853829,103127.5270853829,103127.5270853829,127933.86526508698,91568.23492696085,56492.111505857145,38973.47046789301,24806.33817970408,0.0,63779.808647597085,21085.387452748466,1536.005944742167,0.0,0.8867563199399129,2.816547008642436,0.0014959135982669303,354350.6559076887,1555128.2345599115,4.388670399314952,1555128.2345599115,4.388670399314952,0.85,0.09564649212129768,4.027634451161993,1.2672360510146246,1.0,0.0,4.0276344511599405,1.284785129690943,1.285082804679166,3.1348700713331317,19324.742756995118,1970.5753500935712,4632.441516551485,4632.441516551485,5.559709659316237,5.016636419003752,-2.3572658116347194,7.373902230638471,3.4753505765868025,3.4753505765868025,0.9929573075962292,0.0,0.0,0.0002316803680908099,1.0000188477262122,0.0002316760015249632,198.9821378762145,0.0,8.72606867762983e-07,2.4729678632402936,0.028954775833660767,7.809231651328526e-05,0.00015358805157752463,0.0006185965278204833,0.09564649212129245,0.07177170493260338,0.02387478718868907,0.09564658152719814,0.0717717049326073,0.02387478718869038,0.37569803888674735,0.37569803888674735,0.12497561826339333,0.0,4.84174030914653,4.771251713860352,5.053771144106179,4.8414042132799295,4.771498653144931,5.051680204507022,24806.33817970408,21085.387452748466,0.85,1.066973312191611,0.6631616609511182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289031086866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17757010164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.165316399485,1536.005944742167,0.37569803888674735,0.12497561826339333,6.112874298809886,3.4753505765868025
3396.0,-30.072722937943684,5.0165946155082,35.007016645662105,24.106165870931022,4.993709436074846,-26.56608996030545,-40.08607930792493,1.4870764584366407,-0.18058181482479085,-5.02210923249753,40.013779492770794,42296.16951946961,25755.01641946622,25755.01641946622,68051.18593893583,77372.3783921132,77372.3783921132,25755.01641946622,103127.39481157942,103127.39481157942,103127.39481157942,127933.68310438446,91568.17443657019,56492.01535295785,38973.510092902594,24806.288292805035,0.0,63779.79838570763,21085.34504888428,1536.0036479933237,0.0,0.886756316037869,2.8165439601056645,0.0014959135982669303,354350.4655474963,1555127.4455973932,4.388670530443956,1555127.4455973932,4.388670530443956,0.85,0.09564633489155189,4.027634451161993,1.2672358262771741,1.0,0.0,4.027634451163157,1.2847853727976377,1.2850830422317947,3.1348694781539765,19324.729990982538,1970.574048322571,4632.441516551485,4632.441516551485,5.559706760990899,5.0165946155082,-2.357271620522596,7.373866236030796,3.4753657293373363,3.4753657293373363,0.9929616369535247,0.0,0.0,0.0002316760015249632,1.0000187758355215,0.000231671651696136,198.98228685043551,0.0,8.688686073528116e-07,2.462373633237868,0.02895564470226812,7.809098284254099e-05,0.00015358501868242223,0.0006185843124276821,0.09564633489154896,0.0717715475819848,0.023874787309564164,0.09564633456400752,0.07177154758198699,0.023874787309564893,0.3756972992769081,0.3756972992769081,0.12497564685927832,0.0,4.841703052532353,4.771355761464918,5.053308117069832,4.841527417672751,4.771745836137768,5.051429792937142,24806.288292805035,21085.34504888428,0.85,1.0669708538022813,0.6631593481008514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299879650907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16697587163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.159278739826,1536.0036479933237,0.3756972992769081,0.12497564685927832,6.112874298809886,3.4753657293373363
3397.0,-30.072902485302336,5.0165530245014995,35.00700727616283,24.10609497400003,4.993679264446117,-26.566254595514835,-40.08622613092882,1.4870313746585344,-0.18069716030646532,-5.022118149091222,40.01376038503052,42296.00196145975,25754.990920804106,25754.990920804106,68050.99288226385,77372.21275814938,77372.21275814938,25754.990920804106,103127.20367895349,103127.20367895349,103127.20367895349,127933.43498276421,91568.0690567404,56491.90784368739,38973.512458947785,24806.231303810728,0.0,63779.74376275852,21085.296608239118,1536.0008262645947,0.0,0.8867563398479825,2.8165444360408167,0.0014959135982669303,354350.342371906,1555126.621489068,4.388669730300121,1555126.621489068,4.388669730300121,0.85,0.09564617441587692,4.027634451161993,1.2672356092324484,1.0,0.0,4.0276344511615125,1.2847855926873566,1.2850832565835713,3.134868941624324,19324.707751413276,1970.5717805176362,4632.441516551485,4632.441516551485,5.559701256623057,5.0165530245014995,-2.3572738374523716,7.373826861953871,3.4753808459811846,3.4753808459811846,0.9929659559946241,0.0,0.0,0.000231671651696136,1.000018698729212,0.0002316673198116556,198.98243521285016,0.0,8.655388874463336e-07,2.4529372070229094,0.02895651024115557,7.808968440241796e-05,0.00015358196729371802,0.0006185720225494131,0.09564617441586784,0.07177138758629376,0.023874786829574078,0.09564617758639789,0.07177138758630057,0.023874786829576344,0.3756965614024006,0.3756965614024006,0.12497567749310885,0.0,4.8416501163728185,4.771438078705273,5.052847622952754,4.841420988784762,4.771750449019805,5.050988686286189,24806.231303810728,21085.296608239118,0.85,1.0669687406615036,0.6631572889158691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519310686835163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15753944542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.153248881872,1536.0008262645947,0.3756965614024006,0.12497567749310885,6.112874298809886,3.4753808459811846
3398.0,-30.073081232167894,5.016511689939251,35.00699792568399,24.106033786106877,4.993653681787731,-26.566418051273097,-40.08637651624156,1.4869905008929463,-0.18074760323781902,-5.02212476195425,40.01374220004327,42295.85280194606,25754.960147469796,25754.960147469796,68050.81294941585,77372.06812332274,77372.06812332274,25754.960147469796,103127.02827079254,103127.02827079254,103127.02827079254,127933.20713977766,91567.98621064152,56491.82025099066,38973.5177329454,24806.178868985116,0.0,63779.69660193052,21085.252038637347,1535.9982147915446,0.0,0.8867563720447098,2.8165443273033812,0.0014959135982669303,354350.2510205285,1555125.8371789763,4.3886686483224295,1555125.8371789763,4.3886686483224295,0.85,0.09564601444322703,4.027634451161993,1.267235412518494,1.0,0.0,4.027634451162415,1.2847857928451336,1.285083451221888,3.134868453240655,19324.690267407495,1970.56999764522,4632.441516551485,4632.441516551485,5.559694613617592,5.016511689939251,-2.35727429993423,7.373785989873481,3.4753959570533435,3.4753959570533435,0.9929702734438124,0.0,0.0,0.0002316673198116556,1.000018615389439,0.00023166300731455582,198.98258291400052,0.0,8.61968922967367e-07,2.442819927689518,0.028957372210078536,7.808835447944466e-05,0.00015357896533221095,0.0006185599317458262,0.09564601444322487,0.07177122776324989,0.023874786679974995,0.09564601475116159,0.0717712277632515,0.02387478667997553,0.3756958236672148,0.3756958236672148,0.12497570960227487,0.0,4.8415981276069715,4.771526734467329,5.052371850260897,4.841377158716455,4.771868824983244,5.050456184281302,24806.178868985116,21085.252038637347,0.85,1.0669667084517935,0.6631554406087568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321449637617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14742216608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.147227851854,1535.9982147915446,0.3756958236672148,0.12497570960227487,6.112874298809886,3.4753959570533435
3399.0,-30.073259256600537,5.016470726906015,35.006988638142154,24.105981573835038,4.993638012816125,-26.56657986533356,-40.08652292015029,1.4869586215491477,-0.18086064835830484,-5.022125608634345,40.01372533225778,42295.690057088796,25754.915563988325,25754.915563988325,68050.60562107712,77371.91951396699,77371.91951396699,25754.915563988325,103126.83507795531,103126.83507795531,103126.83507795531,127932.96694067845,91567.9031119542,56491.72281645812,38973.53366166232,24806.131862723138,0.0,63779.665524385455,21085.212083314666,1535.9957811922732,0.0,0.8867564288273823,2.816545715377363,0.0014959135982669303,354350.2393243268,1555125.109679454,4.388666740129084,1555125.109679454,4.388666740129084,0.85,0.09564585348013702,4.027634451161993,1.2672351641533903,1.0,0.0,4.027634451162394,1.2847859508859072,1.2850836037583524,3.1348680676223077,19324.672730094942,1970.5682093370258,4632.441516551485,4632.441516551485,5.559684989431012,5.016470726906015,-2.3572704202755372,7.373741147181553,3.475411076167901,3.475411076167901,0.9929745931908289,0.0,0.0,0.00023166300731455582,1.0000185401788788,0.00023165871232059057,198.98273001838638,0.0,8.581118117259889e-07,2.4318888744314524,0.028958230321890262,7.808705978588054e-05,0.0001535759475286753,0.0006185477771363391,0.09564585348013337,0.07177106723096696,0.0238747862491664,0.09564591647350874,0.07177106723096971,0.023874786249167314,0.37569508648290156,0.37569508648290156,0.12497574165781303,0.0,4.841531908707111,4.771615621977048,5.051838323399011,4.841264960276021,4.771969567706947,5.049702616940465,24806.131862723138,21085.212083314666,0.85,1.0669639776498783,0.6631532120675281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332164470382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.136491112826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.141216873471,1535.9957811922732,0.37569508648290156,0.12497574165781303,6.112874298809886,3.475411076167901
3400.0,-30.07343647547758,5.016429805887759,35.00697937671803,24.105911899264925,4.993599508086457,-26.566743238010606,-40.086669533606596,1.4869062706194653,-0.1807605806057495,-5.022141760935862,40.01370751790387,42295.53171437826,25754.910522190836,25754.910522190836,68050.4422365691,77371.792814158,77371.792814158,25754.910522190836,103126.70333634884,103126.70333634884,103126.70333634884,127932.78886519777,91567.8323524663,56491.62019078134,38973.56906853885,24806.085528848922,0.0,63779.654597387766,21085.172699521583,1535.9937406584793,0.0,0.8867564111146653,2.816542512882183,0.0014959135982669303,354350.0161933721,1555124.3413551694,4.3886673353685515,1555124.3413551694,4.3886673353685515,0.85,0.09564569879822316,4.027634451161993,1.2672349300747743,1.0,0.0,4.027634451161642,1.2847862046592367,1.2850838520720385,3.134867448417413,19324.65779687162,1970.5666865720323,4632.441516551485,4632.441516551485,5.559683901063792,5.016429805887759,-2.357277728265449,7.373707534153208,3.4754262384694403,3.4754262384694403,0.992978925276983,0.0,0.0,0.00023165871232059057,1.000018456311175,0.0002316544368342193,198.9828764573198,0.0,8.546296246169285e-07,2.4220203561643756,0.02895908495151488,7.80857632591125e-05,0.00015357294906147807,0.0006185357004065549,0.09564569879821586,0.07177091199037597,0.02387478680783988,0.09564567874762059,0.07177091199038145,0.02387478680784171,0.37569434981244954,0.37569434981244954,0.1249757698495141,0.0,4.841507983619351,4.77173137608122,5.051393532916961,4.841381180330131,4.772163780704204,5.0495836403923136,24806.085528848922,21085.172699521583,0.85,1.0669615987440022,0.6631508430293469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342836012519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12662259456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.135214409598,1535.9937406584793,0.37569434981244954,0.1249757698495141,6.112874298809886,3.4754262384694403
3401.0,-30.073613000412134,5.01638928957557,35.00697013108785,24.105859582219296,4.993584489090906,-26.566903637258658,-40.08681569304315,1.4868751259374395,-0.18089143789524087,-5.0221406283505825,40.013689455086165,42295.37453583097,25754.861957462632,25754.861957462632,68050.2364932936,77371.64105398479,77371.64105398479,25754.861957462632,103126.50301144742,103126.50301144742,103126.50301144742,127932.53313877221,91567.74576110116,56491.527988587135,38973.57530279336,24806.03012732479,0.0,63779.60543011815,21085.12560822607,1535.9907781377563,0.0,0.8867564823024174,2.816544366385275,0.0014959135982669303,354350.03183911624,1555123.5623150554,4.3886649430897196,1555123.5623150554,4.3886649430897196,0.85,0.09564553498421524,4.027634451161993,1.2672347113816067,1.0,0.0,4.0276344511621724,1.2847863591868385,1.2850840011420672,3.1348670713714197,19324.63952245738,1970.5648231003838,4632.441516551485,4632.441516551485,5.5596734174499085,5.01638928957557,-2.3572722891100137,7.373661578685583,3.4754413451737762,3.4754413451737762,0.9929832414782218,0.0,0.0,0.0002316544368342193,1.0000183840671002,0.0002316501781618002,198.98302232302603,0.0,8.507485764099034e-07,2.4110214655456663,0.02895993570009129,7.80844707671252e-05,0.0001535699660670941,0.0006185236859956064,0.09564553498421059,0.07177074971978402,0.023874785264426573,0.0956455648931657,0.0717707497197875,0.023874785264427732,0.37569361524225153,0.37569361524225153,0.12497579997780131,0.0,4.841455887227596,4.771835540995369,5.050870663640296,4.841249190455358,4.772254347640683,5.048781353733148,24806.03012732479,21085.12560822607,0.85,1.0669591954101172,0.6631488898465049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353459281115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11562370394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.129222149542,1535.9907781377563,0.37569361524225153,0.12497579997780131,6.112874298809886,3.4754413451737762
3402.0,-30.073788863255675,5.016348951542527,35.00696094400093,24.105798673722916,4.99355701403531,-26.56706468629076,-40.086961922328896,1.4868328370703456,-0.18088184195784152,-5.0221498273240845,40.01367266902141,42295.22058825468,25754.84056396517,25754.84056396517,68050.06115221985,77371.5051015326,77371.5051015326,25754.84056396517,103126.34566549776,103126.34566549776,103126.34566549776,127932.3325273385,91567.66966707462,56491.43371578576,38973.595501432064,24805.986861840734,0.0,63779.5823632728,21085.088832564623,1535.988751708843,0.0,0.8867564962660359,2.8165431659192866,0.0014959135982669303,354349.90476279805,1555122.8383409102,4.388664473839523,1555122.8383409102,4.388664473839523,0.85,0.09564537841306373,4.027634451161993,1.267234495985322,1.0,0.0,4.02763445116141,1.2847865658136897,1.285084202345017,3.1348665672038565,19324.623463422395,1970.56318553455,4632.441516551485,4632.441516551485,5.559668799259395,5.016348951542527,-2.3572743368884304,7.373623288430958,3.475456505762746,3.475456505762746,0.9929875730750702,0.0,0.0,0.0002316501781618002,1.0000183151398943,0.00023164593553408493,198.98316764182232,0.0,8.474035090372743e-07,2.4015415446116353,0.028960783103600327,7.808317767725258e-05,0.0001535670004845476,0.0006185117417131745,0.09564537841305694,0.07177059343383314,0.023874784979223795,0.09564539944837083,0.07177059343383824,0.02387478497922549,0.3756928817263487,0.3756928817263487,0.12497582662205024,0.0,4.841421887813226,4.7719525399128315,5.050381741288163,4.841267985366244,4.772403101919167,5.048408556077106,24805.986861840734,21085.088832564623,0.85,1.0669568321194618,0.663146715940401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364040966543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10614378301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.12323788417,1535.988751708843,0.3756928817263487,0.12497582662205024,6.112874298809886,3.475456505762746
3403.0,-30.073963893778334,5.016308645674727,35.00695173077555,24.105724039860092,4.993516353547246,-26.567226304677543,-40.08710825638843,1.4867787644465154,-0.18081796813214623,-5.022165849174356,40.01365353350571,42295.07056019699,25754.83670413609,25754.83670413609,68049.90726433307,77371.36707550375,77371.36707550375,25754.83670413609,103126.20377963984,103126.20377963984,103126.20377963984,127932.13586498002,91567.58582553048,56491.33764156705,38973.609093292696,24805.932085340188,0.0,63779.541178632884,21085.042272539158,1535.9862209319604,0.0,0.8867564840025881,2.8165404547394806,0.0014959135982669303,354349.6834340855,1555122.0130364925,4.388664885955144,1555122.0130364925,4.388664885955144,0.85,0.09564522199092601,4.027634451161993,1.2672342893807218,1.0,0.0,4.027634451161179,1.2847868275334275,1.2850844586742294,3.1348659286104037,19324.605769335856,1970.5613812398583,4632.441516551485,4632.441516551485,5.559667966042386,5.016308645674727,-2.3572814018757797,7.373590047550506,3.4754716526054037,3.4754716526054037,0.992991900744401,0.0,0.0,0.00023164593553408493,1.0000182284837016,0.00023164171305689385,198.98331227304226,0.0,8.442115019081956e-07,2.3924953964078264,0.028961627315102236,7.808188368069531e-05,0.0001535640518533896,0.0006184998657047387,0.09564522199091646,0.07177043749467196,0.023874784496244503,0.09564514846791333,0.07177043749467912,0.023874784496246883,0.37569214990192135,0.37569214990192135,0.12497585218993579,0.0,4.841413255546911,4.772075558134418,5.049976423965688,4.841347881042225,4.772537266369284,5.048324671502826,24805.932085340188,21085.042272539158,0.85,1.0669551082805662,0.6631447918657415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519374582977957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0970976348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.117260998524,1535.9862209319604,0.37569214990192135,0.12497585218993579,6.112874298809886,3.4754716526054037
3404.0,-30.074138337162644,5.016268651341331,35.00694250326953,24.105662188399606,4.993494571942193,-26.56738550650152,-40.08725046934558,1.4867417412810668,-0.18095877535643012,-5.022168579483852,40.01363469110279,42294.90588993494,25754.79932000748,25754.79932000748,68049.70520994242,77371.20431779666,77371.20431779666,25754.79932000748,103126.00363780414,103126.00363780414,103126.00363780414,127931.87698597467,91567.48465884035,56491.23439938802,38973.61139939147,24805.873348170528,0.0,63779.484747562,21084.99234594495,1535.983153702115,0.0,0.8867565383472019,2.816541988014894,0.0014959135982669303,354349.6457171119,1555121.2003741923,4.3886630596935685,1555121.2003741923,4.3886630596935685,0.85,0.09564505980595674,4.027634451161993,1.2672340305754917,1.0,0.0,4.027634451160759,1.2847870094520315,1.28508463520971,3.1348654847310455,19324.584418915987,1970.559204102929,4632.441516551485,4632.441516551485,5.5596598959721035,5.016268651341331,-2.3572786797272465,7.373547331068577,3.4754867419211877,3.4754867419211877,0.9929962119774822,0.0,0.0,0.00023164171305689385,1.0000181673618778,0.00023163750481451943,198.9834564192827,0.0,8.402024974792386e-07,2.381133877856162,0.028962467517599715,7.808062614504168e-05,0.00015356108691185215,0.0006184879240040568,0.0956450598059524,0.07177027675996134,0.023874783045991072,0.0956450154019561,0.07177027675996459,0.02387478304599215,0.3756914198738449,0.3756914198738449,0.12497588164282085,0.0,4.841373691938372,4.772173364869218,5.04952295734887,4.841209804127402,4.772559417615298,5.047703903906836,24805.873348170528,21084.99234594495,0.85,1.066952884290017,0.6631427967368722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519385075110829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08573611625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.111294924945,1535.983153702115,0.3756914198738449,0.12497588164282085,6.112874298809886,3.4754867419211877
3405.0,-30.074311931480405,5.016228879070905,35.006933317917444,24.10559558719399,4.993469786344807,-26.567544244564203,-40.08739257752893,1.4867020994285287,-0.1811050055758301,-5.022175232490416,40.01361746391425,42294.74458719767,25754.772672451145,25754.772672451145,68049.51725964881,77371.03430309804,77371.03430309804,25754.772672451145,103125.80697554919,103125.80697554919,103125.80697554919,127931.63309721404,91567.37467571262,56491.1328929719,38973.60198082302,24805.82612166485,0.0,63779.42810248787,21084.952203415123,1535.9808367872336,0.0,0.8867565668705119,2.8165431345372016,0.0014959135982669303,354349.5538113252,1555120.457375469,4.388662101162116,1555120.457375469,4.388662101162116,0.8500000000000001,0.09564490232035389,4.027634451161993,1.267233772319742,1.0,0.0,4.02763445116124,1.2847872035918582,1.2850848239875325,3.134865011032179,19324.561207857558,1970.5568372336688,4632.441516551485,4632.441516551485,5.559654143593742,5.016228879070905,-2.3572787528678427,7.373507631938748,3.475501858040072,3.475501858040072,0.993000530868592,0.0,0.0,0.00023163750481451943,1.0000180789610391,0.0002316333171248038,198.9835998641046,0.0,8.373706131114738e-07,2.3731083175579166,0.02896330488821283,7.807936955456658e-05,0.00015355813525995285,0.0006184760358291793,0.09564490232035211,0.07177011956302766,0.023874782757324457,0.09564491313906366,0.07177011956302899,0.023874782757324898,0.3756906898353644,0.3756906898353644,0.12497591101243678,0.0,4.841315613806444,4.772246491828071,5.049069534869375,4.84107022691461,4.772526390796827,5.047243193050406,24805.82612166485,21084.952203415123,0.85,1.0669508850141975,0.6631408566290963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519395532062342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.077710555954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.105334779353,1535.9808367872336,0.3756906898353644,0.12497591101243678,6.112874298809886,3.475501858040072
3406.0,-30.074484766818554,5.01618939453828,35.00692417571542,24.10554396864029,4.9934496970061995,-26.567701829781292,-40.0875345460139,1.4866667599689236,-0.18110211177247493,-5.022178525778693,40.01360035004436,42294.58583365492,25754.73814391496,25754.73814391496,68049.32397756987,77370.90607837278,77370.90607837278,25754.73814391496,103125.64422228774,103125.64422228774,103125.64422228774,127931.422208929,91567.30807757245,56491.03555565103,38973.636135468245,24805.777986641257,0.0,63779.414122109505,21084.911288645068,1535.9783942047482,0.0,0.8867566120883312,2.81654271188699,0.0014959135982669303,354349.5083172771,1555119.719264377,4.3886605816084705,1555119.719264377,4.3886605816084705,0.85,0.0956447428208157,4.027634451161993,1.2672335332958031,1.0,0.0,4.027634451162675,1.284787377562125,1.2850849926175285,3.1348645865469202,19324.547152853356,1970.5554040221032,4632.441516551485,4632.441516551485,5.559646689957024,5.01618939453828,-2.3572762816230166,7.373465676161297,3.4755169744907284,3.4755169744907284,0.9930048498544938,0.0,0.0,0.0002316333171248038,1.0000179999420231,0.00023162914781357227,198.98374268194635,0.0,8.332815747317566e-07,2.3615199827897984,0.02896413816978756,7.807811421804231e-05,0.00015355520290676148,0.0006184642253824427,0.09564474282081328,0.0717699608387092,0.023874781982104097,0.09564475156513609,0.071769960838711,0.023874781982104697,0.3756899583565254,0.3756899583565254,0.124975940015804,0.0,4.84126911379002,4.772344038735241,5.048589042766821,4.841076414006238,4.772727985168899,5.0466608171952885,24805.777986641257,21084.911288645068,0.85,1.066948088411182,0.6631385128856688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405938131125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.066122221186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.099385828617,1535.9783942047482,0.3756899583565254,0.124975940015804,6.112874298809886,3.4755169744907284
