time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3407.0,-30.074656896944628,5.0161500077289105,35.00691505115207,24.105478659644746,4.993416342327835,-26.567860106805828,-40.08768032127989,1.4866195521891181,-0.1810340419085037,-5.022190578145196,40.013582579401486,42294.44620204336,25754.72641712434,25754.72641712434,68049.1726191677,77370.77616430311,77370.77616430311,25754.72641712434,103125.50258142746,103125.50258142746,103125.50258142746,127931.23211990061,91567.23413505801,56490.95170008803,38973.647149966644,24805.72953847315,0.0,63779.37668843979,21084.87010770218,1535.9761350083163,0.0,0.8867566150908522,2.816540409063762,0.0014959135982669303,354349.34182386193,1555118.9528273335,4.38866048070817,1555118.9528273335,4.38866048070817,0.8500000000000001,0.09564458674453745,4.027634451161993,1.267233350868337,1.0,0.0,4.027634451162894,1.2847876070161055,1.2850852167677027,3.1348640266822754,19324.53154787777,1970.5538127574423,4632.441516551485,4632.441516551485,5.55964415850777,5.0161500077289105,-2.3572801975081696,7.37343020523708,3.4755321114551716,3.4755321114551716,0.9930091747014776,0.0,0.0,0.00023162914781357227,1.0000179265223648,0.00023162499558290872,198.98388491723483,0.0,8.296251532538083e-07,2.3511576843212927,0.028964967794940812,7.80768252400047e-05,0.00015355232257356757,0.0006184526244532401,0.09564458674452739,0.0717698050219189,0.023874781722608485,0.09564453301009712,0.07176980502192645,0.023874781722610997,0.3756892272556278,0.3756892272556278,0.12497596678166681,0.0,4.841251260794081,4.772461050822244,5.04816483895172,4.841156536236667,4.7729062574566115,5.0464450959001965,24805.72953847315,21084.87010770218,0.85,1.0669463414731337,0.6631367128068744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416298717218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05575992272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.093446296292,1535.9761350083163,0.3756892272556278,0.12497596678166681,6.112874298809886,3.4755321114551716
3408.0,-30.074828337690892,5.0161110564137354,35.006905966852194,24.10543067324909,4.993406389826928,-26.568015422914435,-40.08781813373787,1.4865934750505339,-0.18119011983196742,-5.022186451695898,40.01356550303273,42294.27636323555,25754.674157821035,25754.674157821035,68048.95052105658,77370.62158179632,77370.62158179632,25754.674157821035,103125.29573961736,103125.29573961736,103125.29573961736,127930.97400417266,91567.14472034456,56490.8468379477,38973.66431377429,24805.67826455531,0.0,63779.3425783296,21084.826524872013,1535.9733377861432,0.0,0.8867566979480631,2.8165429439307847,0.0014959135982669303,354349.39882731833,1555118.2163341816,4.38865769627571,1555118.2163341816,4.38865769627571,0.85,0.09564442341217964,4.027634451161993,1.2672330970084293,1.0,0.0,4.027634451159406,1.2847877375828414,1.2850853420296704,3.1348637081012742,19324.512677618477,1970.5518885265078,4632.441516551485,4632.441516551485,5.559632877350067,5.0161110564137354,-2.3572721511024564,7.373383207516191,3.475547212091909,3.475547212091909,0.9930134891691169,0.0,0.0,0.00023162499558290872,1.00001785475128,0.0002316208600500613,198.9840265830506,0.0,8.262269885054738e-07,2.3415272854245126,0.02896579402192932,7.807560668901606e-05,0.00015354938889389268,0.0006184408086639129,0.09564442341218224,0.07176964364717972,0.02387477976500251,0.09564445384448868,0.07176964364717778,0.023874779765001863,0.37568849770300217,0.37568849770300217,0.12497599485202078,0.0,4.841198798734183,4.772562622352666,5.047648336613065,4.840996331863948,4.772976729609525,5.045590191328301,24805.67826455531,21084.826524872013,0.85,1.0669434298022644,0.6631344045494433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426617043523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04612952382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.087515130539,1535.9733377861432,0.37568849770300217,0.12497599485202078,6.112874298809886,3.475547212091909
3409.0,-30.07499903629171,5.016072248863437,35.00689694931982,24.105364421289437,4.993379035392833,-26.568171811365254,-40.087963664531685,1.4865518104663789,-0.1812580412743614,-5.022195727663674,40.013549279175436,42294.141721425505,25754.65690603578,25754.65690603578,68048.79862746128,77370.46342190103,77370.46342190103,25754.65690603578,103125.1203279368,103125.1203279368,103125.1203279368,127930.75821670203,91567.04438314591,56490.76981314884,38973.63841110785,24805.63788876523,0.0,63779.27629987308,21084.792205450445,1535.971474439402,0.0,0.8867567094834518,2.81654275410626,0.0014959135982669303,354349.27068756655,1555117.516609562,4.388657308626791,1555117.516609562,4.388657308626791,0.85,0.09564426795235659,4.027634451161993,1.2672329129325228,1.0,0.0,4.027634451164743,1.2847879410353535,1.2850855402157504,3.1348632116801323,19324.491502256144,1970.549729240479,4632.441516551485,4632.441516551485,5.559629153226362,5.016072248863437,-2.3572738442606553,7.373346093124092,3.4755623784580463,3.4755623784580463,0.9930178224165847,0.0,0.0,0.0002316208600500613,1.0000177774845351,0.00023161674248700363,198.98416763578976,0.0,8.229049780485157e-07,2.332112707789493,0.028966616926907367,7.807431991084746e-05,0.00015354654013921383,0.0006184293349214254,0.09564426795235104,0.07176948889156694,0.023874779060784092,0.09564433261274012,0.0717694888915711,0.023874779060785483,0.375687768530275,0.375687768530275,0.12497601808372139,0.0,4.84115018353441,4.772653011743216,5.047180924751046,4.8409376863893385,4.772996989285389,5.045293634903885,24805.63788876523,21084.792205450445,0.85,1.066942157002755,0.6631329826097394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943689405894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03671494618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.08159203769,1535.971474439402,0.375687768530275,0.12497601808372139,6.112874298809886,3.4755623784580463
3410.0,-30.07516916004544,5.016033580709721,35.006887925125454,24.105303931888216,4.99334830114515,-26.568328020268595,-40.08810538854448,1.486507161368294,-0.18116138016097239,-5.022205101209602,40.013531050062134,42293.993746194516,25754.64017844585,25754.64017844585,68048.63392464037,77370.34236990719,77370.34236990719,25754.64017844585,103124.98254835303,103124.98254835303,103124.98254835303,127930.5677314126,91566.97955404049,56490.677901321644,38973.66850302094,24805.58518305957,0.0,63779.25368608051,21084.747405600636,1535.9689089365697,0.0,0.8867567277848687,2.8165403880332542,0.0014959135982669303,354349.14119989175,1555116.730399813,4.388656693604223,1555116.730399813,4.388656693604223,0.85,0.09564410907438335,4.027634451161993,1.2672326892940329,1.0,0.0,4.027634451162632,1.284788158412795,1.2850857523530719,3.1348626812825415,19324.477820592558,1970.5483340990613,4632.441516551485,4632.441516551485,5.559625542260123,5.016033580709721,-2.3572755941354124,7.373309174845134,3.4755775232743953,3.4755775232743953,0.9930221495069701,0.0,0.0,0.00023161674248700363,1.000017717641033,0.00023161263885740965,198.98430821369337,0.0,8.193298577161908e-07,2.321980816767685,0.028967436256765084,7.807306681094798e-05,0.00015354367567605565,0.0006184177979109255,0.09564410907437679,0.07176933173377677,0.02387477734060002,0.09564409448674072,0.0717693317337817,0.02387477734060166,0.3756870390507979,0.3756870390507979,0.12497604007831999,0.0,4.841132534798646,4.772771785321083,5.046752255644492,4.841043721048607,4.773229114898413,5.045019749735218,24805.58518305957,21084.747405600636,0.85,1.0669399529128016,0.6631308976170249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447126600251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.026583055165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.075678097799,1535.9689089365697,0.3756870390507979,0.12497604007831999,6.112874298809886,3.4755775232743953
3411.0,-30.075338455835826,5.015995121168735,35.00687889710712,24.105237365607195,4.993322386986159,-26.568483001871137,-40.08824313115326,1.486466933021461,-0.18127034118447227,-5.022211063073889,40.01351289029258,42293.83290246219,25754.6151449184,25754.6151449184,68048.44804738059,77370.17735791407,77370.17735791407,25754.6151449184,103124.79250283247,103124.79250283247,103124.79250283247,127930.32395600976,91566.8723819266,56490.57466810821,38973.66412646488,24805.531453177296,0.0,63779.195579642175,21084.701735200702,1535.9662014113615,0.0,0.8867567632046118,2.8165411250435444,0.0014959135982669303,354349.0588417559,1555115.9471811152,4.388655503317123,1555115.9471811152,4.388655503317123,0.85,0.09564394892335396,4.027634451161993,1.2672324403794484,1.0,0.0,4.027634451163046,1.2847883550806332,1.285085943793894,3.134862201416216,19324.45520277609,1970.546027723646,4632.441516551485,4632.441516551485,5.559620138300382,5.015995121168735,-2.3572748058223105,7.373269926991045,3.475592645462797,3.475592645462797,0.9930264701322277,0.0,0.0,0.00023161263885740965,1.0000176314360407,0.000231608555265981,198.9844481076024,0.0,8.165578959238923e-07,2.3141250770483106,0.02896825281466101,7.807184893177083e-05,0.0001535407899256388,0.0006184061751631292,0.09564394892334968,0.07176917354363237,0.023874775379717317,0.09564395473802526,0.07176917354363557,0.023874775379718383,0.3756863111081545,0.3756863111081545,0.1249760631220229,0.0,4.8410965214522435,4.772865080762529,5.046326632962291,4.84094072188941,4.773226963582488,5.044612804980147,24805.531453177296,21084.701735200702,0.85,1.0669380105681534,0.6631289798826195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945732469602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.018727315444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.069769984055,1535.9662014113615,0.3756863111081545,0.1249760631220229,6.112874298809886,3.475592645462797
3412.0,-30.075507043901098,5.015957013744227,35.006869917278514,24.105189938005083,4.993308505563994,-26.568636143109956,-40.088380594365276,1.4864376047728338,-0.1813198432188301,-5.022209963482732,40.013496237884134,42293.67396958133,25754.572890940915,25754.572890940915,68048.24686052225,77370.04101316922,77370.04101316922,25754.572890940915,103124.61390411013,103124.61390411013,103124.61390411013,127930.09767360461,91566.79846281247,56490.47796470511,38973.68944234151,24805.483769494487,0.0,63779.173211835994,21084.661204070315,1535.9636809309986,0.0,0.8867568291159781,2.8165419045828806,0.0014959135982669303,354349.07403168065,1555115.228974152,4.388653288353496,1555115.228974152,4.388653288353496,0.85,0.09564378737132642,4.027634451161993,1.2672321925638248,1.0,0.0,4.027634451162409,1.2847885007149313,1.2850860842151002,3.134861846070993,19324.439602738956,1970.5444369625668,4632.441516551485,4632.441516551485,5.55961101698124,5.015957013744227,-2.357268738940504,7.373225752684731,3.475607766135782,3.475607766135782,0.9930307903245091,0.0,0.0,0.000231608555265981,1.0000175577531436,0.00023160448881153948,198.98458741687057,0.0,8.12571186727929e-07,2.3028267431869507,0.028969065385847738,7.8070633540448e-05,0.000153537921725533,0.0006183946231015702,0.09564378737132656,0.07176901418509152,0.02387477318623505,0.09564383136937842,0.0717690141850914,0.023874773186235012,0.3756855829284867,0.3756855829284867,0.12497608690404627,0.0,4.841054911172023,4.772969041414683,5.045846471640175,4.840890120263907,4.773386968515979,5.043927928760638,24805.483769494487,21084.661204070315,0.85,1.066935230322083,0.6631267205221871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946747317298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00742898158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.063872786386,1535.9636809309986,0.3756855829284867,0.12497608690404627,6.112874298809886,3.475607766135782
3413.0,-30.075674983909256,5.015918843772056,35.006860938889545,24.105115583539032,4.9932656640914335,-26.568791597170986,-40.08852217867968,1.4863822773531663,-0.18118216008736,-5.022228257816579,40.01347832015634,42293.53489776858,25754.58039666059,25754.58039666059,68048.11529442917,77369.91273802491,77369.91273802491,25754.58039666059,103124.4931346855,103124.4931346855,103124.4931346855,127929.92975831171,91566.72062731141,56490.38915286583,38973.70163827287,24805.43662362621,0.0,63779.138261899076,21084.62113008228,1535.9616386753485,0.0,0.886756800872289,2.816537957165546,0.0014959135982669303,354348.82131094695,1555114.4561951135,4.388654237487853,1555114.4561951135,4.388654237487853,0.8500000000000001,0.09564363401039097,4.027634451161993,1.2672320062899964,1.0,0.0,4.027634451162573,1.2847887679417485,1.2850863462790056,3.1348611940422906,19324.423176179713,1970.5427619196885,4632.441516551485,4632.441516551485,5.5596126372326005,5.015918843772056,-2.3572768911751303,7.373195734947187,3.475622928931337,3.475622928931337,0.9930351225518106,0.0,0.0,0.00023160448881153948,1.0000174902841898,0.0002316004380540594,198.98472619080144,0.0,8.09161759294075e-07,2.2931644258394086,0.028969874547607032,7.806938173037507e-05,0.0001535351070811644,0.0006183832867429434,0.09564363401037555,0.07176886142804714,0.02387477258232841,0.0956435671068518,0.07176886142805872,0.023874772582332254,0.3756848552684192,0.3756848552684192,0.12497610768430006,0.0,4.841060176004248,4.773093948176495,5.045491229558365,4.8410460977291905,4.773558903120659,5.044035454033519,24805.43662362621,21084.62113008228,0.85,1.0669337521463556,0.6631249033829335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477579238647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99776666424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.05798412362,1535.9616386753485,0.3756848552684192,0.12497610768430006,6.112874298809886,3.475622928931337
3414.0,-30.075842200290218,5.015881063798541,35.006851948495424,24.105068121012323,4.993251924381851,-26.568943489454256,-40.088659432344116,1.4863532135458553,-0.18124242452790895,-5.022225120067329,40.013460013702925,42293.38108578522,25754.533596821828,25754.533596821828,68047.91468260705,77369.77563537745,77369.77563537745,25754.533596821828,103124.30923219927,103124.30923219927,103124.30923219927,127929.68699414101,91566.64545431668,56490.29707001018,38973.72042700722,24805.377761941734,0.0,63779.09818894895,21084.571097650474,1535.9584284973553,0.0,0.8867568831510385,2.8165391162810973,0.0014959135982669303,354348.86465628585,1555113.6666509123,4.388651472495485,1555113.6666509123,4.388651472495485,0.85,0.09564346950572324,4.027634451161993,1.2672318007843573,1.0,0.0,4.027634451162201,1.284788912271239,1.285086485437286,3.134860841881002,19324.40731152112,1970.5411441747306,4632.441516551485,4632.441516551485,5.559602534603438,5.015881063798541,-2.357269281538971,7.373150345337512,3.4756380093459724,3.4756380093459724,0.9930394312417065,0.0,0.0,0.0002316004380540594,1.0000174149445455,0.00023159640481551258,198.98486436694697,0.0,8.060388680368982e-07,2.2843141520165693,0.02897068058647507,7.806816822722455e-05,0.00015353226982683487,0.0006183718593196591,0.09564346950572375,0.07176869969653107,0.02387476980919268,0.09564341544603583,0.07176869969653069,0.02387476980919255,0.3756841293640697,0.3756841293640697,0.12497613332146457,0.0,4.841043576548316,4.7732188767956245,5.045048250121113,4.840982695539424,4.773724538862098,5.043282311698022,24805.377761941734,21084.571097650474,0.85,1.0669312770935002,0.6631229083937319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519487646469689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98891639041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.052102823991,1535.9584284973553,0.3756841293640697,0.12497613332146457,6.112874298809886,3.4756380093459724
3415.0,-30.076008659633196,5.015843354221947,35.00684299186693,24.104997293930523,4.993219638726493,-26.569096555104014,-40.088793088775105,1.4863075341973355,-0.18127583280534054,-5.022236779127593,40.01344301641093,42293.215550512585,25754.525149191304,25754.525149191304,68047.74069970389,77369.61903040978,77369.61903040978,25754.525149191304,103124.14417960109,103124.14417960109,103124.14417960109,127929.47740376582,91566.5429646635,56490.18544031357,38973.73058261103,24805.333224164726,0.0,63779.06380677575,21084.533240540015,1535.9563793366124,0.0,0.8867568853549928,2.816538194190073,0.0014959135982669303,354348.70359629736,1555112.9335701747,4.388651398431204,1555112.9335701747,4.388651398431204,0.8499999999999999,0.09564331518060645,4.027634451161993,1.2672315051639456,1.0,0.0,4.027634451161923,1.2847891342945303,1.28508670232987,3.13486030014843,19324.385681900494,1970.5389385672472,4632.441516551485,4632.441516551485,5.559600711022829,5.015843354221947,-2.3572724669110015,7.373115821132949,3.475653143793582,3.475653143793582,0.9930437553695948,0.0,0.0,0.00023159640481551258,1.0000173361249693,0.0002315923899008993,198.98500191769645,0.0,8.025534251995042e-07,2.274436407015395,0.028971483139900268,7.806698654511426e-05,0.0001535294182703983,0.0006183603742927157,0.09564331518059817,0.07176854591450486,0.023874769266093304,0.09564325677134185,0.07176854591451108,0.023874769266095372,0.3756834049488918,0.3756834049488918,0.12497615728459668,0.0,4.841031560709098,4.773328957982812,5.044668340010787,4.840960946322241,4.773747186062792,5.043126519818259,24805.333224164726,21084.533240540015,0.85,1.0669291243574923,0.6631206704231906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949767033586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97903864541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.04623042303,1535.9563793366124,0.3756834049488918,0.12497615728459668,6.112874298809886,3.475653143793582
3416.0,-30.076174348485655,5.015805953514377,35.006834047437664,24.1049398778938,4.993202195056244,-26.56924744285578,-40.08893020274115,1.486275289426317,-0.18141538692992754,-5.022237038710306,40.01342545848008,42293.06767683644,25754.48808490839,25754.48808490839,68047.55576174484,77369.45661842595,77369.45661842595,25754.48808490839,103123.94470333433,103123.94470333433,103123.94470333433,127929.22493787816,91566.4403660398,56490.09716655432,38973.71466609497,24805.28023454383,0.0,63778.994900638805,21084.488199362255,1535.9535811634485,0.0,0.8867569476262486,2.8165399995154243,0.0014959135982669303,354348.70001038344,1555112.1763097686,4.388649305794544,1555112.1763097686,4.388649305794544,0.85,0.09564315418586447,4.027634451161993,1.2672313040541487,1.0,0.0,4.027634451161864,1.2847892934311045,1.2850868563447135,3.134859911858357,19324.36402928251,1970.5367306146861,4632.441516551485,4632.441516551485,5.559592709997282,5.015805953514377,-2.357267239776441,7.373073193290818,3.475668236510974,3.475668236510974,0.993048067574564,0.0,0.0,0.0002315923899008993,1.0000172559040097,0.00023158839363380897,198.9851388319314,0.0,7.989077920232027e-07,2.2641046825937563,0.02897228204769229,7.80657743114575e-05,0.0001535266155894418,0.0006183490861183397,0.09564315418586382,0.07176838683143569,0.023874767354428134,0.09564315055151272,0.07176838683143617,0.02387476735442829,0.37568268090759266,0.37568268090759266,0.1249761834393891,0.0,4.8409897642492865,4.773415834879245,5.0442388564600265,4.840821651780402,4.773762850812545,5.0425204362735485,24805.28023454383,21084.488199362255,0.85,1.0669273773874302,0.6631190683190405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519507648834151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96870692099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.040367614181,1535.9535811634485,0.37568268090759266,0.1249761834393891,6.112874298809886,3.475668236510974
3417.0,-30.076339375043894,5.015768707556651,35.00682513948738,24.10487855030226,4.993176089851918,-26.56939860069092,-40.0890673516318,1.486235315498954,-0.18142300801667943,-5.022244306534415,40.01340863214873,42292.922801323,25754.469514927117,25754.469514927117,68047.39231625012,77369.31350425555,77369.31350425555,25754.469514927117,103123.78301918267,103123.78301918267,103123.78301918267,127929.0176917218,91566.35329120254,56490.008146810826,38973.7168271019,24805.234672539136,0.0,63778.95149964104,21084.449471658267,1535.9513727933177,0.0,0.8867569715675551,2.8165392510327663,0.0014959135982669303,354348.5996116132,1555111.4506029638,4.388648501242723,1555111.4506029638,4.388648501242723,0.8500000000000001,0.09564299772021288,4.027634451161993,1.267231051293202,1.0,0.0,4.027634451161951,1.2847894886873603,1.2850870465115625,3.1348594354371113,19324.34565283535,1970.5348567385754,4632.441516551485,4632.441516551485,5.559588701316072,5.015768707556651,-2.357267088512635,7.373035796069286,3.4756833595545604,3.4756833595545604,0.9930523884441601,0.0,0.0,0.00023158839363380897,1.0000171869511292,0.0002315844134038135,198.9852751990559,0.0,7.951977617787349e-07,2.253590456880935,0.028973077245454067,7.80645617864399e-05,0.00015352383184736906,0.0006183378742228644,0.09564299772020934,0.07176823131361788,0.02387476640659146,0.09564299020282505,0.07176823131362053,0.023874766406592345,0.37568195583105707,0.37568195583105707,0.12497620808678096,0.0,4.840958915076442,4.773508865374708,5.043834751430211,4.84082129851771,4.773867213124618,5.042204508619534,24805.234672539136,21084.449471658267,0.85,1.066925540734753,0.663117248040069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951758115797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.958192695274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.034514692183,1535.9513727933177,0.37568195583105707,0.12497620808678096,6.112874298809886,3.4756833595545604
3418.0,-30.076503715675845,5.015731791824416,35.00681627140861,24.104831122700148,4.993161918582175,-26.56954794761858,-40.08920044926924,1.486206150524964,-0.18146002766127367,-5.022243060776512,40.01339197758808,42292.76408523952,25754.42988786813,25754.42988786813,68047.19397310764,77369.17823105952,77369.17823105952,25754.42988786813,103123.60811892764,103123.60811892764,103123.60811892764,127928.79450258578,91566.27861198675,56489.90983462918,38973.74308595286,24805.186383658125,0.0,63778.92946961099,21084.408426109407,1535.9488121606673,0.0,0.8867570382308361,2.8165398834528523,0.0014959135982669303,354348.6168206904,1555110.732304747,4.388646261011577,1555110.732304747,4.388646261011577,0.85,0.09564283677614055,4.027634451161993,1.2672308474360037,1.0,0.0,4.027634451163859,1.284789633344639,1.2850871860883193,3.1348590824764218,19324.329892384845,1970.533249619885,4632.441516551485,4632.441516551485,5.559580147066902,5.015731791824416,-2.35726061231877,7.3729924041431865,3.475698466946503,3.475698466946503,0.993056704841858,0.0,0.0,0.0002315844134038135,1.0000171155367368,0.00023158044978011777,198.98541099953988,0.0,7.920071610048122e-07,2.244548294287638,0.02897386925261507,7.806338509495331e-05,0.0001535210283088602,0.0006183265825945809,0.0956428367761373,0.07176807240959956,0.02387476436653774,0.09564285941894407,0.071768072409602,0.02387476436653855,0.37568123035756856,0.37568123035756856,0.12497623278156028,0.0,4.840923352190998,4.773612681833356,5.043379287860262,4.840783033115258,4.774030309210616,5.041559813051094,24805.186383658125,21084.408426109407,0.85,1.066922799410272,0.663114988554189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527473793046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94915053268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.028669515183,1535.9488121606673,0.37568123035756856,0.12497623278156028,6.112874298809886,3.475698466946503
3419.0,-30.076667358130283,5.015694988282403,35.00680744042391,24.10477007450538,4.99313372095867,-26.56969806884505,-40.08934119539333,1.4861644316735156,-0.18140972649075593,-5.022251844347922,40.01337532187164,42292.6401950108,25754.416425041607,25754.416425041607,68047.0566200524,77369.04483881721,77369.04483881721,25754.416425041607,103123.46126385882,103123.46126385882,103123.46126385882,127928.60359432046,91566.19985317973,56489.84038438449,38973.732743105815,24805.14233046165,0.0,63778.87507356747,21084.370980892403,1535.9467257362294,0.0,0.8867570538372656,2.8165381960765816,0.0014959135982669303,354348.495483193,1555110.013956935,4.388645736554834,1555110.013956935,4.388645736554834,0.85,0.09564268078479797,4.027634451161993,1.2672306644590576,1.0,0.0,4.027634451162214,1.2847898366966064,1.2850873843946937,3.1348585863020717,19324.313270969276,1970.5315547071914,4632.441516551485,4632.441516551485,5.559577240861509,5.015694988282403,-2.357261434954428,7.372956423236831,3.4757136118798737,3.4757136118798737,0.9930610319656782,0.0,0.0,0.00023158044978011777,1.0000170428461277,0.00023157650305740936,198.9855462232577,0.0,7.887032901410319e-07,2.2351851242596843,0.02897465795590521,7.806214080245543e-05,0.00015351830897766236,0.0006183156301225644,0.09564268078479292,0.07176791772084502,0.023874763063947896,0.09564267388234088,0.07176791772084881,0.023874763063949155,0.37568050528288655,0.37568050528288655,0.12497625412909477,0.0,4.840910523029152,4.773730211991449,5.04297371237891,4.840842117857164,4.774183685784067,5.04133470374893,24805.14233046165,21084.370980892403,0.85,1.0669215557904037,0.6631136116186936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519537325322576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93978736265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.022832578687,1535.9467257362294,0.37568050528288655,0.12497625412909477,6.112874298809886,3.4757136118798737
3420.0,-30.076830213297875,5.0156584686313215,35.0067986278089,24.10471789715814,4.99311616886125,-26.56984641673648,-40.089470346551366,1.4861323722998454,-0.18144801000789812,-5.022252355345999,40.013358194956076,42292.47156090475,25754.38235812987,25754.38235812987,68046.85391903462,77368.90403389117,77368.90403389117,25754.38235812987,103123.28639202105,103123.28639202105,103123.28639202105,127928.37812843485,91566.11767392112,56489.73015790397,38973.76390668572,24805.091736413808,0.0,63778.85564309953,21084.327975951735,1535.944071991502,0.0,0.8867571132674008,2.8165386399691,0.0014959135982669303,354348.48842419457,1555109.27528694,4.3886437393950475,1555109.27528694,4.3886437393950475,0.85,0.09564251973748468,4.027634451161993,1.2672304188413546,1.0,0.0,4.027634451163763,1.2847899948252133,1.285087537488948,3.1348582004718404,19324.29592769479,1970.5297861853735,4632.441516551485,4632.441516551485,5.559569886875146,5.0156584686313215,-2.3572561342362355,7.3729146028675565,3.4757287291310734,3.4757287291310734,0.9930653511803067,0.0,0.0,0.00023157650305740936,1.0000169608746623,0.00023157257538398304,198.9856807965728,0.0,7.853407739253776e-07,2.2256557533045203,0.028975443296679136,7.806099903356157e-05,0.0001535155040238478,0.0006183043327939469,0.0956425197374825,0.07176775928995954,0.02387476044752295,0.09564253011830941,0.07176775928996118,0.023874760447523496,0.37567978142842506,0.37567978142842506,0.12497627552173507,0.0,4.840889565997713,4.773847139032114,5.042537366323415,4.840804345338086,4.774313879297495,5.040791017985555,24805.091736413808,21084.327975951735,0.85,1.0669187026468208,0.6631111695946607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954713501199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9302579917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017004150995,1535.944071991502,0.37567978142842506,0.12497627552173507,6.112874298809886,3.4757287291310734
3421.0,-30.076992486950655,5.015622106378901,35.00678984728063,24.104661598708503,4.993091255158298,-26.56999497740961,-40.08960707634685,1.4860937456172894,-0.18138867685638616,-5.022258588802321,40.01334150431938,42292.33690317763,25754.363470290435,25754.363470290435,68046.70037346806,77368.77643435079,77368.77643435079,25754.363470290435,103123.13990464123,103123.13990464123,103123.13990464123,127928.18608119192,91566.04548502118,56489.650749589426,38973.771928257505,24805.046176550695,0.0,63778.818104808204,21084.28925006809,1535.9418401673522,0.0,0.886757141983376,2.8165371315896834,0.0014959135982669303,354348.40231436794,1555108.555433554,4.388642774389894,1555108.555433554,4.388642774389894,0.85,0.09564236232279255,4.027634451161993,1.26723018641118,1.0,0.0,4.027634451161412,1.2847901836374078,1.2850877212983705,3.134857739774472,19324.280692805507,1970.528232659013,4632.441516551485,4632.441516551485,5.559565809578247,5.015622106378901,-2.357254970351028,7.372877076729929,3.4757438706834685,3.4757438706834685,0.9930696773381339,0.0,0.0,0.00023157257538398304,1.0000169003336574,0.00023156866179633407,198.9858148895203,0.0,7.815507706835947e-07,2.214914884117307,0.02897622484744982,7.805979028207484e-05,0.0001535127851019082,0.000618293381970273,0.09564236232279104,0.07176760393464231,0.023874758388148728,0.09564234302016969,0.07176760393464345,0.023874758388149103,0.3756790585919043,0.3756790585919043,0.1249762948133282,0.0,4.840888084047208,4.77398034590874,5.042130118033981,4.840869911945958,4.774501359914893,5.04048927086194,24805.046176550695,21084.28925006809,0.85,1.0669169231334206,0.6631094485582709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955689751938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.919517122515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.011186040534,1535.9418401673522,0.3756790585919043,0.1249762948133282,6.112874298809886,3.4757438706834685
3422.0,-30.077154020926205,5.015586032890635,35.006781098128634,24.104603903275006,4.99307520560143,-26.57014198579232,-40.08973601795731,1.4860631704675686,-0.1815461671048979,-5.022258409854524,40.01332485716154,42292.17311602702,25754.328818591846,25754.328818591846,68046.50193461886,77368.60720036352,77368.60720036352,25754.328818591846,103122.93601895537,103122.93601895537,103122.93601895537,127927.9340662356,91565.93495172073,56489.54545824515,38973.76610386176,24804.99804728023,0.0,63778.76415114199,21084.248340188195,1535.9393083426025,0.0,0.886757203188496,2.8165392240516667,0.0014959135982669303,354348.4047863773,1555107.8374556259,4.3886407175817235,1555107.8374556259,4.3886407175817235,0.85,0.09564220176890512,4.027634451161993,1.2672299166163432,1.0,0.0,4.02763445116248,1.2847903347542413,1.285087867421799,3.1348573710530063,19324.25736563753,1970.525853949874,4632.441516551485,4632.441516551485,5.559558329354597,5.015586032890635,-2.357249033611617,7.372835066502252,3.4757589988517066,3.4757589988517066,0.9930739996719161,0.0,0.0,0.00023156866179633407,1.0000168233200823,0.00023156476610815404,198.98594837140263,0.0,7.787484274709918e-07,2.2069730434527908,0.028977003595877293,7.805865039741997e-05,0.0001535100113989141,0.0006182822105085368,0.09564220176889937,0.07176744634301414,0.02387475542588522,0.09564226302053913,0.07176744634301846,0.023874755425886653,0.37567833763533093,0.37567833763533093,0.1249763138984507,0.0,4.84085293110229,4.774078763252419,5.041692569087388,4.840712242749646,4.774472772210743,5.039942722080582,24804.99804728023,21084.248340188195,0.85,1.0669147143297297,0.6631074414644291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566625179783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91157528185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.005374151247,1535.9393083426025,0.37567833763533093,0.1249763138984507,6.112874298809886,3.4757589988517066
3423.0,-30.077314933829506,5.015549957307294,35.00677234918382,24.104538873676233,4.993038949843539,-26.57029045586876,-40.08986894097177,1.48601447188281,-0.1813819070063687,-5.022271797015729,40.01330736489006,42292.028555053366,25754.329070000917,25754.329070000917,68046.35762505428,77368.49013488373,77368.49013488373,25754.329070000917,103122.81920488464,103122.81920488464,103122.81920488464,127927.76970215308,91565.86815580034,56489.45099469964,38973.79684566745,24804.95049726843,0.0,63778.74734293588,21084.207922678164,1535.9371275171281,0.0,0.8867571983871936,2.81653550010479,0.0014959135982669303,354348.2198543394,1555107.0830289277,4.388640878930279,1555107.0830289277,4.388640878930279,0.85,0.09564204680617959,4.027634451161993,1.267229711660184,1.0,0.0,4.027634451162367,1.2847905706184266,1.2850880983352018,3.1348567955501996,19324.243268893395,1970.5244164820194,4632.441516551485,4632.441516551485,5.559558383625993,5.015549957307294,-2.3572530349703125,7.372802992277606,3.4757741535267113,3.4757741535267113,0.9930783295790604,0.0,0.0,0.00023156476610815404,1.0000167586587003,0.0002315608854583063,198.98608134022572,0.0,7.751872070626544e-07,2.1968805448155626,0.028977778783084357,7.805747533200271e-05,0.00015350729077615133,0.0006182712528345687,0.09564204680617452,0.07176729324828195,0.02387475355789258,0.0956420002483899,0.07176729324828575,0.023874753557893844,0.375677616160955,0.375677616160955,0.12497633070865795,0.0,4.840865484841231,4.77420930373404,5.04134963093577,4.84088989000935,4.774706093619045,5.039952410248873,24804.95049726843,21084.207922678164,0.85,1.0669127328445576,0.6631053496182788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576308511846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90148278321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.999571671038,1535.9371275171281,0.375677616160955,0.12497633070865795,6.112874298809886,3.4757741535267113
3424.0,-30.07747507848043,5.0155141858033,35.006763589102434,24.10448648678141,4.993022329470025,-26.570436270697947,-40.090005251672096,1.4859835216875188,-0.1814428075059027,-5.02227065182229,40.01328954262426,42291.90136138312,25754.292580479283,25754.292580479283,68046.19394186241,77368.34477515932,77368.34477515932,25754.292580479283,103122.63735563861,103122.63735563861,103122.63735563861,127927.53197421358,91565.78070509255,56489.38149729548,38973.7768975523,24804.89461857496,0.0,63778.67151612726,21084.160425788716,1535.9341303867777,0.0,0.8867572687677255,2.816536434898978,0.0014959135982669303,354348.235674192,1555106.31437014,4.388638513781097,1555106.31437014,4.388638513781097,0.85,0.09564188432441327,4.027634451161993,1.2672295363759623,1.0,0.0,4.027634451163891,1.2847907234218536,1.285088246187932,3.1348564227137112,19324.224813121768,1970.5225345170643,4632.441516551485,4632.441516551485,5.559550506673526,5.0155141858033,-2.3572463434612985,7.372760529264599,3.475789247447221,3.475789247447221,0.9930826421277775,0.0,0.0,0.0002315608854583063,1.0000166786684985,0.0002315570233954746,198.98621367436664,0.0,7.721953062559764e-07,2.188401497929437,0.028978550978390614,7.805627033576423e-05,0.00015350461512254207,0.0006182604762799127,0.09564188432441093,0.07176713406771015,0.023874750256700765,0.09564185295264127,0.07176713406771192,0.02387475025670135,0.3756768962867523,0.3756768962867523,0.12497635114695528,0.0,4.840857605438373,4.774329770605277,5.040955080321453,4.8408278443163795,4.774813809219438,5.03937906366167,24804.89461857496,21084.160425788716,0.85,1.066911434877662,0.6631041436899335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519585954625316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.893003736324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.99377624851,1535.9341303867777,0.3756768962867523,0.12497635114695528,6.112874298809886,3.475789247447221
3425.0,-30.077634482215412,5.015478679061392,35.00675488862637,24.104439198877685,4.99300664376434,-26.570581325219038,-40.090130107104756,1.4859534867679662,-0.18143074384033753,-5.022271033508127,40.013273758593485,42291.72983573897,25754.260809029023,25754.260809029023,68045.990644768,77368.21627122861,77368.21627122861,25754.260809029023,103122.47708025764,103122.47708025764,103122.47708025764,127927.32880059617,91565.71018917004,56489.26775446497,38973.82492745008,24804.85172033853,0.0,63778.67664778861,21084.12396228775,1535.931914978386,0.0,0.8867573239923981,2.816536231645685,0.0014959135982669303,354348.23040153383,1555105.6336188924,4.388636657947202,1555105.6336188924,4.388636657947202,0.85,0.09564172596895443,4.027634451161993,1.2672292583389209,1.0,0.0,4.027634451160602,1.2847908719051264,1.2850883897433882,3.1348560604183744,19324.209931300975,1970.5210169936702,4632.441516551485,4632.441516551485,5.55954364820588,5.015478679061392,-2.3572406711716143,7.372719350233006,3.475804372972362,3.475804372972362,0.9930869637063892,0.0,0.0,0.0002315570233954746,1.0000166015250282,0.00023155317925957375,198.98634539641245,0.0,7.684972598529614e-07,2.1779212344232923,0.028979319475650467,7.805516661999369e-05,0.00015350185677548092,0.0006182493666662609,0.09564172596895198,0.07176697808503589,0.02387474788391609,0.09564171405463857,0.07176697808503772,0.0238747478839167,0.37567617716858287,0.37567617716858287,0.12497637112794317,0.0,4.840854369952751,4.774463766663246,5.040538437414966,4.840840289667767,4.7749990282636645,5.038871147028431,24804.85172033853,21084.12396228775,0.85,1.066908161493303,0.6631014009476998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959555469715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88252347282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.987990852876,1535.931914978386,0.37567617716858287,0.12497637112794317,6.112874298809886,3.475804372972362
3426.0,-30.077793290765815,5.015443311780363,35.00674622138411,24.1043722833507,4.992981950777556,-26.570726744743286,-40.09026257609946,1.4859154047549792,-0.18154560996265445,-5.02227710590508,40.01325732564293,42291.59243977597,25754.244073723446,25754.244073723446,68045.83651349942,77368.04481944669,77368.04481944669,25754.244073723446,103122.28889317013,103122.28889317013,103122.28889317013,127927.09610865112,91565.59283876921,56489.184294923034,38973.78727094019,24804.807215480996,0.0,63778.59448642119,21084.086133158846,1535.9297334709952,0.0,0.8867573525950366,2.816537033422199,0.0014959135982669303,354348.1465166518,1555104.9248805507,4.388635696751054,1555104.9248805507,4.388635696751054,0.85,0.09564156962777724,4.027634451161993,1.2672290165675806,1.0,0.0,4.027634451162131,1.2847910579970117,1.285088570939198,3.1348556063591166,19324.18516543855,1970.518491578526,4632.441516551485,4632.441516551485,5.559540035574071,5.015443311780363,-2.3572391212308372,7.3726824330111995,3.4758195187482253,3.4758195187482253,0.9930912910709215,0.0,0.0,0.00023155317925957375,1.0000165395590013,0.0002315493495354454,198.9864766267852,0.0,7.64930554116868e-07,2.1678131903672035,0.028980084406204584,7.805399561649122e-05,0.00015349918364308254,0.0006182386002661207,0.09564156962777282,0.071766823967925,0.023874745659847815,0.0956416085242673,0.07176682396792833,0.023874745659848918,0.37567545955632187,0.37567545955632187,0.12497638913978404,0.0,4.84083218111715,4.774561598019432,5.040154644366396,4.840731495942407,4.774941414742614,5.038607924155542,24804.807215480996,21084.086133158846,0.85,1.0669071192527886,0.6631001009089356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960511036589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87241542876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.982214962103,1535.9297334709952,0.37567545955632187,0.12497638913978404,6.112874298809886,3.4758195187482253
3427.0,-30.07795151256141,5.015408043956114,35.006737540988105,24.1043166135438,4.992952695697806,-26.570872092286194,-40.090391238313146,1.4858732754226551,-0.18137830264856802,-5.0222849758085015,40.01323960802548,42291.44183296102,25754.232138909803,25754.232138909803,68045.67397187083,77367.93731129573,77367.93731129573,25754.232138909803,103122.16945020553,103122.16945020553,103122.16945020553,127926.9249587379,91565.53734843487,56489.085543299996,38973.83533903874,24804.75550853237,0.0,63778.59084757111,21084.042182252513,1535.92718618503,0.0,0.8867573766991899,2.8165339136939886,0.0014959135982669303,354348.03780080477,1555104.1607359552,4.388634886727242,1555104.1607359552,4.388634886727242,0.85,0.09564141209509325,4.027634451161993,1.2672287989733744,1.0,0.0,4.027634451161228,1.284791262993206,1.2850887710622099,3.1348551061739993,19324.17345464782,1970.5172974102084,4632.441516551485,4632.441516551485,5.559537459219119,5.015408043956114,-2.3572388826749986,7.372646926631113,3.4758346474168835,3.4758346474168835,0.993095613547681,0.0,0.0,0.0002315493495354454,1.0000164784706917,0.0002315455340191493,198.98660737244901,0.0,7.620633107520589e-07,2.159687422671335,0.028980846469515334,7.805285827983748e-05,0.00015349649125560792,0.000618227756313572,0.09564141209508839,0.07176666889380193,0.02387474320128646,0.09564134656880265,0.07176666889380558,0.023874743201287674,0.37567474104412646,0.37567474104412646,0.12497640729143673,0.0,4.840850147526567,4.774699304419471,5.03981185120108,4.840906673159907,4.775235214848806,5.038425709058458,24804.75550853237,21084.042182252513,0.85,1.0669046315949173,0.6630977773409306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519614630367446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86428966107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.976445681401,1535.92718618503,0.37567474104412646,0.12497640729143673,6.112874298809886,3.4758346474168835
3428.0,-30.07810888870627,5.015373179416769,35.00672889874437,24.104273097496502,4.992945855562014,-26.571014437052174,-40.090519446507074,1.4858514039079274,-0.18149622152924394,-5.022278276205108,40.01322335850014,42291.29303694713,25754.18374472144,25754.18374472144,68045.47678166856,77367.78846364119,77367.78846364119,25754.18374472144,103121.97220836263,103121.97220836263,103121.97220836263,127926.67864609377,91565.44925159683,56488.99726402432,38973.835541747234,24804.706437731147,0.0,63778.54197947838,21084.000472071475,1535.9244499142173,0.0,0.8867574696617839,2.8165362471203066,0.0014959135982669303,354348.13034997653,1555103.4599090768,4.388631762705108,1555103.4599090768,4.388631762705108,0.85,0.09564124965756766,4.027634451161993,1.2672285654442388,1.0,0.0,4.027634451163394,1.2847913731907368,1.2850888763828607,3.1348548372950984,19324.154862515577,1970.5154015403402,4632.441516551485,4632.441516551485,5.559527012419479,5.015373179416769,-2.357227865377888,7.372601044794656,3.4758497471428695,3.4758497471428695,0.9930999277551056,0.0,0.0,0.0002315455340191493,1.000016390418395,0.00023154173895317197,198.98673741946476,0.0,7.592366431381993e-07,2.1516766466536565,0.028981605706158473,7.805172497182681e-05,0.00015349380904732248,0.0006182169533590765,0.09564124965756651,0.07176650988747672,0.023874739770089796,0.09564126544546755,0.07176650988747758,0.023874739770090084,0.37567402429629043,0.37567402429629043,0.1249764277864031,0.0,4.840834069169546,4.774821575736098,5.039379008619392,4.840782054675856,4.77532335957909,5.037660394061334,24804.706437731147,21084.000472071475,0.85,1.0669023572781442,0.6630959524059821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519624115207022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85627888505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.970682861738,1535.9244499142173,0.37567402429629043,0.1249764277864031,6.112874298809886,3.4758497471428695
3429.0,-30.07826565629499,5.015338425063606,35.00672031718606,24.104211420659,4.99292130155602,-26.571158005564556,-40.09065163610501,1.4858136508255995,-0.1815200101038954,-5.022285080327283,40.0132078416023,42291.163264257644,25754.17052237948,25754.17052237948,68045.33378663713,77367.6375120615,77367.6375120615,25754.17052237948,103121.80803444098,103121.80803444098,103121.80803444098,127926.47558323576,91565.35163371662,56488.92065640872,38973.812197008774,24804.667548794776,0.0,63778.47974580355,21083.96741647556,1535.9226087211327,0.0,0.8867574912212539,2.8165357654494647,0.0014959135982669303,354348.03635696904,1555102.790679964,4.388631038195902,1555102.790679964,4.388631038195902,0.85,0.09564109518907311,4.027634451161993,1.2672283648839224,1.0,0.0,4.027634451164228,1.28479155764264,1.2850890560013526,3.1348543872377035,19324.13426104363,1970.5133007748448,4632.441516551485,4632.441516551485,5.559524158127223,5.015338425063606,-2.357226673458198,7.372565098521804,3.47586490974676,3.47586490974676,0.9931042599276457,0.0,0.0,0.00023154173895317197,1.0000163270589602,0.00023153795861927007,198.98686696375236,0.0,7.551677971189026e-07,2.1401455370349702,0.02898236087395559,7.805055648576119e-05,0.00015349118246741077,0.0006182063744553353,0.095641095189068,0.07176635743507208,0.02387473775399593,0.09564113676446588,0.07176635743507591,0.02387473775399721,0.3756733081153511,0.3756733081153511,0.1249764444644937,0.0,4.840822931953085,4.774933738431059,5.038996406975116,4.8407650702233695,4.775369493717221,5.037453060253313,24804.667548794776,21083.96741647556,0.85,1.0669011562809214,0.6630945646997848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633549364555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84474777543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.964931709217,1535.9226087211327,0.3756733081153511,0.1249764444644937,6.112874298809886,3.47586490974676
3430.0,-30.078421722316413,5.015303762435355,35.006711718887146,24.104155681002908,4.992892216301888,-26.571301395649865,-40.09077998399732,1.4857718896352543,-0.18135275565788334,-5.022292693787449,40.013190190876315,42291.020712024685,25754.15951539013,25754.15951539013,68045.18022741482,77367.52906048634,77367.52906048634,25754.15951539013,103121.68857587647,103121.68857587647,103121.68857587647,127926.30440611986,91565.29439841559,56488.82912615907,38973.850302507235,24804.615830243387,0.0,63778.46613275062,21083.923455706878,1535.9200535167943,0.0,0.8867575163887255,2.816532676365765,0.0014959135982669303,354347.93118368665,1555102.0294211272,4.38863019243929,1555102.0294211272,4.38863019243929,0.85,0.09564093771420615,4.027634451161993,1.2672281412454325,1.0,0.0,4.027634451162898,1.2847917608147672,1.2850892543633303,3.134853891503645,19324.122181991654,1970.512069054331,4632.441516551485,4632.441516551485,5.559521782060666,5.015303762435355,-2.3572260770529527,7.372529839488308,3.475880047482584,3.475880047482584,0.9931085849950241,0.0,0.0,0.00023153795861927007,1.0000162540122421,0.00023153419525962586,198.98699592845037,0.0,7.522367992157534e-07,2.1318390889774452,0.028983113110754806,7.804942197381511e-05,0.00015348853664545495,0.0006181957180516744,0.09564093771420501,0.07176620276522364,0.02387473494898137,0.09564087547171486,0.0717662027652245,0.023874734948981655,0.37567259185618695,0.37567259185618695,0.12497646084847218,0.0,4.840849302615084,4.775081038747032,5.038658448837964,4.840939938129566,4.775655810915566,5.037292134861332,24804.615830243387,21083.923455706878,0.85,1.0668989763062555,0.6630924711171127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642947052893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.836441327374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.959187502232,1535.9200535167943,0.37567259185618695,0.12497646084847218,6.112874298809886,3.475880047482584
