time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3431.0,-30.07857710931825,5.015269391714638,35.00670313216007,24.104102875012927,4.992877680865128,-26.5714427194451,-40.09090424571184,1.485743290991929,-0.18145454995362797,-5.02229069862989,40.01317333133375,42290.86413270464,25754.1244864861,25754.1244864861,68044.98861919074,77367.37359723463,77367.37359723463,25754.1244864861,103121.49808372074,103121.49808372074,103121.49808372074,127926.06287122652,91565.19576792653,56488.72919154334,38973.85175153688,24804.56478750577,0.0,63778.41653904265,21083.880069379902,1535.9173105991404,0.0,0.886757587609606,2.816534248315976,0.0014959135982669303,354347.9587450381,1555101.3022855313,4.388627799051227,1555101.3022855313,4.388627799051227,0.85,0.09564077703992416,4.027634451161993,1.2672279280470686,1.0,0.0,4.0276344511630775,1.2847919023753065,1.2850893911212622,3.1348535461001545,19324.10136681671,1970.5099464971945,4632.441516551485,4632.441516551485,5.559514220410097,5.015269391714638,-2.357218376598321,7.372487768312959,3.4758951549648347,3.4758951549648347,0.9931129014185242,0.0,0.0,0.00023153419525962586,1.0000161833135752,0.00023153044832977833,198.98712433218924,0.0,7.488596301989707e-07,2.122268191983883,0.028983861970385005,7.804832359554974e-05,0.00015348587166407612,0.0006181849844808613,0.09564077703991972,0.07176604547893273,0.023874731560986996,0.09564076573181803,0.07176604547893606,0.0238747315609881,0.37567187774090044,0.37567187774090044,0.12497647945046596,0.0,4.840845995728557,4.775203872721477,5.038275130665227,4.84083614867626,4.775698990771218,5.036745660552128,24804.56478750577,21083.880069379902,0.85,1.0668968016403522,0.6630905316819183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965230269617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82687043038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.953452124395,1535.9173105991404,0.37567187774090044,0.12497647945046596,6.112874298809886,3.4758951549648347
3432.0,-30.07873188801455,5.01523508341781,35.006694563538,24.10403658812868,4.99284866311847,-26.571584944030363,-40.09103241898117,1.485701719134273,-0.18145924777434175,-5.022299328606054,40.01315668522573,42290.72638604452,25754.116995619264,25754.116995619264,68044.84338166378,77367.22216031885,77367.22216031885,25754.116995619264,103121.33915593811,103121.33915593811,103121.33915593811,127925.8587147245,91565.09505497981,56488.642000319815,38973.8367274,24804.519558786382,0.0,63778.356286186376,21083.841624968423,1535.9151464440845,0.0,0.8867576039632312,2.8165333023129895,0.0014959135982669303,354347.8395295005,1555100.5843554125,4.388627249485306,1555100.5843554125,4.388627249485306,0.85,0.0956406223823758,4.027634451161993,1.2672276544058696,1.0,0.0,4.027634451164485,1.2847921045928288,1.2850895885713307,3.134853052695568,19324.080112155756,1970.5077791249569,4632.441516551485,4632.441516551485,5.559512603365001,5.01523508341781,-2.3572184329689483,7.372453516386758,3.47591029273481,3.47591029273481,0.99311722649566,0.0,0.0,0.00023153044832977833,1.000016119979483,0.00023152671612386463,198.9872522334015,0.0,7.455907954341252e-07,2.1130043142603108,0.028984607561180438,7.804719065711199e-05,0.00015348325767266635,0.0006181744562790043,0.09564062238237053,0.07176589289554104,0.023874729486829487,0.09564060061154415,0.071765892895545,0.02387472948683081,0.3756711639546248,0.3756711639546248,0.1249764968497244,0.0,4.840848167643003,4.775314758669481,5.037949739370049,4.840840080831697,4.775741946266692,5.0366317584127955,24804.519558786382,21083.841624968423,0.85,1.066895532339103,0.6630889983472995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519661617645914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81760655266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.947725147382,1535.9151464440845,0.3756711639546248,0.1249764968497244,6.112874298809886,3.47591029273481
3433.0,-30.078885992738392,5.015201145746129,35.0066860238821,24.103993246704363,4.992840507273683,-26.571724475608175,-40.091156436223514,1.4856789901434426,-0.18153996644247172,-5.022293231656486,40.01314039168158,42290.57421356745,25754.07252060171,25754.07252060171,68044.64673416916,77367.07926352677,77367.07926352677,25754.07252060171,103121.15178412848,103121.15178412848,103121.15178412848,127925.62181351596,91565.01105613905,56488.54853914486,38973.84724110465,24804.470029387478,0.0,63778.31727049213,21083.799524979357,1535.9123965482445,0.0,0.8867576940169613,2.8165350760460273,0.0014959135982669303,354347.9237534982,1555099.8816312659,4.388624223217037,1555099.8816312659,4.388624223217037,0.85,0.09564046054757436,4.027634451161993,1.267227434613742,1.0,0.0,4.027634451161889,1.284792218629879,1.2850896978394266,3.1348527744487127,19324.062384873025,1970.5059714451954,4632.441516551485,4632.441516551485,5.559503002592408,5.015201145746129,-2.3572076134202105,7.37240875916634,3.475925392051458,3.475925392051458,0.9931215405861309,0.0,0.0,0.00023152671612386463,1.0000160498059596,0.00023152300022463582,198.9873795778215,0.0,7.42661399537394e-07,2.1047024062889745,0.028985350222579975,7.804609446875333e-05,0.0001534806216551113,0.0006181638393638856,0.0956404605475733,0.07176573457927116,0.023874725968302143,0.09564049931997484,0.07176573457927195,0.023874725968302403,0.3756704497886003,0.3756704497886003,0.12497651654547967,0.0,4.840826954747172,4.775421213002517,5.037543924684087,4.840753265214005,4.775858586634968,5.035932273720846,24804.470029387478,21083.799524979357,0.85,1.066893101703875,0.6630870180253836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519670896141048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80930464468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.942005177187,1535.9123965482445,0.3756704497886003,0.12497651654547967,6.112874298809886,3.475925392051458
3434.0,-30.07903938574594,5.015167355226083,35.00667754532857,24.103941418603085,4.992819607740007,-26.571864641068945,-40.09128426024688,1.4856448630630075,-0.1814733192491076,-5.022297357404437,40.01312509210451,42290.441159026064,25754.054862405552,25754.054862405552,68044.49602143161,77366.95352016727,77366.95352016727,25754.054862405552,103121.00838257282,103121.00838257282,103121.00838257282,127925.43925698203,91564.93876381143,56488.46873857737,38973.855583593395,24804.430874409205,0.0,63778.2864580026,21083.766243247825,1535.9104793160695,0.0,0.8867577284253296,2.8165337175972978,0.0014959135982669303,354347.86675991555,1555099.2217761371,4.388623066919089,1555099.2217761371,4.388623066919089,0.85,0.0956403051937747,4.027634451161993,1.267227222514339,1.0,0.0,4.027634451162565,1.2847923859554802,1.2850898604293626,3.1348523661795396,19324.04712815616,1970.504415693041,4632.441516551485,4632.441516551485,5.559499190737235,5.015167355226083,-2.357204207851002,7.372371563077085,3.4759405459928643,3.4759405459928643,0.9931258702836755,0.0,0.0,0.00023152300022463582,1.0000159757011748,0.00023151930154145816,198.9875063342578,0.0,7.394170503155805e-07,2.0955079205943554,0.02898608963963029,7.80449646471542e-05,0.00015347803557748163,0.0006181534235885311,0.09564030519377069,0.07176558156951035,0.023874723624260342,0.09564033751745686,0.07176558156951336,0.02387472362426134,0.3756697351238494,0.3756697351238494,0.12497653298248586,0.0,4.840828016755211,4.775547355511264,5.037168176438911,4.840824038155347,4.776044106519009,5.0356573395482656,24804.430874409205,21083.766243247825,0.85,1.0668912540671387,0.6630852521707983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968013424491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80011015899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.93629354962,1535.9104793160695,0.3756697351238494,0.12497653298248586,6.112874298809886,3.4759405459928643
3435.0,-30.079192065384515,5.015133818834345,35.0066690986732,24.103893886227183,4.992804708418318,-26.572003564282937,-40.09140817271543,1.4856162073167434,-0.18146793488983803,-5.022296244380451,40.01310906409524,42290.29472591395,25754.024367008577,25754.024367008577,68044.31909292252,77366.82087087078,77366.82087087078,25754.024367008577,103120.84523787936,103120.84523787936,103120.84523787936,127925.23012179343,91564.86170703765,56488.377700482575,38973.87111839453,24804.384883914063,0.0,63778.25600230859,21083.72715132695,1535.908047691998,0.0,0.8867577921433611,2.816533776751029,0.0014959135982669303,354347.88213536306,1555098.5305046982,4.388620925666041,1555098.5305046982,4.388620925666041,0.85,0.09564014576815688,4.027634451161993,1.2672270104149361,1.0,0.0,4.027634451162861,1.2847925276497314,1.2850899974041332,3.1348520204501322,19324.030865941073,1970.5027574086027,4632.441516551485,4632.441516551485,5.559492607729794,5.015133818834345,-2.3571968995251416,7.372330718359486,3.4759556877622275,3.4759556877622275,0.9931301965034935,0.0,0.0,0.00023151930154145816,1.0000159014239804,0.00023151562011342462,198.9876325013427,0.0,7.359917422427211e-07,2.0858005975158718,0.02898682563137253,7.80438694137654e-05,0.00015347543212769276,0.0006181429378444695,0.09564014576815816,0.07176542569673866,0.02387472007141949,0.09564019498240227,0.0717654256967377,0.02387472007141917,0.37566902132550284,0.37566902132550284,0.12497654836598039,0.0,4.840827732274818,4.775678460063489,5.036772101750842,4.840828309490632,4.776204988593065,5.035189927505996,24804.384883914063,21083.72715132695,0.85,1.0668889894145037,0.6630832728380526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689329694725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79040283591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.930591043278,1535.908047691998,0.37566902132550284,0.12497654836598039,6.112874298809886,3.4759556877622275
3436.0,-30.07934407775717,5.015100333782034,35.00666066131359,24.103832768183224,4.992775756350539,-26.572143292226293,-40.091535926889605,1.4855749708196009,-0.18137876589452162,-5.022304533934509,40.01309244154118,42290.16732069461,25754.018206277276,25754.018206277276,68044.18552697188,77366.69022866219,77366.69022866219,25754.018206277276,103120.70843493947,103120.70843493947,103120.70843493947,127925.04767882614,91564.7806987726,56488.29974443361,38973.86772704333,24804.339243886672,0.0,63778.206970930005,21083.688357303672,1535.9058527654456,0.0,0.8867578101448205,2.8165316358186523,0.0014959135982669303,354347.76762247656,1555097.8135914025,4.38862032072461,1555097.8135914025,4.38862032072461,0.85,0.09563999033507813,4.027634451161993,1.267226819745265,1.0,0.0,4.027634451162862,1.2847927281633067,1.2850901932340153,3.1348515312036005,19324.013769795405,1970.501014086911,4632.441516551485,4632.441516551485,5.559491277819576,5.015100333782034,-2.3571964630620483,7.372296796844083,3.4759708498760964,3.4759708498760964,0.9931345285360276,0.0,0.0,0.00023151562011342462,1.0000158319481554,0.00023151195482815843,198.9877581171715,0.0,7.325586486182823e-07,2.076071210184212,0.028987558190021148,7.804274023931464e-05,0.00015347287987410997,0.0006181326583000114,0.095639990335074,0.07176527320476107,0.023874717130312934,0.09563998754809294,0.07176527320476417,0.02387471713031396,0.3756683086054054,0.3756683086054054,0.12497656142302924,0.0,4.840850563076685,4.775817966919931,5.036443424909521,4.840925768039995,4.7763602835559595,5.03511294993649,24804.339243886672,21083.688357303672,0.85,1.0668877153913452,0.663081784973516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698482391266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78067344858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.924897714991,1535.9058527654456,0.3756683086054054,0.12497656142302924,6.112874298809886,3.4759708498760964
3437.0,-30.079495385106444,5.015067117020838,35.006652225958916,24.103785235807322,4.992760839578144,-26.572280981896036,-40.09165585795415,1.4855464363676993,-0.18137541194164442,-5.022302469597573,40.01307562521952,42290.01033774324,25753.986011343623,25753.986011343623,68043.99634908687,77366.5575681432,77366.5575681432,25753.986011343623,103120.54357948681,103120.54357948681,103120.54357948681,127924.83144676099,91564.70306997505,56488.19759801844,38973.89496884067,24804.287867274183,0.0,63778.18283611485,21083.644687183056,1535.903089295257,0.0,0.8867578815612759,2.816531832772335,0.0014959135982669303,354347.79613947053,1555097.0883213696,4.3886179207653,1555097.0883213696,4.3886179207653,0.85,0.09563982955287523,4.027634451161993,1.26722651753109,1.0,0.0,4.0276344511616,1.284792869221227,1.285090329615217,3.1348511870270035,19323.997386859286,1970.4993434923533,4632.441516551485,4632.441516551485,5.559484327935043,5.015067117020838,-2.3571883918332626,7.3722555088541,3.4759859715833734,3.4759859715833734,0.993138849023821,0.0,0.0,0.00023151195482815843,1.0000157585396265,0.0002315083065953351,198.98788315054142,0.0,7.293468979785594e-07,2.066969108871237,0.028988287536919125,7.804168022433744e-05,0.000153470274603821,0.0006181221652236409,0.09563982955287398,0.0717651164871311,0.023874713065742882,0.09563982985875101,0.07176511648713203,0.02387471306574319,0.3756675973450501,0.3756675973450501,0.12497657644367444,0.0,4.8408651573219,4.775958407999838,5.036078913734741,4.840927057655904,4.776524085835433,5.0346248025073805,24804.287867274183,21083.644687183056,0.85,1.0668851529359735,0.6630795745060992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707595098117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.771571347264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.919212664947,1535.903089295257,0.3756675973450501,0.12497657644367444,6.112874298809886,3.4759859715833734
3438.0,-30.07964606743846,5.015033972146102,35.006643805117754,24.103723803441994,4.992733841449008,-26.572419317206908,-40.09177963072432,1.4855070912173889,-0.18133445836099327,-5.02230948148099,40.01305917724688,42289.872103700414,25753.97738496828,25753.97738496828,68043.8494886687,77366.41766944353,77366.41766944353,25753.97738496828,103120.39505441181,103120.39505441181,103120.39505441181,127924.6376419432,91564.61305947823,56488.10907908133,38973.89331155211,24804.242587531386,0.0,63778.13589908349,21083.606199401678,1535.900883922045,0.0,0.8867579054352334,2.8165304752503855,0.0014959135982669303,354347.69927649444,1555096.3789380833,4.388617118477902,1555096.3789380833,4.388617118477902,0.85,0.09563967444218796,4.027634451161993,1.2672263427963482,1.0,0.0,4.027634451163117,1.2847930608183042,1.2850905165691853,3.134850719536679,19323.97839086468,1970.497406439985,4632.441516551485,4632.441516551485,5.559482465768987,5.015033972146102,-2.3571869424200487,7.372220914566151,3.4760011184167157,3.4760011184167157,0.9931431766904902,0.0,0.0,0.0002315083065953351,1.0000156934634805,0.00023150467348519616,198.988007667564,0.0,7.259541267571832e-07,2.057353995229857,0.028989013491045882,7.804058626826689e-05,0.0001534677203270682,0.0006181118775305935,0.0956396744421827,0.07176496420592653,0.02387471023625617,0.09563964900951503,0.07176496420593048,0.023874710236257483,0.37566688740216936,0.37566688740216936,0.12497659064212926,0.0,4.8408898691128,4.776094900879684,5.035766852258519,4.840975023119995,4.776627583155857,5.0345052694008245,24804.242587531386,21083.606199401678,0.85,1.0668836354253888,0.6630778950738843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519716665551683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.761956233626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.913536671791,1535.900883922045,0.37566688740216936,0.12497659064212926,6.112874298809886,3.4760011184167157
3439.0,-30.0797961406953,5.015001207510636,35.00663541973263,24.103685246687405,4.992728213088532,-26.57255496713808,-40.091899247467495,1.4854870395313091,-0.18138174106280758,-5.022301742748709,40.01304336829626,42289.71916717255,25753.93175625594,25753.93175625594,68043.65092342849,77366.28393303628,77366.28393303628,25753.93175625594,103120.21568929222,103120.21568929222,103120.21568929222,127924.41039452872,91564.53761710796,56488.01426790098,38973.914832452196,24804.194705236496,0.0,63778.109537688695,21083.565499451022,1535.8981892949794,0.0,0.8867580020922541,2.816532000903113,0.0014959135982669303,354347.8061802464,1555095.697115359,4.388613870306641,1555095.697115359,4.388613870306641,0.8500000000000001,0.09563951283817872,4.027634451161993,1.2672260801447557,1.0,0.0,4.027634451160883,1.2847931621259796,1.2850906132322775,3.1348504723494672,19323.962469356535,1970.4957828979861,4632.441516551485,4632.441516551485,5.559472615949584,5.015001207510636,-2.357174592409449,7.372175799920085,3.4760162315745387,3.4760162315745387,0.9931474947355825,0.0,0.0,0.00023150467348519616,1.0000156300474745,0.00023150105511271436,198.98813168141135,0.0,7.229453481831431e-07,2.0488271167510277,0.028989736436394065,7.80395290583902e-05,0.00015346514442680595,0.0006181015027459546,0.09563951283817612,0.07176480676867124,0.02387470606950488,0.09563954344722558,0.0717648067686732,0.023874706069505525,0.3756661783673715,0.3756661783673715,0.12497660712177273,0.0,4.840893037821786,4.776230788731425,5.035370238331609,4.840920001685902,4.776789008669539,5.033798513434704,24804.194705236496,21083.565499451022,0.85,1.0668809630241414,0.6630757711967316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725698547972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75342935514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.907868156237,1535.8981892949794,0.3756661783673715,0.12497660712177273,6.112874298809886,3.4760162315745387
3440.0,-30.07994555136643,5.0149683939020715,35.00662705773833,24.103614419605606,4.992694270287287,-26.57269285231743,-40.09202295038847,1.4854415712382345,-0.18134053386148707,-5.0223140375338575,40.01302727883103,42289.58611103562,25753.937633027697,25753.937633027697,68043.52374406332,77366.13394531066,77366.13394531066,25753.937633027697,103120.07157833836,103120.07157833836,103120.07157833836,127924.2252625174,91564.43419259708,56487.9275915286,38973.89622340942,24804.153684179037,0.0,63778.04990758846,21083.53063155218,1535.8963482079134,0.0,0.8867579977717289,2.8165300231161865,0.0014959135982669303,354347.63633865933,1555095.0031945764,4.388614015498416,1555095.0031945764,4.388614015498416,0.85,0.09563936128934353,4.027634451161993,1.2672258691443132,1.0,0.0,4.027634451162268,1.284793382306628,1.2850908288147982,3.1348499351164625,19323.940642441677,1970.4935571720903,4632.441516551485,4632.441516551485,5.559473884561769,5.0149683939020715,-2.357176909256214,7.372145303158286,3.476031404196416,3.476031404196416,0.9931518297704046,0.0,0.0,0.00023150105511271436,1.0000155610580999,0.00023149745276740188,198.98825514786293,0.0,7.200131798795421e-07,2.040517351778622,0.028990456449573945,7.803843574753369e-05,0.00015346261936518066,0.0006180913327207613,0.095639361289342,0.07176465741725951,0.023874703872082487,0.09563936117913278,0.07176465741726065,0.023874703872082872,0.3756654701133301,0.3756654701133301,0.12497662008881077,0.0,4.840913873301929,4.776354035448094,5.03508250395555,4.840973503672387,4.776823719823938,5.033908177580656,24804.153684179037,21083.53063155218,0.85,1.0668799664250528,0.6630743049107231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734695042528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.745119590174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.902206819745,1535.8963482079134,0.3756654701133301,0.12497662008881077,6.112874298809886,3.476031404196416
3441.0,-30.080094274205408,5.014935947127921,35.006618698651046,24.10357614224779,4.992686743164869,-26.572827476540795,-40.09214619928969,1.4854199455002555,-0.1813427028518504,-5.022306623336286,40.013010639514235,42289.45402340113,25753.89361289801,25753.89361289801,68043.34763629914,77366.00902451259,77366.00902451259,25753.89361289801,103119.9026374106,103119.9026374106,103119.9026374106,127924.0033149895,91564.36625212955,56487.85229381571,38973.904398126484,24804.100677578892,0.0,63778.005075705376,21083.485575942057,1535.8933670003719,0.0,0.8867580957839363,2.8165309174643274,0.0014959135982669303,354347.7387592361,1555094.2855595523,4.3886107217864065,1555094.2855595523,4.3886107217864065,0.85,0.09563919869128504,4.027634451161993,1.2672256784746425,1.0,0.0,4.02763445116123,1.2847934909145171,1.2850909328193207,3.134849670117117,19323.92630415003,1970.4920950732444,4632.441516551485,4632.441516551485,5.559464381985314,5.014935947127921,-2.3571647235986646,7.372100670726586,3.4760465074370175,3.4760465074370175,0.993156144982005,0.0,0.0,0.00023149745276740188,1.0000154894390343,0.0002314938670572613,198.98837804605446,0.0,7.168244081710626e-07,2.0314803727567914,0.028991173273982117,7.803734646347697e-05,0.00015346010630392493,0.0006180812110286698,0.09563919869128454,0.07176449926629136,0.023874699424993182,0.09563921648080069,0.07176449926629173,0.02387469942499331,0.3756647618075903,0.3756647618075903,0.12497663658671461,0.0,4.840921147716699,4.776487574102475,5.034709425160713,4.840963920484455,4.777035782164489,5.033231222403288,24804.100677578892,21083.485575942057,0.85,1.0668779551121228,0.6630726999567165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519743651827401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.736082611154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.896553754608,1535.8933670003719,0.3756647618075903,0.12497663658671461,6.112874298809886,3.4760465074370175
3442.0,-30.080242373455608,5.014903601876814,35.006610388810735,24.103524453844898,4.992664285823912,-26.572963032646577,-40.09226574618367,1.4853849450148842,-0.18123128937367028,-5.022311431942224,40.01299535576221,42289.30949011005,25753.881430132908,25753.881430132908,68043.19092024295,77365.89023018852,77365.89023018852,25753.881430132908,103119.77166032144,103119.77166032144,103119.77166032144,127923.8327949762,91564.29814160794,56487.758271654544,38973.93318883711,24804.06113465477,0.0,63777.994323491876,21083.451964456555,1535.8914407472896,0.0,0.8867581266584249,2.8165288904414307,0.0014959135982669303,354347.67233259894,1555093.6263887335,4.388609684245608,1555093.6263887335,4.388609684245608,0.85,0.09563904460612237,4.027634451161993,1.2672254339559004,1.0,0.0,4.02763445116175,1.2847936620575398,1.285091099394827,3.1348492525343845,19323.911929969836,1970.490629314785,4632.441516551485,4632.441516551485,5.5594617521053555,5.014903601876814,-2.357161431565311,7.372065033442125,3.4760616666499855,3.4760616666499855,0.9931604761857101,0.0,0.0,0.0002314938670572613,1.0000154245106974,0.00023149029643270764,198.9885004290721,0.0,7.135146450196303e-07,2.0221005039856323,0.028991886788627137,7.803628991149849e-05,0.00015345757714576279,0.0006180710245041235,0.09563904460611555,0.07176434789962388,0.02387469670649168,0.09563903103370372,0.07176434789962899,0.023874696706493375,0.37566405416703375,0.37566405416703375,0.12497665053992676,0.0,4.840954848429703,4.776641841387686,5.034379924847428,4.841080142568558,4.777249797443687,5.0330527793788065,24804.06113465477,21083.451964456555,0.85,1.0668756777630437,0.6630705455491767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752567388997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72670274238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.89090948869,1535.8914407472896,0.37566405416703375,0.12497665053992676,6.112874298809886,3.4760616666499855
3443.0,-30.080389897734406,5.014871398902732,35.00660207619954,24.103462183289253,4.992642343278965,-26.573098019643048,-40.09238522322846,1.4853504651876799,-0.1813123048456191,-5.022314227780656,40.01297865537062,42289.16707341191,25753.864356889844,25753.864356889844,68043.03143030175,77365.7264004595,77365.7264004595,25753.864356889844,103119.59075734935,103119.59075734935,103119.59075734935,127923.6027577145,91564.18497234504,56487.66635617444,38973.90957352289,24804.012000365157,0.0,63777.921573888045,21083.410200310384,1535.8889122949454,0.0,0.8867581729110755,2.8165296295878783,0.0014959135982669303,354347.6337105686,1555092.906120105,4.3886081299199695,1555092.906120105,4.3886081299199695,0.85,0.09563888759693472,4.027634451161993,1.2672251806454735,1.0,0.0,4.027634451163779,1.284793830733721,1.2850912635223026,3.134848840970764,19323.888046503092,1970.488193878959,4632.441516551485,4632.441516551485,5.559458066523357,5.014871398902732,-2.3571566474058416,7.372028046308573,3.4760768024111144,3.4760768024111144,0.9931648006888898,0.0,0.0,0.00023149029643270764,1.0000153646456893,0.00023148673972097004,198.9886223370896,0.0,7.105132255262007e-07,2.013594481141253,0.028992597301852663,7.80352339900583e-05,0.00015345506244264935,0.0006180608961992293,0.09563888759693101,0.07176419437698026,0.02387469321995076,0.09563890367563167,0.07176419437698303,0.02387469321995168,0.37566334840518656,0.37566334840518656,0.1249766648524276,0.0,4.840965401137453,4.776760143571892,5.034065848785872,4.84100192293505,4.777228053741169,5.03280422943368,24804.012000365157,21083.410200310384,0.85,1.0668743940091006,0.6630690688848967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761445578399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.718196719536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.885272757903,1535.8889122949454,0.37566334840518656,0.1249766648524276,6.112874298809886,3.4760768024111144
3444.0,-30.080536697689524,5.014839438508383,35.00659378572379,24.103419680055254,4.992628277503358,-26.573231566952515,-40.09250452565027,1.485323146766368,-0.18123549581355292,-5.022312106844041,40.01296267489023,42289.02689239593,25753.835247321833,25753.835247321833,68042.86213971776,77365.61073248932,77365.61073248932,25753.835247321833,103119.44597981116,103119.44597981116,103119.44597981116,127923.41101087145,91564.12286118929,56487.57953151635,38973.93703296993,24803.965031060285,0.0,63777.90206403022,21083.37027640124,1535.8863995583206,0.0,0.8867582415882692,2.816528866957054,0.0014959135982669303,354347.66300942836,1555092.216900653,4.388605822015188,1555092.216900653,4.388605822015188,0.85,0.09563872910504967,4.027634451161993,1.267224947116338,1.0,0.0,4.027634451161468,1.2847939658788559,1.2850913941288442,3.1348485112217297,19323.87493844102,1970.4868572286173,4632.441516551485,4632.441516551485,5.559451782673274,5.014839438508383,-2.3571481989171303,7.371987637425513,3.476091927183728,3.476091927183728,0.9931691220524936,0.0,0.0,0.00023148673972097004,1.0000152892252718,0.0002314832005221706,198.9887436466866,0.0,7.077451687155468e-07,2.0057498081398597,0.028993305047021377,7.803417962509189e-05,0.00015345256009587815,0.0006180508176611649,0.09563872910505332,0.07176403957047424,0.023874689534579076,0.09563872871989856,0.0717640395704715,0.023874689534578167,0.3756626420672689,0.3756626420672689,0.12497668016843043,0.0,4.840986915551866,4.776902227140681,5.033724157285178,4.8410766110304735,4.777474582286857,5.032361431611946,24803.965031060285,21083.37027640124,0.85,1.0668720659924766,0.6630670737638814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519770289309974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71035204653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.879642609068,1535.8863995583206,0.3756626420672689,0.12497668016843043,6.112874298809886,3.476091927183728
3445.0,-30.080682887049754,5.0148075426558085,35.00658550844207,24.10335800321775,4.992602403551428,-26.573365745531355,-40.092623862996675,1.485285262033065,-0.181216265774367,-5.022318218797911,40.01294647824186,42288.88970695973,25753.827502308945,25753.827502308945,68042.71720926868,77365.46525511934,77365.46525511934,25753.827502308945,103119.29275742828,103119.29275742828,103119.29275742828,127923.21300709814,91564.0259136931,56487.49070688986,38973.92800755915,24803.920249669856,0.0,63777.84825722901,21083.33221221938,1535.8841987667417,0.0,0.8867582691336164,2.8165279002705765,0.0014959135982669303,354347.5785782078,1555091.5183583645,4.388604896350777,1555091.5183583645,4.388604896350777,0.85,0.09563857479601036,4.027634451161993,1.2672247487539425,1.0,0.0,4.0276344511629905,1.284794150418993,1.2850915741643236,3.134848060950864,19323.854478448247,1970.4847708899827,4632.441516551485,4632.441516551485,5.559450110765953,5.0148075426558085,-2.3571457604074006,7.37195330306321,3.476107071462937,3.476107071462937,0.9931734489894106,0.0,0.0,0.0002314832005221706,1.0000152256495665,0.00023147967609374066,198.98886445184226,0.0,7.042607226137328e-07,1.9958748878873187,0.02899400930774399,7.803312496464726e-05,0.00015345007555752336,0.000618040810848892,0.09563857479600518,0.07176388810831195,0.02387468668769323,0.09563856182374893,0.07176388810831584,0.023874686687694522,0.37566193679010035,0.37566193679010035,0.12497669440251417,0.0,4.841012318760818,4.77703270483687,5.033432985580532,4.8411019530235535,4.777543031837354,5.0322566739114905,24803.920249669856,21083.33221221938,0.85,1.0668706936433257,0.6630654821780761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779089630278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70047712628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.874022053376,1535.8841987667417,0.37566193679010035,0.12497669440251417,6.112874298809886,3.476107071462937
3446.0,-30.0808283572236,5.014775973821872,35.006577255922785,24.103319725859933,4.99259442103148,-26.5734974874837,-40.09273907924069,1.4852635512915613,-0.18120056935367757,-5.022311779284484,40.01293064493586,42288.7384467932,25753.788260072302,25753.788260072302,68042.5267068655,77365.34224978279,77365.34224978279,25753.788260072302,103119.13050985508,103119.13050985508,103119.13050985508,127923.00265587441,91563.95839127646,56487.394730620246,38973.959622951355,24803.87214601934,0.0,63777.8317689707,21083.29132411644,1535.8815198983425,0.0,0.8867583592641852,2.8165284458027906,0.0014959135982669303,354347.667534373,1555090.8354868307,4.388601867503421,1555090.8354868307,4.388601867503421,0.85,0.09563841457987489,4.027634451161993,1.2672244712663816,1.0,0.0,4.0276344511624345,1.284794259263769,1.2850916785058955,3.134847795373841,19323.840228382895,1970.4833177877151,4632.441516551485,4632.441516551485,5.559441639587956,5.014775973821872,-2.3571340509095196,7.371910024731392,3.4761221819449246,3.4761221819449246,0.9931777662699784,0.0,0.0,0.00023147967609374066,1.0000151507637078,0.00023147616905299935,198.988984662819,0.0,7.013220111186873e-07,1.9875465795103597,0.02899471062975511,7.803210673752342e-05,0.00015344756935621725,0.0006180307167861699,0.09563841457987206,0.07176373194249505,0.02387468263737701,0.09563842325716787,0.07176373194249717,0.02387468263737771,0.3756612317521638,0.3756612317521638,0.12497671060813595,0.0,4.841029730670641,4.777174901317267,5.033074510136373,4.84111120993083,4.777755893524159,5.03165286557163,24803.87214601934,21083.29132411644,0.85,1.0668679824887002,0.6630632819249836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519787853356945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69214881791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.868408836604,1535.8815198983425,0.3756612317521638,0.12497671060813595,6.112874298809886,3.4761221819449246
3447.0,-30.080973183026295,5.0147443783004535,35.00656901962429,24.103258887212746,4.992563172198323,-26.57363097620865,-40.09286208366973,1.4852209653806965,-0.18104711072066948,-5.022321840423687,40.012914612360724,42288.622368631666,25753.791462570254,25753.791462570254,68042.41383120192,77365.22189450366,77365.22189450366,25753.791462570254,103119.01335707391,103119.01335707391,103119.01335707391,127922.8432127916,91563.8838393819,56487.324277473635,38973.95506878696,24803.829855717682,0.0,63777.784924504645,21083.25537736003,1535.8795549133295,0.0,0.8867583661094492,2.8165252523615245,0.0014959135982669303,354347.5285486686,1555090.144021288,4.388601637467611,1555090.144021288,4.388601637467611,0.85,0.09563826279904294,4.027634451161993,1.2672243025759236,1.0,0.0,4.027634451162292,1.2847944657305603,1.2850918805144211,3.1348472916030174,19323.824494802517,1970.4817134090151,4632.441516551485,4632.441516551485,5.559442330907627,5.0147443783004535,-2.3571344215705405,7.371878799870994,3.47613733791778,3.47613733791778,0.9931820965479371,0.0,0.0,0.00023147616905299935,1.0000150836696815,0.0002314726775955902,198.9891043414396,0.0,6.978624762842207e-07,1.9777422577894814,0.028995408492231395,7.803101969563061e-05,0.00015344514935736875,0.0006180209699154359,0.09563826279903827,0.07176358254045662,0.023874680258581648,0.09563819320021111,0.07176358254046013,0.023874680258582814,0.37566052770353764,0.37566052770353764,0.12497672411378014,0.0,4.841082624022988,4.777333928782525,5.0328076455255655,4.841274729703002,4.777950969892288,5.031721048155362,24803.829855717682,21083.25537736003,0.85,1.0668669962706516,0.6630619489010126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796573980017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.682344496185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.862805154553,1535.8795549133295,0.37566052770353764,0.12497672411378014,6.112874298809886,3.47613733791778
3448.0,-30.081117410816255,5.014713191672136,35.006560804365726,24.103219736740016,4.99256081846471,-26.57376103689418,-40.092977055441565,1.4852044445426895,-0.18116987237101512,-5.02231121298413,40.01289875259579,42288.47540699798,25753.7423953981,25753.7423953981,68042.21780239609,77365.07239938558,77365.07239938558,25753.7423953981,103118.81479478368,103118.81479478368,103118.81479478368,127922.59439441987,91563.79160476374,56487.23441077025,38973.952437770546,24803.779599636186,0.0,63777.732037406735,21083.21265969076,1535.8766523316026,0.0,0.8867584776570817,2.816528108160981,0.0014959135982669303,354347.6753573115,1555089.4600090703,4.388597888898167,1555089.4600090703,4.388597888898167,0.85,0.095638100878178,4.027634451161993,1.2672240756405517,1.0,0.0,4.0276344511628865,1.2847945502279674,1.2850919605453492,3.1348470854327255,19323.805029424915,1970.4797284929018,4632.441516551485,4632.441516551485,5.5594317388317265,5.014713191672136,-2.357119550427627,7.371832742099763,3.4761524332251885,3.4761524332251885,0.993186409492911,0.0,0.0,0.0002314726775955902,1.000015021403724,0.00023146920060327825,198.98922352601113,0.0,6.947619826946915e-07,1.9689554589567557,0.02899610325421409,7.803000365436774e-05,0.00015344267394122243,0.000618010999844084,0.09563810087817953,0.07176342516788699,0.023874675710292552,0.09563812146056129,0.07176342516788584,0.02387467571029217,0.37565982556223715,0.37565982556223715,0.12497674077818252,0.0,4.841090411526864,4.777468100124452,5.032434738424968,4.841141340613092,4.7780249295326485,5.030963335343131,24803.779599636186,21083.21265969076,0.85,1.0668648073357039,0.6630601944608985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805255984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67355769735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8572095324,1535.8766523316026,0.37565982556223715,0.12497674077818252,6.112874298809886,3.4761524332251885
3449.0,-30.08126098951732,5.01468216773887,35.006552669727114,24.103172099590324,4.992545497185652,-26.573891810256523,-40.093092097062595,1.4851763179248203,-0.1811366321312562,-5.022311830987056,40.01288467030485,42288.331661784774,25753.72287199197,25753.72287199197,68042.05453377674,77364.94111203993,77364.94111203993,25753.72287199197,103118.6639840319,103118.6639840319,103118.6639840319,127922.40891012717,91563.71206550546,56487.14223398696,38973.966479465,24803.74492609527,0.0,63777.71140556027,21083.18318718098,1535.8749050308058,0.0,0.8867585255149044,2.8165275987656493,0.0014959135982669303,354347.66682014795,1555088.8526573172,4.388596280631404,1555088.8526573172,4.388596280631404,0.85,0.09563794720337289,4.027634451161993,1.267223808593117,1.0,0.0,4.027634451161992,1.2847946889895197,1.285092094871569,3.1348467468601493,19323.78824330136,1970.4780167846675,4632.441516551485,4632.441516551485,5.5594275243357485,5.01468216773887,-2.3571128237436176,7.3717949914824885,3.476167599222814,3.476167599222814,0.9931907426350897,0.0,0.0,0.00023146920060327825,1.0000149538178835,0.00023146573930676637,198.98934217432452,0.0,6.918840003576334e-07,1.960799257013533,0.028996795138214446,7.802898700806796e-05,0.00015344021359521028,0.0006180010904697237,0.09563794720336871,0.07176327457422771,0.023874672629141,0.09563800052168485,0.07176327457423085,0.023874672629142044,0.37565912354487735,0.37565912354487735,0.12497675335843735,0.0,4.8411076787105,4.777608088009515,5.032082342561296,4.841175198855808,4.77816686903617,5.0306715886977145,24803.74492609527,21083.18318718098,0.85,1.0668625924988067,0.6630581551111913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813902148975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66540149541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.851621062904,1535.8749050308058,0.37565912354487735,0.12497675335843735,6.112874298809886,3.476167599222814
3450.0,-30.0814039555731,5.0146510977735455,35.00654451368245,24.103111575264506,4.992512113686794,-26.57402383838707,-40.093211085163034,1.4851319965007563,-0.18092960587028983,-5.0223222612773055,40.01286777752575,42288.20698395271,25753.728395839007,25753.728395839007,68041.93537979171,77364.83064486484,77364.83064486484,25753.728395839007,103118.55904070384,103118.55904070384,103118.55904070384,127922.25623226688,91563.64578703864,56487.06157526954,38973.98245752122,24803.697191563046,0.0,63777.67964908427,21083.14261282859,1535.8726356234627,0.0,0.8867585335963268,2.8165236576173536,0.0014959135982669303,354347.5227349506,1555088.1240929286,4.388596009054432,1555088.1240929286,4.388596009054432,0.85,0.09563779414380688,4.027634451161993,1.2672236261656513,1.0,0.0,4.027634451162079,1.2847949034810393,1.2850923049654517,3.1348462235096592,19323.77425576166,1970.4765904525664,4632.441516551485,4632.441516551485,5.5594287167624685,5.0146510977735455,-2.3571133191092666,7.371764416882812,3.4761827623223986,3.4761827623223986,0.9931950749492567,0.0,0.0,0.00023146573930676637,1.000014890027478,0.0002314622928268661,198.9894603164939,0.0,6.887611159706452e-07,1.9519490026608084,0.028997483899330417,7.80279354988067e-05,0.00015343780380795967,0.0006179913847275732,0.09563779414380238,0.07176312479368063,0.023874669350121745,0.0956377262532334,0.07176312479368402,0.02387466935012287,0.375658422068988,0.375658422068988,0.12497676366711775,0.0,4.8411687060036,4.77777370662119,5.031828266539037,4.841392655406992,4.7784164125918664,5.030792121182742,24803.697191563046,21083.14261282859,0.85,1.06686125544501,0.6630565303822541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822509411773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65655124105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.846040789233,1535.8726356234627,0.375658422068988,0.12497676366711775,6.112874298809886,3.4761827623223986
3451.0,-30.081546255623728,5.0146203647048875,35.00653635162518,24.10306268082934,4.992504520470469,-26.57415268780887,-40.09332584738729,1.4851109526556454,-0.18109675303105632,-5.022314544912392,40.01285129030784,42288.06755070676,25753.687968238904,25753.687968238904,68041.75551894566,77364.66301668627,77364.66301668627,25753.687968238904,103118.35098492517,103118.35098492517,103118.35098492517,127921.99511688162,91563.5325200544,56486.97631890811,38973.95133460699,24803.644131956455,0.0,63777.59546656344,21083.097512162985,1535.869636308772,0.0,0.8867586325957703,2.816526757288144,0.0014959135982669303,354347.62932967534,1555087.4130201347,4.388592682168967,1555087.4130201347,4.388592682168967,0.85,0.09563763288864902,4.027634451161993,1.2672233788995073,1.0,0.0,4.027634451162886,1.2847950090451044,1.2850924061257019,3.1348459659377443,19323.750351671606,1970.474152913748,4632.441516551485,4632.441516551485,5.5594199897013805,5.0146203647048875,-2.357100463827524,7.371720828532411,3.47619785982909,3.47619785982909,0.9931993885225971,0.0,0.0,0.0002314622928268661,1.0000148206793176,0.0002314588624492905,198.9895779084228,0.0,6.858131753467517e-07,1.9435945389326943,0.028998169712505763,7.802692134643021e-05,0.00015343537148043587,0.0006179815882014418,0.09563763288864774,0.0717629684019012,0.023874664486746536,0.09563765541720484,0.07176296840190216,0.023874664486746855,0.3756577226745309,0.3756577226745309,0.1249767778883451,0.0,4.841175670486166,4.777893293770319,5.031495957424511,4.84121779188132,4.778386268683789,5.030181406363397,24803.644131956455,21083.097512162985,0.85,1.0668598435106853,0.6630552193344611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983107995737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64819677733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.840468002933,1535.869636308772,0.3756577226745309,0.1249767778883451,6.112874298809886,3.47619785982909
3452.0,-30.081687932190054,5.014589796606549,35.00652824846817,24.103015043679648,4.992488924012272,-26.574281776470148,-40.093440644536145,1.4850827682923464,-0.18105689259897417,-5.022314629469886,40.012836681789175,42287.93093297841,25753.66817180069,25753.66817180069,68041.5991047791,77364.53289127148,77364.53289127148,25753.66817180069,103118.20106307216,103118.20106307216,103118.20106307216,127921.80687920924,91563.45326371994,56486.89039768967,38973.95874003364,24803.605816137082,0.0,63777.56455617072,21083.06494371652,1535.8676669180013,0.0,0.8867586850753244,2.81652622310947,0.0014959135982669303,354347.6281615886,1555086.7829734623,4.3885909185888945,1555086.7829734623,4.3885909185888945,0.85,0.0956374783660726,4.027634451161993,1.2672231591073797,1.0,0.0,4.027634451162112,1.2847951479806359,1.2850925406858313,3.134845626940908,19323.733625256857,1970.4724472941175,4632.441516551485,4632.441516551485,5.5594157162662725,5.014589796606549,-2.357093243673957,7.371683040280505,3.4762130071830013,3.4762130071830013,0.9932037163380004,0.0,0.0,0.0002314588624492905,1.0000147557595545,0.00023145544714836484,198.9896949852474,0.0,6.826093858320837e-07,1.934514999448125,0.028998852321891595,7.802590689761722e-05,0.00015343295555167327,0.000617971857723526,0.09563747836606962,0.07176281726945831,0.023874661096611315,0.0956375203059251,0.07176281726946054,0.023874661096612054,0.3756570222630567,0.3756570222630567,0.12497679032408507,0.0,4.841192190463175,4.778021949655795,5.0311746726754905,4.841257736870887,4.7785364136494195,5.029889377272411,24803.605816137082,21083.06494371652,0.85,1.0668579080791478,0.6630533985933913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839610586813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63911723784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.834903793399,1535.8676669180013,0.3756570222630567,0.12497679032408507,6.112874298809886,3.4762130071830013
3453.0,-30.081828972661718,5.014559398668236,35.00652017107492,24.102967546228342,4.992472465725634,-26.57441037871454,-40.09355533691121,1.4850538717784736,-0.1809968017193455,-5.022314303607002,40.0128212258956,42287.7967463159,25753.64775259745,25753.64775259745,68041.44449891335,77364.4067656898,77364.4067656898,25753.64775259745,103118.05451828724,103118.05451828724,103118.05451828724,127921.61654759344,91563.37740167795,56486.80629852443,38973.96789239279,24803.562029306195,0.0,63777.52992169899,21083.027724910266,1535.865373931676,0.0,0.8867587427134408,2.816525470758258,0.0014959135982669303,354347.63266309496,1555086.116380807,4.388588981655043,1555086.116380807,4.388588981655043,0.85,0.0956373220528205,4.027634451161993,1.2672229508543387,1.0,0.0,4.027634451161978,1.284795290216639,1.285092678566567,3.134845279891136,19323.71761518035,1970.470814720659,4632.441516551485,4632.441516551485,5.55941130839557,5.014559398668236,-2.357085678518345,7.371645077186582,3.476228153081177,3.476228153081177,0.9932080437374792,0.0,0.0,0.00023145544714836484,1.000014689526169,0.00023145204722746022,198.98981153654518,0.0,6.796096894814984e-07,1.9260138599905665,0.028999531931581078,7.802489338685474e-05,0.0001534305537615101,0.0006179621841907204,0.0956373220528222,0.07176266492525701,0.02387465712756519,0.09563735819271652,0.07176266492525574,0.023874657127564765,0.37565632166786356,0.37565632166786356,0.12497680177870721,0.0,4.841217203304723,4.778160149046926,5.030858722653477,4.841317501887659,4.778713565091323,5.029595546839914,24803.562029306195,21083.027724910266,0.85,1.0668560632945374,0.663051654685177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984810384902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63061609839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.829347331,1535.865373931676,0.37565632166786356,0.12497680177870721,6.112874298809886,3.476228153081177
3454.0,-30.081969377621856,5.014529207759403,35.00651212349517,24.10292486837136,4.992458867856882,-26.574538122843204,-40.093669889587886,1.4850276130782578,-0.18091785917505376,-5.022312046121314,40.0128059394893,42287.66476198522,25753.622909059988,25753.622909059988,68041.28767104521,77364.28846890492,77364.28846890492,25753.622909059988,103117.91137796492,103117.91137796492,103117.91137796492,127921.42972360202,91563.3102699976,56486.72530342385,38973.98329619305,24803.518345637098,0.0,63777.50164183015,21082.990593791532,1535.8630428148163,0.0,0.8867588095718048,2.8165246960140164,0.0014959135982669303,354347.6638482587,1555085.4570981292,4.388586734874197,1555085.4570981292,4.388586734874197,0.85,0.09563716491536481,4.027634451161993,1.2672227002913132,1.0,0.0,4.027634451162564,1.284795420080713,1.28509280409227,3.1348449630284096,19323.703447576765,1970.4693700271516,4632.441516551485,4632.441516551485,5.55940594544876,5.014529207759403,-2.3570766394457876,7.37160584720519,3.47624329936413,3.47624329936413,0.9932123712468943,0.0,0.0,0.00023145204722746022,1.0000146233532912,0.00023144866267189718,198.98992756279648,0.0,6.765496200507863e-07,1.9173416232239284,0.02900020848120113,7.802388112272399e-05,0.00015342816610473624,0.0006179525675820405,0.09563716491536209,0.07176251208412823,0.02387465283123386,0.0956371939392331,0.07176251208413027,0.023874652831234536,0.3756556215904386,0.3756556215904386,0.12497681255788537,0.0,4.841251817262673,4.778314379232199,5.030533029490812,4.841394186946275,4.778935579902793,5.0292345563025265,24803.518345637098,21082.990593791532,0.85,1.0668540773697937,0.6630498792422083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856558987887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62194386162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.823798889143,1535.8630428148163,0.3756556215904386,0.12497681255788537,6.112874298809886,3.47624329936413
