time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3455.0,-30.082109256744758,5.014499011154081,35.0065040685949,24.102868849318497,4.99242985505948,-26.574666935209383,-40.09378842366857,1.484987533524112,-0.18072474501309443,-5.0223197254215295,40.01278963110212,42287.551356877964,25753.62359263867,25753.62359263867,68041.17494951663,77364.17857934674,77364.17857934674,25753.62359263867,103117.80217198542,103117.80217198542,103117.80217198542,127921.27477861858,91563.24509270533,56486.65646497574,38973.987364143984,24803.472606633164,0.0,63777.45997077715,21082.951715638188,1535.8608230929235,0.0,0.8867588295422756,2.816521259121978,0.0014959135982669303,354347.5577655416,1555084.7537389894,4.388586063764916,1555084.7537389894,4.388586063764916,0.85,0.0956370116516719,4.027634451161993,1.267222537645139,1.0,0.0,4.027634451162801,1.2847956145697084,1.2850929942775942,3.134844488483789,19323.689692431133,1970.4679673926503,4632.441516551485,4632.441516551485,5.559406093012129,5.014499011154081,-2.3570748881485977,7.371573899302678,3.476258457437746,3.476258457437746,0.9932167021250703,0.0,0.0,0.00023144866267189718,1.0000145686030286,0.00023144529083733213,198.99004315463125,0.0,6.734924663199841e-07,1.908677649550835,0.02900088197366745,7.80228336890245e-05,0.0001534258289828727,0.0006179431545095062,0.09563701165166603,0.07176236241264665,0.02387464923901939,0.09563694117034767,0.07176236241265105,0.023874649239020853,0.37565492299189585,0.37565492299189585,0.12497682199499115,0.0,4.841323436798348,4.778491904484952,5.030285602780054,4.841594980408445,4.779187451293126,5.02928128872918,24803.472606633164,21082.951715638188,0.85,1.0668530070136553,0.6630485343294344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864976038255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61327988795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.818258477353,1535.8608230929235,0.37565492299189585,0.12497682199499115,6.112874298809886,3.476258457437746
3456.0,-30.08224842257257,5.014469111618393,35.00649601396444,24.1028253332712,4.992421084444029,-26.57479308115189,-40.09389515323562,1.4849657430233205,-0.18077067035437722,-5.022313026675416,40.01277352916085,42287.392352601186,25753.58794428261,25753.58794428261,68040.98029688379,77364.03755248815,77364.03755248815,25753.58794428261,103117.62549677076,103117.62549677076,103117.62549677076,127921.04734775292,91563.15668523441,56486.5498827642,38974.00755830023,24803.42185098215,0.0,63777.429409282384,21082.90857333483,1535.8579803265961,0.0,0.8867589219653387,2.8165226454643437,0.0014959135982669303,354347.65030277276,1555084.0592838246,4.388582957880717,1555084.0592838246,4.388582957880717,0.85,0.09563685198129643,4.027634451161993,1.2672222612565385,1.0,0.0,4.027634451164291,1.2847957234727416,1.28509309887349,3.134844222765226,19323.67103474231,1970.4660648378715,4632.441516551485,4632.441516551485,5.559398397641139,5.014469111618393,-2.357062550999976,7.371531662618368,3.4762735634747397,3.4762735634747397,0.9932210181356399,0.0,0.0,0.00023144529083733213,1.0000144943283873,0.00023144193624190565,198.99015815713835,0.0,6.709615056110319e-07,1.9015049069016645,0.029001552935173064,7.802189057775898e-05,0.00015342340025957315,0.0006179333724998727,0.09563685198129611,0.07176220756698752,0.02387464441430859,0.09563682119529471,0.07176220756698776,0.023874644414308668,0.37565422709251317,0.37565422709251317,0.12497683488947497,0.0,4.8413647526917885,4.778649788752773,5.029975785793397,4.8415423563210425,4.779294023943692,5.028749266285956,24803.42185098215,21082.90857333483,0.85,1.0668504661773162,0.6630463589435064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198733615748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60610714529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812723919671,1535.8579803265961,0.37565422709251317,0.12497683488947497,6.112874298809886,3.4762735634747397
3457.0,-30.08238695392889,5.014439330321902,35.00648800096201,24.102767567988508,4.992402742331953,-26.574919613254657,-40.09400956621391,1.4849354016576453,-0.18083671723434236,-5.022314514239439,40.01275863240489,42287.26766141387,25753.5737555789,25753.5737555789,68040.84141699277,77363.87751246449,77363.87751246449,25753.5737555789,103117.45126804338,103117.45126804338,103117.45126804338,127920.83318710141,91563.04513326008,56486.473504059344,38973.968476889706,24803.38191905802,0.0,63777.350395947724,21082.874631199316,1535.855945298521,0.0,0.8867589683459167,2.816523340494111,0.0014959135982669303,354347.6297533947,1555083.4168068944,4.388581399257959,1555083.4168068944,4.388581399257959,0.8499999999999999,0.09563669870514879,4.027634451161993,1.2672220293758438,1.0,0.0,4.027634451160357,1.284795872342808,1.2850932434678186,3.1348438595289507,19323.64749259137,1970.4636642065714,4632.441516551485,4632.441516551485,5.559395334741443,5.014439330321902,-2.3570561551061213,7.371495485428023,3.4762887088000634,3.4762887088000634,0.9932253453714467,0.0,0.0,0.00023144193624190565,1.0000144282631718,0.00023143859698492025,198.99027263545372,0.0,6.67531474467248e-07,1.8917841986401809,0.029002220466647532,7.802087958406228e-05,0.00015342105665784337,0.000617923933328806,0.0956366987051459,0.07176205774084683,0.023874640964299074,0.09563672307777527,0.071762057740849,0.023874640964299795,0.3756535322792556,0.3756535322792556,0.12497684659990002,0.0,4.841387999160531,4.778775210615834,5.029691213190233,4.841477797005098,4.779274079169454,5.028550096218055,24803.38191905802,21082.874631199316,0.85,1.0668496103173948,0.6630452252858204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881704359592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.596386437035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.807198989029,1535.855945298521,0.3756535322792556,0.12497684659990002,6.112874298809886,3.4762887088000634
3458.0,-30.082524815403495,5.01440963438378,35.0064799822561,24.10271573988723,4.992380307951072,-26.57504595157994,-40.094120137486584,1.4849014441274468,-0.18071902087245917,-5.022317475708303,40.01274244027161,42287.13004327665,25753.563512574656,25753.563512574656,68040.6935558513,77363.7579154137,77363.7579154137,25753.563512574656,103117.32142798835,103117.32142798835,103117.32142798835,127920.65601766118,91562.97209726338,56486.38226164673,38973.98870624072,24803.334589672828,0.0,63777.32329591355,21082.834401221902,1535.8535233345563,0.0,0.8867590119143434,2.816521446546773,0.0014959135982669303,354347.588843331,1555082.7184623224,4.38857993513786,1555082.7184623224,4.38857993513786,0.85,0.09563654406979355,4.027634451161993,1.267221814529039,1.0,0.0,4.027634451161926,1.2847960380983616,1.2850934049712497,3.1348434550929434,19323.632078929095,1970.4620924504388,4632.441516551485,4632.441516551485,5.559393123595505,5.01440963438378,-2.3570508335834646,7.371460467967244,3.476303839961653,3.476303839961653,0.9932296685604722,0.0,0.0,0.00023143859698492025,1.0000143585096795,0.00023143527391929954,198.99038656031354,0.0,6.644796579243663e-07,1.883135350557654,0.029002884946305457,7.801990254854885e-05,0.00015341869443637142,0.0006179144191642243,0.09563654406979367,0.0717619067932283,0.023874637276565375,0.09563651265252553,0.0717619067932282,0.023874637276565344,0.37565283647076836,0.37565283647076836,0.124976858688026,0.0,4.841431287242813,4.778917024664793,5.029437664124032,4.841598454835832,4.779478668445336,5.028417836519509,24803.334589672828,21082.834401221902,0.85,1.0668477452425622,0.6630433492336005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989000911786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.587737588954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.801682130104,1535.8535233345563,0.37565283647076836,0.124976858688026,6.112874298809886,3.476303839961653
3459.0,-30.082662085744353,5.014380175611765,35.00647197623594,24.10267791654917,4.9923687490926305,-26.575170670167605,-40.09423420121891,1.4848773335158538,-0.18060641860631677,-5.02231313663386,40.0127267723595,42287.00965308813,25753.53505264178,25753.53505264178,68040.5447057299,77363.65113137003,77363.65113137003,25753.53505264178,103117.1861840118,103117.1861840118,103117.1861840118,127920.47341832318,91562.91603876253,56486.31243340539,38974.00400595238,24803.287234311367,0.0,63777.291240263745,21082.79414916466,1535.8509326944213,0.0,0.8867590907519833,2.816520472149093,0.0014959135982669303,354347.6487837946,1555082.042726918,4.388577285793568,1555082.042726918,4.388577285793568,0.8499999999999999,0.09563638668356829,4.027634451161993,1.2672216172656046,1.0,0.0,4.02763445116259,1.284796157754691,1.2850935203855893,3.1348431631370106,19323.620248231375,1970.4608860550113,4632.441516551485,4632.441516551485,5.559386979981435,5.014380175611765,-2.3570401116269144,7.37142028723868,3.4763189472375227,3.4763189472375227,0.9932339849250065,0.0,0.0,0.00023143527391929954,1.0000142969577557,0.0002314319651462705,198.99049999679144,0.0,6.612581124316641e-07,1.8740054906313361,0.02900354620441789,7.801889466463868e-05,0.00015341637925466085,0.0006179050944586062,0.09563638668356422,0.07176175350901753,0.02387463317454669,0.09563632675163336,0.07176175350902059,0.0238746331745477,0.3756521409441713,0.3756521409441713,0.12497687277069222,0.0,4.841484800675744,4.779084798931137,5.029146992371693,4.841706718027524,4.779764121706478,5.027992563955991,24803.287234311367,21082.79414916466,0.85,1.0668459475553063,0.663041794826049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898273726672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.578607729025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.796174073434,1535.8509326944213,0.3756521409441713,0.12497687277069222,6.112874298809886,3.4763189472375227
3460.0,-30.082798740372287,5.01435090838548,35.006464016305536,24.10262448191645,4.992356027655998,-26.5752949508444,-40.094340686313785,1.4848522381281504,-0.18072146951317336,-5.022310706644866,40.01271210278053,42286.86027381697,25753.51206715418,25753.51206715418,68040.37234097115,77363.48588696965,77363.48588696965,25753.51206715418,103116.99795412383,103116.99795412383,103116.99795412383,127920.24471105088,91562.80080048929,56486.21288989131,38973.98656733109,24803.24675692706,0.0,63777.23332425815,21082.759743388,1535.8487745065486,0.0,0.8867591562544137,2.8165222692323213,0.0014959135982669303,354347.68235193973,1555081.410048445,4.388575084580153,1555081.410048445,4.388575084580153,0.85,0.09563623213353048,4.027634451161993,1.2672213474707679,1.0,0.0,4.027634451162778,1.2847962819885046,1.2850936403968358,3.1348428600122844,19323.595928116567,1970.4584060934742,4632.441516551485,4632.441516551485,5.559382018129785,5.01435090838548,-2.357030718654705,7.371381627040185,3.476334076565271,3.476334076565271,0.9932383075900775,0.0,0.0,0.0002314319651462705,1.000014232845651,0.00023142867125771328,198.9906129245744,0.0,6.584143994224791e-07,1.865946407963306,0.029004204618817312,7.801795375754754e-05,0.00015341401138872296,0.0006178955575601789,0.09563623213352915,0.0717616025616948,0.023874629571834345,0.09563626044797184,0.0717616025616958,0.023874629571834678,0.37565144731254896,0.37565144731254896,0.12497688602784832,0.0,4.841504839076322,4.779211127295866,5.028846834466549,4.8415892371317,4.779721047372107,5.027650829692561,24803.24675692706,21082.759743388,0.85,1.0668442137500418,0.6630400547295746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519906502906745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.570548646356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.790673263758,1535.8487745065486,0.37565144731254896,0.12497688602784832,6.112874298809886,3.476334076565271
3461.0,-30.082934779445452,5.0143217957523945,35.00645608757038,24.10257673999297,4.992340486321,-26.575418959429456,-40.094450873415894,1.48482466630503,-0.18067874742035883,-5.0223098374072555,40.012697091544915,42286.72904855873,25753.493515970305,25753.493515970305,68040.22256452903,77363.35512035746,77363.35512035746,25753.493515970305,103116.84863632776,103116.84863632776,103116.84863632776,127920.05337439029,91562.71864996475,56486.13011040067,38973.98726618231,24803.204738062537,0.0,63777.19200424485,21082.724027353157,1535.8465669885627,0.0,0.8867592150483032,2.8165218087977335,0.0014959135982669303,354347.6943596881,1555080.7626349975,4.38857310880787,1555080.7626349975,4.38857310880787,0.85,0.09563607745845445,4.027634451161993,1.2672211177879942,1.0,0.0,4.027634451160734,1.2847964177768627,1.2850937719844249,3.134842528695074,19323.578590906178,1970.456638190022,4632.441516551485,4632.441516551485,5.559378013506344,5.0143217957523945,-2.3570224222271614,7.371344217979556,3.476349214578028,3.476349214578028,0.9932426327365794,0.0,0.0,0.00023142867125771328,1.0000141687497899,0.00023142539224923545,198.99072534379147,0.0,6.554529029079844e-07,1.857553526841228,0.02900486007172022,7.801698015039782e-05,0.00015341169110731547,0.0006178862123148457,0.09563607745845645,0.07176145168322245,0.023874625775233995,0.0956361136939513,0.07176145168322096,0.023874625775233495,0.37565075279437116,0.37565075279437116,0.12497689785532186,0.0,4.841529832113849,4.779341572197609,5.0285541565738185,4.84163108998689,4.779865000145264,5.02738510238845,24803.204738062537,21082.724027353157,0.85,1.0668425565051602,0.6630384267426548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991469518448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.562155765234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.785180213186,1535.8465669885627,0.37565075279437116,0.12497689785532186,6.112874298809886,3.476349214578028
3462.0,-30.08307020711091,5.014292837286001,35.00644817739815,24.102529102843278,4.992324579644045,-26.575542454187282,-40.09456102559341,1.4847968267203682,-0.18062600789767203,-5.022308837426939,40.01268177475751,42286.60013123658,25753.475015967233,25753.475015967233,68040.07514720381,77363.22602616798,77363.22602616798,25753.475015967233,103116.70104213522,103116.70104213522,103116.70104213522,127919.86178861902,91562.63777722185,56486.0492453553,38973.9872576295,24803.1607464838,0.0,63777.1480041133,21082.686634511232,1535.8442432210118,0.0,0.8867592756144653,2.8165212318677466,0.0014959135982669303,354347.70817353163,1555080.102043744,4.388571073478449,1555080.102043744,4.388571073478449,0.85,0.09563592198574367,4.027634451161993,1.2672208925010637,1.0,0.0,4.027634451164789,1.284796554787163,1.2850939048133567,3.1348421943964535,19323.561523361368,1970.4548977848062,4632.441516551485,4632.441516551485,5.559374019931249,5.014292837286001,-2.357013991152222,7.371306828438223,3.4763643504476898,3.4763643504476898,0.9932469572707685,0.0,0.0,0.00023142539224923545,1.0000141050856595,0.00023142212802029625,198.99083725786832,0.0,6.524922754112515e-07,1.8491631085154867,0.029005512563995632,7.801600686306804e-05,0.00015340938538616742,0.0006178769257129151,0.09563592198574282,0.07176130031593747,0.02387462166980535,0.09563595593667115,0.07176130031593811,0.023874621669805557,0.3756500579009045,0.3756500579009045,0.12497690879273152,0.0,4.84156012448949,4.779476929395003,5.028267945574612,4.841682829529248,4.7800202544027,5.027125007522784,24803.1607464838,21082.686634511232,0.85,1.0668409810801758,0.6630368628040455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992285056922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55376534691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.779694939074,1535.8442432210118,0.3756500579009045,0.12497690879273152,6.112874298809886,3.4763643504476898
3463.0,-30.08320505975181,5.0142639275906955,35.00644026004193,24.10247737951579,4.992300749804202,-26.57566622368724,-40.09467117777092,1.4847619137396506,-0.18046751162029295,-5.022312720900235,40.01266574516276,42286.47384353282,25753.469163436635,25753.469163436635,68039.94300696945,77363.11277163173,77363.11277163173,25753.469163436635,103116.58193506836,103116.58193506836,103116.58193506836,127919.69638848411,91562.56930443604,56485.96758027697,38974.0019157323,24803.114453415747,0.0,63777.11636914805,21082.647285403385,1535.8419013049654,0.0,0.8867593139001315,2.8165186935973265,0.0014959135982669303,354347.65452678606,1555079.4107103464,4.388569786886494,1555079.4107103464,4.388569786886494,0.8500000000000001,0.0956357679882558,4.027634451161993,1.2672206930397079,1.0,0.0,4.027634451163358,1.2847967248577417,1.2850940707292071,3.1348417794324237,19323.54707272821,1970.4534242303143,4632.441516551485,4632.441516551485,5.559372756551974,5.0142639275906955,-2.3570091359185605,7.371273063509256,3.4763794843032483,3.4763794843032483,0.9932512812294995,0.0,0.0,0.00023142212802029625,1.0000140452107333,0.00023141887769339138,198.9909486968694,0.0,6.495516496136471e-07,1.840829375005076,0.029006162115645245,7.80150335869635e-05,0.00015340709443333275,0.0006178676985923522,0.09563576798825141,0.07176115013345732,0.023874617854794087,0.09563572804851593,0.07176115013346061,0.023874617854795187,0.3756493630921826,0.3756493630921826,0.12497691921529633,0.0,4.841618687015057,4.779634131761611,5.02802933997134,4.8418452092799384,4.7802555813286745,5.027067531965315,24803.114453415747,21082.647285403385,0.85,1.0668394383519593,0.6630352115447595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930969309482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5454316134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.774217378861,1535.8419013049654,0.3756493630921826,0.12497691921529633,6.112874298809886,3.4763794843032483
3464.0,-30.083339245974557,5.0142353836463744,35.006432375947746,24.10244835717606,4.992299654199038,-26.575787119763707,-40.094780910853274,1.4847475279882272,-0.18042958984409552,-5.022301465403721,40.01265087927853,42286.348670379375,25753.425273318575,25753.425273318575,68039.77394369795,77362.99927408551,77362.99927408551,25753.425273318575,103116.42454740408,103116.42454740408,103116.42454740408,127919.49317940431,91562.50952355372,56485.89593945502,38974.015093443,24803.06863200023,0.0,63777.083725443226,21082.608337200196,1535.8392371668838,0.0,0.886759425045022,2.816519509189476,0.0014959135982669303,354347.8100115232,1555078.7695663222,4.388566051856654,1555078.7695663222,4.388566051856654,0.85,0.09563560822587633,4.027634451161993,1.2672204737970607,1.0,0.0,4.02763445116325,1.2847967988691256,1.2850941405814928,3.1348415988482423,19323.53445645169,1970.4521377281426,4632.441516551485,4632.441516551485,5.559363282040984,5.0142353836463744,-2.356993099128429,7.371228482774804,3.476394584607308,3.476394584607308,0.993255595602088,0.0,0.0,0.00023141887769339138,1.000013975816684,0.00023141564347078044,198.99105958526795,0.0,6.467856343747235e-07,1.8329904878179666,0.02900680890127962,7.801406402503674e-05,0.00015340481366835464,0.0006178585125047513,0.09563560822587619,0.0717609953684105,0.02387461285746569,0.0956356018350536,0.0717609953684106,0.023874612857465723,0.37564866976676825,0.37564866976676825,0.12497693192323864,0.0,4.841665126375119,4.779805338814356,5.027699992026896,4.841871875559605,4.780511502721197,5.026404017671894,24803.06863200023,21082.608337200196,0.85,1.0668373335570713,0.6630335882465203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993905358626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.537592726214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.768746824053,1535.8392371668838,0.37564866976676825,0.12497693192323864,6.112874298809886,3.476394584607308
3465.0,-30.083472826106842,5.014206832812324,35.006424531534606,24.10239156978207,4.992274818532458,-26.575909844483487,-40.09488711655138,1.4847118369090277,-0.18032716226980483,-5.022307550560863,40.01263626688307,42286.211521262325,25753.42610008609,25753.42610008609,68039.63762134842,77362.8693607925,77362.8693607925,25753.42610008609,103116.29546087858,103116.29546087858,103116.29546087858,127919.32718602337,91562.42347089376,56485.802483287705,38974.02331956228,24803.031725144785,0.0,63777.055044707064,21082.576966373068,1535.8374821547213,0.0,0.8867594469887944,2.8165174513088935,0.0014959135982669303,354347.72595044825,1555078.139355097,4.388565314435115,1555078.139355097,4.388565314435115,0.85,0.09563545808104987,4.027634451161993,1.2672202402679251,1.0,0.0,4.027634451161978,1.2847969725179056,1.2850943101149248,3.1348411751537357,19323.516295726862,1970.4502858495882,4632.441516551485,4632.441516551485,5.559363460514368,5.014206832812324,-2.356989736787046,7.37119656959937,3.476409747063422,3.476409747063422,0.9932599277324063,0.0,0.0,0.00023141564347078044,1.0000139127057306,0.00023141242389782435,198.99116997291566,0.0,6.435813842865006e-07,1.8239096430679427,0.029007452482663905,7.801312564041287e-05,0.00015340251783036758,0.0006178492657085804,0.09563545808104512,0.0717608484719286,0.02387460960911652,0.0956354250425549,0.07176084847193216,0.023874609609117706,0.3756479785824191,0.3756479785824191,0.12497694079537716,0.0,4.84173055865341,4.779974744242111,5.027452216088307,4.841980388291063,4.7806408329630585,5.026449538473855,24803.031725144785,21082.576966373068,0.85,1.0668356758344097,0.6630317359686821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947097920498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.528511881465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76328512473,1535.8374821547213,0.3756479785824191,0.12497694079537716,6.112874298809886,3.476409747063422
3466.0,-30.08360584040544,5.014178446864865,35.006416669306034,24.102338624093704,4.992258732626511,-26.576031184739023,-40.0949931127019,1.4846840769600722,-0.18036041383072643,-5.022305512422627,40.012620059141966,42286.075954683605,25753.40631369504,25753.40631369504,68039.48226837865,77362.71965300845,77362.71965300845,25753.40631369504,103116.12596670349,103116.12596670349,103116.12596670349,127919.1074532156,91562.32093816185,56485.71393519093,38974.0077810788,24802.98148651211,0.0,63776.98926759091,21082.534263535294,1535.8347720210654,0.0,0.8867595160671551,2.8165181266884622,0.0014959135982669303,354347.7541055271,1555077.4403391734,4.3885629930536005,1555077.4403391734,4.3885629930536005,0.85,0.09563530158540476,4.027634451161993,1.2672200133325533,1.0,0.0,4.027634451160779,1.284797109033032,1.285094442524931,3.1348408420636034,19323.494657014817,1970.448079315038,4632.441516551485,4632.441516551485,5.559359189248131,5.014178446864865,-2.3569804152018934,7.371158862066759,3.476424859867894,3.476424859867894,0.9932642456765411,0.0,0.0,0.00023141242389782435,1.000013853787457,0.00023140921800370254,198.99127989307843,0.0,6.406665893441189e-07,1.815649114201233,0.029008093149253247,7.801218911765953e-05,0.0001534002347801648,0.0006178400704169299,0.09563530158540492,0.07176069665397859,0.02387460493142633,0.09563528666718284,0.07176069665397847,0.02387460493142629,0.3756472891157616,0.3756472891157616,0.12497695132800907,0.0,4.841772764445068,4.7801159243185225,5.027196255276635,4.841945098591907,4.780684508732804,5.026176292240962,24802.98148651211,21082.534263535294,0.85,1.0668343402493254,0.6630302941592732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955105928655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.520251352595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.757831094548,1535.8347720210654,0.3756472891157616,0.12497695132800907,6.112874298809886,3.476424859867894
3467.0,-30.083738167727258,5.01415034112131,35.00640885117862,24.102299753017746,4.992253195155233,-26.57615085178988,-40.09509886438025,1.4846658792178313,-0.18038418178906568,-5.022297798206938,40.01260561922595,42285.942320725626,25753.37268922668,25753.37268922668,68039.3150099523,77362.58428540858,77362.58428540858,25753.37268922668,103115.95697463525,103115.95697463525,103115.95697463525,127918.89651094764,91562.23673848789,56485.631279174595,38974.00606590366,24802.9395363124,0.0,63776.94560221606,21082.498605865538,1535.8324083031891,0.0,0.8867596076401408,2.816519340166661,0.0014959135982669303,354347.86067061726,1555076.8175671338,4.38855991573955,1555076.8175671338,4.38855991573955,0.85,0.09563514485214458,4.027634451161993,1.2672197671653707,1.0,0.0,4.027634451161966,1.2847972007859763,1.2850945301799712,3.134840618191013,19323.476887347846,1970.446267313287,4632.441516551485,4632.441516551485,5.559351930771526,5.01415034112131,-2.356966848441735,7.371117189563044,3.4764399748284314,3.4764399748284314,0.9932685642366946,0.0,0.0,0.00023140921800370254,1.0000137822515163,0.00023140602870761249,198.9913892456448,0.0,6.379449745013276e-07,1.8079360577367625,0.02900873109422775,7.801125476528384e-05,0.0001533979632384187,0.0006178309214771361,0.09563514485214537,0.07176054455144558,0.023874600300699794,0.0956351905599565,0.07176054455144498,0.023874600300699596,0.3756465994238564,0.3756465994238564,0.12497696252730274,0.0,4.841798079018872,4.78025151343104,5.0268894019917525,4.841913616417855,4.780808492812298,5.0256766684615855,24802.9395363124,21082.498605865538,0.85,1.0668324481125377,0.6630286527747468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963080023974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.512538296134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.752383947229,1535.8324083031891,0.3756465994238564,0.12497696252730274,6.112874298809886,3.4764399748284314
3468.0,-30.08386992837597,5.01412233221943,35.006401076402746,24.102252220641844,4.992235966912138,-26.57627117791771,-40.09520849268881,1.4846372164538506,-0.18029084247734772,-5.022298506536821,40.0125912456745,42285.82719198622,25753.361068225513,25753.361068225513,68039.18826021174,77362.46114220477,77362.46114220477,25753.361068225513,103115.82221043028,103115.82221043028,103115.82221043028,127918.72372800994,91562.15980148119,56485.562199843065,38973.99733515347,24802.90151757965,0.0,63776.898852733124,21082.466289942702,1535.8304652921504,0.0,0.8867596560927721,2.816518029721715,0.0014959135982669303,354347.85088566336,1555076.1976574867,4.388558287487003,1555076.1976574867,4.388558287487003,0.8500000000000001,0.09563499225582577,4.027634451161993,1.2672195550659673,1.0,0.0,4.027634451160784,1.2847973414621814,1.2850946667909193,3.134840274948178,19323.46065040865,1970.4446116062725,4632.441516551485,4632.441516551485,5.559349422158926,5.01412233221943,-2.356959404082646,7.3710817363020755,3.4764551270072332,3.4764551270072332,0.9932728934306381,0.0,0.0,0.00023140602870761249,1.0000137232454136,0.00023140285310946986,198.99149813002958,0.0,6.34642459675455e-07,1.7985767307202394,0.029009365736687425,7.801028617247192e-05,0.00015339574253514057,0.0006178219772961073,0.09563499225582309,0.07176039592340872,0.023874596332414365,0.09563503029931918,0.07176039592341073,0.023874596332415034,0.375645909306688,0.375645909306688,0.12497697100180857,0.0,4.841840335170957,4.780398013054139,5.026617643050088,4.842007664059452,4.780982669855291,5.025529262953285,24802.90151757965,21082.466289942702,0.85,1.0668312427250601,0.6630273336059846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971012943922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50317896911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.746946128536,1535.8304652921504,0.375645909306688,0.12497697100180857,6.112874298809886,3.4764551270072332
3469.0,-30.084001041859512,5.014094501454543,35.006393314891085,24.10220926338809,4.992222905254101,-26.576390504781905,-40.09531040266154,1.484612368176449,-0.18021486687996457,-5.022295261655628,40.012576082468414,42285.682870272154,25753.339691786514,25753.339691786514,68039.02256205867,77362.33969922623,77362.33969922623,25753.339691786514,103115.67939101275,103115.67939101275,103115.67939101275,127918.53626805861,91562.08599044803,56485.46533108615,38974.022954846536,24802.85687704587,0.0,63776.87983189241,21082.42834548899,1535.8280508217401,0.0,0.886759727531553,2.8165174093164413,0.0014959135982669303,354347.89571084274,1555075.543691424,4.388555886784232,1555075.543691424,4.388555886784232,0.85,0.09563483626377015,4.027634451161993,1.2672193281305955,1.0,0.0,4.027634451162105,1.2847974642651727,1.2850947855421166,3.1348399753151437,19323.445073181138,1970.4430231711276,4632.441516551485,4632.441516551485,5.559344807650805,5.014094501454543,-2.3569490271016873,7.37104352855623,3.4764702615570355,3.4764702615570355,0.9932772175877245,0.0,0.0,0.00023140285310946986,1.0000136558555721,0.0002313996931486808,198.9916064797144,0.0,6.319170318604191e-07,1.7908528682924278,0.029009997653719286,7.800938578300911e-05,0.00015339346732646075,0.0006178128135872448,0.09563483626377256,0.07176024480363388,0.023874591460138685,0.09563486659066192,0.07176024480363206,0.02387459146013808,0.375645219601606,0.375645219601606,0.1249769792209721,0.0,4.84188718598142,4.780552638003201,5.026339857593825,4.842080394775678,4.7811772894716,5.025234892125809,24802.85687704587,21082.42834548899,0.85,1.0668289628059686,0.6630252684316281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978911900482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.495455106684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.741515251282,1535.8280508217401,0.375645219601606,0.1249769792209721,6.112874298809886,3.4764702615570355
3470.0,-30.084131556890018,5.014066840421945,35.006385581239705,24.102166236285143,4.992210182779735,-26.576509259048297,-40.09541978649793,1.4845878849379919,-0.18014447804188194,-5.022292229748094,40.01256137093427,42285.572126145176,25753.319323911775,25753.319323911775,68038.89145005695,77362.21662459764,77362.21662459764,25753.319323911775,103115.53594850941,103115.53594850941,103115.53594850941,127918.35096008408,91562.01044350606,56485.40194910212,38974.0094382266,24802.81501157467,0.0,63776.82444980127,21082.39275983847,1535.825800112142,0.0,0.8867597962501551,2.8165168375259366,0.0014959135982669303,354347.93759398337,1555074.9092054882,4.388553577493412,1555074.9092054882,4.388553577493412,0.85,0.09563468113680837,4.027634451161993,1.2672191369114443,1.0,0.0,4.02763445116177,1.2847975853281672,1.2850949025730056,3.1348396799276683,19323.42912960397,1970.4413973787146,4632.441516551485,4632.441516551485,5.5593404108603295,5.014066840421945,-2.356938754426589,7.371005594848534,3.476485403163327,3.476485403163327,0.9932815437609506,0.0,0.0,0.0002313996931486808,1.0000135935390702,0.0002313965476506696,198.9917143349525,0.0,6.288056738252896e-07,1.7820352796208707,0.02901062645939311,7.800841937156143e-05,0.00015339127377711937,0.0006178039787723471,0.09563468113680257,0.07176009448454151,0.02387458665226105,0.09563471443665382,0.07176009448454587,0.0238745866522625,0.37564453081679605,0.37564453081679605,0.12497698668908062,0.0,4.841938218388634,4.780712825629621,5.026062101569551,4.842147751706193,4.781359324207585,5.0249568486441945,24802.81501157467,21082.39275983847,0.85,1.0668278334179269,0.6630241077529369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986772068103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48663751801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.736092946883,1535.825800112142,0.37564453081679605,0.12497698668908062,6.112874298809886,3.476485403163327
3471.0,-30.084261497809905,5.014039358823366,35.006377878265546,24.10212830817329,4.992198480597076,-26.57662739449959,-40.09552152184767,1.4845643772867634,-0.180010820865391,-5.02228855772246,40.01254679716927,42285.432102922474,25753.29779182948,25753.29779182948,68038.72989475194,77362.11001545138,77362.11001545138,25753.29779182948,103115.40780728086,103115.40780728086,103115.40780728086,127918.18137702154,91561.95154340172,56485.30947609886,38974.04674144762,24802.77356974067,0.0,63776.82031118829,21082.35753427957,1535.8235601426738,0.0,0.8867598677286506,2.8165155082976137,0.0014959135982669303,354347.988319798,1555074.2806615136,4.38855117545655,1555074.2806615136,4.38855117545655,0.85,0.09563452595099275,4.027634451161993,1.2672188885463402,1.0,0.0,4.0276344511612,1.2847977017973173,1.2850950150275688,3.13483939574899,19323.416699208585,1970.4401298311438,4632.441516551485,4632.441516551485,5.559335762753662,5.014039358823366,-2.356927959219641,7.370967318043007,3.476500549587584,3.476500549587584,0.9932858713107383,0.0,0.0,0.0002313965476506696,1.0000135337577323,0.00023139341602823623,198.9918217158586,0.0,6.259280416862084e-07,1.7738800701387145,0.029011252387434797,7.800752054479592e-05,0.00015338902710587368,0.0006177949300018375,0.09563452595099478,0.07175994428985337,0.023874581661141408,0.09563453753036952,0.07175994428985186,0.023874581661140905,0.37564384320875605,0.37564384320875605,0.12497699337294035,0.0,4.842004797969196,4.780894881721849,5.02578087612244,4.842277736857056,4.781630067849505,5.02466296330806,24802.77356974067,21082.35753427957,0.85,1.0668253695114993,0.6630219552589453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999459636693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.478482308536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.730678261043,1535.8235601426738,0.37564384320875605,0.12497699337294035,6.112874298809886,3.476500549587584
3472.0,-30.08439089152911,5.014011917504604,35.00637017817586,24.10207096198576,4.992176589133106,-26.576746056362648,-40.09562709890304,1.4845317539666836,-0.17997797218254163,-5.022291341181626,40.012531475235456,42285.310424568306,25753.29295825142,25753.29295825142,68038.60338281973,77361.96600632966,77361.96600632966,25753.29295825142,103115.25896458108,103115.25896458108,103115.25896458108,127917.98924261027,91561.85089741524,56485.23100948669,38974.022097698384,24802.73027802919,0.0,63776.75237572758,21082.32073632481,1535.821358384389,0.0,0.8867599090514612,2.8165147511824355,0.0014959135982669303,354347.9498687491,1555073.6198503834,4.3885497868024474,1555073.6198503834,4.3885497868024474,0.85,0.09563437338960876,4.027634451161993,1.2672186934808272,1.0,0.0,4.0276344511608215,1.2847978608828412,1.2850951701261952,3.1348390075886554,19323.395458679053,1970.4379638999103,4632.441516551485,4632.441516551485,5.559334719334539,5.014011917504604,-2.356921886379614,7.370933803884218,3.476515704039383,3.476515704039383,0.9932902011541094,0.0,0.0,0.00023139341602823623,1.0000134767789932,0.00023139029763233386,198.99192864466934,0.0,6.231672529440141e-07,1.766055994843336,0.02901187555468774,7.800658778687534e-05,0.0001533868282413609,0.0006177860737793725,0.09563437338960404,0.07175979632433348,0.023874577065270568,0.09563437917739272,0.07175979632433702,0.023874577065271744,0.37564315797561076,0.37564315797561076,0.12497699903375206,0.0,4.842067636893432,4.781054187758116,5.025553111888598,4.8423133689991005,4.781686136959195,5.024636762041894,24802.73027802919,21082.32073632481,0.85,1.0668245222331851,0.6630207536353235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002386256168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47065823324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.725270726052,1535.821358384389,0.37564315797561076,0.12497699903375206,6.112874298809886,3.476515704039383
3473.0,-30.084519668063272,5.0139847274796665,35.0063624879756,24.102037643920653,4.99216897755572,-26.57686273458543,-40.09573239656163,1.4845120440779467,-0.17986143982165004,-5.022284056073487,40.01251636310666,42285.190189236615,25753.26280299249,25753.26280299249,68038.45299222911,77361.86141886332,77361.86141886332,25753.26280299249,103115.1242218558,103115.1242218558,103115.1242218558,127917.8080028726,91561.79520520741,56485.15949872112,38974.03967387365,24802.683781016796,0.0,63776.72345489045,21082.281213864277,1535.818744190082,0.0,0.8867600008742798,2.816514069132196,0.0014959135982669303,354348.0505061395,1555072.968088025,4.388546701094611,1555072.968088025,4.388546701094611,0.85,0.09563421617153911,4.027634451161993,1.2672184720402586,1.0,0.0,4.027634451162183,1.2847979595293415,1.2850952647888056,3.1348387668964164,19323.38370528454,1970.4367653872162,4632.441516551485,4632.441516551485,5.559328209752322,5.0139847274796665,-2.3569083865164644,7.3708931139961305,3.476530824839595,3.476530824839595,0.9932945213827414,0.0,0.0,0.00023139029763233386,1.0000134125109046,0.00023138719414906913,198.9920350635494,0.0,6.20535614889982e-07,1.758597932598209,0.02901249609030263,7.80056575076553e-05,0.00015338464012467856,0.0006177772608452395,0.09563421617153983,0.07175964457453314,0.023874571597006698,0.09563420313749431,0.0717596445745326,0.023874571597006514,0.37564247338358187,0.37564247338358187,0.12497700693195533,0.0,4.842135937507976,4.781235434119765,5.025281225724768,4.842422616251838,4.781974229967091,5.024207543141927,24802.683781016796,21082.281213864277,0.85,1.066822647926606,0.6630191690412742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001014334895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46320017099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.71986982195,1535.818744190082,0.37564247338358187,0.12497700693195533,6.112874298809886,3.476530824839595
3474.0,-30.084647852370434,5.013957578110163,35.00635481776967,24.101985326875024,4.992148238532603,-26.57698019258704,-40.09583395728839,1.4844805787491548,-0.17976925445321967,-5.0222865358859705,40.012501565082914,42285.057283005815,25753.25792434043,25753.25792434043,68038.31520734624,77361.73321189875,77361.73321189875,25753.25792434043,103114.99113623919,103114.99113623919,103114.99113623919,127917.63447133609,91561.71033964714,56485.069770091926,38974.04507728357,24802.643335096902,0.0,63776.68841238047,21082.246834832367,1535.8166994997766,0.0,0.8867600418454393,2.8165125670039766,0.0014959135982669303,354348.0162496985,1555072.3298727225,4.388545324258029,1555072.3298727225,4.388545324258029,0.85,0.09563406499721333,4.027634451161993,1.2672182170813908,1.0,0.0,4.027634451160954,1.284798113139491,1.285095414446944,3.134838392095857,19323.365795087597,1970.434939055396,4632.441516551485,4632.441516551485,5.559327156603125,5.013957578110163,-2.3569020170323416,7.370859595142504,3.4765459757112467,3.4765459757112467,0.9932988502032133,0.0,0.0,0.00023138719414906913,1.0000133508421067,0.0002313841049764176,198.9921409931223,0.0,6.175684506341302e-07,1.750188989097125,0.029013113658753264,7.800476025303699e-05,0.00015338243389603214,0.0006177683749627361,0.09563406499720974,0.07175949760158429,0.023874567395625445,0.09563402923045362,0.07175949760158698,0.023874567395626344,0.3756417907416965,0.3756417907416965,0.1249770137914986,0.0,4.842213215641948,4.781411531472827,5.025060826317372,4.842517281432777,4.782111221721436,5.024174513315359,24802.643335096902,21082.246834832367,0.85,1.0668210736720927,0.663017449410204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001786344964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.454791227494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.714476968998,1535.8166994997766,0.3756417907416965,0.1249770137914986,6.112874298809886,3.4765459757112467
3475.0,-30.08477547746126,5.013930692385886,35.00634716495869,24.101941217109584,4.9921421564324495,-26.577095681391768,-40.095935308467574,1.484462360362954,-0.17986453166128058,-5.022278373877347,40.012486731334924,42284.92557613058,25753.226286913297,25753.226286913297,68038.15186304388,77361.57878978847,77361.57878978847,25753.226286913297,103114.80507670177,103114.80507670177,103114.80507670177,127917.40306645943,91561.60496729417,56484.98695828391,38974.0200100114,24802.59798975767,0.0,63776.61799976907,21082.208291294017,1535.8141251029706,0.0,0.8867601371243093,2.81651477335294,0.0014959135982669303,354348.1290007198,1555071.6901168898,4.388542122410165,1555071.6901168898,4.388542122410165,0.85,0.09563390857677723,4.027634451161993,1.2672179709142077,1.0,0.0,4.027634451160324,1.2847982047481168,1.2850955021075978,3.134838168575746,19323.343557096265,1970.4326714113654,4632.441516551485,4632.441516551485,5.559320327066904,5.013930692385886,-2.3568877956548486,7.370818488040735,3.476561093530579,3.476561093530579,0.9933031695801654,0.0,0.0,0.0002313841049764176,1.0000132926113199,0.00023138102931832808,198.99224646066617,0.0,6.147210798277646e-07,1.7421195402318848,0.02901372837983309,7.800386485921227e-05,0.0001533802401172053,0.0006177595392235549,0.09563390857678175,0.07175934645484132,0.02387456212194043,0.09563395411633506,0.07175934645483792,0.0238745621219393,0.37564110946838375,0.37564110946838375,0.12497702276238631,0.0,4.842250312741157,4.781551150312964,5.0247891048542215,4.842413842216047,4.78212509773175,5.023717749132516,24802.59798975767,21082.208291294017,0.85,1.0668196903023337,0.6630161162870646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002554805435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44672177863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.709091687775,1535.8141251029706,0.37564110946838375,0.12497702276238631,6.112874298809886,3.476561093530579
3476.0,-30.084902383327027,5.013903901081904,35.00633954951349,24.10189340533691,4.992126175077189,-26.57721151285199,-40.09603665964676,1.484435304602174,-0.1797984375713213,-5.022277979964135,40.012472514069756,42284.79716564814,25753.21495647779,25753.21495647779,68038.01212212593,77361.4494670857,77361.4494670857,25753.21495647779,103114.66442356349,103114.66442356349,103114.66442356349,127917.22409709779,91561.52039592683,56484.903100315896,38974.01921734548,24802.5596735343,0.0,63776.57889087978,21082.175722504155,1535.8121356315048,0.0,0.8867601906223836,2.8165139499971246,0.0014959135982669303,354348.13444228715,1555071.076949161,4.388540324606778,1555071.076949161,4.388540324606778,0.85,0.0956337569150999,4.027634451161993,1.2672177329892294,1.0,0.0,4.027634451161669,1.2847983376719652,1.285095631110398,3.134837844248775,19323.325708986384,1970.4308514106638,4632.441516551485,4632.441516551485,5.559317881178386,5.013903901081904,-2.35687921955709,7.370783120638994,3.476576245633939,3.476576245633939,0.993307498752554,0.0,0.0,0.00023138102931832808,1.0000132177147412,0.00023137797103030963,198.99235133395067,0.0,6.120321125773199e-07,1.7344990070441246,0.029014340411945668,7.800296947489047e-05,0.00015337805984343763,0.0006177507578778152,0.09563375691509439,0.07175919905637836,0.023874557858716037,0.09563380804628463,0.07175919905638249,0.023874557858717407,0.37564042719429747,0.37564042719429747,0.1249770301618786,0.0,4.842296077531273,4.7816924262508,5.024547148365286,4.842479542392823,4.782258277541587,5.023580074296888,24802.5596735343,21082.175722504155,0.85,1.0668181533935424,0.6630145094172648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033199141953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.439101245436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.70371333671,1535.8121356315048,0.37564042719429747,0.1249770301618786,6.112874298809886,3.476576245633939
3477.0,-30.085028930115254,5.013877227035814,35.00633193553172,24.101856105867796,4.992110223644553,-26.577327018003167,-40.09614174775777,1.4844083115324678,-0.17956200192060123,-5.022276425579771,40.012457325802565,42284.685763016,25753.200885530838,25753.200885530838,68037.88664854685,77361.36256251653,77361.36256251653,25753.200885530838,103114.56344804737,103114.56344804737,103114.56344804737,127917.07824297622,91561.4781104935,56484.83621734722,38974.04654794031,24802.514794928855,0.0,63776.56134286916,21082.137575689525,1535.809746638423,0.0,0.8867602535452985,2.81651102160887,0.0014959135982669303,354348.1559147531,1555070.4219038826,4.388538210081703,1555070.4219038826,4.388538210081703,0.85,0.09563360303108066,4.027634451161993,1.267217582431622,1.0,0.0,4.02763445116195,1.284798470266688,1.285095759806314,3.1348375207249193,19323.316784984276,1970.4299414157003,4632.441516551485,4632.441516551485,5.5593148436987105,5.013877227035814,-2.356869776769153,7.370747003804967,3.4765913814112146,3.4765913814112146,0.9933118232603471,0.0,0.0,0.00023137797103030963,1.0000131803289225,0.00023137492143274075,198.99245591059554,0.0,6.085759238473885e-07,1.724704168183499,0.029014948987869514,7.800204108677666e-05,0.00015337592994353296,0.0006177421794195816,0.0956336030310811,0.07175904990877721,0.023874553122303875,0.09563356663925068,0.07175904990877689,0.023874553122303768,0.37563974431320224,0.37563974431320224,0.12497703792884866,0.0,4.842379225297918,4.7818793096756735,5.024317829271411,4.842714423659174,4.782629791267993,5.023403512121945,24802.514794928855,21082.137575689525,0.85,1.0668164795334194,0.663012945080079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040807119858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42930640658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69834513995,1535.809746638423,0.37563974431320224,0.12497703792884866,6.112874298809886,3.4765913814112146
3478.0,-30.08515486042471,5.013850690458448,35.00632432839043,24.101807979773753,4.992095981472539,-26.577441797336917,-40.09623915245754,1.4843829183847101,-0.17954241882353017,-5.022273802770054,40.01244229708247,42284.5452089459,25753.1843892839,25753.1843892839,68037.7295982298,77361.2250150974,77361.2250150974,25753.1843892839,103114.4094043813,103114.4094043813,103114.4094043813,127916.87980592572,91561.38562507041,56484.74055480467,38974.05007807304,24802.470401544433,0.0,63776.52047961748,21082.099841312767,1535.8073552974827,0.0,0.8867603213297697,2.8165110703119836,0.0014959135982669303,354348.1921465872,1555069.7737398164,4.388535932184221,1555069.7737398164,4.388535932184221,0.85,0.09563344943770126,4.027634451161993,1.2672173175821082,1.0,0.0,4.027634451163499,1.2847985953587129,1.2850958810089612,3.1348372155072965,19323.2972666763,1970.4279511021912,4632.441516551485,4632.441516551485,5.559311282672224,5.013850690458448,-2.3568595223651885,7.370710212823637,3.4766065079091137,3.4766065079091137,0.9933161451168896,0.0,0.0,0.00023137492143274075,1.000013116133478,0.00023137188672819135,198.99255997788666,0.0,6.06846909771101e-07,1.7198041422913002,0.029015555834779286,7.80011805859457e-05,0.00015337374084679504,0.0006177333625381431,0.0956334494377011,0.07175890096364311,0.023874548474057997,0.09563342669645188,0.07175890096364322,0.023874548474058035,0.375639063807538,0.375639063807538,0.12497704659516526,0.0,4.842448730091917,4.782047397193139,5.024090373101615,4.8427313839465,4.782724720106955,5.0231855400930385,24802.470401544433,21082.099841312767,0.85,1.066814700560125,0.6630111660365626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048393578728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.424406380684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.692979906515,1535.8073552974827,0.375639063807538,0.12497704659516526,6.112874298809886,3.4766065079091137
