time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3479.0,-30.08528006490381,5.013824251748324,35.00631672624927,24.10175499916079,4.992079189632482,-26.57755617832497,-40.096340294089146,1.4843553030535963,-0.179548001053206,-5.022272938774096,40.01242722843898,42284.42320888982,25753.17264521497,25753.17264521497,68037.59585410479,77361.07808829483,77361.07808829483,25753.17264521497,103114.2507335098,103114.2507335098,103114.2507335098,127916.67719416588,91561.28243490927,56484.662090765065,38974.022604604674,24802.426460656083,0.0,63776.44906526076,21082.06249155767,1535.8050291620405,0.0,0.8867603803045736,2.8165112446316667,0.0014959135982669303,354348.2040819396,1555069.1238541238,4.388533950335837,1555069.1238541238,4.388533950335837,0.85,0.09563329704753265,4.027634451161993,1.2672170884488154,1.0,0.0,4.027634451162339,1.2847987308158597,1.2850960125982636,3.134836884999416,19323.27548921908,1970.4257304195703,4632.441516551485,4632.441516551485,5.559308747493121,5.013824251748324,-2.3568505368416934,7.3706747885900175,3.4766216314200014,3.4766216314200014,0.9933204661200004,0.0,0.0,0.00023137188672819135,1.0000130405483227,0.0002313688695512676,198.99266344545558,0.0,6.038836270605246e-07,1.7114061990895266,0.029016159718406348,7.800028708128313e-05,0.0001533715996469082,0.000617724738567712,0.09563329704753303,0.07175875286613322,0.023874544181399813,0.09563329412908304,0.07175875286613294,0.023874544181399712,0.37563838418652246,0.37563838418652246,0.12497705594109709,0.0,4.842503712071505,4.78219048423307,5.023879920568049,4.842724937720902,4.7827644710184245,5.023039755944353,24802.426460656083,21082.06249155767,0.85,1.0668137980602168,0.6630099955176446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005594308732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41600843748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.687622804979,1535.8050291620405,0.37563838418652246,0.12497705594109709,6.112874298809886,3.4766216314200014
3480.0,-30.0854046977136,5.0137980499310855,35.006309150151814,24.101721436623507,4.99207263218694,-26.5776690212098,-40.09644119124857,1.4843369556831802,-0.1794542286885985,-5.0222653587892525,40.01241278273475,42284.30271853583,25753.144218068628,25753.144218068628,68037.44693660445,77360.96827453707,77360.96827453707,25753.144218068628,103114.1124926057,103114.1124926057,103114.1124926057,127916.49580513262,91561.22027063521,56484.58909179971,38974.03464315055,24802.383312526927,0.0,63776.417955677476,21082.02581564789,1535.8025973083566,0.0,0.886760471214718,2.816510896389915,0.0014959135982669303,354348.30879285303,1555068.500834966,4.3885308953006374,1555068.500834966,4.3885308953006374,0.8500000000000001,0.09563314208846112,4.027634451161993,1.2672168911853805,1.0,0.0,4.027634451161359,1.2847988228793128,1.2850961008063515,3.1348366603697673,19323.262369946813,1970.4243926261072,4632.441516551485,4632.441516551485,5.559302610956645,5.0137980499310855,-2.3568365711557795,7.3706346210868645,3.4766367402265446,3.4766367402265446,0.9933247829218699,0.0,0.0,0.0002313688695512676,1.0000129810195832,0.00023136586618642776,198.99276644069778,0.0,6.003960721429789e-07,1.7015224684532022,0.029016760114478492,7.79993957457637e-05,0.0001533694738055039,0.0006177161764556344,0.09563314208846219,0.07175860260375921,0.02387453948470298,0.0956331406794767,0.07175860260375841,0.02387453948470271,0.3756377038685886,0.3756377038685886,0.12497706671063759,0.0,4.8425623881527144,4.782352833967764,5.023626318300501,4.8428111301006425,4.783016602195175,5.022626331491608,24802.383312526927,21082.02581564789,0.85,1.0668119834495604,0.6630084296663077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063449089895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.406124706846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.682276046567,1535.8025973083566,0.3756377038685886,0.12497706671063759,6.112874298809886,3.4766367402265446
3481.0,-30.08552876951747,5.01377205242059,35.00630163300588,24.10168790901082,4.992065750219739,-26.577781391609225,-40.09653824670238,1.4843183723114326,-0.17934654504296077,-5.022259057465574,40.012399347626975,42284.16866363774,25753.11970125944,25753.11970125944,68037.28836489718,77360.85994510763,77360.85994510763,25753.11970125944,103113.97964636706,103113.97964636706,103113.97964636706,127916.32640828488,91561.1592326984,56484.502173244626,38974.063399393075,24802.346761917815,0.0,63776.410161310894,21081.994747630142,1535.800573373243,0.0,0.8867605519548615,2.816510215851962,0.0014959135982669303,354348.3958401898,1555067.9214013175,4.388528182028653,1555067.9214013175,4.388528182028653,0.85,0.09563298925947103,4.027634451161993,1.2672166516119616,1.0,0.0,4.027634451161879,1.2847989160183222,1.2850961901079907,3.1348364331158542,19323.249488379006,1970.4230790717531,4632.441516551485,4632.441516551485,5.559297318540302,5.01377205242059,-2.356823462573878,7.370595514994468,3.476651876431258,3.476651876431258,0.993329107551788,0.0,0.0,0.00023136586618642776,1.000012922601292,0.00023136287637622258,198.99286897242413,0.0,5.976478781104184e-07,1.6937340865649257,0.029017357762356602,7.799853835713874e-05,0.000153367327829289,0.0006177075332478999,0.09563298925946784,0.07175845420549662,0.023874535053971226,0.0956330002509057,0.071758454205499,0.023874535053972024,0.37563702425711487,0.37563702425711487,0.1249770758610128,0.0,4.842630089997726,4.782533564633638,5.023353598444373,4.842912512422629,4.783268433146134,5.022274709256806,24802.346761917815,21081.994747630142,0.85,1.0668096274595757,0.6630064087440416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070920828283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39833632496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.676936567113,1535.800573373243,0.37563702425711487,0.1249770758610128,6.112874298809886,3.476651876431258
3482.0,-30.085652246366507,5.013746006150466,35.00629411460212,24.101625813078158,4.992039827976005,-26.577895130577463,-40.0966392486356,1.484282712187009,-0.1792978490620385,-5.022264612593767,40.01238427669462,42284.05367193219,25753.12555241484,25753.12555241484,68037.17922434703,77360.71315268769,77360.71315268769,25753.12555241484,103113.83870510253,103113.83870510253,103113.83870510253,127916.14398191246,91561.05178325676,56484.42636001083,38974.02824805103,24802.305276809933,0.0,63776.333524860966,21081.959485288444,1535.7985349279372,0.0,0.8867605782577372,2.816508926629881,0.0014959135982669303,354348.31910089764,1555067.2714174953,4.38852729812076,1555067.2714174953,4.38852729812076,0.85,0.09563284020199961,4.027634451161993,1.2672164175333456,1.0,0.0,4.027634451162265,1.284799089018123,1.2850963593063145,3.1348360110062163,19323.226812034736,1970.4207667281628,4632.441516551485,4632.441516551485,5.559298581622714,5.013746006150466,-2.356819056346455,7.370565062496921,3.4766670305988105,3.4766670305988105,0.9933334373139459,0.0,0.0,0.00023136287637622258,1.0000128606468899,0.00023135990093823213,198.99297101257818,0.0,5.949509104126579e-07,1.6860908801094723,0.029017952713267015,7.799764611453643e-05,0.00015336523026168616,0.000617699085012359,0.095632840201999,0.07175830909867374,0.02387453110332526,0.09563283238053824,0.0717583090986742,0.02387453110332541,0.3756363464341523,0.3756363464341523,0.12497708238718723,0.0,4.842699599526782,4.782687844056511,5.023167717769809,4.842966763531706,4.783294432781702,5.022413629057098,24802.305276809933,21081.959485288444,0.85,1.0668091980832533,0.663005402395063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078358941657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.390693118505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.671604172054,1535.7985349279372,0.3756363464341523,0.12497708238718723,6.112874298809886,3.4766670305988105
3483.0,-30.08577516743132,5.0137201577602495,35.00628657445594,24.101592844259017,4.992029098476062,-26.578006849833383,-40.09673997117204,1.4842607808781114,-0.17910484373811641,-5.022258523420665,40.01236860659293,42283.93983391953,25753.101806825995,25753.101806825995,68037.04164074553,77360.6227948666,77360.6227948666,25753.101806825995,103113.72460169261,103113.72460169261,103113.72460169261,127915.97960403503,91561.00669516434,56484.35763802915,38974.05450792799,24802.255002342426,0.0,63776.30951027042,21081.916751991062,1535.7957291110713,0.0,0.8867606660125333,2.8165070990663184,0.0014959135982669303,354348.4032175597,1555066.5955927318,4.3885243491219175,1555066.5955927318,4.3885243491219175,0.85,0.09563268435004194,4.027634451161993,1.2672162318089977,1.0,0.0,4.027634451161129,1.284799197761882,1.2850964642521947,3.13483574567771,19323.21729655387,1970.4197964191515,4632.441516551485,4632.441516551485,5.559293455688849,5.0137201577602495,-2.356806104970333,7.370526262730582,3.4766821267280243,3.4766821267280243,0.9933377504937212,0.0,0.0,0.00023135990093823213,1.0000128027721116,0.0002313569389280666,198.99307259352898,0.0,5.92091245783084e-07,1.6779865905492601,0.029018544804512797,7.799675634949881e-05,0.00015336314458873332,0.0006176906846841203,0.09563268435004112,0.0717581584628924,0.02387452588714872,0.09563260507499466,0.071758158462893,0.023874525887148928,0.3756356685577769,0.3756356685577769,0.12497709190043148,0.0,4.84278817272957,4.782878532657435,5.022948709072978,4.84315367968253,4.783652830989013,5.022084259740552,24802.255002342426,21081.916751991062,0.85,1.0668074425000866,0.663003867088142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085761394672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38258882894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.666279560193,1535.7957291110713,0.3756356685577769,0.12497709190043148,6.112874298809886,3.4766821267280243
3484.0,-30.085897470459905,5.013694506200804,35.006279074804105,24.101554182730638,4.992021329169194,-26.578117716810393,-40.09683678215367,1.4842415755196632,-0.17906550566868873,-5.022252262275672,40.01235470578583,42283.81244795993,25753.078187133433,25753.078187133433,68036.89063509335,77360.4972171142,77360.4972171142,25753.078187133433,103113.57540424763,103113.57540424763,103113.57540424763,127915.79081403537,91560.92733576974,56484.27629956546,38974.056706893636,24802.21540978774,0.0,63776.27211668137,21081.883098319577,1535.793528619624,0.0,0.8867607482347242,2.8165073128033624,0.0014959135982669303,354348.4897098806,1555065.9960748116,4.3885215860465685,1555065.9960748116,4.3885215860465685,0.85,0.09563253168872198,4.027634451161993,1.2672160021262244,1.0,0.0,4.027634451161344,1.284799293725335,1.2850965564320642,3.1348355115324518,19323.200548389104,1970.4180885816365,4632.441516551485,4632.441516551485,5.5592883569320755,5.013694506200804,-2.3567929586115652,7.370487464812369,3.47669723914056,3.47669723914056,0.9933420683258742,0.0,0.0,0.0002313569389280666,1.000012738413302,0.00023135399184529942,198.99317366383067,0.0,5.894195038946929e-07,1.6704148740375597,0.029019134224016693,7.799590114728647e-05,0.0001533610377807801,0.000617682199231826,0.09563253168872082,0.07175801029274735,0.023874521395973475,0.09563248417690917,0.07175801029274821,0.02387452139597376,0.3756349929503478,0.3756349929503478,0.12497710166964444,0.0,4.842865581177932,4.783062196011485,5.022706083285925,4.843186756606997,4.783808719256967,5.021747493159523,24802.21540978774,21081.883098319577,0.85,1.0668057002550573,0.6630022584355497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093130535512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.375017112434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.660961966649,1535.793528619624,0.3756349929503478,0.12497710166964444,6.112874298809886,3.47669723914056
3485.0,-30.08601930537647,5.013668983996771,35.00627161115403,24.101510911155515,4.992009227725971,-26.57822859564701,-40.096933593135304,1.4842185179964744,-0.17900592549551675,-5.022249002954842,40.0123407551077,42283.687069332875,25753.0626644839,25753.0626644839,68036.74973381677,77360.37064035037,77360.37064035037,25753.0626644839,103113.43330483427,103113.43330483427,103113.43330483427,127915.60996273388,91560.84503470233,56484.19506712922,38974.055519525675,24802.17665789962,0.0,63776.23217742529,21081.85015921468,1535.7914448093868,0.0,0.8867608153550555,2.816506909748001,0.0014959135982669303,354348.53473459557,1555065.3944062158,4.388519330469218,1555065.3944062158,4.388519330469218,0.85,0.0956323806269732,4.027634451161993,1.2672157878288997,1.0,0.0,4.027634451161728,1.284799407679252,1.2850966666257393,3.13483523349155,19323.183179407846,1970.4163174384573,4632.441516551485,4632.441516551485,5.559285006074978,5.013668983996771,-2.356781966036614,7.370450950033385,3.4767123678497276,3.4767123678497276,0.9933463908142078,0.0,0.0,0.00023135399184529942,1.000012689669697,0.00023135105607681377,198.99327434737822,0.0,5.864493528888755e-07,1.6619974660870733,0.02901972067336958,7.799504595374473e-05,0.00015335894589155468,0.0006176737738667136,0.09563238062697385,0.07175786359211485,0.023874517034859002,0.09563234797304358,0.07175786359211436,0.02387451703485884,0.3756343188590031,0.3756343188590031,0.12497711006485646,0.0,4.84293991048537,4.7832389002339255,5.0224720567743475,4.843243077459306,4.78395189672699,5.021542153228324,24802.17665789962,21081.85015921468,0.85,1.0668041590249284,0.6630007077197627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010046263206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36659970448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.655652657062,1535.7914448093868,0.3756343188590031,0.12497711006485646,6.112874298809886,3.4767123678497276
3486.0,-30.08614049791456,5.013643663764191,35.006264181304665,24.101466871239268,4.992002021913787,-26.57833840667556,-40.097030194569356,1.4841999306748244,-0.1790653475842987,-5.022242151727227,40.01232681232341,42283.563801852535,25753.0384279096,25753.0384279096,68036.60222976214,77360.22105287251,77360.22105287251,25753.0384279096,103113.25948078212,103113.25948078212,103113.25948078212,127915.3958110173,91560.74144546958,56484.1176203298,38974.02647237753,24802.136330235182,0.0,63776.162802612715,21081.815880699905,1535.789185024486,0.0,0.8867609007333522,2.8165084914048224,0.0014959135982669303,354348.6293784276,1555064.793078244,4.388516461333644,1555064.793078244,4.388516461333644,0.85,0.0956322276350237,4.027634451161993,1.2672155477060008,1.0,0.0,4.027634451164098,1.2847995006972324,1.2850967558931707,3.1348350065331476,19323.161317729755,1970.414088167698,4632.441516551485,4632.441516551485,5.559279774152629,5.013643663764191,-2.3567682858272954,7.370411949591487,3.476727492828512,3.476727492828512,0.9933507122367178,0.0,0.0,0.00023135105607681377,1.000012622775163,0.00023134813582131094,198.99337450015784,0.0,5.84198183685905e-07,1.6556176525658546,0.029020304871553267,7.799419261991161e-05,0.00015335686345690217,0.0006176653865811649,0.09563222763502309,0.07175771559268267,0.023874512042340423,0.09563227016972864,0.07175771559268312,0.023874512042340576,0.37563364568078084,0.37563364568078084,0.12497711772080655,0.0,4.842984755942382,4.7833837126538015,5.02221579458967,4.843176804142956,4.783975950195213,5.021203781575537,24802.136330235182,21081.815880699905,0.85,1.066803006639573,0.6629994961082906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107766672208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36021989096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.650348648553,1535.789185024486,0.37563364568078084,0.12497711772080655,6.112874298809886,3.476727492828512
3487.0,-30.08626117886214,5.013618423587285,35.006256775898265,24.101424088608496,4.991986654906709,-26.57844857336014,-40.0971269007772,1.4841740494046765,-0.17892184955803714,-5.022240894291656,40.01231266457588,42283.44293751003,25753.02882122865,25753.02882122865,68036.47175873868,77360.10971711243,77360.10971711243,25753.02882122865,103113.13853834108,103113.13853834108,103113.13853834108,127915.23561305221,91560.67259751703,56484.03910230765,38974.037216899305,24802.097074711128,0.0,63776.13429161043,21081.78251350446,1535.787119463535,0.0,0.8867609583756852,2.816506750787783,0.0014959135982669303,354348.6467488239,1555064.1829107434,4.388514524264666,1555064.1829107434,4.388514524264666,0.85,0.09563207678768056,4.027634451161993,1.2672153372550383,1.0,0.0,4.027634451161087,1.2847996278059006,1.2850968792791087,3.134834696395524,19323.146787920665,1970.412606539508,4632.441516551485,4632.441516551485,5.559277700369093,5.013618423587285,-2.3567586739103974,7.370377097497682,3.4767426361983453,3.4767426361983453,0.9933550389138129,0.0,0.0,0.00023134813582131094,1.0000125695027113,0.00023134522792684126,198.99347423025063,0.0,5.811114969102898e-07,1.6468699822437614,0.02902088598305018,7.799333836919959e-05,0.00015335479745211137,0.0006176570654690932,0.09563207678767892,0.07175756945115748,0.023874507336521435,0.09563208866425638,0.07175756945115871,0.02387450733652184,0.37563297141609,0.37563297141609,0.12497712328036528,0.0,4.843051202351091,4.783546342498539,5.02199252101002,4.843319044733619,4.784199246586184,5.021101820821627,24802.097074711128,21081.78251350446,0.85,1.0668014377862454,0.6629978973666376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115032208538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35147222064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.645053447859,1535.787119463535,0.37563297141609,0.12497712328036528,6.112874298809886,3.4767426361983453
3488.0,-30.086381227940556,5.013593405850965,35.00624939346669,24.10139035144823,4.991980733752311,-26.578557226620827,-40.09721959065644,1.4841567324325957,-0.17883551273996545,-5.022232783368839,40.01229852295237,42283.30818529808,25753.00212835853,25753.00212835853,68036.3103136566,77359.99660701612,77359.99660701612,25753.00212835853,103112.99873537465,103112.99873537465,103112.99873537465,127915.05356724588,91560.60554432088,56483.95023234151,38974.061457754855,24802.054831871228,0.0,63776.11628962608,21081.746607090543,1535.7847240398978,0.0,0.8867610508872403,2.8165065623542676,0.0014959135982669303,354348.7587942951,1555063.5730075443,4.388511415416818,1555063.5730075443,4.388511415416818,0.85,0.09563192226804844,4.027634451161993,1.2672150773508473,1.0,0.0,4.027634451162837,1.2847997148233727,1.2850969625804567,3.134834484078081,19323.13263688054,1970.4111635350032,4632.441516551485,4632.441516551485,5.559271938208897,5.013593405850965,-2.356743988167725,7.370337394018689,3.476757761517919,3.476757761517919,0.9933593604336911,0.0,0.0,0.00023134522792684126,1.0000125037024132,0.0002313423352911252,198.9935734382576,0.0,5.786520232160988e-07,1.6398998337944242,0.029021464635073397,7.799251960469572e-05,0.00015335270832214556,0.0006176486512172699,0.09563192226804847,0.07175742054686876,0.023874501721179706,0.09563194308210689,0.07175742054686875,0.023874501721179695,0.3756322974596896,0.3756322974596896,0.12497712899327816,0.0,4.84311740401705,4.783719169132155,5.021737588570602,4.843397270628884,4.784425851827166,5.020733290673093,24802.054831871228,21081.746607090543,0.85,1.066799207475785,0.662995971615411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122267081734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34450207219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.639764456278,1535.7847240398978,0.3756322974596896,0.12497712899327816,6.112874298809886,3.476757761517919
3489.0,-30.08650070977416,5.013568340298186,35.006242010454656,24.101338488422357,4.99195621553784,-26.578667229105566,-40.09731999887151,1.4841227348692403,-0.1786417796643036,-5.022237321038185,40.01228374118081,42283.20804313097,25753.007866333395,25753.007866333395,68036.21590946437,77359.88553846211,77359.88553846211,25753.007866333395,103112.89340479551,103112.89340479551,103112.89340479551,127914.9074770785,91560.53277468987,56483.88823227183,38974.0494915756,24802.014072282975,0.0,63776.06356385857,21081.711961440527,1535.7827051345557,0.0,0.8867610813227185,2.816503484258923,0.0014959135982669303,354348.6961102654,1555062.9354960823,4.388510392633649,1555062.9354960823,4.388510392633649,0.85,0.0956317735067344,4.027634451161993,1.2672149048140278,1.0,0.0,4.0276344511620215,1.2847998798448805,1.2850971239234918,3.1348340814355202,19323.117279432612,1970.4095975111393,4632.441516551485,4632.441516551485,5.559273176859151,5.013568340298186,-2.3567385789650914,7.370306919263278,3.4767729118734407,3.4767729118734407,0.9933636891066974,0.0,0.0,0.0002313423352911252,1.0000124446329184,0.00023133945635651134,198.99367217758288,0.0,5.756159177925059e-07,1.6312955110239618,0.02902204025099119,7.799163267020125e-05,0.00015335070262092397,0.0006176405729859311,0.0956317735067318,0.07175727628883721,0.023874497217894593,0.09563171613513598,0.07175727628883916,0.023874497217895238,0.3756316244769468,0.3756316244769468,0.12497713275938781,0.0,4.843214818185913,4.7839052738693795,5.021567832870289,4.8435955413738725,4.78464109281208,5.020880179523374,24802.014072282975,21081.711961440527,0.85,1.0667986091888555,0.6629949495204116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129464080942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33589774942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.634484100447,1535.7827051345557,0.3756316244769468,0.12497713275938781,6.112874298809886,3.4767729118734407
3490.0,-30.086619680106757,5.013543595768678,35.00623463604505,24.10129849975931,4.991956353803228,-26.578774305318618,-40.09740867242215,1.4841109790150908,-0.17879414493933155,-5.0222243740820165,40.012269225720736,42283.061269975784,25752.969343540914,25752.969343540914,68036.03061351669,77359.7226387186,77359.7226387186,25752.969343540914,103112.69198225951,103112.69198225951,103112.69198225951,127914.65935876915,91560.41794986588,56483.789392589875,38974.03173030667,24801.967376509638,0.0,63775.99910681631,21081.672270033192,1535.7799368983185,0.0,0.8867611998086243,2.8165070002482175,0.0014959135982669303,354348.8749614394,1555062.3094703543,4.388506410919402,1555062.3094703543,4.388506410919402,0.85,0.09563161653056645,4.027634451161993,1.267214600951411,1.0,0.0,4.027634451161797,1.2847999407864261,1.2850971811800889,3.1348339327418384,19323.093046572954,1970.4071264471513,4632.441516551485,4632.441516551485,5.559264860986768,5.013543595768678,-2.3567203009465714,7.370263896715249,3.4767880061081042,3.4767880061081042,0.9933680017451726,0.0,0.0,0.00023133945635651134,1.0000123913693033,0.000231336589779394,198.99377049429162,0.0,5.728897707731029e-07,1.6235696103709736,0.02902261314076196,7.799084939910885e-05,0.0001533486069574025,0.0006176321324193341,0.09563161653056818,0.07175712545478598,0.023874491075782194,0.09563167591956899,0.07175712545478469,0.023874491075781764,0.37563095319388606,0.37563095319388606,0.12497713996548876,0.0,4.843253053333001,4.784040394501801,5.021314239622029,4.843430229142712,4.784605419857314,5.020324497680292,24801.967376509638,21081.672270033192,0.85,1.0667967819612736,0.6629933182098376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136627080322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32817184876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.629211106781,1535.7799368983185,0.37563095319388606,0.12497713996548876,6.112874298809886,3.4767880061081042
3491.0,-30.086738080885922,5.013518874591232,35.00622730159583,24.101261305063986,4.991938678931514,-26.578882650364886,-40.097508871089644,1.4840832484104756,-0.17850210104734288,-5.0222252413650414,40.01225564083241,42282.96475399727,25752.96654129359,25752.96654129359,68035.93129529087,77359.64326544714,77359.64326544714,25752.96654129359,103112.60980674073,103112.60980674073,103112.60980674073,127914.54197708494,91560.37920955787,56483.73335212314,38974.05095270525,24801.93217034422,0.0,63775.98312304947,21081.642344792584,1535.7781549520014,0.0,0.886761244595272,2.816503057675074,0.0014959135982669303,354348.862980661,1555061.7235786864,4.388504905866047,1555061.7235786864,4.388504905866047,0.85,0.09563146785317231,4.027634451161993,1.2672144624823702,1.0,0.0,4.027634451160541,1.2848000764359337,1.2850973131778092,3.1348336017653016,19323.08487074116,1970.4062927443279,4632.441516551485,4632.441516551485,5.559264256068753,5.013518874591232,-2.356712106067185,7.370230980658417,3.476803155408866,3.476803155408866,0.9933723301168189,0.0,0.0,0.000231336589779394,1.0000123320590202,0.00023133373695809648,198.99386834040843,0.0,5.704309889908166e-07,1.6166014227999743,0.02902318357175095,7.798996433312186e-05,0.00015334662544627214,0.0006176241516168401,0.09563146785317109,0.07175698112178039,0.0238744867313907,0.09563143592330696,0.0717569811217813,0.023874486731391,0.37563028030160506,0.37563028030160506,0.1249771447242677,0.0,4.843347464777878,4.784231426517465,5.02111762382151,4.843723140317707,4.784993912157972,5.0203295125128875,24801.93217034422,21081.642344792584,0.85,1.0667954920274965,0.6629919710122926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143759421653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.321203661195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62394437746,1535.7781549520014,0.37563028030160506,0.1249771447242677,6.112874298809886,3.476803155408866
3492.0,-30.086855971681373,5.013494285822283,35.006219959390705,24.10121279479938,4.991926122886117,-26.578990024358177,-40.097601351421304,1.4840601755628764,-0.1785162993035101,-5.022220928039573,40.01224074602437,42282.838468921705,25752.950652273845,25752.950652273845,68035.78912119556,77359.49726270395,77359.49726270395,25752.950652273845,103112.44791497779,103112.44791497779,103112.44791497779,127914.33460725917,91560.27570667089,56483.6494258856,38974.029200872545,24801.886692281383,0.0,63775.91589315393,21081.603688439176,1535.775656552451,0.0,0.8867613205008721,2.81650374812296,0.0014959135982669303,354348.9225655933,1555061.0811927426,4.3885023550618705,1555061.0811927426,4.3885023550618705,0.85,0.09563131492405882,4.027634451161993,1.267214206424542,1.0,0.0,4.027634451161932,1.2848001902670223,1.285097423369736,3.1348333240244326,19323.06302728565,1970.4040653317547,4632.441516551485,4632.441516551485,5.559260826123724,5.013494285822283,-2.3567001062741606,7.370194392096444,3.4768182705132844,3.4768182705132844,0.9933766487180813,0.0,0.0,0.00023133373695809648,1.0000122789531145,0.00023133089645686493,198.9939657651603,0.0,5.676939456787084e-07,1.6088446420534595,0.02902375126569663,7.798914745229438e-05,0.0001533445895058021,0.0006176159515928624,0.09563131492405866,0.0717568335125854,0.023874481411473268,0.09563131197967494,0.07175683351258552,0.02387448141147331,0.3756296096039855,0.3756296096039855,0.1249771508127587,0.0,4.843417325932137,4.78439041210612,5.02091901194558,4.843704628736077,4.785034531872384,5.020132771099043,24801.886692281383,21081.603688439176,0.85,1.0667943873229253,0.6629906897732313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015085762457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31344688045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.618685092515,1535.775656552451,0.3756296096039855,0.1249771508127587,6.112874298809886,3.4768182705132844
3493.0,-30.086973222998722,5.013469917453953,35.006212650315675,24.10118405185642,4.9919213416257575,-26.579096045261515,-40.09769358728079,1.4840441638885726,-0.1783689447061647,-5.022212281687756,40.012227026599234,42282.71410754207,25752.92420419949,25752.92420419949,68035.63831174157,77359.39990594272,77359.39990594272,25752.92420419949,103112.3241101422,103112.3241101422,103112.3241101422,127914.1704998634,91560.22373897998,56483.570276851184,38974.05940236533,24801.8463897212,0.0,63775.90579208653,21081.56943126302,1535.7733601157208,0.0,0.8867614142090019,2.8165028196451223,0.0014959135982669303,354349.0420076331,1555060.489499101,4.3884992060049175,1555060.489499101,4.3884992060049175,0.85,0.09563116161668,4.027634451161993,1.2672140135569498,1.0,0.0,4.027634451162562,1.2848002710389201,1.2850975005106535,3.1348331269459897,19323.052059920614,1970.4029469717605,4632.441516551485,4632.441516551485,5.559255116807318,5.013469917453953,-2.3566848672016425,7.370154784655596,3.4768333843589705,3.4768333843589705,0.9933809669597059,0.0,0.0,0.00023133089645686493,1.0000122123594344,0.00023132807139530977,198.99406266153213,0.0,5.652426048273917e-07,1.6018975420808281,0.029024316508301454,7.798833273877483e-05,0.0001533425637180901,0.0006176077924604828,0.09563116161667978,0.07175668550033032,0.02387447611634947,0.09563114756308559,0.07175668550033049,0.023874476116349526,0.37562893884529996,0.37562893884529996,0.12497715771284691,0.0,4.843499312454014,4.784577468577936,5.0206845509299,4.8438433369815925,4.7853420859995595,5.019763156561851,24801.8463897212,21081.56943126302,0.85,1.0667921916082546,0.6629888448058485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157925260218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.306499780476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.613432077547,1535.7733601157208,0.37562893884529996,0.12497715771284691,6.112874298809886,3.4768333843589705
3494.0,-30.087089906254203,5.013445589188587,35.00620536416512,24.10113093154507,4.9919045571241165,-26.57920275523215,-40.09778596283866,1.484017406102016,-0.17836154543056182,-5.022211988406451,40.01221307617155,42282.59259603535,25752.91939184399,25752.91939184399,68035.51198787933,77359.25236683589,77359.25236683589,25752.91939184399,103112.17175867988,103112.17175867988,103112.17175867988,127913.9799892951,91560.1165001551,56483.48890860129,38974.030657282005,24801.808230615217,0.0,63775.83888789722,21081.536996022933,1535.77137360789,0.0,0.8867614662279909,2.816502756570153,0.0014959135982669303,354349.04605906666,1555059.8878429148,4.388497457909625,1555059.8878429148,4.388497457909625,0.8499999999999999,0.0956310125581031,4.027634451161993,1.267213770686649,1.0,0.0,4.027634451162392,1.2848004020517,1.285097627923913,3.134832807282949,19323.029428025326,1970.400639160705,4632.441516551485,4632.441516551485,5.559254077969487,5.013445589188587,-2.356675726139927,7.370121315328514,3.4768485237108946,3.4768485237108946,0.993385292488827,0.0,0.0,0.00023132807139530977,1.0000121532039978,0.0002313252600522345,198.99415908854093,0.0,5.621704761300605e-07,1.5931911293525913,0.029024878678777583,7.798751679919386e-05,0.0001533405545961159,0.0006175997004516029,0.09563101255810048,0.07175654099776706,0.023874471560333427,0.09563102733337932,0.07175654099776903,0.023874471560334086,0.3756282698467189,0.3756282698467189,0.12497716295495716,0.0,4.843569491714732,4.7847338397432395,5.020495085085827,4.843850442975906,4.785359881414081,5.019737781148308,24801.808230615217,21081.536996022933,0.85,1.0667913299810858,0.662987635025203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520164954565227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29779336775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.60818794377,1535.77137360789,0.3756282698467189,0.12497716295495716,6.112874298809886,3.4768485237108946
3495.0,-30.08720599728249,5.013421349173795,35.00619806296157,24.101093352679186,4.991889262810369,-26.57930878303007,-40.097882005479164,1.483992048558038,-0.1781345350597121,-5.0222093984382425,40.0121980654185,42282.48889026106,25752.908801774982,25752.908801774982,68035.39769203604,77359.16166902639,77359.16166902639,25752.908801774982,103112.07047080138,103112.07047080138,103112.07047080138,127913.83294092538,91560.06646710988,56483.42570390872,38974.045292445735,24801.762470124006,0.0,63775.80776256974,21081.498099605404,1535.7689032405187,0.0,0.8867615337797707,2.816500073132266,0.0014959135982669303,354349.08183729433,1555059.2404570526,4.3884951878359475,1555059.2404570526,4.3884951878359475,0.85,0.09563086073185376,4.027634451161993,1.267213551993482,1.0,0.0,4.02763445116301,1.2848005264855218,1.2850977487743183,3.134832503672219,19323.01886895177,1970.3995624348552,4632.441516551485,4632.441516551485,5.559251791903062,5.013421349173795,-2.356664904073709,7.3700862532475035,3.476863634546599,3.476863634546599,0.9933896098704569,0.0,0.0,0.0002313252600522345,1.000012091531436,0.00023132246300940112,198.9942550262152,0.0,5.594408511738114e-07,1.5854553722265816,0.029025438119628755,7.798666847718551e-05,0.00015333859157504897,0.0006175917941203254,0.09563086073185309,0.07175639422407867,0.023874466507774413,0.09563078967809391,0.07175639422407917,0.023874466507774583,0.3756276005193504,0.3756276005193504,0.12497716944408477,0.0,4.843669647966465,4.78492543984612,5.020319794335194,4.844074863378523,4.785696751420403,5.0196235593426195,24801.762470124006,21081.498099605404,0.85,1.0667900584705141,0.6629863324926292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171949820955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29005761062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.602951281784,1535.7689032405187,0.3756276005193504,0.12497716944408477,6.112874298809886,3.476863634546599
3496.0,-30.087321512584907,5.013397294917414,35.00619077595263,24.101054481603228,4.991881800917145,-26.57941350932964,-40.09797029485924,1.4839737976618652,-0.17809862175323588,-5.0222020841545385,40.01218387646056,42282.35549812257,25752.886510765627,25752.886510765627,68035.24200888819,77359.03418854538,77359.03418854538,25752.886510765627,103111.92069931101,103111.92069931101,103111.92069931101,127913.64035569495,91559.98258989037,56483.33575590398,38974.05203776265,24801.71965638394,0.0,63775.77169414659,21081.461707926348,1535.7664890819265,0.0,0.8867616224067549,2.81650045489988,0.0014959135982669303,354349.18287797295,1555058.6285138715,4.388492209531597,1555058.6285138715,4.388492209531597,0.85,0.09563070831724665,4.027634451161993,1.2672133069252598,1.0,0.0,4.027634451162933,1.2848006176433102,1.2850978363593655,3.134832281252962,19323.001167336228,1970.3977573724187,4632.441516551485,4632.441516551485,5.559246979967656,5.013397294917414,-2.356650577456249,7.3700478723736635,3.476878731457451,3.476878731457451,0.9933939232735575,0.0,0.0,0.00023132246300940112,1.0000120315774144,0.00023131967986876533,198.99435048819052,0.0,5.565954549041738e-07,1.5773915191984287,0.02902599471508366,7.798588864542545e-05,0.00015333657436397566,0.0006175836695315113,0.09563070831724887,0.0717562468551326,0.02387446146211627,0.09563066187105032,0.07175624685513093,0.02387446146211572,0.37562693317042173,0.37562693317042173,0.12497717766447138,0.0,4.843753700347065,4.785104890971468,5.020116500874394,4.844103462401279,4.785836561926146,5.019317242124373,24801.71965638394,21081.461707926348,0.85,1.0667882206924757,0.6629846158647624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178909578567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28199375759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.59772259464,1535.7664890819265,0.37562693317042173,0.12497717766447138,6.112874298809886,3.476878731457451
3497.0,-30.087436509986517,5.013373342339876,35.00618351548557,24.101005831640236,4.991869591711826,-26.579518244224737,-40.09806235609574,1.4839513259500745,-0.1781181641791818,-5.022198576731204,40.01217007553046,42282.24000947809,25752.87430930455,25752.87430930455,68035.11431878264,77358.88636223179,77358.88636223179,25752.87430930455,103111.76067153634,103111.76067153634,103111.76067153634,127913.44145755311,91559.8762358046,56483.26159631219,38974.01626610266,24801.68078601678,0.0,63775.697052119445,21081.428668114262,1535.764386561957,0.0,0.8867616902475144,2.816501121527871,0.0014959135982669303,354349.23133008415,1555058.0333057789,4.3884899297473225,1555058.0333057789,4.3884899297473225,0.85,0.09563055871529066,4.027634451161993,1.2672130827372898,1.0,0.0,4.027634451160882,1.2848007285183474,1.2850979436840846,3.1348320107249044,19322.97872215805,1970.3954686012094,4632.441516551485,4632.441516551485,5.559244346051817,5.013373342339876,-2.3566390037955176,7.370012346135393,3.4768938440053994,3.4768938440053994,0.9933982411443998,0.0,0.0,0.00023131967986876533,1.0000119776460794,0.0002313169092366943,198.99444552225228,0.0,5.538292631356797e-07,1.5695521317265162,0.029026548544346793,7.798507550574598e-05,0.00015333460436301935,0.0006175757350877907,0.09563055871529079,0.07175610170482434,0.023874457010466452,0.09563056089979127,0.07175610170482424,0.023874457010466425,0.37562626679494027,0.37562626679494027,0.1249771854541736,0.0,4.8438177765099795,4.785253654407086,5.019925460621835,4.844080412552046,4.785855357844241,5.019167973027379,24801.68078601678,21081.428668114262,0.85,1.0667874670688784,0.6629835809544152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185834827248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27415437012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.592501571507,1535.764386561957,0.37562626679494027,0.1249771854541736,6.112874298809886,3.4768938440053994
3498.0,-30.0875509209147,5.013349681696543,35.006176304256016,24.10098131457346,4.9918711054989195,-26.579621078839075,-40.09815033115444,1.483941263423277,-0.17803536405824616,-5.022185894971756,40.012156988742504,42282.110201495714,25752.8392772,25752.8392772,68034.94947869572,77358.78057215476,77358.78057215476,25752.8392772,103111.61984935476,103111.61984935476,103111.61984935476,127913.2620231469,91559.8172369275,56483.17841744848,38974.043132754465,24801.64217379215,0.0,63775.68530654661,21081.395847723325,1535.762091436347,0.0,0.8867618022084975,2.816501513386336,0.0014959135982669303,354349.406517999,1555057.468897451,4.388486167306343,1555057.468897451,4.388486167306343,0.85,0.09563040506401568,4.027634451161993,1.2672128404164686,1.0,0.0,4.02763445116177,1.2848007813145466,1.2850979929326016,3.134831881905544,19322.966270917466,1970.39419892802,4632.441516551485,4632.441516551485,5.559236783710355,5.013349681696543,-2.3566206247774826,7.369970306474025,3.476908947136038,3.476908947136038,0.9934025563245823,0.0,0.0,0.0002313169092366943,1.0000119165723111,0.00023131415276486628,198.99454007173094,0.0,5.513403927186023e-07,1.562498672964519,0.02902709988473951,7.79842984649465e-05,0.0001533326107717478,0.0006175677056309039,0.09563040506401503,0.07175595343245904,0.023874451631555993,0.09563044336368846,0.07175595343245952,0.023874451631556156,0.37562559945613083,0.37562559945613083,0.12497719350716065,0.0,4.843879579956479,4.785421698967184,5.0196673010132145,4.8441505309135096,4.7861179182499995,5.0186587886605025,24801.64217379215,21081.395847723325,0.85,1.0667850788537414,0.6629816676725766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019272903356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26710091136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.587287073142,1535.762091436347,0.37562559945613083,0.12497719350716065,6.112874298809886,3.476908947136038
3499.0,-30.087664801209055,5.013325971409414,35.00616911850324,24.100928927678638,4.991849504292283,-26.579725747462604,-40.098246129322774,1.4839104505458292,-0.17790532363477496,-5.022189163774807,40.01214330834581,42282.01514131828,25752.845234455384,25752.845234455384,68034.86037577367,77358.65543913901,77358.65543913901,25752.845234455384,103111.50067359439,103111.50067359439,103111.50067359439,127913.10743995254,91559.72932277653,56483.120429458904,38974.00988146403,24801.606766358153,0.0,63775.616647822186,21081.365751404428,1535.7603455668304,0.0,0.8867618351147485,2.816499421238463,0.0014959135982669303,354349.3613622089,1555056.8788880687,4.3884850614942135,1555056.8788880687,4.3884850614942135,0.85,0.09563025858031948,4.027634451161993,1.2672126629343254,1.0,0.0,4.0276344511615,1.2848009311564392,1.285098139267455,3.1348315163009346,19322.94771733987,1970.3923069896316,4632.441516551485,4632.441516551485,5.559238069696453,5.013325971409414,-2.356613924035328,7.369939895444743,3.4769240984125322,3.4769240984125322,0.9934068852607235,0.0,0.0,0.00023131415276486628,1.0000118613144393,0.00023131140910750947,198.99463418277125,0.0,5.485228436388689e-07,1.5545137388725543,0.02902764840758315,7.7983452334576e-05,0.0001533307004302903,0.0006175600114738362,0.09563025858031841,0.07175581113376843,0.02387444744654998,0.0956302671628064,0.07175581113376923,0.023874447446550248,0.3756249326155562,0.3756249326155562,0.12497719757150777,0.0,4.843961735738333,4.785587953797631,5.019496117908147,4.844283840140008,4.786246777897247,5.018805168863423,24801.606766358153,21081.365751404428,0.85,1.0667848301878697,0.6629808908756687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019958808643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.259115977264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.582080490547,1535.7603455668304,0.3756249326155562,0.12497719757150777,6.112874298809886,3.4769240984125322
3500.0,-30.087778093700503,5.013302505725189,35.00616193102396,24.100899905338906,4.991845995249246,-26.57982807758496,-40.09833406945688,1.4838959791337218,-0.17778865607488115,-5.022178510316436,40.01212888655068,42281.889819715165,25752.815882107032,25752.815882107032,68034.7057018222,77358.55184561045,77358.55184561045,25752.815882107032,103111.36772771747,103111.36772771747,103111.36772771747,127912.92845310732,91559.67003574298,56483.03925191364,38974.03420425482,24801.560725389852,0.0,63775.59492964468,21081.326616581373,1535.7576702972965,0.0,0.8867619415846628,2.8164991307807266,0.0014959135982669303,354349.50853087544,1555056.2569037713,4.388481483580991,1555056.2569037713,4.388481483580991,0.85,0.09563010370573202,4.027634451161993,1.2672124035796148,1.0,0.0,4.027634451161953,1.2848010045227376,1.2850982091254877,3.1348313372919026,19322.935205286172,1970.3910311152304,4632.441516551485,4632.441516551485,5.559231733437647,5.013302505725189,-2.356596989440614,7.369899495165804,3.4769391952787423,3.4769391952787423,0.9934111986510692,0.0,0.0,0.00023131140910750947,1.0000118001018716,0.00023130867964152592,198.99472780812738,0.0,5.45973092041011e-07,1.547287742844225,0.029028194380675193,7.798267561719401e-05,0.00015332873349031546,0.0006175520893586302,0.09563010370573265,0.07175566228390841,0.02387444142182424,0.09563010219629021,0.07175566228390794,0.023874441421824082,0.37562426617702216,0.37562426617702216,0.1249772035494111,0.0,4.844043380739322,4.785770933841434,5.01927256676862,4.8443898542415695,4.786523050499795,5.018398629227022,24801.560725389852,21081.326616581373,0.85,1.0667827681870476,0.6629791516074335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206415333403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25188998124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.57688072462,1535.7576702972965,0.37562426617702216,0.1249772035494111,6.112874298809886,3.4769391952787423
3501.0,-30.087890849377416,5.013278995693101,35.00615474981713,24.100852792058163,4.991824101304797,-26.57993176315063,-40.098425921145804,1.483865015078038,-0.17756695060870697,-5.022181361929325,40.01211469429048,42281.783300746225,25752.821203850628,25752.821203850628,68034.60450459685,77358.44930032619,77358.44930032619,25752.821203850628,103111.27050417682,103111.27050417682,103111.27050417682,127912.79236279565,91559.60413696135,56482.96923107586,38974.038784317214,24801.521858618828,0.0,63775.56064293604,21081.293579826004,1535.7557179345195,0.0,0.886761978468688,2.8164958816866617,0.0014959135982669303,354349.4691382107,1555055.6448190573,4.388480244096323,1555055.6448190573,4.388480244096323,0.85,0.09562995656433015,4.027634451161993,1.2672122288448735,1.0,0.0,4.027634451159775,1.2848011550161598,1.2850983561467189,3.1348309700977306,19322.92129787599,1970.389612954066,4632.441516551485,4632.441516551485,5.559232882236521,5.013278995693101,-2.356589949834661,7.369868945527762,3.47695432641635,3.47695432641635,0.9934155218332429,0.0,0.0,0.00023130867964152592,1.0000117441999128,0.00023130596313805383,198.99482098993502,0.0,5.431493404586922e-07,1.5392852308599339,0.029028737530015652,7.798186435925695e-05,0.00015332681528226896,0.0006175443635178177,0.09562995656432621,0.07175551955795634,0.023874437006369868,0.09562987428414735,0.0717555195579593,0.023874437006370854,0.37562360118562016,0.37562360118562016,0.12497720776704323,0.0,4.844158731912557,4.785973024780844,5.019126637547004,4.844614411320606,4.786775984694884,5.0185374972957675,24801.521858618828,21081.293579826004,0.85,1.0667817549344045,0.6629778378189682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213207347041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24388746925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.571688938335,1535.7557179345195,0.37562360118562016,0.12497720776704323,6.112874298809886,3.47695432641635
3502.0,-30.088003058163274,5.0132557469250045,35.00614757055545,24.100818286556773,4.991822070519923,-26.580032969942884,-40.09851365173233,1.4838519822995486,-0.17757603108850617,-5.022169740335399,40.01210038853316,42281.66193925067,25752.78985217158,25752.78985217158,68034.45179142225,77358.31740776298,77358.31740776298,25752.78985217158,103111.10725993456,103111.10725993456,103111.10725993456,127912.5832287144,91559.5167120165,56482.89218605353,38974.027251069965,24801.475968779832,0.0,63775.503219849794,21081.25457346286,1535.7530253103648,0.0,0.8867620894470372,2.816497358250078,0.0014959135982669303,354349.62968090555,1555055.0278396176,4.388476514678331,1555055.0278396176,4.388476514678331,0.8500000000000001,0.0956298023493204,4.027634451161993,1.2672119876230137,1.0,0.0,4.027634451162031,1.2848012215961453,1.2850984192517572,3.1348308076469196,19322.902847541427,1970.387731543537,4632.441516551485,4632.441516551485,5.55922611438442,5.0132557469250045,-2.356572265434436,7.369828012359441,3.4769694050662125,3.4769694050662125,0.9934198300189179,0.0,0.0,0.00023130596313805383,1.0000116872482865,0.00023130325983942662,198.99491371986596,0.0,5.405701221472199e-07,1.5319757261652214,0.0290292781001378,7.79810895072499e-05,0.00015332487363080391,0.0006175365432554849,0.09562980234932308,0.07175537118892596,0.02387443116039713,0.0956297687197784,0.07175537118892394,0.02387443116039646,0.37562293863330476,0.37562293863330476,0.12497721513648734,0.0,4.844241381124846,4.78615309664724,5.018915864314124,4.844593709246908,4.786895415902791,5.018094879614637,24801.475968779832,21081.25457346286,0.85,1.066780320915553,0.6629765318118371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021996718406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23657796456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.566504129816,1535.7530253103648,0.37562293863330476,0.12497721513648734,6.112874298809886,3.4769694050662125
