time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3503.0,-30.088114732605824,5.0132325384396985,35.006140423402776,24.100775259453826,4.991807183075329,-26.580134981570463,-40.09860152201725,1.4838274320399616,-0.17743872244113845,-5.022168352689635,40.01208696525316,42281.543355732865,25752.785018236747,25752.785018236747,68034.32837396962,77358.20321080957,77358.20321080957,25752.785018236747,103110.98822904631,103110.98822904631,103110.98822904631,127912.42800680679,91559.44156167565,56482.81250146782,38974.0322891198,24801.43977776047,0.0,63775.47206688028,21081.2238110964,1535.7511267613077,0.0,0.886762145128047,2.8164957142762357,0.0014959135982669303,354349.64885008684,1555054.4489198732,4.388474643522967,1555054.4489198732,4.388474643522967,0.8499999999999999,0.0956296550170615,4.027634451161993,1.267211755742319,1.0,0.0,4.027634451160465,1.28480134203034,1.285098536240428,3.1348305137954022,19322.886987663747,1970.3861142860965,4632.441516551485,4632.441516551485,5.5592250708882816,5.0132325384396985,-2.3565620458109118,7.36979458425061,3.476984523347325,3.476984523347325,0.9934241495278071,0.0,0.0,0.00023130325983942662,1.000011631603416,0.00023130056944293298,198.99500600828856,0.0,5.379426770811905e-07,1.524529546848094,0.02902981604281488,7.79803134285377e-05,0.0001533229464108889,0.0006175287811181602,0.09562965501706197,0.07175522823652224,0.023874426780539734,0.0956296006852907,0.07175522823652188,0.023874426780539616,0.37562227683116217,0.37562227683116217,0.12497722099622487,0.0,4.844338567395596,4.786339116966701,5.018745471446437,4.84472963024848,4.78708583023564,5.018066540773418,24801.43977776047,21081.2238110964,0.85,1.0667789068283673,0.6629749962711826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226694240284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22913178524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.561326518828,1535.7511267613077,0.37562227683116217,0.12497722099622487,6.112874298809886,3.476984523347325
3504.0,-30.08822583753028,5.0132094728802405,35.0061332791172,24.10073139416056,4.9917977955835,-26.580235930470277,-40.09868918275458,1.483807888523489,-0.17744047742507973,-5.022162062535533,40.01207275445622,42281.426568719005,25752.767867134986,25752.767867134986,68034.19443585399,77358.06317360993,77358.06317360993,25752.767867134986,103110.83104074492,103110.83104074492,103110.83104074492,127912.22763379794,91559.34256807179,56482.73660067444,38974.0066304415,24801.396593053032,0.0,63775.40322349453,21081.187104095075,1535.7487106375404,0.0,0.8867622286199723,2.816496471900789,0.0014959135982669303,354349.73574338364,1555053.8360362435,4.38847183778457,1555053.8360362435,4.38847183778457,0.85,0.095629504157341,4.027634451161993,1.2672115310048686,1.0,0.0,4.027634451161745,1.2848014390151927,1.2850986297909095,3.1348302771587777,19322.866095856338,1970.383983914623,4632.441516551485,4632.441516551485,5.5592213684990135,5.0132094728802405,-2.3565482150785897,7.36975768795883,3.476999615032466,3.476999615032466,0.9934284614378475,0.0,0.0,0.00023130056944293298,1.0000115722947096,0.00023129789279555186,198.99509782613302,0.0,5.353754664167577e-07,1.5172540718250913,0.029030351418281298,7.79795392076843e-05,0.00015332103023524868,0.0006175210634631371,0.09562950415733912,0.07175508253099734,0.02387442162634177,0.09562948496357096,0.07175508253099876,0.023874421626342242,0.3756216161100786,0.3756216161100786,0.12497722795742379,0.0,4.844412847243518,4.786498529514063,5.018563308266437,4.844721585110449,4.7871481047466204,5.017846621896183,24801.396593053032,21081.187104095075,0.85,1.0667779582268566,0.6629738807067667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023338926787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22185631022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.556155872222,1535.7487106375404,0.3756216161100786,0.12497722795742379,6.112874298809886,3.476999615032466
3505.0,-30.088336378406282,5.013186636291425,35.00612617904105,24.100707296188943,4.99179614259238,-26.580335598193162,-40.09877670379353,1.483795362379323,-0.17727821026079482,-5.022151513404369,40.01205975357874,42281.31142052038,25752.74039065782,25752.74039065782,68034.0518111782,77357.97197696695,77357.97197696695,25752.74039065782,103110.71236762477,103110.71236762477,103110.71236762477,127912.07119821801,91559.29531851214,56482.6652436979,38974.033416460275,24801.35883059323,0.0,63775.3922470535,21081.155006004246,1535.7465124257749,0.0,0.8867623294122329,2.8164955694954994,0.0014959135982669303,354349.8814709777,1555053.2753342143,4.388468450670493,1555053.2753342143,4.388468450670493,0.85,0.09562935276217849,4.027634451161993,1.2672113287961113,1.0,0.0,4.027634451162627,1.2848015031427475,1.2850986904941581,3.134830120691806,19322.85612421512,1970.382967090201,4632.441516551485,4632.441516551485,5.559215437182433,5.013186636291425,-2.3565311914601867,7.369717827751612,3.4770147111527625,3.4770147111527625,0.993432774615075,0.0,0.0,0.00023129789279555186,1.0000115135555405,0.0002312952297650777,198.99518917791835,0.0,5.326397074511142e-07,1.5095009309164578,0.02903088405798875,7.797876622773877e-05,0.0001533191265678131,0.00061751339618659,0.09562935276218049,0.07175493638623538,0.0238744163759451,0.09562932831309648,0.07175493638623388,0.0238744163759446,0.3756209547636509,0.3756209547636509,0.12497723497213098,0.0,4.844500998590945,4.78669056252312,5.018338610495562,4.844873303143572,4.787478693689934,5.017459887716598,24801.35883059323,21081.155006004246,0.85,1.066775905471933,0.6629721892847131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240050157964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21410316931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.550992912484,1535.7465124257749,0.3756209547636509,0.12497723497213098,6.112874298809886,3.4770147111527625
3506.0,-30.088446401421972,5.013163915702165,35.00611912731869,24.100668529886775,4.991787596463056,-26.580435489142314,-40.09886422483248,1.4837766841833722,-0.17720465000456898,-5.022146085232507,40.01204696183129,42281.19862516335,25752.726470711146,25752.726470711146,68033.9250958745,77357.84921022264,77357.84921022264,25752.726470711146,103110.57568093379,103110.57568093379,103110.57568093379,127911.9001415344,91559.21349909325,56482.593252545346,38974.02249616434,24801.32446060061,0.0,63775.346956764944,21081.125791510516,1535.7446232267062,0.0,0.8867624033762059,2.8164952358429636,0.0014959135982669303,354349.95645673753,1555052.7236516965,4.38846596511873,1555052.7236516965,4.38846596511873,0.85,0.09562920431028134,4.027634451161993,1.2672110903216525,1.0,0.0,4.027634451164013,1.2848015960229384,1.2850987799741893,3.1348298940703407,19322.838856881925,1970.3812063122398,4632.441516551485,4632.441516551485,5.559212432299021,5.013163915702165,-2.3565178667516076,7.369681782453773,3.4770298379032702,3.4770298379032702,0.9934370965437915,0.0,0.0,0.0002312952297650777,1.000011459627045,0.00023129257923838135,198.99528010181376,0.0,5.299302529939842e-07,1.5018223369849513,0.029031413988241744,7.797799325487711e-05,0.00015331723651020057,0.0006175057837254351,0.09562920431028255,0.07175479290668559,0.023874411403596956,0.09562920732239291,0.07175479290668468,0.023874411403596658,0.3756202950021977,0.3756202950021977,0.1249772393277708,0.0,4.844587088267986,4.78687537737278,5.018127370627326,4.844941435227952,4.787624928232788,5.017292738296817,24801.32446060061,21081.125791510516,0.85,1.0667746761455732,0.6629708914610364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246677238384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20642457538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.545837549016,1535.7446232267062,0.3756202950021977,0.1249772393277708,6.112874298809886,3.4770298379032702
3507.0,-30.08855592850745,5.013141168455065,35.006112062536204,24.100621102284663,4.99176708113654,-26.580536130618334,-40.09895185064522,1.4837472832473466,-0.17701684611802193,-5.022147359439981,40.01203247797936,42281.0884098317,25752.72966965202,25752.72966965202,68033.81807948372,77357.73997853942,77357.73997853942,25752.72966965202,103110.46964819144,103110.46964819144,103110.46964819144,127911.75219631263,91559.14016907277,56482.51880180697,38974.02374140644,24801.282548121188,0.0,63775.30628952762,21081.09016590301,1535.7424564029693,0.0,0.8867624493468135,2.8164926168748132,0.0014959135982669303,354349.938854601,1555052.09899227,4.388464420281298,1555052.09899227,4.388464420281298,0.85,0.09562905676902572,4.027634451161993,1.2672108903108166,1.0,0.0,4.027634451161298,1.2848017390408384,1.2850989196195917,3.134829545116277,19322.823381168284,1970.3796282286291,4632.441516551485,4632.441516551485,5.5592131228508315,5.013141168455065,-2.356509474423432,7.369650642878497,3.4770449615859955,3.4770449615859955,0.9934414175959987,0.0,0.0,0.00023129257923838135,1.0000114079825966,0.0002312899406867632,198.9953706159413,0.0,5.274423023563887e-07,1.4947714848780056,0.029031941430544102,7.797721936376541e-05,0.00015331535987461595,0.0006174982253233023,0.09562905676902422,0.0717546503654982,0.023874406403526022,0.095628988431656,0.07175465036549933,0.023874406403526397,0.3756196361988443,0.3756196361988443,0.12497724222280432,0.0,4.844696318253682,4.787068612597295,5.017983560237781,4.845130513321976,4.787839139649634,5.0174058958403975,24801.282548121188,21081.09016590301,0.85,1.0667736783673492,0.6629695860319932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253273278096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19937372327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.540688875322,1535.7424564029693,0.3756196361988443,0.12497724222280432,6.112874298809886,3.4770449615859955
3508.0,-30.08866489605539,5.013118641989307,35.00610499348682,24.10058684125545,4.9917631712708115,-26.580634607766505,-40.09903535535557,1.483732882981906,-0.17697767618983562,-5.022136911465227,40.012018224132675,42280.96359920578,25752.703175891074,25752.703175891074,68033.66677509685,77357.61668109577,77357.61668109577,25752.703175891074,103110.31985698684,103110.31985698684,103110.31985698684,127911.55680768349,91559.05927022516,56482.436235173205,38974.02559450217,24801.236950696642,0.0,63775.26254519881,21081.051408092146,1535.7398062523835,0.0,0.8867625541619566,2.8164933217505297,0.0014959135982669303,354350.08318486717,1555051.484252695,4.388460897979845,1555051.484252695,4.388460897979845,0.85,0.09562890394256232,4.027634451161993,1.267210671068169,1.0,0.0,4.027634451160187,1.2848018118573377,1.2850989890627413,3.1348293674489427,19322.806308114286,1970.3778872616324,4632.441516551485,4632.441516551485,5.559207403672111,5.013118641989307,-2.356492461775314,7.369611103764621,3.477060039359291,3.477060039359291,0.993445725531226,0.0,0.0,0.0002312899406867632,1.0000113497128231,0.00023128731564215106,198.99546066773436,0.0,5.250595571399737e-07,1.4880187849346853,0.029032466490101244,7.79764818758942e-05,0.00015331345881086902,0.0006174905685334612,0.0956289039425584,0.07175450352671765,0.02387440041584074,0.09562885864577107,0.0717545035267206,0.02387440041584172,0.3756189787960168,0.3756189787960168,0.12497724789924793,0.0,4.844784999146555,4.787250324093407,5.017792046000409,4.845159235275389,4.787996977442106,5.017045864183956,24801.236950696642,21081.051408092146,0.85,1.0667720376200729,0.6629680837337268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259839591751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19262102333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.53554646933,1535.7398062523835,0.3756189787960168,0.12497724789924793,6.112874298809886,3.477060039359291
3509.0,-30.088773399565966,5.013096170472638,35.0060979499334,24.100543499831133,4.991749949938989,-26.58073359846961,-40.09912273669613,1.4837101488426774,-0.17687967066063948,-5.0221341202304215,40.01200482865857,42280.856766358214,25752.696582000255,25752.696582000255,68033.55334835847,77357.49445304589,77357.49445304589,25752.696582000255,103110.19103504614,103110.19103504614,103110.19103504614,127911.39087217777,91558.97548357109,56482.36771545595,38974.00863123905,24801.199837131626,0.0,63775.20846837068,21081.019861561883,1535.7378194513701,0.0,0.8867626168877868,2.8164923586428015,0.0014959135982669303,354350.1217435116,1555050.906533158,4.388458790085436,1555050.906533158,4.388458790085436,0.8500000000000001,0.09562875664695916,4.027634451161993,1.267210410065018,1.0,0.0,4.027634451161613,1.284801923633798,1.2850990974922178,3.134829094721977,19322.788625611865,1970.376084148192,4632.441516551485,4632.441516551485,5.5592059802562295,5.013096170472638,-2.3564810284028903,7.369577198875528,3.477075145822879,3.477075145822879,0.9934500416636797,0.0,0.0,0.00023128731564215106,1.0000113013899672,0.00023128470180354253,198.9955503361142,0.0,5.223719618692091e-07,1.4804021399373386,0.029032988862063114,7.79757101577234e-05,0.00015331160548442767,0.0006174831040120369,0.09562875664696359,0.07175436097386513,0.023874395673098462,0.09562870899367604,0.07175436097386181,0.023874395673097355,0.37561832194332734,0.37561832194332734,0.12497725281091256,0.0,4.844877891759154,4.7874273605766575,5.017631481955618,4.845254449569779,4.788140799151677,5.016994536206823,24801.199837131626,21081.019861561883,0.85,1.0667711636270027,0.6629669707364015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026637236592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.185004378334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.530411621834,1535.7378194513701,0.37561832194332734,0.12497725281091256,6.112874298809886,3.477075145822879
3510.0,-30.088881342440942,5.01307400964954,35.006090951372386,24.100518389046215,4.991754559761434,-26.580830301297166,-40.0992059969343,1.4837035186176086,-0.17686909438884868,-5.022119091136347,40.01199205205022,42280.73526919254,25752.659298771705,25752.659298771705,68033.39456796425,77357.37369981426,77357.37369981426,25752.659298771705,103110.03299858596,103110.03299858596,103110.03299858596,127911.19410033154,91558.90016435832,56482.29149741112,38974.009629941334,24801.161101745583,0.0,63775.170731686914,21080.986936483747,1535.7354572536392,0.0,0.8867627396749982,2.8164939745736843,0.0014959135982669303,354350.3293583102,1555050.3555041936,4.388454663835702,1555050.3555041936,4.388454663835702,0.8500000000000001,0.0956286038700649,4.027634451161993,1.267210200163536,1.0,0.0,4.027634451163381,1.2848019600491813,1.2850991305575843,3.1348290058709267,19322.772730095116,1970.3744632565777,4632.441516551485,4632.441516551485,5.559197931967133,5.01307400964954,-2.3564605468279556,7.369534556477496,3.477090231318666,3.477090231318666,0.9934543518053331,0.0,0.0,0.00023128470180354253,1.0000112430055428,0.00023128210149759342,198.99563954124991,0.0,5.201422523938436e-07,1.4740831432841528,0.02903350900431551,7.797497484210321e-05,0.0001533097269614393,0.0006174755380081316,0.09562860387006353,0.07175421415827264,0.023874389711790893,0.09562863000942111,0.07175421415827367,0.023874389711791236,0.3756176653682718,0.3756176653682718,0.12497725886072289,0.0,4.84494667175619,4.787598791094069,5.017391128158522,4.845249996747498,4.788313004805502,5.016458302773742,24801.161101745583,21080.986936483747,0.85,1.0667693051609757,0.6629654579377741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027287732591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17868538168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.525282438304,1535.7354572536392,0.3756176653682718,0.12497725886072289,6.112874298809886,3.477090231318666
3511.0,-30.088988718469054,5.013051689370755,35.00608396172199,24.100466805417113,4.991727022942956,-26.580929708768622,-40.09929341319946,1.4836680132425053,-0.1765912181206204,-5.022126121908979,40.01197831446611,42280.633524814366,25752.678433454268,25752.678433454268,68033.31195826863,77357.27597042893,77357.27597042893,25752.678433454268,103109.9544038832,103109.9544038832,103109.9544038832,127911.08032258341,91558.83462547934,56482.22178693404,38974.01426505034,24801.125918700218,0.0,63775.140183750555,21080.957030895184,1535.7338093264839,0.0,0.8867627536361069,2.8164894986749416,0.0014959135982669303,354350.23223385186,1555049.763030475,4.388454194674344,1555049.763030475,4.388454194674344,0.85,0.09562846093508025,4.027634451161993,1.2672100105928257,1.0,0.0,4.027634451163093,1.2848021315214806,1.285099298728492,3.1348285874902873,19322.758898639502,1970.3730528406238,4632.441516551485,4632.441516551485,5.559202062549785,5.013051689370755,-2.356456250626666,7.369507939997421,3.477105373087819,3.477105373087819,0.9934586780250912,0.0,0.0,0.00023128210149759342,1.0000111839740111,0.00023127951487350977,198.99572827800753,0.0,5.174495453452351e-07,1.4664520115083963,0.029034026453860853,7.797420282928808e-05,0.00015330789866830534,0.0006174681743117184,0.09562846093507671,0.07175407530617389,0.02387438562890281,0.09562837692993546,0.07175407530617656,0.023874385628903694,0.37561700879325244,0.37561700879325244,0.12497726087342877,0.0,4.845067046664326,4.787796154774924,5.017279579143349,4.845534903788348,4.7885722830559985,5.01682001018338,24801.125918700218,21080.957030895184,0.85,1.066768520809979,0.662964180133424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279348680412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.171054249906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.52016086939,1535.7338093264839,0.37561700879325244,0.12497726087342877,6.112874298809886,3.477105373087819
3512.0,-30.0890955509064,5.013029662992141,35.00607695447501,24.10043697981166,4.991727932125651,-26.58102578205443,-40.09937656866384,1.4836581632736583,-0.1765839045182247,-5.022111787380443,40.011963822626754,42280.51640301103,25752.64316543369,25752.64316543369,68033.15956844472,77357.15121167757,77357.15121167757,25752.64316543369,103109.79437711126,103109.79437711126,103109.79437711126,127910.87123862193,91558.75335466591,56482.148002880436,38974.005946428304,24801.076861510664,0.0,63775.08280793897,21080.915332284065,1535.7308694143987,0.0,0.8867628790994048,2.8164910764086937,0.0014959135982669303,354350.43025383493,1555049.138027467,4.3884499784959345,1555049.138027467,4.3884499784959345,0.85,0.09562830621964147,4.027634451161993,1.267209764425643,1.0,0.0,4.027634451161811,1.2848021829434102,1.2850993468388419,3.1348284620243305,19322.7417470851,1970.3713038688136,4632.441516551485,4632.441516551485,5.559194449281394,5.013029662992141,-2.356436272919821,7.369465935911961,3.4771204298198013,3.4771204298198013,0.9934629799485146,0.0,0.0,0.00023127951487350977,1.0000111273646315,0.0002312769413706523,198.99581656560488,0.0,5.147271433075271e-07,1.4587367241335318,0.02903454118100416,7.797346845210181e-05,0.00015330604642140798,0.0006174607141383025,0.09562830621964236,0.0717539270610485,0.023874379158593865,0.09562826096367281,0.07175392706104783,0.02387437915859364,0.3756163539058277,0.3756163539058277,0.12497726731037198,0.0,4.8451538361797475,4.787977113213742,5.0170827547133285,4.8455278828622,4.78872812223301,5.016322724700615,24801.076861510664,21080.915332284065,0.85,1.0667670910491658,0.6629629400927691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285786056977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16333896253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.515047058212,1535.7308694143987,0.3756163539058277,0.12497726731037198,6.112874298809886,3.4771204298198013
3513.0,-30.089201875345367,5.013007661646274,35.00606998414645,24.100388504471653,4.991713911897868,-26.5811228912056,-40.09945986382661,1.4836349277580747,-0.17655035124090546,-5.022109923259335,40.01195088346167,42280.40208565554,25752.640161504085,25752.640161504085,68033.04224715962,77357.01129255834,77357.01129255834,25752.640161504085,103109.65145406242,103109.65145406242,103109.65145406242,127910.6941049891,91558.6506738571,56482.07078346544,38973.97765599074,24801.042650926687,0.0,63775.02030691743,21080.886253287685,1535.7290675444012,0.0,0.8867629354525511,2.8164908527717754,0.0014959135982669303,354350.4560051749,1555048.579988245,4.388448084755774,1555048.579988245,4.388448084755774,0.85,0.0956281605905028,4.027634451161993,1.2672095528757197,1.0,0.0,4.027634451163194,1.284802296959057,1.285099457574245,3.1348281838340633,19322.720077122605,1970.3690941476045,4632.441516551485,4632.441516551485,5.559193800826449,5.013007661646274,-2.356425394245532,7.369433055891806,3.477135538011204,3.477135538011204,0.9934672965746297,0.0,0.0,0.0002312769413706523,1.000011074462336,0.00023127438013124024,198.99590443345514,0.0,5.121163025592958e-07,1.4513376014530444,0.02903505329730672,7.797273284759751e-05,0.00015330420852305477,0.0006174533117555774,0.09562816059050236,0.07175378590183673,0.023874374688665635,0.09562814724719239,0.07175378590183706,0.023874374688665746,0.375615699504803,0.375615699504803,0.12497727203896389,0.0,4.845234337033332,4.788134774567254,5.016930814814657,4.845559572018431,4.78876895487025,5.01632660199698,24801.042650926687,21080.886253287685,0.85,1.0667662968941516,0.6629617973021571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292190849748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.155939839846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.509940557768,1535.7290675444012,0.375615699504803,0.12497727203896389,6.112874298809886,3.477135538011204
3514.0,-30.089307694270897,5.0129859820602105,35.006063056227894,24.10036314921456,4.99171979070059,-26.581217555262636,-40.099539037886984,1.4836296516923424,-0.17656849712199119,-5.02209390624384,40.01193817808435,42280.272768436575,25752.601550327567,25752.601550327567,68032.87431876414,77356.88444227891,77356.88444227891,25752.601550327567,103109.48599260648,103109.48599260648,103109.48599260648,127910.4896398146,91558.56891414963,56481.98641713825,38973.98055223486,24801.003647208105,0.0,63774.984199442966,21080.85310012689,1535.7266653823783,0.0,0.8867630630110256,2.8164929618454684,0.0014959135982669303,354350.67726747703,1555048.032031947,4.388443798170418,1555048.032031947,4.388443798170418,0.85,0.09562800760756268,4.027634451161993,1.2672092797840016,1.0,0.0,4.027634451162356,1.2848023269307574,1.2850994842620198,3.1348281107052016,19322.702822391027,1970.3673346546504,4632.441516551485,4632.441516551485,5.5591854658747,5.0129859820602105,-2.3564040664911627,7.369390048551374,3.477150617043521,3.477150617043521,0.9934716048695774,0.0,0.0,0.00023127438013124024,1.000011021818728,0.00023127183109504106,198.99599188361069,0.0,5.096761532705872e-07,1.444422218368844,0.02903556297345999,7.79720336437289e-05,0.00015330234648751133,0.0006174458121570734,0.09562800760756549,0.07175363900608518,0.0238743686014803,0.09562808303220918,0.07175363900608309,0.0238743686014796,0.3756150442001809,0.3756150442001809,0.12497727799265337,0.0,4.84528653504492,4.7882833802015625,5.016692667218933,4.845525409121876,4.788908167132661,5.015770545426108,24801.003647208105,21080.85310012689,0.85,1.0667642677261278,0.6629601449404336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029856519249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14902445676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.504840673144,1535.7266653823783,0.3756150442001809,0.12497727799265337,6.112874298809886,3.477150617043521
3515.0,-30.089413091114164,5.012964225367649,35.00605615877605,24.100320890452736,4.991699319896926,-26.58131447454644,-40.09962606998158,1.483600703329171,-0.17628362581399415,-5.022096527127963,40.0119252096527,42280.177988467585,25752.61080310731,25752.61080310731,68032.78879157489,77356.79601235356,77356.79601235356,25752.61080310731,103109.40681546087,103109.40681546087,103109.40681546087,127910.3778001452,91558.51473665616,56481.92577292819,38973.98773747552,24800.970984684336,0.0,63774.95872215986,21080.825336981685,1535.7250604879762,0.0,0.8867630966370624,2.816488908921114,0.0014959135982669303,354350.64106204454,1555047.4727308194,4.388442668172118,1555047.4727308194,4.388442668172118,0.85,0.09562786340667358,4.027634451161993,1.2672091605467721,1.0,0.0,4.027634451160937,1.2848024676219878,1.2850996217106117,3.134827767428445,19322.691388664854,1970.3661687390552,4632.441516551485,4632.441516551485,5.559187463261975,5.012964225367649,-2.356396384954901,7.36936061032255,3.4771657564711362,3.4771657564711362,0.9934759304203247,0.0,0.0,0.00023127183109504106,1.000010977865021,0.00023126929225196719,198.99607898501935,0.0,5.072479868041881e-07,1.4375407946030692,0.029036070221446796,7.797126505048718e-05,0.00015330056604455388,0.0006174386411836796,0.09562786340667129,0.07175349926789708,0.023874364138774203,0.09562784911496837,0.0717534992678988,0.02387436413877478,0.375614387728408,0.375614387728408,0.12497727959519404,0.0,4.845392862972631,4.788472212214231,5.016550484268464,4.845812901313991,4.789222573399854,5.015976768135829,24800.970984684336,21080.825336981685,0.85,1.0667633528069311,0.6629589236217962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304909234092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.142143033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.499747371492,1535.7250604879762,0.375614387728408,0.12497727959519404,6.112874298809886,3.4771657564711362
3516.0,-30.08951787481186,5.012942752023436,35.006049266574735,24.100296128913783,4.991701388334117,-26.581408587789085,-40.099708911124594,1.483592101311412,-0.17620885261897,-5.022082099042751,40.01191156767996,42280.06845822302,25752.57680130558,25752.57680130558,68032.6452595286,77356.6869667184,77356.6869667184,25752.57680130558,103109.26376802397,103109.26376802397,103109.26376802397,127910.1905396298,91558.4488211456,56481.85920346038,38973.98846409469,24800.92677160582,0.0,63774.91523570051,21080.787755864945,1535.722397060251,0.0,0.8867632194983586,2.816489610295041,0.0014959135982669303,354350.840374619,1555046.884381446,4.388438539435813,1555046.884381446,4.388438539435813,0.8499999999999999,0.09562770948373633,4.027634451161993,1.2672088945982978,1.0,0.0,4.027634451160593,1.2848025131070564,1.2850996639441186,3.134827656448077,19322.677477724163,1970.364750217879,4632.441516551485,4632.441516551485,5.559180123330837,5.012942752023436,-2.3563761685344224,7.369318920557859,3.477180836505647,3.477180836505647,0.9934802390016134,0.0,0.0,0.00023126929225196719,1.0000109140103997,0.0002312667682040539,198.99616557978285,0.0,5.052198168585121e-07,1.4317929609770232,0.029036575441263653,7.797053347466214e-05,0.00015329875877730505,0.0006174313621718458,0.09562770948373782,0.07175335199867647,0.023874357485061348,0.09562772032921586,0.07175335199867536,0.023874357485060976,0.37561373286238525,0.37561373286238525,0.12497728337990573,0.0,4.845483525302939,4.788664236756858,5.01633590142535,4.845873246423764,4.78945968799394,5.015505015713529,24800.92677160582,21080.787755864945,0.85,1.0667618296016905,0.6629576582260213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311227976337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13639519937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.494658998256,1535.722397060251,0.37561373286238525,0.12497728337990573,6.112874298809886,3.477180836505647
3517.0,-30.08962212908954,5.0129211686083135,35.00604238166338,24.10023857317867,4.991677983128917,-26.581504772051538,-40.09978825980795,1.48356062609093,-0.17611580320379971,-5.022086103818002,40.01189799561254,42279.94676971589,25752.590009814714,25752.590009814714,68032.53677953061,77356.54835246173,77356.54835246173,25752.590009814714,103109.13836227644,103109.13836227644,103109.13836227644,127910.02929118027,91558.34281012889,56481.769971934125,38973.9698202164,24800.89092890383,0.0,63774.86074912023,21080.757289568257,1535.720635661813,0.0,0.8867632482652622,2.8164879187731158,0.0014959135982669303,354350.78505181026,1555046.299047112,4.388437572728239,1555046.299047112,4.388437572728239,0.85,0.0956275655944119,4.027634451161993,1.26720863963943,1.0,0.0,4.027634451161713,1.284802665567978,1.285099813197229,3.134827284454208,19322.655104947957,1970.3624688296163,4632.441516551485,4632.441516551485,5.559182974637021,5.0129211686083135,-2.3563694678163283,7.369290636424642,3.4771959657557554,3.4771959657557554,0.9934845616445015,0.0,0.0,0.0002312667682040539,1.0000108588763237,0.00023126425693408977,198.99625173709202,0.0,5.022758564817595e-07,1.4234497772693064,0.029037077717120136,7.796983274693953e-05,0.00015329693545711436,0.0006174240185046303,0.0956275655944079,0.07175321272753066,0.023874352866877238,0.09562755631924402,0.07175321272753367,0.02387435286687824,0.3756130796005308,0.3756130796005308,0.12497728442330544,0.0,4.845582459550826,4.788832530355364,5.0162258745583586,4.845970300614226,4.78949811407341,5.015778150137692,24800.89092890383,21080.757289568257,0.85,1.066761040014801,0.6629563165341625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317509964544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.128052015665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.489579395142,1535.720635661813,0.3756130796005308,0.12497728442330544,6.112874298809886,3.4771959657557554
3518.0,-30.08972591929347,5.012899859855013,35.00603548860818,24.100213951338105,4.99167905374307,-26.581598090762125,-40.09987096125258,1.483551225211716,-0.17601930556406842,-5.022071947557654,40.01188398858254,42279.84100834813,25752.557050396066,25752.557050396066,68032.39805874419,77356.443920936,77356.443920936,25752.557050396066,103109.00097133206,103109.00097133206,103109.00097133206,127909.845452541,91558.28070400214,56481.70640772747,38973.97144030519,24800.844481208944,0.0,63774.815921514135,21080.717809027603,1535.7178501165226,0.0,0.8867633710647532,2.8164883026679894,0.0014959135982669303,354350.98060940066,1555045.69495394,4.388433446069842,1555045.69495394,4.388433446069842,0.85,0.09562741178566342,4.027634451161993,1.2672084747953338,1.0,0.0,4.027634451162337,1.2848027147333891,1.2850998591473568,3.1348271644941006,19322.64199794722,1970.3611322875008,4632.441516551485,4632.441516551485,5.55917585972396,5.012899859855013,-2.3563494276703527,7.369249287525365,3.4772110260122324,3.4772110260122324,0.9934888645749236,0.0,0.0,0.00023126425693408977,1.000010810548465,0.000231261756867659,198.99633751094908,0.0,4.997333099639704e-07,1.4162442004378921,0.029037577450430098,7.796910241719893e-05,0.00015329515451689083,0.0006174168455284306,0.09562741178566368,0.07175306543776835,0.023874346347895325,0.09562740914335184,0.07175306543776816,0.023874346347895262,0.3756124263103501,0.3756124263103501,0.12497728947366289,0.0,4.845671184836021,4.789012627371619,5.0160394120150045,4.8460526419935945,4.789759853141959,5.015320489858482,24800.844481208944,21080.717809027603,0.85,1.0667596146803424,0.6629551241728512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032376021814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12084643883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.484506905284,1535.7178501165226,0.3756124263103501,0.12497728947366289,6.112874298809886,3.4772110260122324
3519.0,-30.089829177824708,5.01287856580406,35.00602862774866,24.100170644838386,4.991665155437481,-26.58169242797073,-40.09995006546376,1.4835284055834648,-0.1758974565494782,-5.022069862200809,40.011871140241006,42279.72246518177,25752.555286114282,25752.555286114282,68032.27775129605,77356.32451243175,77356.32451243175,25752.555286114282,103108.87979854603,103108.87979854603,103108.87979854603,127909.69007547965,91558.19734568696,56481.62376787816,38973.97064200977,24800.81027693363,0.0,63774.780918943405,21080.688735393585,1535.7160438419205,0.0,0.8867634282151126,2.8164869435337634,0.0014959135982669303,354351.009416971,1555045.1408326733,4.388431525540892,1555045.1408326733,4.388431525540892,0.85,0.09562726631913326,4.027634451161993,1.2672082148911432,1.0,0.0,4.027634451162498,1.2848028266518559,1.285099967879448,3.1348268914210324,19322.624405842285,1970.3593383920388,4632.441516551485,4632.441516551485,5.559175478870412,5.01287856580406,-2.356338200457569,7.369216766261629,3.477226133152667,3.477226133152667,0.993493180900762,0.0,0.0,0.000231261756867659,1.0000107551794897,0.00023125926963270548,198.9964228454882,0.0,4.975040632552868e-07,1.4099265152654827,0.029038074954493353,7.79684038602529e-05,0.00015329335300740611,0.0006174095897067658,0.09562726631913239,0.07175292466164551,0.02387434165748688,0.09562725668545549,0.07175292466164616,0.023874341657487096,0.37561177382577804,0.37561177382577804,0.1249772930191376,0.0,4.8457706976498685,4.789191308064744,5.015900454854545,4.846172405651316,4.789909985486986,5.0153485935827575,24800.81027693363,21080.688735393585,0.85,1.0667583137253556,0.6629536292554031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032998265468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.114528753664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.479440237228,1535.7160438419205,0.37561177382577804,0.1249772930191376,6.112874298809886,3.477226133152667
3520.0,-30.089931914443536,5.012857499407758,35.006021786143656,24.100146197620802,4.991664772427007,-26.581784943731073,-40.100032662134595,1.4835178017145652,-0.17576167084297367,-5.022057638435071,40.011857979348704,42279.62073316848,25752.5279675562,25752.5279675562,68032.14870072468,77356.22682842443,77356.22682842443,25752.5279675562,103108.75479598064,103108.75479598064,103108.75479598064,127909.52442608892,91558.14097307237,56481.56320308168,38973.97529998965,24800.76963010828,0.0,63774.744930097935,21080.654185592037,1535.7136357220165,0.0,0.8867635381116916,2.8164865850151966,0.0014959135982669303,354351.17827874864,1555044.5732319208,4.388427832483888,1555044.5732319208,4.388427832483888,0.85,0.09562711520681916,4.027634451161993,1.2672079813620076,1.0,0.0,4.027634451161721,1.284802881395526,1.2851000194400057,3.1348267578504037,19322.612508853374,1970.3581252367908,4632.441516551485,4632.441516551485,5.559169581643652,5.012857499407758,-2.3563194992914758,7.369176998699234,3.4772412092137217,3.4772412092137217,0.9934974883467776,0.0,0.0,0.00023125926963270548,1.0000107008269898,0.00023125679499375203,198.99650774877458,0.0,4.949508585292435e-07,1.402690733071876,0.02903856990535188,7.796767446811552e-05,0.00015329159516458995,0.0006174025097584796,0.0956271152068209,0.07175277945893808,0.023874335747882825,0.09562710641304274,0.07175277945893677,0.023874335747882384,0.37561112201983404,0.37561112201983404,0.12497729811839096,0.0,4.845871173409023,4.789388154766186,5.015710706484072,4.846295967592084,4.790198716211705,5.014974965170381,24800.76963010828,21080.654185592037,0.85,1.0667568921724921,0.6629524081908947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336173221404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.107292971465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.474380760677,1535.7136357220165,0.37561112201983404,0.12497729811839096,6.112874298809886,3.4772412092137217
3521.0,-30.090034135741988,5.01283648691821,35.00601497857505,24.10010240217673,4.991653925472648,-26.58187804212855,-40.1001115218736,1.4834978318591674,-0.17571397439201064,-5.022053435631073,40.011845287520494,42279.50588170194,25752.521498745846,25752.521498745846,68032.02738044778,77356.09303500154,77356.09303500154,25752.521498745846,103108.61453374739,103108.61453374739,103108.61453374739,127909.34978456267,91558.04404654902,56481.485076159595,38973.95441154381,24800.73525081528,0.0,63774.68966235909,21080.624963192986,1535.7117681288034,0.0,0.8867636054749775,2.8164864484607826,0.0014959135982669303,354351.2363372185,1555044.025861035,4.3884255687517255,1555044.025861035,4.3884255687517255,0.8499999999999999,0.09562696921809992,4.027634451161993,1.267207763767801,1.0,0.0,4.027634451161334,1.2848029799295744,1.2851001148172534,3.13482651743442,19322.59205328675,1970.3560393494977,4632.441516551485,4632.441516551485,5.559168185228753,5.01283648691821,-2.3563066404381217,7.369143127356331,3.4772563184605105,3.4772563184605105,0.9935018052744315,0.0,0.0,0.00023125679499375203,1.0000106471609735,0.00023125433279164498,198.9965922262549,0.0,4.924445096742882e-07,1.3955877404169328,0.029039062349861554,7.796697808184768e-05,0.00015328981691190436,0.0006173953476067003,0.0956269692180999,0.07175263846158854,0.02387433075651136,0.09562699274814083,0.07175263846158855,0.023874330756511363,0.37561047197798414,0.37561047197798414,0.12497730128669575,0.0,4.845963295632771,4.789563183130383,5.0155531167640675,4.84633946123904,4.79027126531895,5.014930753022156,24800.73525081528,21080.624963192986,0.85,1.0667559143075132,0.6629511818174479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342332503386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10018997881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.469328297819,1535.7117681288034,0.37561047197798414,0.12497730128669575,6.112874298809886,3.4772563184605105
3522.0,-30.09013592468674,5.01281560295014,35.006008178749745,24.100068490393483,4.991646913610362,-26.58197036776197,-40.10019408361984,1.4834813566855944,-0.17558894823872606,-5.022045643877681,40.01183189792124,42279.40809157268,25752.5060761683,25752.5060761683,68031.91416774098,77355.98380284155,77355.98380284155,25752.5060761683,103108.48987900985,103108.48987900985,103108.48987900985,127909.18482161549,91557.97305968622,56481.42541185141,38973.94183092757,24800.69494260564,0.0,63774.63677353322,21080.590701214795,1535.7094795674009,0.0,0.8867636936365895,2.8164857139109403,0.0014959135982669303,354351.3439742533,1555043.4483969626,4.388422606095577,1555043.4483969626,4.388422606095577,0.85,0.09562682024505677,4.027634451161993,1.267207578043453,1.0,0.0,4.027634451159446,1.2848030620889719,1.285100193832042,3.1348263169714343,19322.577072077776,1970.3545116913297,4632.441516551485,4632.441516551485,5.559164855974084,5.01281560295014,-2.3562911311724943,7.369106734122635,3.4772714088585097,3.4772714088585097,0.9935061168167171,0.0,0.0,0.00023125433279164498,1.0000106021365314,0.00023125188102762921,198.99667634649344,0.0,4.899698286752571e-07,1.3885744944656786,0.02903955231969023,7.796624901044644e-05,0.00015328808378119855,0.0006173883671897612,0.09562682024506042,0.0717524951953511,0.02387432504970932,0.0956268348094185,0.07175249519534836,0.02387432504970841,0.3756098221549948,0.3756098221549948,0.1249773047347009,0.0,4.846059078374367,4.78974510195718,5.015389471642777,4.846456695638949,4.790487549834268,5.014749712802313,24800.69494260564,21080.590701214795,0.85,1.0667550237773296,0.6629501982380375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348460895751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09317673286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.464282733992,1535.7094795674009,0.3756098221549948,0.1249773047347009,6.112874298809886,3.4772714088585097
3523.0,-30.090237041942263,5.012794856900991,35.00600140415129,24.100039607752137,4.991641459435377,-26.582061933055286,-40.10026896195484,1.4834663505483787,-0.1754129894556513,-5.022037269400899,40.01181903305625,42279.28136497151,25752.489525897927,25752.489525897927,68031.77089086943,77355.88850754221,77355.88850754221,25752.489525897927,103108.37803344014,103108.37803344014,103108.37803344014,127909.03552729098,91557.91636884093,56481.33710424677,38973.97696066018,24800.65749385085,0.0,63774.634454511026,21080.55886977322,1535.7073428514893,0.0,0.8867637828643034,2.816484377508294,0.0014959135982669303,354351.4596611886,1555042.8935636824,4.388419607613664,1555042.8935636824,4.388419607613664,0.85,0.09562667187083015,4.027634451161993,1.2672073274804276,1.0,0.0,4.027634451162914,1.2848031373543103,1.285100265964589,3.1348261333294767,19322.565107928825,1970.3532916876636,4632.441516551485,4632.441516551485,5.5591612832856185,5.012794856900991,-2.3562751536680846,7.369070010569075,3.477286503006339,3.477286503006339,0.9935104294303826,0.0,0.0,0.00023125188102762921,1.000010532183076,0.00023124944546613338,198.99675991169798,0.0,4.878928903237348e-07,1.3826884511774644,0.029040040212580553,7.796558779377997e-05,0.00015328629323384924,0.0006173811555195707,0.09562667187083074,0.07175235244793457,0.023874319422896164,0.09562666600654,0.07175235244793414,0.02387431942289602,0.3756091730418009,0.3756091730418009,0.12497730793404549,0.0,4.846169000053578,4.789948361067275,5.015218303138852,4.846624279945274,4.790777275175458,5.014549559219347,24800.65749385085,21080.55886977322,0.85,1.0667528159552984,0.6629482352443485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354563372468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.087290689575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.459242424275,1535.7073428514893,0.3756091730418009,0.12497730793404549,6.112874298809886,3.477286503006339
3524.0,-30.0903377380481,5.012774289470517,35.00599466969732,24.100004822853975,4.991639599496423,-26.582152759789146,-40.100347507372476,1.4834546212374418,-0.17540999478529784,-5.022026803239428,40.01180665315179,42279.17166587993,25752.46809165684,25752.46809165684,68031.63975753676,77355.75503239487,77355.75503239487,25752.46809165684,103108.2231240517,103108.2231240517,103108.2231240517,127908.8451495994,91557.82278353228,56481.26717861454,38973.95067213082,24800.62202554769,0.0,63774.57269767851,21080.52872171554,1535.7052672310313,0.0,0.886763880984212,2.816485560311866,0.0014959135982669303,354351.6042431764,1555042.3596458202,4.388416310311554,1555042.3596458202,4.388416310311554,0.8500000000000001,0.09562652334715639,4.027634451161993,1.2672071115346624,1.0,0.0,4.027634451161759,1.2848031972563947,1.2851003227511464,3.134825987172758,19322.54535749881,1970.3512777042936,4632.441516551485,4632.441516551485,5.559156656299823,5.012774289470517,-2.3562575859144252,7.369031875384943,3.4773016039530957,3.4773016039530957,0.9935147439865988,0.0,0.0,0.00023124944546613338,1.0000104883253638,0.00023124702007214747,198.99684312891807,0.0,4.846688462373987e-07,1.373551510236788,0.02904052488142679,7.796489420033899e-05,0.00015328455126579438,0.0006173741395090202,0.09562652334715785,0.07175220979258515,0.023874313554572705,0.09562658750022983,0.07175220979258405,0.02387431355457234,0.37560852591236643,0.37560852591236643,0.12497731036894635,0.0,4.8462546489320175,4.79012650101339,5.0150254114225845,4.846616808454144,4.790858903393712,5.014273753458781,24800.62202554769,21080.52872171554,0.85,1.0667517927566328,0.6629471571107673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360625584752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07815374863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.454212177767,1535.7052672310313,0.37560852591236643,0.12497731036894635,6.112874298809886,3.4773016039530957
3525.0,-30.09043786902178,5.012753728428204,35.005987949556406,24.099961516354256,4.991625504323977,-26.582244301436415,-40.1004261575639,1.483431936738573,-0.1752810963108118,-5.022024355371282,40.011793601139516,42279.06482815931,25752.46732507763,25752.46732507763,68031.53215323694,77355.63633501952,77355.63633501952,25752.46732507763,103108.10366009714,103108.10366009714,103108.10366009714,127908.68947595211,91557.73879429707,56481.194892962936,38973.93766814903,24800.585815854967,0.0,63774.523484004,21080.497943476723,1535.7033349666945,0.0,0.8867639407175872,2.8164841507992984,0.0014959135982669303,354351.6380586028,1555041.7967415887,4.3884143029823255,1555041.7967415887,4.3884143029823255,0.85,0.09562637781732891,4.027634451161993,1.2672068911930547,1.0,0.0,4.027634451161921,1.2848033083885724,1.285100430792708,3.1348257160183826,19322.527632243255,1970.3494702312466,4632.441516551485,4632.441516551485,5.559156490819222,5.012753728428204,-2.3562458851862766,7.368999613614481,3.4773167242064047,3.4773167242064047,0.9935190640589727,0.0,0.0,0.00023124702007214747,1.0000104294704877,0.0002312446083133296,198.99692587916292,0.0,4.826457465399959e-07,1.3678180456943483,0.02904100752717333,7.796419968741108e-05,0.00015328282038473638,0.00061736716815284,0.0956263778173273,0.07175206968603134,0.023874308131295957,0.0956264257655218,0.07175206968603255,0.023874308131296356,0.3756078789815496,0.3756078789815496,0.12497731076030502,0.0,4.84635150013645,4.790301956120288,5.014885503575783,4.846743259060474,4.7910084184428,5.014330529023823,24800.585815854967,21080.497943476723,0.85,1.066750928688643,0.662945993454013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366662552953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07242028409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.449186997714,1535.7033349666945,0.3756078789815496,0.12497731076030502,6.112874298809886,3.4773167242064047
3526.0,-30.090537464757034,5.012733363820785,35.00598123712881,24.09993727868425,4.991623649453444,-26.582334137147377,-40.100504528358556,1.483420321843808,-0.17510609797307097,-5.02201287340737,40.0117803855237,42278.95924685128,25752.443752890336,25752.443752890336,68031.40299974161,77355.54534258062,77355.54534258062,25752.443752890336,103107.98909547096,103107.98909547096,103107.98909547096,127908.53370386087,91557.68724965292,56481.128611624976,38973.954042253274,24800.54460838991,0.0,63774.49865064319,21080.462917131423,1535.7009101607575,0.0,0.8867640470355481,2.816483189912941,0.0014959135982669303,354351.79667318636,1555041.2267816572,4.388410730187012,1555041.2267816572,4.388410730187012,0.8499999999999999,0.0956262273578126,4.027634451161993,1.267206674148329,1.0,0.0,4.027634451162119,1.2848033677062516,1.285100487025308,3.134825571287608,19322.516754158845,1970.348360975343,4632.441516551485,4632.441516551485,5.559151402317359,5.012733363820785,-2.3562275311268426,7.3689608949476275,3.477331812107758,3.477331812107758,0.9935233748879309,0.0,0.0,0.0002312446083133296,1.0000103737291777,0.00023124220946927414,198.99700818713626,0.0,4.799325907152873e-07,1.360128962087124,0.029041487459764044,7.79635076473593e-05,0.0001532811006659703,0.0006173602417542916,0.09562622735781301,0.07175192567806969,0.023874301679743314,0.09562625361641822,0.07175192567806939,0.02387430167974321,0.3756072321655067,0.3756072321655067,0.1249773126025902,0.0,4.846458256517906,4.790502565234192,5.014709626604542,4.84690677543432,4.791326770483465,5.0140279593653645,24800.54460838991,21080.462917131423,0.85,1.0667493189153512,0.6629445960595549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520372665644905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06473120048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.444169782606,1535.7009101607575,0.3756072321655067,0.1249773126025902,6.112874298809886,3.477331812107758
