time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3527.0,-30.090636610884008,5.012713002687076,35.005974538308514,24.09989390233534,4.991609581602894,-26.58242478954592,-40.100583038851596,1.4833977602647934,-0.17497836759883967,-5.022010373435422,40.01176735700999,42278.85608470423,25752.44333604509,25752.44333604509,68031.29942074932,77355.42645058755,77355.42645058755,25752.44333604509,103107.86978663264,103107.86978663264,103107.86978663264,127908.37815985244,91557.60267949113,56481.059647095346,38973.93670266198,24800.508373219804,0.0,63774.445075881784,21080.432117236833,1535.6989745547035,0.0,0.8867641069490206,2.8164818018536213,0.0014959135982669303,354351.83120840194,1555040.6648911752,4.388408716806158,1555040.6648911752,4.388408716806158,0.85,0.09562608225422108,4.027634451161993,1.2672064983146267,1.0,0.0,4.027634451163404,1.2848034782085815,1.2851005944709888,3.1348253016700864,19322.49890630339,1970.3465410005854,4632.441516551485,4632.441516551485,5.559151312333438,5.012713002687076,-2.356215746755608,7.368928749442684,3.4773469249985665,3.4773469249985665,0.9935276928567333,0.0,0.0,0.00023124220946927414,1.000010326906874,0.00023123982147717217,198.99709012360375,0.0,4.773627901460849e-07,1.3528461472740045,0.02904196482255419,7.796281437941842e-05,0.00015327939508985572,0.0006173533723171734,0.09562608225422078,0.07175178593138047,0.02387429632284031,0.09562609242161611,0.0717517859313807,0.023874296322840383,0.37560658708426264,0.37560658708426264,0.1249773133302178,0.0,4.846572115501203,4.79069573235688,5.014584610725137,4.8470320058365814,4.7914731418297265,5.014089302954574,24800.508373219804,21080.432117236833,0.85,1.0667485909097685,0.6629435353674797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520378636652735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05744838567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.43915995241,1535.6989745547035,0.37560658708426264,0.1249773133302178,6.112874298809886,3.4773469249985665
3528.0,-30.09073523736818,5.012692814789932,35.00596784235812,24.099859361909353,4.991606230236629,-26.582513902449463,-40.10065753301603,1.4833848953179216,-0.1749427151506211,-5.0219998118754585,40.01175404296036,42278.73853598974,25752.422547657323,25752.422547657323,68031.16108364706,77355.29983124754,77355.29983124754,25752.422547657323,103107.72237890486,103107.72237890486,103107.72237890486,127908.18921014582,91557.51451090036,56480.980405612434,38973.92678365325,24800.466831240956,0.0,63774.39361489421,21080.39680655481,1535.69654730326,0.0,0.8867642089376611,2.816482566259123,0.0014959135982669303,354351.9771083669,1555040.09068633,4.3884052894977135,1555040.09068633,4.3884052894977135,0.85,0.09562593286479582,4.027634451161993,1.2672062125848607,1.0,0.0,4.027634451163244,1.2848035433252527,1.2851006565344578,3.134825142790241,19322.480299028313,1970.3446435865778,4632.441516551485,4632.441516551485,5.559146824767283,5.012692814789932,-2.356198029944716,7.368890844734648,3.4773620049962655,3.4773620049962655,0.9935320014275044,0.0,0.0,0.00023123982147717217,1.0000102727897353,0.00023123744602351022,198.9971716306865,0.0,4.7520347952931167e-07,1.3467266609860693,0.02904244002603372,7.796215658196607e-05,0.00015327766489520612,0.0006173464037255953,0.09562593286479373,0.0717516427222716,0.023874290142522136,0.09562597823109135,0.07175164272227316,0.023874290142522656,0.37560594307311634,0.37560594307311634,0.12497731613444094,0.0,4.846665162170439,4.790871267783075,5.0144292131505495,4.847057096724825,4.791593433106186,5.013827712462557,24800.466831240956,21080.39680655481,0.85,1.066747282529374,0.6629422271153628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038458071011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05132889938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.434155809506,1535.69654730326,0.37560594307311634,0.12497731613444094,6.112874298809886,3.4773620049962655
3529.0,-30.09083340256803,5.012672766975626,35.005961184896805,24.09983540363612,4.991602510777948,-26.582602636986,-40.100735729187704,1.483371745195981,-0.1747192634873045,-5.021990633208591,40.01174177213637,42278.63841299527,25752.405737716614,25752.405737716614,68031.04415071188,77355.21748912428,77355.21748912428,25752.405737716614,103107.6232268409,103107.6232268409,103107.6232268409,127908.05534201468,91557.47028418387,56480.91827060011,38973.946681759735,24800.43211517379,0.0,63774.378796933524,21080.36729789772,1535.6945479664398,0.0,0.8867643001077035,2.816480699122061,0.0014959135982669303,354352.1039047474,1555039.5614735875,4.38840222574661,1555039.5614735875,4.38840222574661,0.85,0.09562578582183366,4.027634451161993,1.267206020266749,1.0,0.0,4.027634451162489,1.2848036097501578,1.2851007199225737,3.1348249807184185,19322.470965333934,1970.3436918146294,4632.441516551485,4632.441516551485,5.559143196024071,5.012672766975626,-2.356181272950857,7.368854039926483,3.4773771033184393,3.4773771033184393,0.9935363152338398,0.0,0.0,0.00023123744602351022,1.000010224751032,0.00023123508170236996,198.99725275661234,0.0,4.727085600683698e-07,1.33965605923376,0.02904291273459379,7.796146610061554e-05,0.0001532759799228947,0.0006173396172730646,0.09562578582183912,0.07175150130779546,0.023874284514043644,0.09562580017281348,0.07175150130779137,0.023874284514042287,0.3756052989771701,0.3756052989771701,0.1249773186734404,0.0,4.84678297866742,4.791082837509293,5.014264699940554,4.847271369721284,4.791946519052715,5.013624106466295,24800.43211517379,21080.36729789772,0.85,1.0667456968468823,0.6629408111934155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390493618216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04425829763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.429158771913,1535.6945479664398,0.3756052989771701,0.1249773186734404,6.112874298809886,3.4773771033184393
3530.0,-30.090931095117437,5.012652630908267,35.005954512230616,24.09978787126022,4.991581551572805,-26.582692670117044,-40.100814134906955,1.4833431265724164,-0.17451383133663967,-5.021992206872445,40.01172801433679,42278.54110432486,25752.416328083087,25752.416328083087,68030.95743240794,77355.10953649014,77355.10953649014,25752.416328083087,103107.52586457322,103107.52586457322,103107.52586457322,127907.9187339849,91557.39327677773,56480.85177660282,38973.93500019434,24800.392869411673,0.0,63774.327869606015,21080.33393899992,1535.6925330793765,0.0,0.8867643419237916,2.816477813389824,0.0014959135982669303,354352.0821657623,1555038.968131131,4.388400820525445,1555038.968131131,4.388400820525445,0.8499999999999999,0.09562564259937814,4.027634451161993,1.2672058076178656,1.0,0.0,4.027634451161983,1.284803748517612,1.285100855684271,3.1348246421362167,19322.4547135375,1970.3420345925979,4632.441516551485,4632.441516551485,5.559145482154708,5.012652630908267,-2.3561724266350197,7.368825057543287,3.4773922102524404,3.4773922102524404,0.9935406315006973,0.0,0.0,0.00023123508170236996,1.0000101755283424,0.00023123272878718452,198.99733349198726,0.0,4.704934115467968e-07,1.333378328323622,0.029043383228005336,7.796077377461237e-05,0.00015327430792775758,0.0006173328830878482,0.09562564259937553,0.07175136299112295,0.02387427960825259,0.09562558124067372,0.0717513629911249,0.02387427960825324,0.3756046571164883,0.3756046571164883,0.12497732034364734,0.0,4.84692271261838,4.791295765186021,5.014183956708564,4.847478375535786,4.792144494544061,5.013857990892063,24800.392869411673,21080.33393899992,0.85,1.0667451889340975,0.6629398147600744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396378875722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03798056672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.424167687828,1535.6925330793765,0.3756046571164883,0.12497732034364734,6.112874298809886,3.4773922102524404
3531.0,-30.091028203844928,5.012632860094491,35.005947858713355,24.099761607963615,4.991591872447022,-26.582779049518276,-40.100884438119806,1.483342718120312,-0.1746417933575799,-5.021972300181968,40.0117152267588,42278.41272069647,25752.372497653163,25752.372497653163,68030.78521834963,77354.96125593869,77354.96125593869,25752.372497653163,103107.33375359185,103107.33375359185,103107.33375359185,127907.68398452163,91557.2883695592,56480.76660510806,38973.913071612384,24800.350230929776,0.0,63774.26330254216,21080.29769629031,1535.6898239448537,0.0,0.8867644895809194,2.8164818210306155,0.0014959135982669303,354352.3571618308,1555038.4166322686,4.388395858538316,1555038.4166322686,4.388395858538316,0.85,0.09562549029888708,4.027634451161993,1.2672055438673122,1.0,0.0,4.027634451162697,1.2848037552872609,1.2851008594322935,3.134824625618782,19322.432573709062,1970.339776958397,4632.441516551485,4632.441516551485,5.559136020528529,5.012632860094491,-2.3561477705768543,7.3687806306713455,3.477407257150413,3.477407257150413,0.9935449306144036,0.0,0.0,0.00023123272878718452,1.0000101147259677,0.0002312303899551547,198.99741374493556,0.0,4.6822384783583366e-07,1.3269463847667526,0.029043851451853172,7.796015299893484e-05,0.00015327257578824969,0.000617325906663092,0.09562549029888995,0.07175121734574627,0.02387427295314367,0.09562556453713729,0.07175121734574412,0.023874272953142955,0.37560401726744697,0.37560401726744697,0.1249773262911901,0.0,4.846996775914988,4.791460648342536,5.013984514828508,4.847330506824392,4.7921579209543665,5.013224612183308,24800.350230929776,21080.29769629031,0.85,1.0667435685711448,0.6629384728464778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040223580114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03154862316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.419182800337,1535.6898239448537,0.37560401726744697,0.1249773262911901,6.112874298809886,3.477407257150413
3532.0,-30.091124904524364,5.012613001779065,35.005941246971645,24.09971886025744,4.991573881036278,-26.582867893089997,-40.10096263429148,1.4833168696019503,-0.17441544391550678,-5.021973536501017,40.01170313652542,42278.31893730463,25752.382997851084,25752.382997851084,68030.70193515572,77354.8606043474,77354.8606043474,25752.382997851084,103107.24360219849,103107.24360219849,103107.24360219849,127907.56446181964,91557.21946416394,56480.704455174826,38973.90556554346,24800.320859621144,0.0,63774.2264251646,21080.27273067797,1535.6883683070328,0.0,0.8867645270748411,2.816478699575622,0.0014959135982669303,354352.3400830009,1555037.8952084128,4.3883945985630355,1555037.8952084128,4.3883945985630355,0.8499999999999999,0.09562534977940396,4.027634451161993,1.2672053746273741,1.0,0.0,4.027634451160213,1.2848038810428588,1.2851009822118749,3.1348243187846023,19322.418031777146,1970.3382940940226,4632.441516551485,4632.441516551485,5.559138287194579,5.012613001779065,-2.3561385861267237,7.3687515879057885,3.477422380673104,3.477422380673104,0.9935492516208868,0.0,0.0,0.0002312303899551547,1.000010072231968,0.00023122806097248706,198.99749366072018,0.0,4.654215251181688e-07,1.3190046021848905,0.02904431687337829,7.795946253398998e-05,0.00015327092742116471,0.0006173192676430324,0.09562534977940063,0.07175108103400732,0.0238742687453933,0.09562537195956566,0.07175108103400983,0.023874268745394132,0.3756033762549688,0.3756033762549688,0.1249773284057214,0.0,4.847109565748326,4.7916463640082725,5.01387763547109,4.84755809258553,4.792386884371865,5.013447767019329,24800.320859621144,21080.27273067797,0.85,1.0667428795076936,0.6629373856367481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408057729366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02360684058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.414206352325,1535.6883683070328,0.3756033762549688,0.1249773284057214,6.112874298809886,3.477422380673104
3533.0,-30.091220995712714,5.0125934055976,35.00593464086514,24.099693714547925,4.9915772430356,-26.58295405250067,-40.10103667443616,1.4833102998235912,-0.17437049628097157,-5.021958251519177,40.01169007717689,42278.21046238489,25752.35154177585,25752.35154177585,68030.56200416075,77354.74490025458,77354.74490025458,25752.35154177585,103107.09644203042,103107.09644203042,103107.09644203042,127907.37479962243,91557.14390534254,56480.635957259896,38973.89772009183,24800.278357591997,0.0,63774.17607768383,21080.236603953195,1535.685776179722,0.0,0.8867646521873285,2.8164798933037813,0.0014959135982669303,354352.5512337212,1555037.3319890061,4.388390394184989,1555037.3319890061,4.388390394184989,0.85,0.09562519918264369,4.027634451161993,1.2672051224159078,1.0,0.0,4.027634451162444,1.2848039165873253,1.285101014772119,3.134824232058794,19322.402085692924,1970.3366680459612,4632.441516551485,4632.441516551485,5.55913149680659,5.0125934055976,-2.3561172602950435,7.368710665892643,3.4774374448481082,3.4774374448481082,0.9935535556708881,0.0,0.0,0.00023122806097248706,1.0000100087556718,0.00023122574669048342,198.9975730728627,0.0,4.6346171363896615e-07,1.31345049645283,0.02904478033509193,7.795880877158909e-05,0.00015326925220089795,0.0006173125204681728,0.09562519918264435,0.071750936835771,0.023874262346873357,0.09562526457223493,0.0717509368357705,0.023874262346873187,0.3756027356855023,0.3756027356855023,0.12497733293634197,0.0,4.847199461372952,4.791825405861687,5.013699064759976,4.84758775523818,4.792570551858603,5.013013855687234,24800.278357591997,21080.236603953195,0.85,1.066741527499974,0.6629362080802969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413855198455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01805273485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.40923484192,1535.685776179722,0.3756027356855023,0.12497733293634197,6.112874298809886,3.4774374448481082
3534.0,-30.09131664743349,5.012573778722591,35.00592805997992,24.099660920351766,4.991562514539335,-26.583041625530438,-40.10111469598485,1.4832874926362671,-0.1740509665947343,-5.021956620653421,40.011677599587415,42278.120403457666,25752.355225001065,25752.355225001065,68030.47562845873,77354.67145186034,77354.67145186034,25752.355225001065,103107.02667686141,103107.02667686141,103107.02667686141,127907.27187191554,91557.10310081774,56480.57842081006,38973.91631111964,24800.245195054133,0.0,63774.16150617377,21080.208415796013,1535.6840389359254,0.0,0.8867647056807384,2.8164758811163164,0.0014959135982669303,354352.5737629307,1555036.7938596634,4.388388596550778,1555036.7938596634,4.388388596550778,0.85,0.09562505655740318,4.027634451161993,1.2672049509780483,1.0,0.0,4.02763445116361,1.2848040280641406,1.2851011233011584,3.134823960063833,19322.3934742247,1970.3357899205846,4632.441516551485,4632.441516551485,5.559132291900324,5.012573778722591,-2.3561059227048062,7.368679701427397,3.4774525550029978,3.4774525550029978,0.9935578728579993,0.0,0.0,0.00023122574669048342,1.0000099629887949,0.00023122344301391157,198.9976521218739,0.0,4.6053650213014305e-07,1.3051604470368254,0.02904524087159406,7.79581198595252e-05,0.00015326762683095821,0.0006173059740722075,0.09562505655740645,0.0717507989789279,0.02387425757847855,0.09562502594287459,0.07175079897892545,0.02387425757847773,0.3756020951893775,0.3756020951893775,0.1249773349793056,0.0,4.84734013810322,4.792050569024752,5.01358529755629,4.847905654058707,4.792954315681527,5.013133331240567,24800.245195054133,21080.208415796013,0.85,1.0667404168359458,0.6629349473981694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419616131275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00976268543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.404272318296,1535.6840389359254,0.3756020951893775,0.1249773349793056,6.112874298809886,3.4774525550029978
3535.0,-30.09141177060315,5.012554230926883,35.0059214563753,24.09962204927581,4.991552829905704,-26.58312821830807,-40.1011849991977,1.4832692776105751,-0.17395076523388298,-5.021949841069027,40.01166377606419,42278.00065533644,25752.345735484956,25752.345735484956,68030.34639082139,77354.5530146687,77354.5530146687,25752.345735484956,103106.89875015365,103106.89875015365,103106.89875015365,127907.10027857538,91557.0191363799,56480.492999496404,38973.91792987054,24800.201528421738,0.0,63774.119458292276,21080.171299158475,1535.6815747993055,0.0,0.8867647902604778,2.816475354901049,0.0014959135982669303,354352.6674179114,1555036.1976835001,4.388385754267636,1555036.1976835001,4.388385754267636,0.85,0.09562490988449965,4.027634451161993,1.2672047053603457,1.0,0.0,4.027634451161251,1.2848041180357768,1.2851012103336723,3.1348237405399093,19322.37575420243,1970.3339829811841,4632.441516551485,4632.441516551485,5.559130243409031,5.012554230926883,-2.35609082594944,7.368645056876323,3.477467623238366,3.477467623238366,0.9935621780681047,0.0,0.0,0.00023122344301391157,1.0000099079428988,0.00023122115208793967,198.99773073413203,0.0,4.584262290461283e-07,1.2991799331167275,0.029045699297823108,7.795749910338542e-05,0.00015326594391052616,0.0006172991958838969,0.09562490988449793,0.07175065796573839,0.023874251918759536,0.09562486375899999,0.07175065796573968,0.023874251918759967,0.37560145766931347,0.37560145766931347,0.12497733884450932,0.0,4.847469410208305,4.792259289704987,5.0134752810155305,4.847999075835162,4.793107027106373,5.013048110266766,24800.201528421738,21080.171299158475,0.85,1.0667390936743963,0.6629335067963719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425350721131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00378217151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.399315395633,1535.6815747993055,0.37560145766931347,0.12497733884450932,6.112874298809886,3.477467623238366
3536.0,-30.091506454214592,5.012534954176205,35.005914894949896,24.099601758085214,4.9915587801437065,-26.583212851879676,-40.101258794870205,1.483265177808775,-0.17388119384776246,-5.021933827972733,40.011651797416405,42277.89727865994,25752.31321008134,25752.31321008134,68030.21048874129,77354.44636437287,77354.44636437287,25752.31321008134,103106.7595744542,103106.7595744542,103106.7595744542,127906.92460473655,91556.95311111146,56480.43012643776,38973.91442741523,24800.165030282336,0.0,63774.07945769756,21080.140275739985,1535.6793102650504,0.0,0.8867649151654958,2.8164763097899748,0.0014959135982669303,354352.88862715644,1555035.6810726286,4.388381556863244,1555035.6810726286,4.388381556863244,0.85,0.09562476165507945,4.027634451161993,1.2672045015031475,1.0,0.0,4.027634451163119,1.28480414194649,1.28510123130637,3.1348236821996,19322.36182009822,1970.3325620979867,4632.441516551485,4632.441516551485,5.5591232221863125,5.012534954176205,-2.356068885871429,7.368603840047634,3.4774826826178655,3.4774826826178655,0.9935664807479616,0.0,0.0,0.00023122115208793967,1.000009862166364,0.00023121887176895978,198.99780898318232,0.0,4.5588906968848627e-07,1.2919896234971702,0.029046155186892797,7.79568475147976e-05,0.00015326430457314206,0.0006172925932321716,0.09562476165508194,0.0717505156271038,0.02387424602797813,0.09562476863894623,0.07175051562710194,0.02387424602797751,0.3756008216826962,0.3756008216826962,0.12497734431920053,0.0,4.847580035933277,4.7924675091338145,5.013292033042433,4.848052634124997,4.7933307465635835,5.012589499689341,24800.165030282336,21080.140275739985,0.85,1.0667376317656907,0.6629323016211248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431053627152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99659186189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.394365873217,1535.6793102650504,0.3756008216826962,0.12497734431920053,6.112874298809886,3.4774826826178655
3537.0,-30.0916006623046,5.012515544593835,35.00590834618601,24.09955426063391,4.991537205084349,-26.583299810140833,-40.101332939788676,1.4832363529205257,-0.17365871488988205,-5.021936758696531,40.011639043356794,42277.79735264344,25752.329149884354,25752.329149884354,68030.1265025278,77354.34106426704,77354.34106426704,25752.329149884354,103106.67021415138,103106.67021415138,103106.67021415138,127906.80206722314,91556.87710031212,56480.35935840721,38973.90860211657,24800.131853071754,0.0,63774.040455188326,21080.112075110992,1535.677672447936,0.0,0.8867649464374915,2.8164730414020536,0.0014959135982669303,354352.84814133705,1555035.1310202165,4.388380505975151,1555035.1310202165,4.388380505975151,0.85,0.09562462225678024,4.027634451161993,1.267204292151146,1.0,0.0,4.027634451163451,1.2848042815055465,1.2851013679677812,3.13482334168623,19322.345778627667,1970.3309263232263,4632.441516551485,4632.441516551485,5.559126663093868,5.012515544593835,-2.356060842228532,7.368576386822367,3.4774977911829557,3.4774977911829557,0.9935707974808444,0.0,0.0,0.00023121887176895978,1.0000098126437933,0.00023121660292279618,198.99788683930296,0.0,4.5377848078137955e-07,1.2860082145344296,0.029046608965373578,7.795619284756735e-05,0.00015326267892139242,0.0006172860457011792,0.09562462225677708,0.07175038044121425,0.023874241815562833,0.09562455905849758,0.07175038044121662,0.023874241815563624,0.37560018703157416,0.37560018703157416,0.12497734656543047,0.0,4.847720805967356,4.792680593767784,5.013214980889472,4.848278043806658,4.793527378160661,5.0129011982676275,24800.131853071754,21080.112075110992,0.85,1.0667369672199156,0.6629311401768639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436730184652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99061045293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.389421985848,1535.677672447936,0.37560018703157416,0.12497734656543047,6.112874298809886,3.4774977911829557
3538.0,-30.09169433668273,5.012496337214459,35.00590177526356,24.099524539802246,4.991535945748474,-26.583384256203708,-40.101406700536586,1.483225865269459,-0.17359475802254565,-5.02192393023209,40.01162530041258,42277.698190330055,25752.30488552524,25752.30488552524,68030.00307585529,77354.22558533344,77354.22558533344,25752.30488552524,103106.53047085868,103106.53047085868,103106.53047085868,127906.61623585425,91556.79892042563,56480.297347783766,38973.890636268734,24800.085764995572,0.0,63773.976401264306,21080.072900246236,1535.6749288244691,0.0,0.8867650615195657,2.8164736982517646,0.0014959135982669303,354353.0253572783,1555034.5383197127,4.3883766386694205,1555034.5383197127,4.3883766386694205,0.85,0.09562447362398277,4.027634451161993,1.267204056424089,1.0,0.0,4.027634451160535,1.2848043352546588,1.2851014188141467,3.1348232105425478,19322.329279388643,1970.329243869073,4632.441516551485,4632.441516551485,5.559121425173641,5.012496337214459,-2.3560412459395654,7.3685375831540245,3.4775128275492344,3.4775128275492344,0.9935750935854956,0.0,0.0,0.00023121660292279618,1.000009757060013,0.00023121434695053708,198.99796425440303,0.0,4.5149559211935296e-07,1.2795385080662462,0.029047060460965696,7.795554157743891e-05,0.00015326106134535726,0.0006172795306962125,0.09562447362398219,0.07175023786231217,0.023874235761670012,0.0956244229279314,0.07175023786231262,0.023874235761670158,0.3755995538828171,0.3755995538828171,0.1249773525492725,0.0,4.847837668314298,4.792880137251245,5.013082833082194,4.84832917220956,4.793702633425937,5.012578642419101,24800.085764995572,21080.072900246236,0.85,1.0667361032627505,0.6629302511155931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442378237466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98414074646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.38448446864,1535.6749288244691,0.3755995538828171,0.1249773525492725,6.112874298809886,3.4775128275492344
3539.0,-30.091787533094283,5.012477357379363,35.00589527047645,24.099493876006477,4.9915405778183075,-26.583467682951053,-40.101476514805086,1.4832207276750833,-0.17366462671498084,-5.021909646554423,40.01161408490251,42277.58477380726,25752.277580211456,25752.277580211456,68029.86235401873,77354.08243618473,77354.08243618473,25752.277580211456,103106.36001639618,103106.36001639618,103106.36001639618,127906.41447849783,91556.69526218687,56480.22329018417,38973.857746669666,24800.054462101645,0.0,63773.91220877131,21080.0462927864,1535.6729975500893,0.0,0.8867651748561751,2.816476285172168,0.0014959135982669303,354353.2226760179,1555034.0546215635,4.388372830020281,1555034.0546215635,4.388372830020281,0.85,0.09562432821698667,4.027634451161993,1.2672038223454725,1.0,0.0,4.02763445116271,1.2848043639482578,1.2851014446157467,3.1348231405323865,19322.307403147388,1970.3270131132842,4632.441516551485,4632.441516551485,5.559115530805913,5.012477357379363,-2.3560204916304532,7.368497849009817,3.477527892564112,3.477527892564112,0.9935793978754607,0.0,0.0,0.00023121434695053708,1.000009707282515,0.00023121210250933713,198.99804127455107,0.0,4.489338869752411e-07,1.2722786356878333,0.02904750939485267,7.795492515736286e-05,0.00015325942179317422,0.0006172729271793556,0.09562432821699074,0.07175009778664468,0.023874230430346068,0.09562440272228263,0.07175009778664163,0.02387423043034505,0.375598921256512,0.375598921256512,0.12497735812936642,0.0,4.8479137753298005,4.793042096028614,5.012900394131805,4.848245019839453,4.793717011663716,5.012197807314635,24800.054462101645,21080.0462927864,0.85,1.0667349704267015,0.6629291399813559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447994296846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.976880874085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.379554503186,1535.6729975500893,0.375598921256512,0.12497735812936642,6.112874298809886,3.477527892564112
3540.0,-30.091880241345912,5.012458409863994,35.00588880850209,24.09946013884621,4.991531675858088,-26.58355202377699,-40.101550275552995,1.4832034582891396,-0.173486439630949,-5.021904404118056,40.011602322337204,42277.48968561889,25752.273701844315,25752.273701844315,68029.7633874632,77353.98145421864,77353.98145421864,25752.273701844315,103106.25515606295,103106.25515606295,103106.25515606295,127906.27873952402,91556.62809479883,56480.16188178059,38973.851347798045,24800.02358346106,0.0,63773.87493125911,21080.020045941903,1535.6713029612868,0.0,0.8867652441459449,2.816474553754662,0.0014959135982669303,354353.29509652965,1555033.5473303474,4.388370501554782,1555033.5473303474,4.388370501554782,0.8500000000000001,0.09562418592537614,4.027634451161993,1.2672036080481481,1.0,0.0,4.027634451160927,1.2848044493736712,1.2851015271770945,3.134822932101008,19322.293228007977,1970.3255676513363,4632.441516551485,4632.441516551485,5.5591146935871105,5.012458409863994,-2.3560063308531483,7.368464740717142,3.4775429942092155,3.4775429942092155,0.9935837126312045,0.0,0.0,0.00023121210250933713,1.0000096564431888,0.00023120986984436428,198.9981178913221,0.0,4.466394025463067e-07,1.2657760668162332,0.029047956034255216,7.795427389702539e-05,0.00015325782861231175,0.0006172665104292271,0.0956241859253758,0.0717499604623323,0.0238742254630435,0.09562424588959739,0.07174996046233255,0.023874225463043585,0.37559828690105856,0.37559828690105856,0.12497736024736728,0.0,4.848012679899341,4.793221225232287,5.012757685261931,4.848417964487112,4.7939476822236315,5.01219682175639,24800.02358346106,21080.020045941903,0.85,1.06673404212605,0.6629280364599008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453581704815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97037830521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.37463099052,1535.6713029612868,0.37559828690105856,0.12497736024736728,6.112874298809886,3.4775429942092155
3541.0,-30.091972527541177,5.012439508275618,35.00588233644833,24.09942657630893,4.991521385144581,-26.583636123500124,-40.10162396645171,1.483184981103507,-0.1732786083193787,-5.021898512600356,40.01158910480166,42277.39625693784,25752.26819060518,25752.26819060518,68029.66444754302,77353.88695883403,77353.88695883403,25752.26819060518,103106.1551494392,103106.1551494392,103106.1551494392,127906.1386422485,91556.56668175325,56480.10141887049,38973.85029209196,24799.983492809282,0.0,63773.83378490124,21079.98596888789,1535.6690650330688,0.0,0.8867653220096262,2.816472508243922,0.0014959135982669303,354353.3764836503,1555032.9772899083,4.388367884965411,1555032.9772899083,4.388367884965411,0.85,0.09562404083550059,4.027634451161993,1.2672034547431394,1.0,0.0,4.0276344511620135,1.2848045404251738,1.285101615380963,3.134822709942439,19322.280267276466,1970.324246024531,4632.441516551485,4632.441516551485,5.559113503882045,5.012439508275618,-2.3559917035943014,7.368431211869919,3.477558073971045,3.477558073971045,0.9935880211345843,0.0,0.0,0.00023120986984436428,1.0000096124890883,0.0002312076473633769,198.99819415934545,0.0,4.4429612747903367e-07,1.2591352252755814,0.029048400330382695,7.795362325843513e-05,0.00015325624658592914,0.0006172601386052657,0.09562404083550324,0.07174982109621073,0.02387421973929251,0.09562404548456277,0.07174982109620874,0.02387421973929185,0.3755976523119315,0.3755976523119315,0.12497736188435928,0.0,4.848131944972522,4.793419238487047,5.012639779990195,4.848619904280952,4.7942224625749645,5.012179365124666,24799.983492809282,21079.98596888789,0.85,1.066733178955432,0.6629269991754395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459139850184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96373746367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.369714150775,1535.6690650330688,0.3755976523119315,0.12497736188435928,6.112874298809886,3.477558073971045
3542.0,-30.09206424591225,5.012420772843064,35.00587587659661,24.09940209416675,4.991520037557959,-26.583718817764673,-40.10169367594642,1.4831746094103881,-0.17311519745277337,-5.02188686014736,40.01157651610539,42277.28873248799,25752.248251906458,25752.248251906458,68029.53698439445,77353.7930517401,77353.7930517401,25752.248251906458,103106.04130364655,103106.04130364655,103106.04130364655,127905.98601276524,91556.50924823245,56480.03021124829,38973.86559664907,24799.944709118696,0.0,63773.810305767765,21079.95300275089,1535.6667692678939,0.0,0.8867654269240922,2.816471719705577,0.0014959135982669303,354353.53745403106,1555032.4343699368,4.388364359341736,1555032.4343699368,4.388364359341736,0.85,0.09562389397444271,4.027634451161993,1.2672032173676415,1.0,0.0,4.027634451161069,1.2848045935360803,1.2851016656485474,3.1348225803559813,19322.268146391798,1970.3230100382698,4632.441516551485,4632.441516551485,5.5591091997373185,5.012420772843064,-2.355972819951221,7.368393592794285,3.477573136008325,3.477573136008325,0.9935923245738072,0.0,0.0,0.0002312076473633769,1.000009553351697,0.00023120543857650788,198.9982699581533,0.0,4.422697030433486e-07,1.25339233842485,0.02904884260008574,7.795300777745115e-05,0.00015325463958592575,0.0006172536661966891,0.09562389397444161,0.07174968030565351,0.023874213668788096,0.09562388707157064,0.07174968030565435,0.02387421366878837,0.37559701880091745,0.37559701880091745,0.12497736454615657,0.0,4.848255522660395,4.79363242608332,5.012493513575407,4.84877166269456,4.794507269677865,5.011930611664127,24799.944709118696,21079.95300275089,0.85,1.0667315730112772,0.6629255572120707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046467269602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95799457682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.364802675951,1535.6667692678939,0.37559701880091745,0.12497736454615657,6.112874298809886,3.477573136008325
3543.0,-30.092155485718855,5.012402083320069,35.00586943780432,24.09936828715729,4.991511390977405,-26.583801811214524,-40.10176338544113,1.4831577164730452,-0.17294563033658505,-5.021880756509323,40.011564209802096,42277.18343683452,25752.24274275941,25752.24274275941,68029.42617959392,77353.69077210061,77353.69077210061,25752.24274275941,103105.93351486002,103105.93351486002,103105.93351486002,127905.84346254989,91556.44029398805,56479.95810885224,38973.86909459535,24799.909947689874,0.0,63773.77904228523,21079.92345553639,1535.664830928331,0.0,0.8867655025673233,2.8164702022403154,0.0014959135982669303,354353.6217714875,1555031.903629029,4.388361817370741,1555031.903629029,4.388361817370741,0.85,0.09562375079189335,4.027634451161993,1.267202997026034,1.0,0.0,4.027634451159866,1.2848046771267723,1.2851017464205599,3.134822376401253,19322.25359415066,1970.3215261226476,4632.441516551485,4632.441516551485,5.559108010483871,5.012402083320069,-2.3559579799252526,7.368360063245321,3.4775882166666303,3.4775882166666303,0.9935966333333229,0.0,0.0,0.00023120543857650788,1.0000095035114824,0.0002312032413338491,198.9983453615117,0.0,4.3954476563930103e-07,1.245669865821779,0.02904928214485138,7.795239230096002e-05,0.00015325304627554785,0.0006172472489249197,0.09562375079189332,0.0717495425069284,0.023874208284964924,0.0956237230103306,0.07174954250692842,0.02387420828496493,0.3755963872049794,0.3755963872049794,0.12497736622861857,0.0,4.848389182604478,4.793850069174368,5.012374259097157,4.848935126172762,4.794732215178556,5.011908850823602,24799.909947689874,21079.92345553639,0.85,1.0667303584830214,0.6629242311138974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470171503008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.950272104215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.359899500334,1535.664830928331,0.3755963872049794,0.12497736622861857,6.112874298809886,3.4775882166666303
3544.0,-30.09224623869238,5.012383427230358,35.005862987816975,24.09932952085512,4.991500533746622,-26.583884587486338,-40.10183309493584,1.4831388825405805,-0.17281408021739253,-5.021875229123183,40.011551006136244,42277.08009567807,25752.238730765337,25752.238730765337,68029.31882644341,77353.57753928524,77353.57753928524,25752.238730765337,103105.81627005058,103105.81627005058,103105.81627005058,127905.68613490977,91556.35929523518,56479.88686734528,38973.858253210994,24799.8698648592,0.0,63773.7281180702,21079.88938513032,1535.662598707548,0.0,0.8867655785269021,2.816469117500787,0.0014959135982669303,354353.69812844496,1555031.3341872108,4.388359264769259,1555031.3341872108,4.388359264769259,0.85,0.09562360702114286,4.027634451161993,1.267202761298977,1.0,0.0,4.0276344511606315,1.284804769774112,1.2851018362661464,3.134822150349046,19322.236500012456,1970.3197830056602,4632.441516551485,4632.441516551485,5.55910714441917,5.012383427230358,-2.355943571944705,7.368326999175062,3.4776032799485987,3.4776032799485987,0.9936009371281711,0.0,0.0,0.0002312032413338491,1.0000094528099066,0.0002312010558342181,198.99842036258653,0.0,4.3724765345654757e-07,1.2391598498958558,0.029049719392504836,7.795177682896116e-05,0.00015325146450488792,0.0006172408781309159,0.09562360702114403,0.07174940425100088,0.023874202770143155,0.09562355537545494,0.071749404251,0.023874202770142863,0.3755957575535272,0.3755957575535272,0.12497736866882554,0.0,4.848521533723044,4.794057729672716,5.012279788946216,4.8490611489057756,4.794898852670201,5.011912421717284,24799.8698648592,21079.88938513032,0.85,1.066729526937714,0.6629231400335669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475641622486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94376208829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.355002854678,1535.662598707548,0.3755957575535272,0.12497736866882554,6.112874298809886,3.4776032799485987
3545.0,-30.09233649679355,5.0123648719587175,35.00585653395397,24.09928998621183,4.991494455813363,-26.583966440344636,-40.101902664732165,1.4831243993644392,-0.17280121423829087,-5.021866482038781,40.01153799327535,42276.978314597436,25752.22663259677,25752.22663259677,68029.2049471942,77353.44185210323,77353.44185210323,25752.22663259677,103105.6684847,103105.6684847,103105.6684847,127905.49802093307,91556.257577273,56479.81891885885,38973.82073157128,24799.829536233065,0.0,63773.65026780435,21079.855105798106,1535.6602756480381,0.0,0.8867656701865189,2.816469969718495,0.0014959135982669303,354353.81896329805,1555030.7729744972,4.388356184572568,1555030.7729744972,4.388356184572568,0.8500000000000001,0.09562346237858371,4.027634451161993,1.2672025431552902,1.0,0.0,4.027634451162632,1.2848048420432503,1.2851019057439077,3.134821974018067,19322.215033251035,1970.317594005194,4632.441516551485,4632.441516551485,5.559104532800972,5.0123648719587175,-2.3559267944248257,7.368291666383543,3.477618322167069,3.477618322167069,0.9936052349048768,0.0,0.0,0.0002312010558342181,1.000009401270832,0.00023119888227090982,198.99849495473296,0.0,4.349109742693872e-07,1.2325377010794434,0.029050154303479105,7.795116259485322e-05,0.0001532498932393649,0.0006172345496477635,0.0956234623785824,0.07174926510216051,0.02387419727642189,0.09562344953990519,0.0717492651021615,0.023874197276422218,0.3755951289971485,0.3755951289971485,0.12497737313930803,0.0,4.848627017005413,4.794232371080852,5.012176953809842,4.8490652678004835,4.794947521284996,5.011782250491137,24799.829536233065,21079.855105798106,0.85,1.0667290434453653,0.662922353308364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481082558665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93713993947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.350112920583,1535.6602756480381,0.3755951289971485,0.12497737313930803,6.112874298809886,3.477618322167069
3546.0,-30.092426327677668,5.012346573333159,35.00585013066908,24.099269485473656,4.991501203873476,-26.584046626005623,-40.10197199005631,1.48312150220141,-0.1727485894944607,-5.021850193471904,40.01152655874563,42276.87734908343,25752.195835067057,25752.195835067057,68029.07318415049,77353.33112965502,77353.33112965502,25752.195835067057,103105.52696472208,103105.52696472208,103105.52696472208,127905.3224640259,91556.18584412805,56479.75682467435,38973.81002161522,24799.79549930381,0.0,63773.60552091904,21079.826174408237,1535.6581424097776,0.0,0.886765794522579,2.8164711796668627,0.0014959135982669303,354354.04397854325,1555030.2798314558,4.388352006293501,1555030.2798314558,4.388352006293501,0.8499999999999999,0.09562331610011668,4.027634451161993,1.2672023200662812,1.0,0.0,4.027634451161891,1.2848048600853754,1.2851019209974544,3.1348219299967126,19322.19989454519,1970.3160502868145,4632.441516551485,4632.441516551485,5.559097884572474,5.012346573333159,-2.35590441172038,7.368250985053539,3.477633363705509,3.477633363705509,0.9936095324872882,0.0,0.0,0.00023119888227090982,1.000009356778663,0.0002311967190143824,198.99856919386275,0.0,4.3253582703820493e-07,1.2258065338262727,0.02905058683930614,7.795055052364869e-05,0.00015324833174726113,0.0006172282605283711,0.09562331610012129,0.07174912452767704,0.023874191572444244,0.0956233711932689,0.07174912452767358,0.023874191572443096,0.3755944994521107,0.3755944994521107,0.12497737866355503,0.0,4.848715809354076,4.794407660198317,5.012005269859969,4.849101603977431,4.795139698912919,5.011349515742268,24799.79549930381,21079.826174408237,0.85,1.0667277258118262,0.6629212352626943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486493829496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93040877222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.345229875335,1535.6581424097776,0.3755944994521107,0.12497737866355503,6.112874298809886,3.477633363705509
3547.0,-30.092515753038736,5.012328317973508,35.00584377923116,24.09923532921823,4.991494385344755,-26.584127803410173,-40.10203768322242,1.4831064357162247,-0.17261891477181734,-5.021843769156585,40.01151526232656,42276.76304149908,25752.190643158086,25752.190643158086,68028.95368465717,77353.22015127887,77353.22015127887,25752.190643158086,103105.41079443696,103105.41079443696,103105.41079443696,127905.17726633522,91556.10819881824,56479.6757381659,38973.81384516927,24799.76647189826,0.0,63773.580317067535,21079.80150111352,1535.6565237108205,0.0,0.8867658681406413,2.816470224333306,0.0014959135982669303,354354.1327260308,1555029.7926449012,4.388349532379164,1555029.7926449012,4.388349532379164,0.85,0.09562317469546006,4.027634451161993,1.2672020700527353,1.0,0.0,4.027634451162078,1.284804935037462,1.2851019931873633,3.1348217471195783,19322.183508124293,1970.3143793369086,4632.441516551485,4632.441516551485,5.559096763800855,5.012328317973508,-2.3558892138700074,7.3682175318435155,3.4776484517400625,3.4776484517400625,0.9936138433543036,0.0,0.0,0.0002311967190143824,1.0000093145460618,0.00023119456554195243,198.99864309790382,0.0,4.304849537548027e-07,1.2199943589411109,0.029051017324259895,7.794997052475917e-05,0.00015324674848962323,0.0006172218837453636,0.0956231746954608,0.07174898806755342,0.023874186627907378,0.09562324590260969,0.07174898806755287,0.02387418662790719,0.37559386927186766,0.37559386927186766,0.12497738078542889,0.0,4.848815235639506,4.794585955721686,5.01186716987479,4.849224854384772,4.795311318856932,5.011326989608165,24799.76647189826,21079.80150111352,0.85,1.0667262735827736,0.6629197048575407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491879491084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92459659734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.340352380063,1535.6565237108205,0.37559386927186766,0.12497738078542889,6.112874298809886,3.4776484517400625
3548.0,-30.092604746360532,5.012310070891124,35.00583741533889,24.099201976228528,4.991482474203683,-26.58420910114476,-40.10211092010138,1.483086828987913,-0.17236988714404333,-5.021838998959958,40.011502196688205,42276.68202150475,25752.189649886022,25752.189649886022,68028.87167139078,77353.13303410336,77353.13303410336,25752.189649886022,103105.32268398939,103105.32268398939,103105.32268398939,127905.0499486507,91556.05217882864,56479.62569606058,38973.80720307562,24799.727264661313,0.0,63773.534467736936,21079.768174962115,1535.6543608330817,0.0,0.8867659397454005,2.8164675060745332,0.0014959135982669303,354354.19862302067,1555029.2291564476,4.388347126121578,1555029.2291564476,4.388347126121578,0.85,0.09562303120575384,4.027634451161993,1.267201934880577,1.0,0.0,4.0276344511617745,1.2848050312097905,1.2851020866149914,3.1348215124667713,19322.171685554065,1970.3131737702545,4632.441516551485,4632.441516551485,5.55909654938432,5.012310070891124,-2.3558752463043193,7.368185317195444,3.4776635223287897,3.4776635223287897,0.993618149236797,0.0,0.0,0.00023119456554195243,1.0000092695514058,0.0002311924224919075,198.9987166449417,0.0,4.285380915133582e-07,1.2144769513488571,0.029051445862351408,7.794932392782886e-05,0.00015324524161412355,0.0006172158146016875,0.0956230312057528,0.07174885014751874,0.023874181058234068,0.09562302665584377,0.07174885014751951,0.023874181058234325,0.37559323888270846,0.37559323888270846,0.12497738210837545,0.0,4.848944255524486,4.79479066757051,5.011768223128172,4.849469111815893,4.795618560485536,5.01138150931655,24799.727264661313,21079.768174962115,0.85,1.0667257544868651,0.6629189110240165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497240844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91907918974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.335480014406,1535.6543608330817,0.37559323888270846,0.12497738210837545,6.112874298809886,3.4776635223287897
3549.0,-30.092693119948727,5.0122920147500345,35.0058310606905,24.09917180137711,4.991483540688225,-26.58428854321561,-40.102176333870716,1.4830789639551172,-0.1723520973693553,-5.02182553916089,40.01148973815209,42276.571175310884,25752.16673693074,25752.16673693074,68028.73791224163,77353.00628404864,77353.00628404864,25752.16673693074,103105.17302097937,103105.17302097937,103105.17302097937,127904.86104475692,91555.96152960733,56479.55077967156,38973.789722150854,24799.68802377754,0.0,63773.477745928394,21079.73482021091,1535.6519916039285,0.0,0.8867660533890288,2.8164688438562324,0.0014959135982669303,354354.3845609501,1555028.6918509468,4.388343307160284,1555028.6918509468,4.388343307160284,0.85,0.09562288450866283,4.027634451161993,1.2672016568435356,1.0,0.0,4.027634451161946,1.2848050724298983,1.2851021250910846,3.1348214118930087,19322.15255476177,1970.3112229723477,4632.441516551485,4632.441516551485,5.559091603190136,5.0122920147500345,-2.3558548756427897,7.368146890392824,3.4776785649888935,3.4776785649888935,0.9936224471396838,0.0,0.0,0.0002311924224919075,1.0000092050063019,0.00023119029438379074,198.99878967985865,0.0,4.2646420864721934e-07,1.2085995673062195,0.029051872326560056,7.79487464041011e-05,0.0001532436760878064,0.0006172095092339584,0.09562288450866574,0.07174870965938446,0.02387417484928129,0.09562293680136093,0.07174870965938226,0.02387417484928056,0.37559261004787037,0.37559261004787037,0.12497738507540998,0.0,4.849045040169301,4.794971927980555,5.011626650606388,4.849473441791531,4.795722489204024,5.011085961406252,24799.68802377754,21079.73482021091,0.85,1.0667246058505084,0.6629177625178208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502576298457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9132018057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.33061332309,1535.6519916039285,0.37559261004787037,0.12497738507540998,6.112874298809886,3.4776785649888935
3550.0,-30.09278108389965,5.012274048906284,35.00582474442336,24.099142429791414,4.991479546202624,-26.58436812270461,-40.10224178256465,1.4830665850076297,-0.17220498974251086,-5.021816654298569,40.011478146790864,42276.462159592345,25752.15590125011,25752.15590125011,68028.61806084245,77352.90324902776,77352.90324902776,25752.15590125011,103105.05915027787,103105.05915027787,103105.05915027787,127904.71510541825,91555.8923811861,56479.47553743781,38973.79649305366,24799.65595514038,0.0,63773.452448194046,21079.707561869323,1535.6501417167965,0.0,0.886766140601501,2.8164679465739924,0.0014959135982669303,354354.50729929574,1555028.1919446562,4.388340376410803,1555028.1919446562,4.388340376410803,0.85,0.09562274143838836,4.027634451161993,1.2672014518873769,1.0,0.0,4.027634451160886,1.284805134736423,1.2851021846776685,3.1348212598700886,19322.13796154117,1970.3097348779831,4632.441516551485,4632.441516551485,5.559089264103805,5.012274048906284,-2.3558378129173096,7.368111861823594,3.4776936348378165,3.4776936348378165,0.9936267528108047,0.0,0.0,0.00023119029438379074,1.0000091623448504,0.00023118817615799543,198.99886237628445,0.0,4.234909395425222e-07,1.2001733226635078,0.029052295817499598,7.794816857599025e-05,0.00015324212580780048,0.0006172032652727975,0.09562274143839035,0.07174857208211911,0.023874169356271232,0.09562280055191906,0.07174857208211763,0.023874169356270736,0.37559198117024317,0.37559198117024317,0.1249773867057867,0.0,4.849155048086459,4.795162592695419,5.0114937596464415,4.8496116645560505,4.795942097809586,5.01097909520314,24799.65595514038,21079.707561869323,0.85,1.0667231496696068,0.662916316063261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507874601467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90477556106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.325756080661,1535.6501417167965,0.37559198117024317,0.1249773867057867,6.112874298809886,3.4776936348378165
