time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3551.0,-30.09286853109072,5.0122561873531195,35.00581844813426,24.099118261970602,4.991475815968565,-26.5844472106,-40.102310898341216,1.4830544954778555,-0.17197856516423826,-5.021807015392428,40.01146609615739,42276.37074492302,25752.14338637972,25752.14338637972,68028.51413130274,77352.82022967767,77352.82022967767,25752.14338637972,103104.96361605739,103104.96361605739,103104.96361605739,127904.58423649223,91555.84314681581,56479.41776510996,38973.80597967316,24799.620620434835,0.0,63773.426600107996,21079.677527369608,1535.6480885031951,0.0,0.8867662333160217,2.81646609414828,0.0014959135982669303,354354.6404542829,1555027.6722312355,4.3883372607670355,1555027.6722312355,4.3883372607670355,0.85,0.09562259722971833,4.027634451161993,1.2672012425353754,1.0,0.0,4.0276344511631,1.2848051956685749,1.2851022429022587,3.134821111200543,19322.12757102156,1970.308675339852,4632.441516551485,4632.441516551485,5.559086562532648,5.0122561873531195,-2.355820171809699,7.368076359162819,3.4777087018328685,3.4777087018328685,0.9936310576665338,0.0,0.0,0.00023118817615799543,1.0000091085253235,0.0002311860703938188,198.99893464568876,0.0,4.215245235237241e-07,1.194600499666234,0.02905271734202312,7.794755837653745e-05,0.00015324061778145798,0.0006171971914939472,0.09562259722971941,0.07174843377334594,0.023874163456373474,0.09562261980662996,0.07174843377334512,0.0238741634563732,0.37559135294975277,0.37559135294975277,0.12497738769913692,0.0,4.849286125055585,4.795381127343262,5.0113614822683985,4.849828450228188,4.796273542324684,5.010850706264989,24799.620620434835,21079.677527369608,0.85,1.0667219523560545,0.6629151513218428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513148348966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89920273806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.320904098848,1535.6480885031951,0.37559135294975277,0.12497738769913692,6.112874298809886,3.4777087018328685
3552.0,-30.092955580947677,5.012238334475611,35.005812151204076,24.099079460743837,4.991465009265676,-26.584526648504166,-40.10238008396698,1.4830360768221422,-0.17184238153521392,-5.0218018364124,40.01145348490524,42276.28124066115,25752.142345301094,25752.142345301094,68028.42358596224,77352.70650873991,77352.70650873991,25752.142345301094,103104.848854041,103104.848854041,103104.848854041,127904.43258245804,91555.76018574226,56479.35891099454,38973.779194164126,24799.583728417034,0.0,63773.36292258116,21079.64616915448,1535.646045030715,0.0,0.8867663053560262,2.8164649077963264,0.0014959135982669303,354354.71199841506,1555027.1283398867,4.388334839884511,1555027.1283398867,4.388334839884511,0.85,0.09562245492697033,4.027634451161993,1.2672010463709014,1.0,0.0,4.02763445116304,1.2848052861843071,1.2851023307332803,3.1348208903494683,19322.11006275129,1970.3068899931466,4632.441516551485,4632.441516551485,5.559086337796162,5.012238334475611,-2.355805801928664,7.368044136404275,3.477723770345841,3.477723770345841,0.9936353629559546,0.0,0.0,0.0002311860703938188,1.0000090671451893,0.00023118397421515916,198.9990065867684,0.0,4.190448277657278e-07,1.1875730418880726,0.029053136386850885,7.794694756483283e-05,0.00015323912282898597,0.0006171911703718681,0.09562245492697224,0.07174829708684259,0.023874157840129646,0.09562246005267114,0.07174829708684116,0.023874157840129175,0.3755907270728575,0.3755907270728575,0.12497738813149592,0.0,4.849418879575637,4.795588866571677,5.011268405207886,4.849959454877194,4.796429644172349,5.010905947510025,24799.583728417034,21079.64616915448,0.85,1.0667215976762365,0.6629144097667111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051839111853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.892175280285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.316059537323,1535.646045030715,0.3755907270728575,0.12497738813149592,6.112874298809886,3.477723770345841
3553.0,-30.093042091446147,5.012220644120601,35.00580586047339,24.09905473412948,4.991464638185591,-26.58460455728452,-40.10244148140771,1.4830271040238985,-0.17170295881652464,-5.021789342550941,40.01144107161844,42276.16176232679,25752.122842601133,25752.122842601133,68028.28460492792,77352.6076672053,77352.6076672053,25752.122842601133,103104.73050980644,103104.73050980644,103104.73050980644,127904.27529056765,91555.6961111572,56479.274050748696,38973.802289342784,24799.54478076121,0.0,63773.34707010399,21079.61306364703,1535.6437160979915,0.0,0.8867664139180609,2.8164645330335056,0.0014959135982669303,354354.88459277,1555026.5929864212,4.388331191690729,1555026.5929864212,4.388331191690729,0.85,0.09562230952659527,4.027634451161993,1.2672007864667103,1.0,0.0,4.027634451161816,1.284805332490057,1.2851023743564143,3.134820777367191,19322.096540323186,1970.305511089229,4632.441516551485,4632.441516551485,5.559082127770006,5.012220644120601,-2.355786045226997,7.368006689347599,3.4777388117067143,3.4777388117067143,0.9936396604876326,0.0,0.0,0.00023118397421515916,1.0000090109715543,0.0002311818910417151,198.99907808214851,0.0,4.1713747089511903e-07,1.1821675925167674,0.02905355352432178,7.794640551554735e-05,0.0001532375686996118,0.0006171849109068593,0.09562230952659556,0.07174815787734441,0.02387415164925115,0.09562231401627973,0.07174815787734419,0.02387415164925108,0.3755901025616061,0.3755901025616061,0.12497739040502963,0.0,4.849547693381965,4.79580201935056,5.011143248374594,4.8500863837344355,4.796678319576927,5.010666384381523,24799.54478076121,21079.61306364703,0.85,1.0667196835403137,0.6629127010670142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205236100701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88676983091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.31122002082,1535.6437160979915,0.3755901025616061,0.12497739040502963,6.112874298809886,3.4777388117067143
3554.0,-30.093128250933145,5.012202964919977,35.0057995840293,24.099015723355137,4.991454867488456,-26.584683090134273,-40.10251049241049,1.4830097066896324,-0.1715930451379677,-5.021783886291263,40.01142890628441,42276.0755218212,25752.121504074934,25752.121504074934,68028.19702589614,77352.4890258441,77352.4890258441,25752.121504074934,103104.61052991904,103104.61052991904,103104.61052991904,127904.12085051344,91555.60828969946,56479.2185332031,38973.76639610707,24799.510320594407,0.0,63773.27671670148,21079.583772505244,1535.6418045077182,0.0,0.8867664857545885,2.816463724572988,0.0014959135982669303,354354.95996737614,1555026.0683266646,4.388328777646653,1555026.0683266646,4.388328777646653,0.85,0.09562216858600298,4.027634451161993,1.2672006155783313,1.0,0.0,4.027634451161512,1.2848054181811468,1.2851024573907037,3.134820568287898,19322.078006307755,1970.3036211456263,4632.441516551485,4632.441516551485,5.559081838823841,5.012202964919977,-2.3557714338398386,7.367974398759816,3.4777538723404127,3.4777538723404127,0.9936439635258322,0.0,0.0,0.0002311818910417151,1.0000089744162335,0.00023117981633781853,198.99914928748527,0.0,4.145495948507494e-07,1.1748335518070236,0.02905396807391663,7.794579625384358e-05,0.00015323609478787152,0.0006171789745291561,0.0956221685860019,0.07174802216526448,0.023874146420737413,0.09562217528246363,0.0717480221652653,0.023874146420737683,0.37558947960978456,0.37558947960978456,0.12497739214327885,0.0,4.84967430620236,4.796000085617777,5.011054653655265,4.850190841153278,4.796802696955751,5.010710652621867,24799.510320594407,21079.583772505244,0.85,1.0667194870368069,0.6629120800805518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528796688736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8794357902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.306388407802,1535.6418045077182,0.37558947960978456,0.12497739214327885,6.112874298809886,3.4777538723404127
3555.0,-30.093213905031217,5.012185437714887,35.0057933157193,24.098985792975895,4.991454116284432,-26.584760266049653,-40.102575591858454,1.4830004773028487,-0.1715324654113033,-5.021771732256879,40.011416590318284,42275.974947833056,25752.103264610803,25752.103264610803,68028.07821244386,77352.37061875938,77352.37061875938,25752.103264610803,103104.47388337018,103104.47388337018,103104.47388337018,127903.94585100544,91555.524150024,56479.15208713253,38973.746736546076,24799.471967635254,0.0,63773.21870418133,21079.551172489966,1535.639514761497,0.0,0.8867665922340233,2.816464347090059,0.0014959135982669303,354355.1278673383,1555025.5371706644,4.388325199438985,1555025.5371706644,4.388325199438985,0.85,0.09562202413907397,4.027634451161993,1.2672003595205021,1.0,0.0,4.027634451160972,1.2848054656429484,1.2851025021977485,3.134820452484972,19322.060249302984,1970.3018104350604,4632.441516551485,4632.441516551485,5.559077901490999,5.012185437714887,-2.3557518905427663,7.3679373282576535,3.477768906855092,3.477768906855092,0.9936482591014549,0.0,0.0,0.00023117981633781853,1.0000089217807164,0.00023117775382059243,198.99922007519487,0.0,4.1286431044350637e-07,1.170057455796897,0.029054380938227074,7.794522152922774e-05,0.00015323459480859079,0.000617172933160929,0.095622024139078,0.07174788360033743,0.02387414053874056,0.09562206532036406,0.07174788360033442,0.023874140538739562,0.37558885713236045,0.37558885713236045,0.12497739558796417,0.0,4.849782740262981,4.796183779784997,5.010936428562388,4.850239266845563,4.796941600899686,5.010486645051742,24799.471967635254,21079.551172489966,0.85,1.066718594336584,0.6629111060543226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053396226648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87465969419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.301560943031,1535.639514761497,0.37558885713236045,0.12497739558796417,6.112874298809886,3.477768906855092
3556.0,-30.093299073719415,5.012168020103355,35.00578708196164,24.098966584447794,4.991451978676179,-26.584837143713596,-40.10264058653263,1.4829900486704104,-0.17125972163881897,-5.021761426835372,40.01140506010858,42275.876271873174,25752.09011338385,25752.09011338385,68027.96638525702,77352.30126424484,77352.30126424484,25752.09011338385,103104.3913776287,103104.3913776287,103104.3913776287,127903.83044988572,91555.48830557092,56479.0867872531,38973.779464797575,24799.439072257028,0.0,63773.21853705461,21079.523211418473,1535.637585628066,0.0,0.8867666864565872,2.8164619633142567,0.0014959135982669303,354355.27022998256,1555025.0399024475,4.388322033120066,1555025.0399024475,4.388322033120066,0.85,0.09562188179103655,4.027634451161993,1.2672001699497923,1.0,0.0,4.027634451161982,1.284805518689975,1.2851025526069677,3.1348203230545635,19322.052684618186,1970.3010390518868,4632.441516551485,4632.441516551485,5.5590750625502565,5.012168020103355,-2.355733659046357,7.367901679149712,3.477783957756423,3.477783957756423,0.993652559358978,0.0,0.0,0.00023117775382059243,1.0000088712261155,0.00023117570300865863,198.99929046178792,0.0,4.1043931938572655e-07,1.163185031139149,0.02905479137754646,7.794464773350573e-05,0.0001532331060870867,0.0006171669371349108,0.09562188179103792,0.07174774666353809,0.02387413512749983,0.09562187442449972,0.07174774666353706,0.023874135127499488,0.3755882342945911,0.3755882342945911,0.12497739854115923,0.0,4.849922676451797,4.796411110264387,5.010813206849491,4.850501705196564,4.797339972668908,5.010339920917033,24799.439072257028,21079.523211418473,0.85,1.0667168436187715,0.6629095604969243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053909754778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86778726953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.296740730902,1535.637585628066,0.3755882342945911,0.12497739854115923,6.112874298809886,3.477783957756423
3557.0,-30.09338373023555,5.01215054646906,35.00578083924234,24.09891786463561,4.991437134935012,-26.58491483101535,-40.10270572090519,1.4829682357148717,-0.17120234646932886,-5.021758915485283,40.01139233156412,42275.780283194676,25752.096836115452,25752.096836115452,68027.87711931013,77352.16373751838,77352.16373751838,25752.096836115452,103104.26057363383,103104.26057363383,103104.26057363383,127903.66277859735,91555.3789381757,56479.018816552,38973.73346847077,24799.402204963524,0.0,63773.13567343429,21079.491874218995,1535.6356005634416,0.0,0.8867667453407041,2.8164615019659975,0.0014959135982669303,354355.3049226451,1555024.4909532815,4.388320054338511,1555024.4909532815,4.388320054338511,0.85,0.09562174215827351,4.027634451161993,1.2671999353216963,1.0,0.0,4.027634451162919,1.2848056249717044,1.2851026562782364,3.1348200637358627,19322.029603505172,1970.2986854333717,4632.441516551485,4632.441516551485,5.559076513778854,5.01215054646906,-2.355721161819026,7.367871708288087,3.4777990125064693,3.4777990125064693,0.9936568607161341,0.0,0.0,0.00023117570300865863,1.000008817883847,0.00023117366454613616,198.9993604251463,0.0,4.081101196954945e-07,1.1565840792170314,0.029055199487666154,7.79440727083958e-05,0.00015323163030026284,0.0006171609932050566,0.09562174215827242,0.0717476119935531,0.023874130164719315,0.09562174150381333,0.07174761199355392,0.02387413016471959,0.37558761393827783,0.37558761393827783,0.12497740071921706,0.0,4.850048555426781,4.796599117222513,5.010751933338895,4.850556569015964,4.797355907919609,5.010511615883843,24799.402204963524,21079.491874218995,0.85,1.06671682991508,0.6629089166899053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520544203730401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86118631761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.291927388014,1535.6356005634416,0.37558761393827783,0.12497740071921706,6.112874298809886,3.4777990125064693
3558.0,-30.09346796256919,5.012133346074632,35.005774611325464,24.098902323190146,4.991444954468192,-26.584989869997177,-40.102770436182595,1.4829668618962024,-0.17109182602717965,-5.0217408050448595,40.01138027727852,42275.684500477255,25752.06404733147,25752.06404733147,68027.74854780873,77352.06889930945,77352.06889930945,25752.06404733147,103104.13294664092,103104.13294664092,103104.13294664092,127903.49556228114,91555.32126352207,56478.960080290366,38973.73464803523,24799.36261564022,0.0,63773.097263675445,21079.458223294187,1535.6331039548916,0.0,0.8867668811953626,2.8164621632078752,0.0014959135982669303,354355.5551066388,1555023.971083289,4.388315488987676,1555023.971083289,4.388315488987676,0.85,0.09562159554891134,4.027634451161993,1.2671997342118995,1.0,0.0,4.027634451161739,1.284805635608255,1.2851026642980814,3.1348200377835544,19322.01743173135,1970.297444257861,4632.441516551485,4632.441516551485,5.559069435700509,5.012133346074632,-2.355697184416507,7.367830530491139,3.4778140213269624,3.4778140213269624,0.9936611489505607,0.0,0.0,0.00023117366454613616,1.0000087737065646,0.00023117163631403308,198.99943003798734,0.0,4.0565273822375166e-07,1.1496198601261123,0.029055605140404377,7.794350138706256e-05,0.0001532301631590736,0.000617155084096658,0.09562159554891424,0.0717474716389672,0.02387412390994703,0.09562162314296288,0.07174747163896503,0.023874123909946306,0.37558699333305623,0.37558699333305623,0.12497740595320826,0.0,4.850161821745189,4.796798643863497,5.010605453185292,4.850648979017706,4.797631088256878,5.010053978296412,24799.36261564022,21079.458223294187,0.85,1.0667154563081993,0.6629078140220278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549279209776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85422209852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.287121466683,1535.6331039548916,0.37558699333305623,0.12497740595320826,6.112874298809886,3.4778140213269624
3559.0,-30.093551707911708,5.012116153895251,35.00576842904956,24.098873475473397,4.991437091904138,-26.585066039007515,-40.10283532608298,1.482951422999945,-0.1708512711255139,-5.021734998119911,40.011369150834966,42275.59149311587,25752.063061525674,25752.063061525674,68027.65455464154,77351.98372362951,77351.98372362951,25752.063061525674,103104.0467851552,103104.0467851552,103104.0467851552,127903.3806835092,91555.26670554082,56478.89755622009,38973.74349924526,24799.333898353994,0.0,63773.077397599256,21079.433813600896,1535.6315156149897,0.0,0.8867669510543073,2.816459677491447,0.0014959135982669303,354355.63532557257,1555023.4912288277,4.388313141401331,1555023.4912288277,4.388313141401331,0.85,0.09562145676851286,4.027634451161993,1.2671995320031417,1.0,0.0,4.02763445116181,1.284805712023836,1.285102738125309,3.1348198513358345,19322.005917706276,1970.2962701540564,4632.441516551485,4632.441516551485,5.559069222895707,5.012116153895251,-2.3556821852247816,7.367798339120032,3.4778290834520917,3.4778290834520917,0.9936654524148834,0.0,0.0,0.00023117163631403308,1.0000087229869716,0.00023116961982445113,198.99949924840283,0.0,4.036170324966063e-07,1.1438506700953823,0.029056008757436875,7.794292852800605e-05,0.00015322870778602704,0.0006171492223860364,0.09562145676851455,0.07174733758484882,0.023874119183665735,0.09562144737996511,0.07174733758484755,0.02387411918366531,0.3755863733529066,0.3755863733529066,0.12497740842189413,0.0,4.850304052483921,4.797022610452643,5.010501552160122,4.850883726994368,4.797929488542934,5.010096992877891,24799.333898353994,21079.433813600896,0.85,1.0667143147337352,0.6629065621146791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554329261168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84845290849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.282321221257,1535.6315156149897,0.3755863733529066,0.12497740842189413,6.112874298809886,3.4778290834520917
3560.0,-30.093635035112968,5.012098943894106,35.00576222247805,24.098834918718808,4.9914244016582545,-26.58514231434216,-40.102900250907965,1.4829316808874897,-0.17067535517236365,-5.0217304659342,40.01135607861854,42275.500339307815,25752.06520013743,25752.06520013743,68027.56553944525,77351.87858603736,77351.87858603736,25752.06520013743,103103.94378617479,103103.94378617479,103103.94378617479,127903.23754509861,91555.19006277945,56478.83478181447,38973.72808996109,24799.293758923828,0.0,63773.02184888492,21079.399695085252,1535.6292982439618,0.0,0.886767021470765,2.8164578930648956,0.0014959135982669303,354355.69793481275,1555022.927458404,4.388310775080202,1555022.927458404,4.388310775080202,0.85,0.09562131606363475,4.027634451161993,1.2671993111120536,1.0,0.0,4.027634451162092,1.2848058085467657,1.2851028320796207,3.134819615827874,19321.9897428652,1970.2946207792877,4632.441516551485,4632.441516551485,5.55906968455545,5.012098943894106,-2.355668153523095,7.367767097417201,3.4778441193881027,3.4778441193881027,0.9936697483966007,0.0,0.0,0.00023116961982445113,1.0000086794387701,0.0002311676134193048,198.9995681132923,0.0,4.0128041704731286e-07,1.1372287019120846,0.029056410037853923,7.794235536452395e-05,0.00015322726445992719,0.0006171434091961124,0.09562131606363178,0.07174720214849958,0.02387411391513219,0.09562125631786343,0.07174720214850182,0.023874113915132934,0.3755857554885226,0.3755857554885226,0.12497741116381608,0.0,4.8504525973623345,4.797241238238996,5.010439019177852,4.85105511076182,4.798124344221094,5.010197507300859,24799.293758923828,21079.399695085252,0.85,1.0667138480695144,0.6629057101838903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559350118902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.841830940306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.277527924143,1535.6292982439618,0.3755857554885226,0.12497741116381608,6.112874298809886,3.4778441193881027
3561.0,-30.093717893879873,5.012081955360311,35.005756027656474,24.098814592603617,4.991429026300831,-26.585216436439037,-40.10296101970596,1.4829275688600088,-0.17057575578303386,-5.021714575451746,40.01134400771937,42275.39420604534,25752.038624055407,25752.038624055407,68027.43283010075,77351.77735158696,77351.77735158696,25752.038624055407,103103.81597564237,103103.81597564237,103103.81597564237,127903.0707388803,91555.12414395684,56478.76383489302,38973.733676737575,24799.254763237925,0.0,63772.988439975496,21079.366548752234,1535.6268849456058,0.0,0.886767146083917,2.8164584387126297,0.0014959135982669303,354355.9174517095,1555022.4068723072,4.388306587498206,1555022.4068723072,4.388306587498206,0.8499999999999999,0.095621171494751,4.027634451161993,1.2671991072548554,1.0,0.0,4.02763445115997,1.284805831927188,1.2851028528874728,3.1348195587815835,19321.975831225525,1970.293202186835,4632.441516551485,4632.441516551485,5.559063947606171,5.012081955360311,-2.3556457573640546,7.367727712724365,3.47785912129425,3.47785912129425,0.9936740346555,0.0,0.0,0.0002311676134193048,1.0000086306518692,0.00023116561830932903,198.99963659109082,0.0,3.99273757579706e-07,1.1315418289808867,0.029056809311611503,7.794181889443592e-05,0.00015322579452486888,0.0006171374888350306,0.09562117149475358,0.07174706350419062,0.023874107990562953,0.09562113800789493,0.07174706350418869,0.02387410799056231,0.3755851391421747,0.3755851391421747,0.12497741656472083,0.0,4.85058386523059,4.7974581167795805,5.0103124998773865,4.8511388196687335,4.798355760489187,5.009836645819121,24799.254763237925,21079.366548752234,0.85,1.0667123259266675,0.6629043932265437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564345910745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.836144067376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.272740212282,1535.6268849456058,0.3755851391421747,0.12497741656472083,6.112874298809886,3.47785912129425
3562.0,-30.093800275122035,5.012065026692321,35.00574987753766,24.098779912479245,4.991424811475102,-26.5852910127619,-40.103025700058765,1.482915549114918,-0.17051498607355597,-5.021706123910224,40.01133292013915,42275.30607616405,25752.03144015878,25752.03144015878,68027.33751632283,77351.65368021929,77351.65368021929,25752.03144015878,103103.68512037807,103103.68512037807,103103.68512037807,127902.9100311666,91555.0320165394,56478.707117172366,38973.69433263003,24799.224910788536,0.0,63772.91924341857,21079.341174170255,1535.6251652704868,0.0,0.886767229265294,2.8164586263806246,0.0014959135982669303,354356.034204418,1555021.9286942834,4.388303792217166,1555021.9286942834,4.388303792217166,0.85,0.09562103247199491,4.027634451161993,1.267198896254413,1.0,0.0,4.027634451162609,1.284805892278694,1.2851029106894685,3.1348194115289267,19321.956388471775,1970.2912195777128,4632.441516551485,4632.441516551485,5.559062396826391,5.012065026692321,-2.355628769043708,7.367693795736029,3.4778741613263784,3.4778741613263784,0.9936783318075367,0.0,0.0,0.00023116561830932903,1.0000085809180261,0.00023116363471312895,198.99970467428506,0.0,3.970261601382014e-07,1.1251721378316628,0.029057206337771643,7.794124789668955e-05,0.00015322437041263948,0.0006171317530315532,0.09562103247199649,0.07174692933858318,0.02387410313341332,0.09562104626736999,0.07174692933858198,0.023874103133412924,0.3755845240498867,0.3755845240498867,0.12497742016928652,0.0,4.850702165518328,4.797652168114155,5.010202674786967,4.851191137836679,4.7984443988002,5.009779449088626,24799.224910788536,21079.341174170255,0.85,1.0667119887779533,0.6629037305756849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569313621365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82977437622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.267959107146,1535.6251652704868,0.3755845240498867,0.12497742016928652,6.112874298809886,3.4778741613263784
3563.0,-30.093882253114227,5.012048199841907,35.00574374439149,24.09875546526166,4.991422244987458,-26.585365061212904,-40.10308646885676,1.4829050530861492,-0.1703224268267718,-5.021695624703655,40.011321114263296,42275.20366963208,25752.019222049683,25752.019222049683,68027.22289168177,77351.56483059695,77351.56483059695,25752.019222049683,103103.58405264663,103103.58405264663,103103.58405264663,127902.7737028838,91554.97521567163,56478.63664807942,38973.7095195469,24799.189650237167,0.0,63772.89916978407,21079.311202701592,1535.6230910800077,0.0,0.8867673254723933,2.8164573198564833,0.0014959135982669303,354356.1792443676,1555021.419538191,4.388300559211732,1555021.419538191,4.388300559211732,0.85,0.09562089104267316,4.027634451161993,1.2671986610768364,1.0,0.0,4.02763445116334,1.2848059454780776,1.2851029613524816,3.134819281726865,19321.94440110346,1970.2899972063306,4632.441516551485,4632.441516551485,5.5590597593167645,5.012048199841907,-2.3556102606336804,7.367658460475587,3.477889191103802,3.477889191103802,0.9936826260296577,0.0,0.0,0.00023116363471312895,1.0000085389206417,0.00023116166084205162,198.999772424258,0.0,3.9473505800940145e-07,1.1186791543986436,0.02905760107282965,7.794071143364821e-05,0.00015322292327948073,0.0006171259245081875,0.09562089104267316,0.07174679342888116,0.023874097613791993,0.09562088312728355,0.07174679342888116,0.023874097613791997,0.3755839087205818,0.3755839087205818,0.12497742326521684,0.0,4.850832440473312,4.797863787948074,5.0100879997852985,4.85137319787691,4.798730175276205,5.009649268942326,24799.189650237167,21079.311202701592,0.85,1.0667105271562347,0.6629023334360544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057425270571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82328139279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.263184806467,1535.6230910800077,0.3755839087205818,0.12497742326521684,6.112874298809886,3.477889191103802
3564.0,-30.09396386033261,5.0120314193406665,35.00573762195113,24.098721099458658,4.991415889714666,-26.58543915481375,-40.10315100951118,1.4828911841958334,-0.1702109507243108,-5.021687669084309,40.011309159799694,42275.11855904903,25752.013660148772,25752.013660148772,68027.1322191978,77351.45114839893,77351.45114839893,25752.013660148772,103103.46480854771,103103.46480854771,103103.46480854771,127902.61936425674,91554.89189871436,56478.58180037441,38973.67788704438,24799.154555709032,0.0,63772.83244275341,21079.281372352678,1535.6210822527214,0.0,0.8867674092686229,2.816456782721934,0.0014959135982669303,354356.2891462874,1555020.9039740304,4.388297743269565,1555020.9039740304,4.388297743269565,0.85,0.09562075082140828,4.027634451161993,1.2671984797483309,1.0,0.0,4.0276344511619975,1.2848060144365299,1.285103027790702,3.1348191134740055,19321.926817726784,1970.288204200903,4632.441516551485,4632.441516551485,5.559058558675399,5.0120314193406665,-2.3555936052171744,7.3676250245578405,3.477904223381747,3.477904223381747,0.9936869209662135,0.0,0.0,0.00023116166084205162,1.0000085003059571,0.00023115969591391142,198.99983986784878,0.0,3.9279989518345327e-07,1.1131949029499066,0.029057993872724834,7.794014167663885e-05,0.00015322151916541277,0.000617120269249994,0.0956207508214119,0.07174665858458447,0.023874092236827436,0.09562074884040493,0.07174665858458175,0.02387409223682653,0.3755832943968532,0.3755832943968532,0.12497742558679419,0.0,4.850958329438527,4.798063143831257,5.009992638089841,4.851476718360004,4.798875652646359,5.0096263225912026,24799.154555709032,21079.281372352678,0.85,1.0667102214765718,0.6629016924565471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579167616794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.817797141346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.258415838185,1535.6210822527214,0.3755832943968532,0.12497742558679419,6.112874298809886,3.477904223381747
3565.0,-30.094044945300936,5.012014784400178,35.005731517111194,24.098696128372126,4.991416431586085,-26.58551208857119,-40.10320786675436,1.4828835748563636,-0.1700941353663552,-5.02167495057892,40.01129742756834,42275.0036257231,25751.996192858638,25751.996192858638,68026.99981858174,77351.34765573611,77351.34765573611,25751.996192858638,103103.34384859476,103103.34384859476,103103.34384859476,127902.4625425904,91554.82135267406,56478.499669564415,38973.690759010715,24799.118693995646,0.0,63772.80945300636,21079.2508898963,1535.6189204617463,0.0,0.8867675165069469,2.8164567315449096,0.0014959135982669303,354356.46484456275,1555020.3979942822,4.388294139564764,1555020.3979942822,4.388294139564764,0.85,0.0956206084615891,4.027634451161993,1.2671981978649272,1.0,0.0,4.027634451161462,1.2848060540926685,1.285103064931325,3.1348190167163503,19321.911929549868,1970.2866860293645,4632.441516551485,4632.441516551485,5.559054788030896,5.012014784400178,-2.3555734282142535,7.367588212614432,3.4779192415969433,3.4779192415969433,0.993691211884841,0.0,0.0,0.00023115969591391142,1.0000084459131628,0.00023115774357568224,198.99990687987045,0.0,3.910203852516355e-07,1.108151771803135,0.029058384893110085,7.793963975103557e-05,0.00015322005616287586,0.0006171143768105743,0.09562060846158858,0.07174652207710851,0.023874086384480072,0.09562062405509794,0.0717465220771089,0.0238740863844802,0.37558268027465247,0.37558268027465247,0.12497742838411306,0.0,4.851078052551202,4.798262578487254,5.009872327430742,4.8515808152125715,4.799084432715233,5.009415274845708,24799.118693995646,21079.2508898963,0.85,1.0667085298901604,0.66290012919809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584060301653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8127540102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.25365156514,1535.6189204617463,0.37558268027465247,0.12497742838411306,6.112874298809886,3.4779192415969433
3566.0,-30.094125612381934,5.0119981114130985,35.00572541570302,24.098657396994554,4.991404438220288,-26.585585899766283,-40.103272372484184,1.4828647256045953,-0.16993089283300833,-5.021670831035073,40.0112853178448,42274.92237384285,25752.000758449576,25752.000758449576,68026.92313229243,77351.23906831595,77351.23906831595,25752.000758449576,103103.23982676552,103103.23982676552,103103.23982676552,127902.32402831157,91554.74046838794,56478.44600547631,38973.66051434626,24799.084201546055,0.0,63772.74471589232,21079.221571314145,1535.6170346769554,0.0,0.8867675813366246,2.8164550656283867,0.0014959135982669303,354356.5217535246,1555019.8757344333,4.388291960987356,1555019.8757344333,4.388291960987356,0.85,0.095620470062579,4.027634451161993,1.2671980088436978,1.0,0.0,4.02763445116164,1.2848061463061309,1.285103154657598,3.134818791723252,19321.894859568958,1970.2849453757358,4632.441516551485,4632.441516551485,5.559055773599937,5.0119981114130985,-2.3555595593324767,7.367557670745575,3.4779342757554637,3.4779342757554637,0.9936955073587039,0.0,0.0,0.00023115774357568224,1.0000084023908715,0.0002311558013142874,198.999973546572,0.0,3.8851512580480135e-07,1.101051866530807,0.02905877340823589,7.793907030957392e-05,0.00015321867326610833,0.000617108807007911,0.09562047006258169,0.07174638872730714,0.02387408133527455,0.09562045706186043,0.07174638872730511,0.02387408133527388,0.37558206645135694,0.37558206645135694,0.12497742998488023,0.0,4.8512089184272895,4.79845857345731,5.009807025666532,4.8517399382020585,4.79925036555278,5.0095536537831435,24799.084201546055,21079.221571314145,0.85,1.0667084102362614,0.6628995280378428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588921678617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80565410492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.248895034265,1535.6170346769554,0.37558206645135694,0.12497742998488023,6.112874298809886,3.4779342757554637
3567.0,-30.09420577197685,5.0119816379958,35.00571932110882,24.098637175653153,4.991408190626619,-26.585657679464568,-40.103329020179785,1.4828600981143263,-0.16980749476198298,-5.021655461210244,40.01127331349992,42274.81070423069,25751.97681007584,25751.97681007584,68026.78751430653,77351.14174234233,77351.14174234233,25751.97681007584,103103.11855241816,103103.11855241816,103103.11855241816,127902.16398043238,91554.67701541304,56478.3680688313,38973.676607313035,24799.04542801422,0.0,63772.72203532726,21079.188613812086,1535.6146448174836,0.0,0.8867677030577196,2.8164552374816125,0.0014959135982669303,354356.7340782542,1555019.3580194165,4.388287870595439,1555019.3580194165,4.388287870595439,0.85,0.09562032611244459,4.027634451161993,1.267197767072357,1.0,0.0,4.027634451161648,1.2848061719655797,1.2851031778274191,3.1348187291163594,19321.881468326697,1970.2835798490512,4632.441516551485,4632.441516551485,5.559050603891122,5.0119816379958,-2.3555374164785343,7.367519054474334,3.4779492707116946,3.4779492707116946,0.9936997916319127,0.0,0.0,0.0002311558013142874,1.0000083495357315,0.00023115387128677962,199.00003979390453,0.0,3.865099661952024e-07,1.0953692441972036,0.029059159918202085,7.7938570240169e-05,0.00015321723107411837,0.000617102998385767,0.09562032611244581,0.07174625089053635,0.02387407522190945,0.09562032720879726,0.07174625089053543,0.023874075221909145,0.3755814527914677,0.3755814527914677,0.12497743388540523,0.0,4.851330947910753,4.798660765349837,5.009687666113166,4.851847966448247,4.7994986755506375,5.009239460421895,24799.04542801422,21079.188613812086,0.85,1.066706663024713,0.662898012739872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205937580046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79997148259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.244144172231,1535.6146448174836,0.3755814527914677,0.12497743388540523,6.112874298809886,3.4779492707116946
3568.0,-30.094285533638914,5.011965140055819,35.00571324604848,24.098603368643694,4.991398002032839,-26.585730495183498,-40.103389614354796,1.4828429635774165,-0.16960028760217938,-5.021650544948149,40.01126169327657,42274.71704558747,25751.979752797608,25751.979752797608,68026.69679838508,77351.04591770294,77351.04591770294,25751.979752797608,103103.02567050054,103103.02567050054,103103.02567050054,127902.03911717216,91554.60925906894,56478.30236864678,38973.67432269129,24799.01344667162,0.0,63772.68776936291,21079.161429670876,1535.6128856227651,0.0,0.886767770170446,2.8164530863844206,0.0014959135982669303,354356.8019934288,1555018.8568706482,4.3882856152976695,1555018.8568706482,4.3882856152976695,0.85,0.09562018835958408,4.027634451161993,1.2671975505771118,1.0,0.0,4.027634451161312,1.2848062561110891,1.2851032595125398,3.1348185238084247,19321.867168892823,1970.2821217125954,4632.441516551485,4632.441516551485,5.5590512391332005,5.011965140055819,-2.3555229231963377,7.367488063252157,3.477964298083165,3.477964298083165,0.9937040851666186,0.0,0.0,0.00023115387128677962,1.0000083080917583,0.00023115195085516178,199.000105712407,0.0,3.840755508489923e-07,1.0884701111060442,0.029059543993752934,7.793803533567305e-05,0.00015321583595110657,0.0006170973793402611,0.09562018835958286,0.07174611794673783,0.02387407041284504,0.0956201518723089,0.07174611794673874,0.023874070412845345,0.37558083976891343,0.37558083976891343,0.1249774363026961,0.0,4.851472996158179,4.798873181443071,5.0096177900161365,4.852050257345979,4.799732168932451,5.00934763608069,24799.01344667162,21079.161429670876,0.85,1.0667058136926424,0.6628969002918003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598563907738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7930723495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.239400787932,1535.6128856227651,0.37558083976891343,0.1249774363026961,6.112874298809886,3.477964298083165
3569.0,-30.094364896700665,5.011948877919946,35.005707192912,24.098582623433344,4.99140508704169,-26.585801224609224,-40.103453666064866,1.4828414149502422,-0.1695573164980715,-5.021633273869919,40.011250181734226,42274.63950910178,25751.951456304763,25751.951456304763,68026.59096540653,77350.9329040552,77350.9329040552,25751.951456304763,103102.88436035995,103102.88436035995,103102.88436035995,127901.86106991353,91554.53114619781,56478.259622919664,38973.635025864605,24798.97670955358,0.0,63772.611735418184,21079.13020312054,1535.6105665239102,0.0,0.8867678997855253,2.8164545380287773,0.0014959135982669303,354357.04058296664,1555018.3604091164,4.388281259632643,1555018.3604091164,4.388281259632643,0.85,0.09562004455593767,4.027634451161993,1.2671973934257408,1.0,0.0,4.0276344511628155,1.284806267321713,1.2851032682582442,3.134818496455451,19321.850683796856,1970.2804407006324,4632.441516551485,4632.441516551485,5.559045130800747,5.011948877919946,-2.3554993308935197,7.367448208813466,3.477979290601264,3.477979290601264,0.9937083687432182,0.0,0.0,0.00023115195085516178,1.0000082665781738,0.00023115004003528594,199.0001713015271,0.0,3.8216609496517875e-07,1.0830587131313165,0.0290599261598479,7.79374699129394e-05,0.0001532144809422224,0.0006170919218597975,0.09562004455594142,0.07174598027444,0.023874064281501423,0.09562007072618026,0.07174598027443718,0.023874064281500487,0.37558022801128993,0.37558022801128993,0.12497744045582299,0.0,4.851587086517668,4.799070854665445,5.009480205537955,4.852075957371824,4.79989429502848,5.008962716232418,24798.97670955358,21079.13020312054,0.85,1.0667054259536584,0.6628964748141746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603345956156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78766095152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.23466270357,1535.6105665239102,0.37558022801128993,0.12497744045582299,6.112874298809886,3.477979290601264
3570.0,-30.094443768572642,5.011932626270635,35.00570117945815,24.098553496319823,4.991398450418063,-26.585872884206616,-40.10351027883587,1.4828275660520265,-0.16934682357106112,-5.021626461737173,40.01123923130162,42274.533283626006,25751.95019791729,25751.95019791729,68026.4834815433,77350.84164636221,77350.84164636221,25751.95019791729,103102.7918442795,103102.7918442795,103102.7918442795,127901.73964878036,91554.46903548493,56478.18240889212,38973.65180732535,24798.94780450086,0.0,63772.599611826205,21079.10563382573,1535.6089399436066,0.0,0.8867679741238998,2.816452565109521,0.0014959135982669303,354357.1346885094,1555017.8881468342,4.3882787615204695,1555017.8881468342,4.3882787615204695,0.85,0.09561990691566921,4.027634451161993,1.267197124180384,1.0,0.0,4.027634451162395,1.2848063360564674,1.2851033345537262,3.1348183287484797,19321.83757582825,1970.2791040598217,4632.441516551485,4632.441516551485,5.559044859154045,5.011932626270635,-2.3554833713845547,7.36741599765519,3.477994326757035,3.477994326757035,0.9937126647877242,0.0,0.0,0.00023115004003528594,1.0000082154202217,0.00023114814105617372,199.0002364847442,0.0,3.8025348261768195e-07,1.0776383697385106,0.029060306413330517,7.793697016132516e-05,0.00015321306987396078,0.0006170862385926541,0.09561990691566866,0.0717458476354319,0.02387405928023676,0.09561991047590364,0.07174584763543232,0.023874059280236896,0.3755796165128209,0.3755796165128209,0.12497744184339282,0.0,4.851723063205554,4.799284344232035,5.009382770165416,4.852279638166124,4.800151220250882,5.009005985033923,24798.94780450086,21079.10563382573,0.85,1.0667039433175034,0.6628949351436895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608104109787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78224060813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.229929945779,1535.6089399436066,0.3755796165128209,0.12497744184339282,6.112874298809886,3.477994326757035
3571.0,-30.09452222198721,5.011916418282637,35.00569515695763,24.09851913051682,4.991391865544278,-26.585944161885628,-40.103570628538705,1.4828138054426907,-0.16923038526522305,-5.0216180910312715,40.01122694088775,42274.44429746288,25751.944958559725,25751.944958559725,68026.38925602261,77350.7288270195,77350.7288270195,25751.944958559725,103102.67378557922,103102.67378557922,103102.67378557922,127901.58377022887,91554.38521551399,56478.122306615565,38973.62545433158,24798.909984649657,0.0,63772.53543898124,21079.07348695221,1535.6067630231992,0.0,0.8867680612496285,2.8164520111939515,0.0014959135982669303,354357.2503248366,1555017.3580949467,4.388275833694595,1555017.3580949467,4.388275833694595,0.85,0.09561976656878965,4.027634451161993,1.267196941203438,1.0,0.0,4.027634451162366,1.2848064043537377,1.2851034004268367,3.1348181621089504,19321.819886294565,1970.2773002293918,4632.441516551485,4632.441516551485,5.559043728139752,5.011916418282637,-2.3554662802874673,7.367382698570104,3.478009338972693,3.478009338972693,0.9937169539921981,0.0,0.0,0.00023114814105617372,1.0000081718381126,0.00023114625216642066,199.000301322167,0.0,3.7789729241198977e-07,1.070960926695579,0.02906068431062293,7.793643742505032e-05,0.0001532117036311234,0.0006170807358659337,0.09561976656879231,0.07174571300869356,0.023874053560098748,0.0956197655116077,0.07174571300869156,0.023874053560098082,0.37557900631298247,0.37557900631298247,0.12497744336250645,0.0,4.851852866463503,4.799484155830726,5.009301735839358,4.852387705766034,4.800299274821953,5.008993518986642,24798.909984649657,21079.07348695221,0.85,1.0667035391922206,0.6628942068315891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612832817446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77556316509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.225204382721,1535.6067630231992,0.37557900631298247,0.12497744336250645,6.112874298809886,3.478009338972693
3572.0,-30.09460015117611,5.011900352860637,35.00568914850441,24.0984940546565,4.991392861206472,-26.586014209615183,-40.10363080361856,1.4828069196455955,-0.16912436136965425,-5.021604974631016,40.01121530504503,42274.35681477511,25751.927850639975,25751.927850639975,68026.28466541508,77350.62299128168,77350.62299128168,25751.927850639975,103102.55084192165,103102.55084192165,103102.55084192165,127901.42491176813,91554.3112363696,56478.06653589161,38973.60522275332,24798.874069846486,0.0,63772.479292599804,21079.04295936951,1535.6045867094797,0.0,0.886768170164022,2.816452148418191,0.0014959135982669303,354357.43152016954,1555016.8562730446,4.388272173669752,1555016.8562730446,4.388272173669752,0.85,0.09561962491316128,4.027634451161993,1.267196735697799,1.0,0.0,4.0276344511628075,1.284806440467951,1.285103434122414,3.1348180739933498,19321.80427358852,1970.2757081764437,4632.441516551485,4632.441516551485,5.559040035072133,5.011900352860637,-2.355445680920863,7.3673460337815,3.478024337273431,3.478024337273431,0.9937212392209803,0.0,0.0,0.00023114625216642066,1.000008117238881,0.00023114437591230535,199.00036572638305,0.0,3.758896300216727e-07,1.0652712114814205,0.029061060200252953,7.793590623360987e-05,0.0001532103459328108,0.0006170752675534355,0.09561962491316128,0.07174557726835548,0.0238740476448058,0.09561964639903493,0.07174557726835548,0.0238740476448058,0.3755783964645782,0.3755783964645782,0.12497744591689501,0.0,4.851973489779255,4.79968051613173,5.009194290170626,4.852480613261378,4.800490827774922,5.008789453906786,24798.874069846486,21079.04295936951,0.85,1.0667028382775905,0.6628934186612476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061753643971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76987344988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.220484573696,1535.6045867094797,0.3755783964645782,0.12497744591689501,6.112874298809886,3.478024337273431
3573.0,-30.094677702339595,5.01188434090359,35.005683164086385,24.098469782061898,4.991388634730677,-26.586084439322438,-40.103687171917386,1.4827953717134756,-0.16888801181499957,-5.0215959468774605,40.0112039882143,42274.25537558349,25751.92143484571,25751.92143484571,68026.1768104292,77350.54162858374,77350.54162858374,25751.92143484571,103102.46306342946,103102.46306342946,103102.46306342946,127901.3048252113,91554.25946355672,56477.99458224734,38973.627645899316,24798.84176178184,0.0,63772.46940768116,21079.015497514563,1535.6027138384577,0.0,0.8867682571085231,2.8164500941706407,0.0014959135982669303,354357.55623330234,1555016.3682093695,4.388269251934834,1555016.3682093695,4.388269251934834,0.85,0.09561948589296464,4.027634451161993,1.2671965175541118,1.0,0.0,4.027634451162028,1.284806498366802,1.2851034896238998,3.1348179327251002,19321.79334735093,1970.2745940102818,4632.441516551485,4632.441516551485,5.559038650101758,5.01188434090359,-2.3554280534136702,7.36731239431726,3.478039351568266,3.478039351568266,0.9937255290195045,0.0,0.0,0.00023114437591230535,1.0000080778680822,0.00023114250877361126,199.0004298182183,0.0,3.7337525514374633e-07,1.0581454730773772,0.029061433575508097,7.793540864930769e-05,0.00015320896726299767,0.0006170697147753994,0.09561948589296675,0.07174544363392833,0.02387404225903841,0.0956194694110792,0.07174544363392675,0.023874042259037883,0.3755777868211503,0.3755777868211503,0.12497744764319252,0.0,4.852117004053355,4.799902112912889,5.0091026824982805,4.852707935062483,4.800805618898892,5.008753421913184,24798.84176178184,21079.015497514563,0.85,1.066701312372823,0.6628919307692939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520622208635252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76274771147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.215772651545,1535.6027138384577,0.3755777868211503,0.12497744764319252,6.112874298809886,3.478039351568266
3574.0,-30.094754847478633,5.011868409263933,35.005677188410345,24.098434822540753,4.991385599531436,-26.586154184395728,-40.10374350529162,1.482784936448573,-0.1688572589420687,-5.021585599552554,40.011192274005914,42274.15538295559,25751.911796758915,25751.911796758915,68026.0671797145,77350.41206814982,77350.41206814982,25751.911796758915,103102.32386490873,103102.32386490873,103102.32386490873,127901.13028675319,91554.15981147825,56477.92438592486,38973.594917281545,24798.806421844463,0.0,63772.40133912601,21078.985458567793,1535.6006311426993,0.0,0.8867683522098162,2.8164508979999217,0.0014959135982669303,354357.6991755839,1555015.8630080163,4.388266056094657,1555015.8630080163,4.388266056094657,0.85,0.09561934590961704,4.027634451161993,1.2671962807280943,1.0,0.0,4.027634451160822,1.2848065510414752,1.2851035399117123,3.1348178042034096,19321.772316577728,1970.2724494682413,4632.441516551485,4632.441516551485,5.559036569538679,5.011868409263933,-2.355409446577591,7.3672778558415235,3.4780543552159906,3.4780543552159906,0.9937298157759973,0.0,0.0,0.00023114250877361126,1.0000080355807721,0.000231140651424237,199.00049357453256,0.0,3.71561402654153e-07,1.0530050151218695,0.02906180513691075,7.793491137623199e-05,0.00015320759739737927,0.0006170641974574413,0.09561934590961652,0.07174530933142657,0.02387403657818995,0.0956193772699508,0.07174530933142696,0.02387403657819008,0.3755771790036234,0.3755771790036234,0.12497744959622518,0.0,4.852235395689547,4.800089956546856,5.009011913407335,4.852728340610497,4.800860951309801,5.008668516788475,24798.806421844463,21078.985458567793,0.85,1.0667007318411696,0.6628910703574104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062685816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.757607253516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.211065704865,1535.6006311426993,0.3755771790036234,0.12497744959622518,6.112874298809886,3.4780543552159906
