time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3575.0,-30.09483150563694,5.0118526166197945,35.0056712391916,24.098414845671527,4.9913873223298015,-26.586223015314015,-40.10380347082389,1.4827788320068558,-0.16867984766298605,-5.021572373705032,40.01118109327863,42274.07260605837,25751.89511729659,25751.89511729659,68025.96772335496,77350.32402586225,77350.32402586225,25751.89511729659,103102.21914315884,103102.21914315884,103102.21914315884,127900.99212869848,91554.10340711907,56477.873112597845,38973.58921613469,24798.772985539636,0.0,63772.36220167433,21078.95703770869,1535.5985954235146,0.0,0.8867684600328946,2.816450109130232,0.0014959135982669303,354357.88188304845,1555015.3808143414,4.388262432744632,1555015.3808143414,4.388262432744632,0.85,0.09561920513670912,4.027634451161993,1.2671961092902349,1.0,0.0,4.027634451162313,1.2848065834351723,1.2851035699264384,3.1348177251655684,19321.76041288937,1970.27123562984,4632.441516551485,4632.441516551485,5.55903296896169,5.0118526166197945,-2.3553886918147224,7.367241308434517,3.4780693564061997,3.4780693564061997,0.9937341018303428,0.0,0.0,0.000231140651424237,1.000007984860783,0.000231138805813051,199.00055692841906,0.0,3.696134422187494e-07,1.0474844952479359,0.029062174750352967,7.793438204413559e-05,0.00015320626938010142,0.0006170588486893012,0.09561920513671465,0.07174517439103528,0.023874030745679366,0.09561923535310303,0.07174517439103113,0.023874030745677982,0.3755765707468577,0.3755765707468577,0.12497745172044813,0.0,4.852361853681828,4.800296022138525,5.008898664382741,4.852892526042069,4.801145362847819,5.008470822782101,24798.772985539636,21078.95703770869,0.85,1.066699826928615,0.6628901791715106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631483363355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75208673364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.206364307169,1535.5985954235146,0.3755765707468577,0.12497745172044813,6.112874298809886,3.4780693564061997
3576.0,-30.094907719999927,5.011836854112251,35.005665310253754,24.098385509010427,4.991381814938844,-26.586292169819224,-40.10385969942433,1.4827662647581485,-0.16849846044323158,-5.021564184493175,40.011169785564356,42273.97624448871,25751.891500905273,25751.891500905273,68025.86774539397,77350.2272904629,77350.2272904629,25751.891500905273,103102.11879136818,103102.11879136818,103102.11879136818,127900.85966311567,91554.03520338878,56477.80516024332,38973.58893682829,24798.740871747486,0.0,63772.32980857577,21078.929740985364,1535.5967504070782,0.0,0.8867685426753877,2.8164486798305792,0.0014959135982669303,354357.9950123302,1555014.8931441824,4.38825965557818,1555014.8931441824,4.38825965557818,0.8500000000000001,0.0956190668553414,4.027634451161993,1.2671958191646264,1.0,0.0,4.027634451161835,1.2848066460393963,1.2851036301737566,3.1348175724166456,19321.74601903823,1970.2697678655027,4632.441516551485,4632.441516551485,5.559032188295317,5.011836854112251,-2.3553716117958583,7.367208465908109,3.4780843729739916,3.4780843729739916,0.9937383922782833,0.0,0.0,0.000231138805813051,1.0000079386390068,0.0002311369709000779,199.0006199155678,0.0,3.6727765388497304e-07,1.0408648711100137,0.02906254202800685,7.793388570197422e-05,0.00015320492011107679,0.0006170534143268938,0.09561906685534054,0.07174504154656147,0.02387402530877906,0.09561908085310353,0.07174504154656212,0.023874025308779277,0.37557596336939536,0.37557596336939536,0.12497745255732794,0.0,4.852499570560099,4.800508188561082,5.008812192063431,4.853065724049941,4.801372383178716,5.008481877968393,24798.740871747486,21078.929740985364,0.85,1.0666988010252405,0.6628890048612263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636079363465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.745467109504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.201670093815,1535.5967504070782,0.37557596336939536,0.12497745255732794,6.112874298809886,3.4780843729739916
3577.0,-30.09498358389033,5.0118210911998595,35.00565936539595,24.09835673114287,4.991372700152321,-26.586361369559896,-40.1039197348058,1.4827504858218998,-0.16823380859437975,-5.021557449713913,40.01115746398439,42273.89708949818,25751.891549486983,25751.891549486983,68025.78863898516,77350.1474547202,77350.1474547202,25751.891549486983,103102.03900420718,103102.03900420718,103102.03900420718,127900.74209717615,91553.98229766497,56477.75283853755,38973.58828791936,24798.70309296896,0.0,63772.29138088832,21078.897629023617,1535.594614959204,0.0,0.8867686215855426,2.8164459856170545,0.0014959135982669303,354358.0880494781,1555014.3617489594,4.388257003835727,1555014.3617489594,4.388257003835727,0.85,0.09561892809861995,4.027634451161993,1.2671956691564992,1.0,0.0,4.027634451162847,1.2848067236466822,1.28510370544135,3.134817383061563,19321.73485370886,1970.2686293187642,4632.441516551485,4632.441516551485,5.559032198782596,5.0118210911998595,-2.3553556174473136,7.3671767086471736,3.478099372311916,3.478099372311916,0.9937426778034045,0.0,0.0,0.0002311369709000779,1.0000079021378694,0.0002311351444383001,199.00068261310432,0.0,3.6514881914011906e-07,1.0348317534430975,0.02906290717682599,7.793335575974953e-05,0.00015320361514032835,0.0006170481583817496,0.09561892809862199,0.07174490832879594,0.023874019769826053,0.09561886492199685,0.0717449083287944,0.023874019769825543,0.3755753572028699,0.3755753572028699,0.12497745391328734,0.0,4.852661879316599,4.800742434287827,5.008757869912813,4.853323641119516,4.801692188954178,5.008553390138388,24798.70309296896,21078.897629023617,0.85,1.0666982033418289,0.6628881630897003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064064875882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73943399184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.196982215888,1535.594614959204,0.3755753572028699,0.12497745391328734,6.112874298809886,3.478099372311916
3578.0,-30.095058973243447,5.011805436333192,35.00565341602693,24.098326765839033,4.991371203091879,-26.586429380345177,-40.10397201692683,1.4827416101936264,-0.16815854004670427,-5.021545576235472,40.01114544287096,42273.787888600746,25751.878584000144,25751.878584000144,68025.66647260089,77350.03184988703,77350.03184988703,25751.878584000144,103101.91043388718,103101.91043388718,103101.91043388718,127900.57533220437,91553.8965152269,56477.673329114514,38973.581317902645,24798.664898317184,0.0,63772.24621621983,21078.865163569604,1535.5923331899992,0.0,0.8867687255674385,2.8164463821981442,0.0014959135982669303,354358.2520748802,1555013.8433121485,4.388253509568489,1555013.8433121485,4.388253509568489,0.85,0.09561878790002792,4.027634451161993,1.2671954076038676,1.0,0.0,4.027634451161777,1.2848067689409695,1.2851037483993346,3.1348172725474197,19321.716750012194,1970.266783255464,4632.441516551485,4632.441516551485,5.5590293999373666,5.011805436333192,-2.3553358481441626,7.367141284477354,3.4781143452568646,3.4781143452568646,0.9937469557876756,0.0,0.0,0.0002311351444383001,1.0000078527137632,0.00023113332941442305,199.00074491849517,0.0,3.6346714054906096e-07,1.0300658763160389,0.02906327064396654,7.793289425954902e-05,0.00015320225017875108,0.0006170426608154764,0.09561878790002955,0.07174477381519748,0.023874014084832074,0.09561874751628016,0.07174477381519626,0.02387401408483167,0.37557475348601593,0.37557475348601593,0.12497745757730576,0.0,4.852802455557594,4.800954105407527,5.0086843472996065,4.853387036188792,4.8018233044177805,5.0084128389101465,24798.664898317184,21078.865163569604,0.85,1.0666970431300136,0.6628869202014847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645197144486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73466811471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.192298818616,1535.5923331899992,0.37557475348601593,0.12497745757730576,6.112874298809886,3.4781143452568646
3579.0,-30.095133901071737,5.011789971231646,35.00564751166,24.098311294242762,4.9913774695574356,-26.586496199338114,-40.104031668137736,1.482739767823827,-0.16800796912326632,-5.021529683046521,40.01113485491572,42273.71130311162,25751.85581218558,25751.85581218558,68025.56711529719,77349.94366563871,77349.94366563871,25751.85581218558,103101.79947782429,103101.79947782429,103101.79947782429,127900.43305537381,91553.84110999099,56477.629395305776,38973.568571872456,24798.633577549517,0.0,63772.20214942197,21078.838540917088,1535.5903557971576,0.0,0.8867688448222587,2.816446257811513,0.0014959135982669303,354358.4716304081,1555013.3866835283,4.388249502061827,1555013.3866835283,4.388249502061827,0.85,0.09561864802626456,4.027634451161993,1.2671952553978194,1.0,0.0,4.0276344511620055,1.2848067813081396,1.2851037584372869,3.1348172423725957,19321.70505718081,1970.2655909184903,4632.441516551485,4632.441516551485,5.559024484211072,5.011789971231646,-2.355313070590676,7.367103041822322,3.4781293245240863,3.4781293245240863,0.9937512355783104,0.0,0.0,0.00023113332941442305,1.0000078046449765,0.00023113152551492355,199.00080684249383,0.0,3.611911035765816e-07,1.0236155875360324,0.029063631835070117,7.793236771464443e-05,0.0001532009616997786,0.0006170374712931773,0.09561864802626754,0.07174463948843378,0.02387400853783377,0.09561863302344643,0.07174463948843153,0.023874008537833027,0.3755741505155369,0.3755741505155369,0.12497746188672856,0.0,4.8529403266445,4.801177903333667,5.008563507809299,4.853521713923271,4.802103231426145,5.008110377207913,24798.633577549517,21078.838540917088,0.85,1.066696222217783,0.6628861773357279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649717082175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.728217825934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.187622399113,1535.5903557971576,0.3755741505155369,0.12497746188672856,6.112874298809886,3.4781293245240863
3580.0,-30.095208452710466,5.0117744102098705,35.00564161774827,24.098267463874095,4.991363668511855,-26.586564686569446,-40.10408775703979,1.4827199023708573,-0.16788881808588485,-5.0215271961297265,40.01112335070905,42273.62165815806,25751.86732261306,25751.86732261306,68025.48898077112,77349.82185264453,77349.82185264453,25751.86732261306,103101.68917525759,103101.68917525759,103101.68917525759,127900.2915543198,91553.74379991397,56477.56414945589,38973.53294495342,24798.602379062213,0.0,63772.13532401563,21078.81202220288,1535.5886903379037,0.0,0.8867688991471157,2.816444981168833,0.0014959135982669303,354358.5059857842,1555012.8905396848,4.388247676498747,1555012.8905396848,4.388247676498747,0.85,0.09561851389826664,4.027634451161993,1.2671950361551718,1.0,0.0,4.027634451162564,1.2848068779692383,1.2851038528029453,3.1348170065279066,19321.684520668256,1970.263496777009,4632.441516551485,4632.441516551485,5.559026968954256,5.0117744102098705,-2.3553001307363153,7.367074540946186,3.478144334945675,3.478144334945675,0.9937555242701929,0.0,0.0,0.00023113152551492355,1.000007765464879,0.00023112973068511745,199.00086845562492,0.0,3.5897745586360253e-07,1.0173421099174496,0.029063990812525982,7.793187261745812e-05,0.00015319965289746544,0.000617032199915891,0.09561851389826664,0.07174450988760558,0.023874004010661067,0.09561849183373426,0.07174450988760558,0.023874004010661067,0.37557354901896484,0.37557354901896484,0.1249774637929026,0.0,4.853079043211096,4.801376830757022,5.008520868012397,4.853638378043854,4.802177257490769,5.008355038687682,24798.602379062213,21078.81202220288,0.85,1.0666961147708933,0.6628854662521931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654209351997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72194434831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.18295271251,1535.5886903379037,0.37557354901896484,0.1249774637929026,6.112874298809886,3.478144334945675
3581.0,-30.095282529442034,5.011759070369721,35.00563572498151,24.098246718663745,4.991370207595591,-26.586630712140348,-40.104139724839456,1.4827183902938914,-0.16783683507929936,-5.021509744692866,40.011111596234734,42273.51687609479,25751.840780817933,25751.840780817933,68025.35765691273,77349.71104092247,77349.71104092247,25751.840780817933,103101.5518217404,103101.5518217404,103101.5518217404,127900.11495633633,91553.66553425245,56477.49178243845,38973.526390904444,24798.563134595934,0.0,63772.08952550038,21078.77866440654,1535.5862191113051,0.0,0.8867690305592304,2.8164463353496556,0.0014959135982669303,354358.74706777773,1555012.3836026299,4.3882432604526755,1555012.3836026299,4.3882432604526755,0.85,0.09561837163130263,4.027634451161993,1.2671947905374692,1.0,0.0,4.0276344511597815,1.2848068887495088,1.2851038612795778,3.1348169802249846,19321.6680033271,1970.261812476952,4632.441516551485,4632.441516551485,5.5590212394064515,5.011759070369721,-2.355276199925259,7.367035270294981,3.478159290656159,3.478159290656159,0.9937597973303312,0.0,0.0,0.00023112973068511745,1.000007716001985,0.00023112794730141732,199.00092967630283,0.0,3.5717269014402247e-07,1.0122274038681598,0.029064347985216125,7.793141389987178e-05,0.00015319831678524567,0.0006170268185442841,0.09561837163130284,0.07174437377849063,0.023873997852812204,0.09561839809900331,0.07174437377849048,0.02387399785281215,0.3755729473419064,0.3755729473419064,0.12497746844003269,0.0,4.853191244417587,4.801563176367154,5.008409800543063,4.853672909613579,4.802341649206312,5.007998721427157,24798.563134595934,21078.77866440654,0.85,1.066694821560012,0.6628842992386347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065867907015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71682964226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.178288064646,1535.5862191113051,0.3755729473419064,0.12497746844003269,6.112874298809886,3.478159290656159
3582.0,-30.095356214731968,5.0117438223471025,35.00562988565364,24.098226881492906,4.991370866837167,-26.58669697345061,-40.10419176248831,1.4827116255557955,-0.1676318369915748,-5.0214981887051495,40.011101367223624,42273.413911161326,25751.82976271422,25751.82976271422,68025.24367387555,77349.62778650259,77349.62778650259,25751.82976271422,103101.45754921681,103101.45754921681,103101.45754921681,127899.99322298483,91553.6122871982,56477.418716858854,38973.548411488155,24798.535673768034,0.0,63772.08408525619,21078.75532270283,1535.5845629430094,0.0,0.8867691264341772,2.816444988689119,0.0014959135982669303,354358.9067074577,1555011.942454566,4.388240038617999,1555011.942454566,4.388240038617999,0.85,0.09561823449603749,4.027634451161993,1.2671945416228847,1.0,0.0,4.027634451161577,1.284806924079528,1.2851038943263402,3.1348168940228156,19321.65676596267,1970.260666584682,4632.441516551485,4632.441516551485,5.559018860940651,5.0117438223471025,-2.3552565322101495,7.367000354557252,3.4781742871547303,3.4781742871547303,0.9937640820442086,0.0,0.0,0.00023112794730141732,1.0000076752330198,0.00023112617335417984,199.00099057350698,0.0,3.548950142951836e-07,1.0057724705125504,0.02906470288023042,7.793095456823084e-05,0.00015319699273318648,0.0006170214857465953,0.0956182344960416,0.07174424176763294,0.023873992728408653,0.09561825959103588,0.07174424176762986,0.023873992728407626,0.3755723448897805,0.3755723448897805,0.1249774711002223,0.0,4.853321930584798,4.8017736689748745,5.008300190784382,4.853866351713577,4.802637552191186,5.0078837301226145,24798.535673768034,21078.75532270283,0.85,1.0666931252071574,0.6628827412108168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066312031801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.710374708906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.1736304457,1535.5845629430094,0.3755723448897805,0.1249774711002223,6.112874298809886,3.4781742871547303
3583.0,-30.09542953407922,5.0117285095228,35.005624039093675,24.098188010416948,4.991358657375737,-26.586764192254094,-40.10425144862381,1.4826933155505881,-0.1674642827099433,-5.021494017043135,40.01108947791421,42273.34445672848,25751.837538916283,25751.837538916283,68025.18199564476,77349.51971420429,77349.51971420429,25751.837538916283,103101.35725312057,103101.35725312057,103101.35725312057,127899.85846004049,91553.5288648935,56477.37381143666,38973.50561495204,24798.50120691992,0.0,63772.00682187195,21078.72602588193,1535.582671727525,0.0,0.8867691907302957,2.816443272197744,0.0014959135982669303,354358.9643367113,1555011.4297026943,4.388237877975976,1555011.4297026943,4.388237877975976,0.85,0.09561809867717916,4.027634451161993,1.2671943855704741,1.0,0.0,4.027634451161964,1.284807013401984,1.2851039813901437,3.1348166760838243,19321.63916035326,1970.2588713121465,4632.441516551485,4632.441516551485,5.559020539580746,5.0117285095228,-2.355242301673531,7.366970811196331,3.4781892857851897,3.4781892857851897,0.9937683673671971,0.0,0.0,0.00023112617335417984,1.0000076371200284,0.0002311244082293327,199.00105116831054,0.0,3.5301725748303464e-07,1.0004509077069201,0.029065055897487903,7.79304277271678e-05,0.00015319574562701202,0.0006170164628588029,0.09561809867717949,0.07174411101649956,0.023873987660679923,0.09561809048634627,0.07174411101649932,0.02387398766067984,0.37557174340674887,0.37557174340674887,0.12497747218524899,0.0,4.853461957835236,4.801975647200379,5.008253631357832,4.85402973433321,4.802791471624403,5.008075327653842,24798.50120691992,21078.72602588193,0.85,1.0666934503982723,0.6628824552253223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066753809968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7050531461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.16897819941,1535.582671727525,0.37557174340674887,0.12497747218524899,6.112874298809886,3.4781892857851897
3584.0,-30.095502379257915,5.011713457602248,35.00561820757343,24.09817191017794,4.991368802614409,-26.586828748630044,-40.1043031719513,1.482695171986526,-0.16741005400911035,-5.021474424362193,40.01107822285872,42273.244059443045,25751.806230466238,25751.806230466238,68025.05028990928,77349.41319237166,77349.41319237166,25751.806230466238,103101.2194228379,103101.2194228379,103101.2194228379,127899.68333786196,91553.4558519399,56477.30679222655,38973.49895523706,24798.463915024076,0.0,63771.96287026114,21078.694327770463,1535.5802630507067,0.0,0.8867693312339797,2.8164448468821193,0.0014959135982669303,354359.2349990973,1555010.9443044956,4.388233156413877,1555010.9443044956,4.388233156413877,0.85,0.09561795593243225,4.027634451161993,1.2671941322600468,1.0,0.0,4.02763445116332,1.2848070083620886,1.2851039740811205,3.1348166883807282,19321.623751554045,1970.2573000519083,4632.441516551485,4632.441516551485,5.559013781060442,5.011713457602248,-2.3552167246037086,7.366930182205957,3.4782042394537704,3.4782042394537704,0.9937726398439344,0.0,0.0,0.0002311244082293327,1.0000075877338384,0.0002311226545321461,199.0011113712695,0.0,3.5126170002591895e-07,0.9954756578734543,0.029065407159187928,7.792997117534699e-05,0.00015319443705398572,0.0006170111924050002,0.09561795593243665,0.07174397473063375,0.023873981201802896,0.09561800911269115,0.07174397473063045,0.0238739812018018,0.37557114232278194,0.37557114232278194,0.12497747576212564,0.0,4.853575055093927,4.802169121226257,5.008124718805902,4.854064370353058,4.802980168075862,5.007646331713886,24798.463915024076,21078.694327770463,0.85,1.066692120302157,0.6628813377666376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067193394391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70007789627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.164330827996,1535.5802630507067,0.37557114232278194,0.12497747576212564,6.112874298809886,3.4782042394537704
3585.0,-30.09557482450621,5.011698337743369,35.00561240617166,24.098138033319287,4.991358322134802,-26.58689500776289,-40.104358981456585,1.482678505391538,-0.16719265849621934,-5.021470194485821,40.011067437082765,42273.16208787706,25751.814383065426,25751.814383065426,68024.97647094249,77349.31824031699,77349.31824031699,25751.814383065426,103101.13262338242,103101.13262338242,103101.13262338242,127899.56867864434,91553.3858968272,56477.24970725904,38973.48465507573,24798.436055261915,0.0,63771.92071033764,21078.670646972627,1535.5787508163903,0.0,0.8867693918297432,2.816442481696287,0.0014959135982669303,354359.29343259335,1555010.4791450826,4.3882311201212465,1555010.4791450826,4.3882311201212465,0.85,0.09561782179049494,4.027634451161993,1.2671939498325813,1.0,0.0,4.027634451162982,1.284807089954414,1.285104053439025,3.134816489302606,19321.60898808767,1970.2557945973062,4632.441516551485,4632.441516551485,5.559015540952964,5.011698337743369,-2.355202391919972,7.366900729663341,3.478219246306942,3.478219246306942,0.9937769275162692,0.0,0.0,0.0002311226545321461,1.0000075460804407,0.0002311209104751641,199.00117124373762,0.0,3.489876891421262e-07,0.9890311110287856,0.02906575614687707,7.792947855839714e-05,0.00015319317597374895,0.000617006113234793,0.09561782179049383,0.07174384533148427,0.023873976459009558,0.0956178411845317,0.0717438453314851,0.02387397645900983,0.37557054117679745,0.37557054117679745,0.12497747630535307,0.0,4.85371399538019,4.802373609230983,5.008066256726011,4.854277535989581,4.803199583241167,5.007840453151289,24798.436055261915,21078.670646972627,0.85,1.0666916679508984,0.6628804906141779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676301361983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69363334942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.159690511779,1535.5787508163903,0.37557054117679745,0.12497747630535307,6.112874298809886,3.478219246306942
3586.0,-30.095646834031633,5.01168341375254,35.00560661071198,24.098122596647613,4.991364073098619,-26.586959251380442,-40.104410669859476,1.482676490447458,-0.1670298996240831,-5.021453503596174,40.011056007353545,42273.06507975735,25751.79087889951,25751.79087889951,68024.85595865686,77349.23227640621,77349.23227640621,25751.79087889951,103101.02315530572,103101.02315530572,103101.02315530572,127899.42193192104,91553.33132553149,56477.18397154991,38973.49705997953,24798.398776615315,0.0,63771.89583659484,21078.63896012302,1535.5764112243469,0.0,0.8867695181935631,2.8164422901792276,0.0014959135982669303,354359.5240084453,1555009.986213936,4.388226873724088,1555009.986213936,4.388226873724088,0.85,0.09561768025326906,4.027634451161993,1.2671937124570833,1.0,0.0,4.027634451161882,1.2848071029823913,1.28510406422912,3.1348164575154853,19321.597471252684,1970.2546202069702,4632.441516551485,4632.441516551485,5.559010467134798,5.01168341375254,-2.3551789040538815,7.366862317806422,3.478234207578851,3.478234207578851,0.993781202165386,0.0,0.0,0.0002311209104751641,1.0000075006987157,0.0002311191769198506,199.00123075613348,0.0,3.470693821346784e-07,0.9835946289696785,0.029066103216259204,7.79290223199856e-05,0.00015319188815517848,0.0006170009263723517,0.09561768025327122,0.0717437101667623,0.023873970086508926,0.09561770262563313,0.07174371016676068,0.023873970086508385,0.3755699407783629,0.3755699407783629,0.12497747860971468,0.0,4.85384963250749,4.802591457247843,5.007954371314099,4.854423603972066,4.803494498688508,5.007538573735701,24798.398776615315,21078.63896012302,0.85,1.0666901942661315,0.662879227992143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680644804809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68819686736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15505577933,1535.5764112243469,0.3755699407783629,0.12497747860971468,6.112874298809886,3.478234207578851
3587.0,-30.09571845093622,5.01166839990416,35.00560082217775,24.098083830345445,4.9913512996951335,-26.58702499416846,-40.104466339666374,1.4826578429274138,-0.16684652744419282,-5.021450210490379,40.0110446181522,42272.98634362885,25751.801661805628,25751.801661805628,68024.78800543447,77349.12673399993,77349.12673399993,25751.801661805628,103100.92839580556,103100.92839580556,103100.92839580556,127899.29588848061,91553.24951754203,56477.1288615136,38973.46739558715,24798.367492675046,0.0,63771.834888262194,21078.61236877379,1535.5747221680326,0.0,0.8867695762058024,2.8164402630772574,0.0014959135982669303,354359.5695009812,1555009.4950307573,4.388224924250145,1555009.4950307573,4.388224924250145,0.85,0.09561754608783606,4.027634451161993,1.2671935201389717,1.0,0.0,4.02763445116133,1.2848071938004477,1.2851041528407672,3.134816235927422,19321.58020633158,1970.2528596749737,4632.441516551485,4632.441516551485,5.559012794828756,5.01166839990416,-2.3551652431276295,7.366833643031789,3.478249202737856,3.478249202737856,0.9937854864965303,0.0,0.0,0.0002311191769198506,1.000007459806546,0.0002311174528283631,199.00128994407848,0.0,3.449796409675965e-07,0.9776723025021685,0.029066448195900173,7.792853094164779e-05,0.00015319064597820283,0.0006169959233375701,0.09561754608783621,0.0717435808751098,0.023873965212726396,0.0956175348866087,0.0717435808751097,0.02387396521272636,0.3755693419248011,0.3755693419248011,0.12497747904299349,0.0,4.853999241841223,4.802802916707776,5.007917702715133,4.854603683046207,4.80365500051272,5.007777291363823,24798.367492675046,21078.61236877379,0.85,1.0666901481606117,0.6628786268687024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684962126396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68227454089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.150427361023,1535.5747221680326,0.3755693419248011,0.12497747904299349,6.112874298809886,3.478249202737856
3588.0,-30.09578964223992,5.0116535770540365,35.00559502974495,24.09806322483348,4.991356415497301,-26.587088564777833,-40.104517923295475,1.4826553380351675,-0.166758524067518,-5.021433673784591,40.011032927529406,42272.89243233526,25751.778742014776,25751.778742014776,68024.67117435003,77349.02240349667,77349.02240349667,25751.778742014776,103100.80114551145,103100.80114551145,103100.80114551145,127899.12971743336,91553.17599231564,56477.06563808588,38973.455949144176,24798.328571921913,0.0,63771.78452106609,21078.579286133627,1535.5722892984923,0.0,0.8867697027294297,2.8164410367164012,0.0014959135982669303,354359.7979470035,1555008.9908482693,4.38822067248393,1555008.9908482693,4.38822067248393,0.85,0.09561740492126267,4.027634451161993,1.2671932904561984,1.0,0.0,4.027634451161655,1.2848072090793101,1.2851041659079205,3.1348161986483456,19321.564689421295,1970.2512773904743,4632.441516551485,4632.441516551485,5.559007847158985,5.0116535770540365,-2.35514186023266,7.366795437286696,3.478264145916516,3.478264145916516,0.9937897559761474,0.0,0.0,0.0002311174528283631,1.0000074154790053,0.0002311157389944528,199.00134878031542,0.0,3.430964299933099e-07,0.9723352826010402,0.029066791292330165,7.792807563315958e-05,0.00015318937719520354,0.0006169908131434511,0.09561740492126575,0.07174344594898006,0.023873958972285676,0.09561742330356549,0.07174344594897776,0.02387395897228491,0.3755687440647971,0.3755687440647971,0.12497748246796907,0.0,4.85412819725849,4.803005712629272,5.007824313537412,4.854675149717082,4.803848253247111,5.007482207432645,24798.328571921913,21078.579286133627,0.85,1.0666891586180887,0.662877677797632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689255910892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.676937521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.145804407897,1535.5722892984923,0.3755687440647971,0.12497748246796907,6.112874298809886,3.478264145916516
3589.0,-30.095860402415934,5.011638866098945,35.005589287728895,24.098043038416677,4.991359012904976,-26.587151999245602,-40.10456950692458,1.4826506097346666,-0.1666015175003963,-5.021420674814868,40.01102281115964,42272.800285868434,25751.765314611013,25751.765314611013,68024.56560047944,77348.92985799431,77348.92985799431,25751.765314611013,103100.69517260532,103100.69517260532,103100.69517260532,127898.99587180965,91553.1130581767,56477.00298405175,38973.45563791662,24798.300699204327,0.0,63771.75633712094,21078.555594323676,1535.5705731340229,0.0,0.886769805541858,2.8164404897439446,0.0014959135982669303,354359.9775211164,1555008.5545588252,4.388217217521869,1555008.5545588252,4.388217217521869,0.85,0.09561726806788456,4.027634451161993,1.2671930970391259,1.0,0.0,4.027634451159613,1.2848072347387067,1.285104189371187,3.1348161360416835,19321.551407675215,1970.249923029293,4632.441516551485,4632.441516551485,5.559004948600264,5.011638866098945,-2.3551210122071513,7.366759878306096,3.4782791216899023,3.4782791216899023,0.9937940347685436,0.0,0.0,0.0002311157389944528,1.0000073705756956,0.00023111403555095943,199.0014072602762,0.0,3.4105525973892874e-07,0.9665506061001241,0.029067132347589904,7.792762032713089e-05,0.0001531881186673219,0.0006169857442531974,0.09561726806788313,0.07174331443236351,0.023873953635519623,0.09561730895733897,0.07174331443236458,0.02387395363551998,0.3755681466150243,0.3755681466150243,0.1249774848208079,0.0,4.8542615053170834,4.803217699629215,5.0077207266388655,4.854819157314466,4.804090296921629,5.007331101469845,24798.300699204327,21078.555594323676,0.85,1.0666879745459195,0.6628765258149529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693524180928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.671152844494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.14118759375,1535.5705731340229,0.3755681466150243,0.1249774848208079,6.112874298809886,3.4782791216899023
3590.0,-30.09593078392905,5.011624141341417,35.00558355605532,24.09801387637856,4.991351744998189,-26.587216079417423,-40.104621125478275,1.482637040486593,-0.16637949113237482,-5.02141355300125,40.01101162837141,42272.71015192878,25751.766970903336,25751.766970903336,68024.47712283212,77348.8409858171,77348.8409858171,25751.766970903336,103100.60795672044,103100.60795672044,103100.60795672044,127898.8766833641,91553.04965072691,56476.93821036745,38973.45715595496,24798.26872664365,0.0,63771.72588259861,21078.528417647103,1535.5687568109752,0.0,0.8867698822973799,2.8164384013733663,0.0014959135982669303,354360.0759053561,1555008.0722779792,4.3882146381899325,1555008.0722779792,4.3882146381899325,0.85,0.09561713265941198,4.027634451161993,1.2671928646089508,1.0,0.0,4.0276344511604,1.2848073017370407,1.2851042541962956,3.1348159725716767,19321.538026040664,1970.248558482322,4632.441516551485,4632.441516551485,5.559005306142246,5.011624141341417,-2.3551044740690856,7.366728615410503,3.4782941065135398,3.4782941065135398,0.9937983161467256,0.0,0.0,0.00023111403555095943,1.0000073311372246,0.00023111234123467155,199.00146542732006,0.0,3.3898765236659454e-07,0.9606910068069289,0.02906747133524227,7.792716471530027e-05,0.00015318687083565915,0.0006169807184434031,0.09561713265941603,0.07174318426913433,0.0238739483902817,0.09561713323485695,0.07174318426913129,0.02387394839028069,0.3755675501862258,0.3755675501862258,0.12497748563501612,0.0,4.854413362507046,4.803440480326003,5.0076590186048975,4.855034061868878,4.804345108981636,5.007425731173157,24798.26872664365,21078.528417647103,0.85,1.0666870965365227,0.6628754289910749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697766605104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.665293245205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.136577043482,1535.5687568109752,0.3755675501862258,0.12497748563501612,6.112874298809886,3.4782941065135398
3591.0,-30.09600070679162,5.011609453440678,35.0055778067101,24.097979126404994,4.991346529728824,-26.587279541431528,-40.10467267418278,1.482625364368797,-0.1662999639275995,-5.02140406914751,40.01099965029909,42272.62161095981,25751.76254808867,25751.76254808867,68024.38415904848,77348.72116210095,77348.72116210095,25751.76254808867,103100.48371018961,103100.48371018961,103100.48371018961,127898.7145709691,91552.95593770487,56476.8756535827,38973.422537913524,24798.230860779484,0.0,63771.65339869301,21078.49623166256,1535.566544260259,0.0,0.8867699739576254,2.8164384629142103,0.0014959135982669303,354360.206920014,1555007.5556989885,4.388211557992413,1555007.5556989885,4.388211557992413,0.85,0.09561699523711,4.027634451161993,1.267192648113705,1.0,0.0,4.0276344511617985,1.284807359859946,1.2851043101556514,3.1348158307569443,19321.51824865776,1970.2465417505225,4632.441516551485,4632.441516551485,5.559004351394161,5.011609453440678,-2.355086221065158,7.366695674505836,3.4783090626551836,3.4783090626551836,0.9938025893300525,0.0,0.0,0.00023111234123467155,1.000007283366891,0.00023111065797095715,199.0015232153403,0.0,3.3717142418614483e-07,0.9555438161435345,0.029067808506666456,7.792670972245257e-05,0.00015318563151221897,0.0006169757269016194,0.09561699523710816,0.07174305249400113,0.023873942743107033,0.09561700743592293,0.07174305249400251,0.02387394274310749,0.375566955370349,0.375566955370349,0.12497748768991307,0.0,4.854547960658181,4.803636481152353,5.007608687831407,4.855104105219937,4.804438468562296,5.007425401593025,24798.230860779484,21078.49623166256,0.85,1.0666868511902599,0.662874794019786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701986328912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.660146054535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.13197172042,1535.566544260259,0.375566955370349,0.12497748768991307,6.112874298809886,3.4783090626551836
3592.0,-30.096070190235164,5.011594942093034,35.00557208029492,24.097968893498205,4.991352347333613,-26.587341504581094,-40.104724013339705,1.4826236616795836,-0.1660531204481117,-5.0213878979638835,40.01098881949645,42272.53404186366,25751.74136171726,25751.74136171726,68024.27540358092,77348.65600481302,77348.65600481302,25751.74136171726,103100.39736653028,103100.39736653028,103100.39736653028,127898.59436144019,91552.92118031823,56476.81836317959,38973.44757459848,24798.196994909922,0.0,63771.644569508404,21078.467445673432,1535.564412656091,0.0,0.8867700955061798,2.816437104880362,0.0014959135982669303,354360.4303168511,1555007.0885984737,4.388207473413623,1555007.0885984737,4.388207473413623,0.85,0.09561685623161752,4.027634451161993,1.267192452498712,1.0,0.0,4.027634451162618,1.2848073713015737,1.2851043194371412,3.1348158028403894,19321.51091338963,1970.2457937613385,4632.441516551485,4632.441516551485,5.55899977791572,5.011594942093034,-2.355063024761454,7.366657966854488,3.47832400537403,3.47832400537403,0.9938068586782942,0.0,0.0,0.00023111065797095715,1.00000723759971,0.0002311089852966322,199.00158064023034,0.0,3.3497204313764866e-07,0.9493107702520963,0.029068143478709594,7.792625658160953e-05,0.00015318440138934762,0.0006169707724163636,0.09561685623162186,0.07174291928684089,0.023873936944780978,0.095616841706134,0.07174291928683763,0.02387393694477989,0.37556636036868457,0.37556636036868457,0.12497749138644278,0.0,4.854699236044098,4.803870336321836,5.007511337932044,4.855334777515793,4.8048364218335,5.007152693640705,24798.196994909922,21078.467445673432,0.85,1.066685293483961,0.662873512628146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706178556644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.653913008646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.127373239611,1535.564412656091,0.37556636036868457,0.12497749138644278,6.112874298809886,3.47832400537403
3593.0,-30.096139329838337,5.011580333661825,35.0055663592046,24.09792481865736,4.991339599043533,-26.587405014931267,-40.10477556204421,1.4826052841364055,-0.16596117295733848,-5.021384574087244,40.01097752176269,42272.44888182213,25751.753011745153,25751.753011745153,68024.20189356728,77348.52888581467,77348.52888581467,25751.753011745153,103100.28189755982,103100.28189755982,103100.28189755982,127898.44769918582,91552.81680606428,56476.75585301173,38973.401058947275,24798.165801626,0.0,63771.56686057328,21078.4409313821,1535.5627236596897,0.0,0.8867701533436061,2.8164362837658077,0.0014959135982669303,354360.4762345635,1555006.6013607122,4.388205529815914,1555006.6013607122,4.388205529815914,0.8500000000000001,0.09561672368843901,4.027634451161993,1.2671922090789303,1.0,0.0,4.02763445116179,1.284807460730919,1.2851044067379793,3.1348155846407497,19321.4888860391,1970.2435475966922,4632.441516551485,4632.441516551485,5.559002292794288,5.011580333661825,-2.3550492581990463,7.366629591860871,3.478338976873225,3.478338976873225,0.9938111362494928,0.0,0.0,0.0002311089852966322,1.000007201788255,0.00023110732091064282,199.0016377809811,0.0,3.328648345611911e-07,0.9433389411464155,0.029068476343544154,7.792580159366419e-05,0.00015318318370296803,0.0006169658680207504,0.09561672368843738,0.07174279126256489,0.023873932425872494,0.09561671489526603,0.07174279126256611,0.023873932425872903,0.3755657676455541,0.3755657676455541,0.1249774935102312,0.0,4.854842856113862,4.804069483262424,5.007487704359505,4.855423401129883,4.804872375225898,5.007399491550473,24798.165801626,21078.4409313821,0.85,1.066685440586582,0.6628729849816037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071034444128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.647941179544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.122781231066,1535.5627236596897,0.3755657676455541,0.1249774935102312,6.112874298809886,3.478338976873225
3594.0,-30.0962080078073,5.01156590420577,35.00556063121261,24.097909486759477,4.9913443444768015,-26.587466360226532,-40.10483060320837,1.4826026968960635,-0.16578064845811014,-5.0213682453174275,40.0109658785556,42272.38007069249,25751.73153472661,25751.73153472661,68024.1116054191,77348.44741281505,77348.44741281505,25751.73153472661,103100.17894754166,103100.17894754166,103100.17894754166,127898.3057141212,91552.76497392505,56476.71655541751,38973.387131675045,24798.12676657954,0.0,63771.51389825458,21078.407751592607,1535.5602891945407,0.0,0.8867702786364917,2.8164358163358987,0.0014959135982669303,354360.70180850994,1555006.0992238312,4.388201319411903,1555006.0992238312,4.388201319411903,0.85,0.09561658402169176,4.027634451161993,1.267192068961449,1.0,0.0,4.027634451161815,1.2848074762717407,1.285104420143866,3.134815546722532,19321.477947281157,1970.2424321538097,4632.441516551485,4632.441516551485,5.558997656574171,5.01156590420577,-2.355025949762722,7.366591853968492,3.478353894899965,3.478353894899965,0.9938153985428472,0.0,0.0,0.00023110732091064282,1.000007153706906,0.00023110566764843218,199.00169454024078,0.0,3.312155377867623e-07,0.9386648340876843,0.029068807559081943,7.792531578268735e-05,0.00015318200512795549,0.0006169611211514266,0.09561658402169648,0.07174265743597948,0.023873926585717,0.095616560946301,0.07174265743597594,0.023873926585715823,0.37556517479552165,0.37556517479552165,0.12497749878305049,0.0,4.854985656545466,4.804286120124289,5.00740817804359,4.855587596859323,4.805183631048976,5.007121127601863,24798.12676657954,21078.407751592607,0.85,1.0666849106632375,0.6628724564722851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520714489713213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64326707248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.118193794675,1535.5602891945407,0.37556517479552165,0.12497749878305049,6.112874298809886,3.478353894899965
3595.0,-30.096276317299424,5.011551500566128,35.00555493266651,24.09787969607862,4.99134085560533,-26.587528197377917,-40.104878100659676,1.48259273568388,-0.16565455019906494,-5.021359006998089,40.01095528024712,42272.28177138417,25751.728436757036,25751.728436757036,68024.0102081412,77348.34067170537,77348.34067170537,25751.728436757036,103100.06910846241,103100.06910846241,103100.06910846241,127898.16625082612,91552.68439111189,56476.644312751676,38973.37786484468,24798.097142363706,0.0,63771.475007208384,21078.382571009148,1535.5585555328662,0.0,0.8867703640495432,2.8164352367303915,0.0014959135982669303,354360.82943141105,1555005.6421504237,4.388198449149995,1555005.6421504237,4.388198449149995,0.8499999999999999,0.09561644994951132,4.027634451161993,1.2671918249921879,1.0,0.0,4.027634451160825,1.2848075262870786,1.285104468046529,3.134815424689577,19321.460940923702,1970.2406979879677,4632.441516551485,4632.441516551485,5.558996987818926,5.011551500566128,-2.355007810579164,7.366559311145291,3.478368842570158,3.478368842570158,0.9938196693057595,0.0,0.0,0.00023110566764843218,1.0000071153291006,0.00023110402326725018,199.00175099499924,0.0,3.290019814376606e-07,0.9323916153943301,0.02906913656106338,7.792489655719209e-05,0.0001531807710912401,0.0006169561509026377,0.09561644994951174,0.07174252798637733,0.02387392196313441,0.09561644252673927,0.07174252798637702,0.023873921963134308,0.3755645830377875,0.3755645830377875,0.12497750316851233,0.0,4.855125959403267,4.80449284339096,5.007348461888569,4.855704456799003,4.805337255398342,5.007127167118199,24798.097142363706,21078.382571009148,0.85,1.0666839711713134,0.6628713192944956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718607310057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63699385379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.1136133017,1535.5585555328662,0.3755645830377875,0.12497750316851233,6.112874298809886,3.478368842570158
3596.0,-30.096344207021914,5.0115373018201925,35.00554926989448,24.097863735538,4.991349536696739,-26.58758843959764,-40.1049253885634,1.4825937692725166,-0.16556532973163485,-5.021341216180682,40.01094492514954,42272.184304190014,25751.70384951229,25751.70384951229,68023.88815370231,77348.24068226205,77348.24068226205,25751.70384951229,103099.94453177435,103099.94453177435,103099.94453177435,127898.00972693786,91552.61531756622,56476.57764566985,38973.37519099596,24798.065195163505,0.0,63771.44038615946,21078.35541588898,1535.5564917236975,0.0,0.8867704921200424,2.8164361408133174,0.0014959135982669303,354361.07520302536,1555005.1955660756,4.388194145407085,1555005.1955660756,4.388194145407085,0.85,0.09561631172154164,4.027634451161993,1.267191584869288,1.0,0.0,4.0276344511616955,1.2848075248473478,1.2851044644936422,3.134815428202391,19321.446363504983,1970.2392115049465,4632.441516551485,4632.441516551485,5.558991680197736,5.0115373018201925,-2.354983354007211,7.3665206558274035,3.4783837739792096,3.4783837739792096,0.9938239354226314,0.0,0.0,0.00023110402326725018,1.0000070716083735,0.00023110238900166097,199.0018071028648,0.0,3.272347345214638e-07,0.9273832376338284,0.0290694637957979,7.792447918329182e-05,0.00015317954408395837,0.0006169512089658379,0.09561631172154499,0.07174239537561336,0.023873916345931626,0.09561635851942143,0.07174239537561085,0.023873916345930786,0.37556399169689175,0.37556399169689175,0.1249775079928871,0.0,4.8552492418878614,4.8046960322107,5.007231164335053,4.8557758864490665,4.805542523138797,5.00679580971746,24798.065195163505,21078.35541588898,0.85,1.0666826363305066,0.6628701507793525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722702817035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63198547603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.109037901282,1535.5564917236975,0.37556399169689175,0.1249775079928871,6.112874298809886,3.4783837739792096
3597.0,-30.09641177714188,5.011523135946808,35.00554365153759,24.09783893907445,4.991347617466855,-26.58764945424835,-40.10497658802194,1.4825852945733906,-0.16538542283029756,-5.021331378340062,40.01093489328974,42272.10435255937,25751.699904806177,25751.699904806177,68023.80425736555,77348.1478183551,77348.1478183551,25751.699904806177,103099.84772316128,103099.84772316128,103099.84772316128,127897.88628511992,91552.54894898101,56476.52410117789,38973.36094200347,24798.038561958652,0.0,63771.39950396212,21078.332777664855,1535.5549166421754,0.0,0.8867705785334898,2.816434923554802,0.0014959135982669303,354361.2111081358,1555004.762922097,4.388191241528341,1555004.762922097,4.388191241528341,0.85,0.09561617782159766,4.027634451161993,1.2671914051892235,1.0,0.0,4.027634451162557,1.2848075678691395,1.2851045054255508,3.1348153232330715,19321.432356946516,1970.237783233471,4632.441516551485,4632.441516551485,5.558990828658414,5.011523135946808,-2.354964689804789,7.366487825751597,3.4783987431917955,3.4783987431917955,0.993828212340513,0.0,0.0,0.00023110238900166097,1.000007038321363,0.00023110076244022766,199.00186294662072,0.0,3.252218055374479e-07,0.9216785968931274,0.029069789017603438,7.792402728744133e-05,0.00015317836171421963,0.0006169464468127442,0.0956161778215966,0.07174226648056176,0.023873911341034854,0.09561622843428672,0.07174226648056255,0.023873911341035114,0.37556340061285914,0.37556340061285914,0.12497750963530993,0.0,4.855384899030582,4.804906923005433,5.007140300458445,4.855945955509753,4.80576914208217,5.006795555122153,24798.038561958652,21078.332777664855,0.85,1.0666820045738408,0.6628693220059095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726773158845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62628083529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.104468633264,1535.5549166421754,0.37556340061285914,0.12497750963530993,6.112874298809886,3.4783987431917955
3598.0,-30.096478860953585,5.011509053536471,35.005538044855584,24.097813793364935,4.991347647264701,-26.587709836215232,-40.10502387592567,1.482578622526326,-0.1652560322509089,-5.021319112695947,40.010923996629096,42272.01042596033,25751.689889240522,25751.689889240522,68023.70031520085,77348.0457775553,77348.0457775553,25751.689889240522,103099.73566679581,103099.73566679581,103099.73566679581,127897.74119899243,91552.4739962731,56476.45712855559,38973.35207524167,24798.005532196617,0.0,63771.35760743829,21078.304702367124,1535.552917121306,0.0,0.8867706804381237,2.8164346541604743,0.0014959135982669303,354361.38055225887,1555004.2929819596,4.388187817076861,1555004.2929819596,4.388187817076861,0.85,0.09561604117594638,4.027634451161993,1.267191154626198,1.0,0.0,4.02763445116132,1.2848076024417168,1.285104537916191,3.1348152388790838,19321.41653877769,1970.2361702291496,4632.441516551485,4632.441516551485,5.558988666609391,5.011509053536471,-2.3549442349245666,7.366453288461037,3.4784136986563583,3.4784136986563583,0.993832485330388,0.0,0.0,0.00023110076244022766,1.0000069876696038,0.00023109914759573855,199.0019183884914,0.0,3.236887554265086e-07,0.9173339328787254,0.029070112706358866,7.792360991784621e-05,0.00015317715252238144,0.0006169415766300387,0.09561604117595256,0.07174213571014754,0.023873905465805024,0.0956161057698516,0.0717421357101429,0.02387390546580348,0.37556281033702943,0.37556281033702943,0.1249775102576159,0.0,4.855515927969066,4.8051116966739755,5.00704928916673,4.85606308044504,4.805954050663843,5.006708571385559,24798.005532196617,21078.304702367124,0.85,1.066681075443603,0.6628682846330015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730824340986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62193617127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.099903504963,1535.552917121306,0.37556281033702943,0.1249775102576159,6.112874298809886,3.4784136986563583
