time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3599.0,-30.096545646768618,5.011494930914199,35.005532429531215,24.097790114488475,4.991338704757522,-26.58777084719687,-40.10507504045961,1.4825639051857844,-0.1649083446578743,-5.0213126671682735,40.01091253153703,42271.933831797876,25751.694714672645,25751.694714672645,68023.62854647051,77347.98580826106,77347.98580826106,25751.694714672645,103099.6805229337,103099.6805229337,103099.6805229337,127897.65197668619,91552.43736258973,56476.40378777764,38973.37063868009,24797.971453752485,0.0,63771.34209243258,21078.27573568961,1535.5509955681675,0.0,0.8867707547728627,2.8164308342312974,0.0014959135982669303,354361.4695942274,1555003.798527202,4.388185319097495,1555003.798527202,4.388185319097495,0.85,0.09561590674180524,4.027634451161993,1.2671909875841814,1.0,0.0,4.027634451162554,1.284807674628224,1.2851046080445088,3.1348150627504947,19321.408807532156,1970.235381861508,4632.441516551485,4632.441516551485,5.558989708270059,5.011494930914199,-2.35492806258643,7.366422993500629,3.478428655689151,3.478428655689151,0.9938367587683289,0.0,0.0,0.00023109914759573855,1.0000069566329983,0.0002310975399349664,199.00197358410784,0.0,3.2135715123248656e-07,0.9107261665928669,0.0290704340635101,7.792315833490308e-05,0.00015317598926083546,0.0006169368914377604,0.0956159067418015,0.07174200674584115,0.023873899995960346,0.09561586444941347,0.07174200674584397,0.02387389999596128,0.3755622204772502,0.3755622204772502,0.12497750999430929,0.0,4.855691207901145,4.805358660171748,5.007008730302971,4.8564043225104,4.806358738548511,5.00685875313502,24797.971453752485,21078.27573568961,0.85,1.0666802095504673,0.6628672448280506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734846368535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61532840499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.095345866694,1535.5509955681675,0.3755622204772502,0.12497750999430929,6.112874298809886,3.478428655689151
3600.0,-30.096611944838024,5.0114808621312115,35.00552679202196,24.097755015268945,4.991335269156362,-26.58783086840751,-40.10512229343874,1.4825541927258856,-0.16487538871660945,-5.021301824392677,40.01090065470652,42271.84305289176,25751.688253958488,25751.688253958488,68023.53130685024,77347.85738954831,77347.85738954831,25751.688253958488,103099.5456435068,103099.5456435068,103099.5456435068,127897.4786258579,91552.33431200829,56476.33824249695,38973.3289661237,24797.93298235109,0.0,63771.261948474785,21078.243034998424,1535.5487131356042,0.0,0.8867708529838088,2.816431666941107,0.0014959135982669303,354361.61938217183,1555003.2863155366,4.388182018771331,1555003.2863155366,4.388182018771331,0.85,0.09561577025306531,4.027634451161993,1.2671907392190769,1.0,0.0,4.027634451162488,1.2848077233856756,1.2851046547475862,3.1348149437867066,19321.387059532113,1970.2331641826836,4632.441516551485,4632.441516551485,5.558988313602876,5.0114808621312115,-2.3549086836089814,7.3663895457401924,3.4784435771206597,3.4784435771206597,0.9938410220344742,0.0,0.0,0.0002310975399349664,1.0000069058313832,0.0002310959440253436,199.00202837665017,0.0,3.19927666509515e-07,0.9066750068879655,0.029070753991176607,7.792274127785589e-05,0.0001531747986571105,0.0006169320961211801,0.09561577025306758,0.07174187605597543,0.023873894197092155,0.0956157611860796,0.07174187605597372,0.023873894197091586,0.3755616336463435,0.3755616336463435,0.12497751202261904,0.0,4.855834185987305,4.805562530448128,5.006968325871981,4.856426435676042,4.806398573014576,5.006827329184546,24797.93298235109,21078.243034998424,0.85,1.0666800252723736,0.6628666543724053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738850531731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61127724528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.09079196217,1535.5487131356042,0.3755616336463435,0.12497751202261904,6.112874298809886,3.4784435771206597
3601.0,-30.096677880697055,5.011466914949096,35.0055211708848,24.097739962767832,4.991338053476432,-26.5878899415683,-40.105173143651314,1.4825501143476507,-0.16464459602212855,-5.021287703235948,40.01088985656159,42271.76892634983,25751.67366185386,25751.67366185386,68023.44258820369,77347.7849307289,77347.7849307289,25751.67366185386,103099.45859258276,103099.45859258276,103099.45859258276,127897.35814781702,91552.28959326327,56476.29175611376,38973.33093016612,24797.899555234264,0.0,63771.23048540039,21078.214621949122,1535.5466502158147,0.0,0.8867709639773274,2.816430280647374,0.0014959135982669303,354361.8144595135,1555002.820624417,4.38817828889427,1555002.820624417,4.38817828889427,0.8499999999999999,0.09561563401134265,4.027634451161993,1.2671905353618786,1.0,0.0,4.027634451161629,1.284807745761057,1.285104675077595,3.1348148891927954,19321.377621999054,1970.2322018221366,4632.441516551485,4632.441516551485,5.5589851636214735,5.011466914949096,-2.354886872756918,7.3663537877060135,3.4784584912559824,3.4784584912559824,0.993845283215995,0.0,0.0,0.0002310959440253436,1.000006868105915,0.0002310943568448244,199.0020828698674,0.0,3.175892520423464e-07,0.9000479402880097,0.02907107158042865,7.792229247375999e-05,0.00015317365155158362,0.0006169274759994409,0.09561563401134755,0.07174174528996294,0.023873888721384618,0.09561559763614028,0.07174174528995926,0.023873888721383397,0.375561046788855,0.375561046788855,0.12497751586655156,0.0,4.8559906589044886,4.805793384048513,5.006900846096698,4.856643107213813,4.8067435768514315,5.006657783000094,24797.899555234264,21078.214621949122,0.85,1.066679160342951,0.662865819031474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742825454085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.604650178684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.086245602619,1535.5466502158147,0.375561046788855,0.12497751586655156,6.112874298809886,3.4784584912559824
3602.0,-30.096743382352905,5.011453115029204,35.00551559674304,24.097719112783693,4.991344104742085,-26.587948297215046,-40.10522015215827,1.4825490196042554,-0.16457779397080685,-5.021272215491389,40.01087998312843,42271.680546360156,25751.655990386975,25751.655990386975,68023.33653674713,77347.6758254166,77347.6758254166,25751.655990386975,103099.33181580358,103099.33181580358,103099.33181580358,127897.20291169218,91552.20937517141,56476.232143595735,38973.30803508408,24797.871095888597,0.0,63771.17913097268,21078.190431505307,1535.5448367116123,0.0,0.8867710785786729,2.8164312106342786,0.0014959135982669303,354362.02841574035,1555002.394813397,4.388174437778801,1555002.394813397,4.388174437778801,0.85,0.09561549877577828,4.027634451161993,1.2671903710672634,1.0,0.0,4.027634451162401,1.284807754160136,1.285104681439287,3.1348148686998014,19321.360692613107,1970.230475505204,4632.441516551485,4632.441516551485,5.558981348901563,5.011453115029204,-2.354864006063501,7.366317121092705,3.4784734186262627,3.4784734186262627,0.9938495481789322,0.0,0.0,0.0002310943568448244,1.0000068228813372,0.00023109278012620774,199.00213700426002,0.0,3.158522292117107e-07,0.8951252175859881,0.02907138743265786,7.792187757869324e-05,0.00015317247926613115,0.0006169227544621659,0.09561549877577841,0.07174161539354455,0.023873883382233847,0.095615528641755,0.07174161539354447,0.023873883382233816,0.37556046168300294,0.37556046168300294,0.12497751949347513,0.0,4.856125581239212,4.806005915072774,5.006802109051591,4.856694421520558,4.806885408582048,5.006436616038457,24797.871095888597,21078.190431505307,0.85,1.0666783563314925,0.6628649669397355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746778662057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59972745598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.081704289414,1535.5448367116123,0.37556046168300294,0.12497751949347513,6.112874298809886,3.4784734186262627
3603.0,-30.096808526346702,5.0114393085457145,35.005510046360975,24.097694735415303,4.991339245895668,-26.58800742197839,-40.105267230514414,1.4825381415273213,-0.16433060633215746,-5.021263894336976,40.010869526894254,42271.59416289411,25751.656778018816,25751.656778018816,68023.25094091293,77347.59658706994,77347.59658706994,25751.656778018816,103099.25336508876,103099.25336508876,103099.25336508876,127897.0953813961,91552.1544628219,56476.16998746839,38973.31608372612,24797.84201630733,0.0,63771.15810003345,21078.16571386123,1535.543155229959,0.0,0.8867711588077483,2.8164289314581366,0.0014959135982669303,354362.1433687882,1555001.9438680394,4.388171741725056,1555001.9438680394,4.388171741725056,0.85,0.09561536624005944,4.027634451161993,1.2671901419339706,1.0,0.0,4.0276344511618865,1.2848078083067795,1.2851047335725585,3.134814736586887,19321.349103801447,1970.22929377529,4632.441516551485,4632.441516551485,5.558981518926771,5.0114393085457145,-2.3548463816413157,7.366285690187031,3.478488367175344,3.478488367175344,0.9938538191929555,0.0,0.0,0.00023109278012620774,1.0000067856295112,0.00023109121202685964,199.00219084308566,0.0,3.137703741721099e-07,0.8892252404037595,0.029071701203032034,7.792146206918671e-05,0.00015317131805702103,0.0006169180775363489,0.09561536624006152,0.07174148784715766,0.02387387839290386,0.09561535521356898,0.0717414878471561,0.02387387839290334,0.3755598770207928,0.3755598770207928,0.12497752100553064,0.0,4.856284011556454,4.806237195959625,5.006741194410893,4.856933288004825,4.807178100238104,5.0065133612483805,24797.84201630733,21078.16571386123,0.85,1.0666773658745465,0.6628638309592175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750705839258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5938274788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.077169476886,1535.543155229959,0.3755598770207928,0.12497752100553064,6.112874298809886,3.478488367175344
3604.0,-30.096873238137796,5.011425554116621,35.00550448871093,24.09766997387635,4.991336865536649,-26.588065909797308,-40.10531423902137,1.4825295371961833,-0.16414906442020083,-5.021252818370153,40.010858214433114,42271.50924743808,25751.650531491232,25751.650531491232,68023.15977892932,77347.50569201945,77347.50569201945,25751.650531491232,103099.15622351068,103099.15622351068,103099.15622351068,127896.9626735522,91552.08872284302,56476.11010789038,38973.3095721696,24797.806450041524,0.0,63771.11602221112,21078.135482535294,1535.5410362640791,0.0,0.8867712561616058,2.816427837298361,0.0014959135982669303,354362.2963783904,1555001.455996352,4.388168470202912,1555001.455996352,4.388168470202912,0.85,0.0956152312475383,4.027634451161993,1.267189922691323,1.0,0.0,4.027634451162032,1.284807851798409,1.2851047750594278,3.1348146304712525,19321.33522990531,1970.2278790316075,4632.441516551485,4632.441516551485,5.558980170495809,5.011425554116621,-2.354826746214245,7.366252300330866,3.47850329074454,3.47850329074454,0.9938580830698686,0.0,0.0,0.00023109121202685964,1.0000067406131838,0.00023108965434088892,199.00224432473905,0.0,3.1205520573095897e-07,0.8843644530415377,0.029072013258237765,7.792104717820781e-05,0.00015317016484865182,0.0006169134328345918,0.09561523124754408,0.07174135845840951,0.023873872789134564,0.09561519662093033,0.07174135845840518,0.023873872789133124,0.3755592939926752,0.3755592939926752,0.12497752305442622,0.0,4.856443803417278,4.806468609664762,5.0066853378386895,4.857103753949957,4.807415268905345,5.006482976030782,24797.806450041524,21078.135482535294,0.85,1.0666766401773058,0.6628629367677233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754611574704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58896669144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.072639646132,1535.5410362640791,0.3755592939926752,0.12497752305442622,6.112874298809886,3.47850329074454
3605.0,-30.096937618856582,5.011411970780796,35.00549896125799,24.09765418795871,4.991344054690745,-26.588123142612456,-40.10536480983717,1.4825295784466468,-0.16402570131822358,-5.021236017303725,40.01084797868902,42271.440665485774,25751.63000029897,25751.63000029897,68023.07066578475,77347.41246367455,77347.41246367455,25751.63000029897,103099.04246397353,103099.04246397353,103099.04246397353,127896.81737285324,91552.02439016318,56476.070330275215,38973.2822887644,24797.774908879717,0.0,63771.05719764411,21078.108672547758,1535.5390159087265,0.0,0.8867713787605893,2.8164281767937878,0.0014959135982669303,354362.52847782016,1555001.014560258,4.388164350333071,1555001.014560258,4.388164350333071,0.85,0.09561509522489334,4.027634451161993,1.267189740263857,1.0,0.0,4.027634451164681,1.284807854822085,1.285104776082371,3.1348146230937575,19321.32165300837,1970.2264945734141,4632.441516551485,4632.441516551485,5.558975738450159,5.011411970780796,-2.35480286934874,7.366214840129536,3.4785182070060063,3.4785182070060063,0.9938623448588589,0.0,0.0,0.00023108965434088892,1.000006706130925,0.00023108810463380402,199.00229753279984,0.0,3.099830041255803e-07,0.8784918336918945,0.02907232324124189,7.792060084903388e-05,0.00015316905349185503,0.0006169089566956695,0.095615095224892,0.07174122826712691,0.0238738669577651,0.09561509556191868,0.07174122826712791,0.02387386695776543,0.3755587124340765,0.3755587124340765,0.12497752579904024,0.0,4.856590776538496,4.806697279466391,5.006586361983693,4.857210315985526,4.807643818992062,5.006222411302929,24797.774908879717,21078.108672547758,0.85,1.066676226724021,0.6628624727746775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758491399248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.583094072084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.068116302373,1535.5390159087265,0.3755587124340765,0.12497752579904024,6.112874298809886,3.4785182070060063
3606.0,-30.09700157986605,5.01139824381397,35.00549343070927,24.097615561354928,4.99132928668589,-26.588182193495555,-40.105411888193316,1.4825099003153908,-0.163800713081514,-5.021234030748522,40.010836833610085,42271.35930834528,25751.64723601918,25751.64723601918,68023.00654436446,77347.31575853878,77347.31575853878,25751.64723601918,103098.96299455797,103098.96299455797,103098.96299455797,127896.7071262458,91551.94752178618,56476.008694145974,38973.265364044666,24797.744131687847,0.0,63771.00949573251,21078.08251193467,1535.5373799314882,0.0,0.8867714292368453,2.816425449885821,0.0014959135982669303,354362.555921225,1555000.533907465,4.388162654107119,1555000.533907465,4.388162654107119,0.85,0.0956149657328049,4.027634451161993,1.267189518273808,1.0,0.0,4.027634451162974,1.2848079500820788,1.2851048693732001,3.1348143906680304,19321.305430552922,1970.2248403433307,4632.441516551485,4632.441516551485,5.558979459105921,5.01139824381397,-2.3547898788050126,7.366188122618983,3.47853315195656,3.47853315195656,0.9938666148447314,0.0,0.0,0.00023108810463380402,1.0000066624158346,0.00023108656503901393,199.00235039401284,0.0,3.0839527039941646e-07,0.8739921963119462,0.029072631636512292,7.792018534582151e-05,0.0001531679192879825,0.0006169043885370778,0.09561496573280857,0.071741103331816,0.023873862400992568,0.0956149065593889,0.07174110333181324,0.02387386240099165,0.3755581320389053,0.3755581320389053,0.12497752644708815,0.0,4.856758577025914,4.806922656983602,5.006580760059705,4.857433317667017,4.807827936166575,5.006562130402585,24797.744131687847,21078.08251193467,0.85,1.0666760191230231,0.6628616928382486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076235137616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57859443471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.063597434037,1535.5373799314882,0.3755581320389053,0.12497752644708815,6.112874298809886,3.47853315195656
3607.0,-30.097065087655178,5.011384728187499,35.00548788954778,24.097599635738902,4.991337327474877,-26.588238555338684,-40.10545477559788,1.4825107951583512,-0.1637055552376978,-5.021215336802037,40.01082546339293,42271.26258053739,25751.621875176443,25751.621875176443,68022.88445571384,77347.21847533401,77347.21847533401,25751.621875176443,103098.84035051045,103098.84035051045,103098.84035051045,127896.54506030942,91551.87912679694,56475.94072957513,38973.264885802004,24797.704709798967,0.0,63770.96959560097,21078.04900332912,1535.5348623861132,0.0,0.8867715655803631,2.8164263813519956,0.0014959135982669303,354362.8141701266,1555000.0435452731,4.3881580723612,1555000.0435452731,4.3881580723612,0.85,0.09561482761172087,4.027634451161993,1.26718928034883,1.0,0.0,4.027634451161296,1.2848079490750512,1.2851048663877531,3.134814393125086,19321.29099633811,1970.2233684630442,4632.441516551485,4632.441516551485,5.558973984488993,5.011384728187499,-2.3547646322652387,7.366149360452738,3.478548030939536,3.478548030939536,0.9938708659827246,0.0,0.0,0.00023108656503901393,1.0000066152100118,0.0002310850363629678,199.0024028806818,0.0,3.063829818822134e-07,0.8682893706541928,0.029072938019494173,7.791980683280965e-05,0.00015316675820620427,0.0006168997121241073,0.09561482761171876,0.07174097140214972,0.023873856209569038,0.09561479612011892,0.0717409714021513,0.023873856209569565,0.3755575525271907,0.3755575525271907,0.1249775310165844,0.0,4.856901770279478,4.807139345857934,5.006502670530949,4.857509781564318,4.8080415509227805,5.006225864828082,24797.704709798967,21078.04900332912,0.85,1.0666747720330438,0.6628605907766115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076618619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57289160905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.05908482785,1535.5348623861132,0.3755575525271907,0.1249775310165844,6.112874298809886,3.478548030939536
3608.0,-30.097128255868533,5.011371231705966,35.00548238664194,24.09757476942616,4.991335171612377,-26.588295631316832,-40.10550157455725,1.4825025470606428,-0.16352747870820394,-5.021205547920615,40.01081549534852,42271.18341790798,25751.61957778397,25751.61957778397,68022.80299569195,77347.1264226138,77347.1264226138,25751.61957778397,103098.74600039778,103098.74600039778,103098.74600039778,127896.42363198723,91551.81169687834,56475.88609608201,38973.25066755148,24797.677631589457,0.0,63770.92829914094,21078.025986851037,1535.5332589793338,0.0,0.886771651512868,2.8164251824832656,0.0014959135982669303,354362.9493994092,1554999.6136545362,4.388155184649022,1554999.6136545362,4.388155184649022,0.85,0.09561469643159054,4.027634451161993,1.2671890968224035,1.0,0.0,4.0276344511624105,1.2848079908187193,1.2851049061769106,3.1348142912743406,19321.27676579373,1970.2219173513615,4632.441516551485,4632.441516551485,5.558973488553434,5.011371231705966,-2.354745877534317,7.3661171092402835,3.4785629507985734,3.4785629507985734,0.9938751287995924,0.0,0.0,0.0002310850363629678,1.0000065798418316,0.0002310835158699835,199.00245508672919,0.0,3.042102064052513e-07,0.8621317249524822,0.029073242229700577,7.791939379937677e-05,0.00015316564256359101,0.0006168952187234829,0.09561469643159215,0.07174084487731261,0.02387385155427954,0.09561466484427228,0.0717408448773114,0.02387385155427914,0.3755569733453821,0.3755569733453821,0.12497753432192338,0.0,4.857053361638748,4.807359533176054,5.00644771790104,4.8576780692123975,4.808258846324634,5.006246523992843,24797.677631589457,21078.025986851037,0.85,1.0666741854000623,0.6628597786693567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076999383499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.566733963344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.054579169146,1535.5332589793338,0.3755569733453821,0.12497753432192338,6.112874298809886,3.4785629507985734
3609.0,-30.097191043334657,5.0113578135371215,35.005476893213,24.097549518942856,4.991335708876962,-26.5883520952025,-40.10554446196181,1.4824967607448247,-0.16341868135140203,-5.021192939950734,40.01080476556977,42271.08983560476,25751.610180261356,25751.610180261356,68022.70001586611,77347.02170987608,77347.02170987608,25751.610180261356,103098.63189013743,103098.63189013743,103098.63189013743,127896.27649244144,91551.73254370375,56475.817968335294,38973.23841707606,24797.644602304004,0.0,63770.88301938007,21077.997911958402,1535.5312472274143,0.0,0.8867717545550815,2.816425223909783,0.0014959135982669303,354363.1235732738,1554999.1509126686,4.388151721975472,1554999.1509126686,4.388151721975472,0.85,0.09561456267782974,4.027634451161993,1.2671888319728897,1.0,0.0,4.027634451162551,1.2848080210285837,1.2851049344401133,3.134814217565029,19321.260061150042,1970.2202139517617,4632.441516551485,4632.441516551485,5.558971459920675,5.0113578135371215,-2.354725049291145,7.366082862828266,3.478577853906957,3.478577853906957,0.9938793868305592,0.0,0.0,0.0002310835158699835,1.0000065401849936,0.00023108200455092503,199.00250697812785,0.0,3.0258183682051244e-07,0.8575169255493322,0.029073544811537396,7.79190152899198e-05,0.0001531645005800637,0.0006168906192312855,0.09561456267783405,0.07174071640229615,0.023873846275537895,0.09561455209312317,0.07174071640229292,0.023873846275536823,0.37555639478419633,0.37555639478419633,0.12497753796751536,0.0,4.857192802689212,4.807566034083834,5.006385235683126,4.8577742585993064,4.808415946986315,5.00615928476833,24797.644602304004,21077.997911958402,0.85,1.066673327938613,0.6628587818481126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773781121274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.562119163944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.05007819635,1535.5312472274143,0.37555639478419633,0.12497753796751536,6.112874298809886,3.478577853906957
3610.0,-30.097253396010828,5.011344413053026,35.005471406151685,24.09751962348821,4.991332203966241,-26.5884085719708,-40.1055911212228,1.4824873799262617,-0.16329740956985006,-5.02118314722609,40.01079396418204,42271.01380717705,25751.608058091428,25751.608058091428,68022.62186526848,77346.91463939026,77346.91463939026,25751.608058091428,103098.52269748169,103098.52269748169,103098.52269748169,127896.13502536272,91551.64922072456,56475.76556752034,38973.2040591158,24797.612327881026,0.0,63770.81638699683,21077.970478698873,1535.5293433199702,0.0,0.8867718435251002,2.8164247725449587,0.0014959135982669303,354363.258855741,1554998.6850826328,4.388148732190271,1554998.6850826328,4.388148732190271,0.85,0.09561443028130352,4.027634451161993,1.267188666579314,1.0,0.0,4.027634451162658,1.2848080680356004,1.2851049795161371,3.134814102872206,19321.242476502484,1970.2184208167403,4632.441516551485,4632.441516551485,5.558971001810212,5.011344413053026,-2.3547062823224794,7.366050695375505,3.4785927581455325,3.4785927581455325,0.9938836451844378,0.0,0.0,0.00023108200455092503,1.0000064948987766,0.00023108050370644422,199.00255851021325,0.0,3.0075628147594724e-07,0.8523433017028345,0.029073845567818873,7.791860349328701e-05,0.00015316340105763802,0.0006168861907568841,0.09561443028130287,0.07174058896842446,0.02387384131287841,0.09561442781019446,0.07174058896842495,0.023873841312878574,0.37555581603599164,0.37555581603599164,0.12497754139187967,0.0,4.857327719691,4.807760178271508,5.006341787855831,4.857885737656261,4.808555325816542,5.0061866203795375,24797.612327881026,21077.970478698873,0.85,1.066673216984856,0.6628582822376461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777545581511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5569455401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.045582745584,1535.5293433199702,0.37555581603599164,0.12497754139187967,6.112874298809886,3.4785927581455325
3611.0,-30.097315365597513,5.011331200733541,35.00546594736814,24.09750879686328,4.991340927605535,-26.58846348097275,-40.10563379907978,1.4824890429807471,-0.16312577801255657,-5.021165222092286,40.010783813709764,42270.92278513979,25751.58547833817,25751.58547833817,68022.50826347795,77346.83533933667,77346.83533933667,25751.58547833817,103098.42081767484,103098.42081767484,103098.42081767484,127896.001257606,91551.59846433948,56475.70298350336,38973.217200929015,24797.58043993116,0.0,63770.797640860175,21077.943373941485,1535.527276946645,0.0,0.8867719715370306,2.816424608518934,0.0014959135982669303,354363.50648420554,1554998.24732464,4.388144430425283,1554998.24732464,4.388144430425283,0.85,0.09561429447573537,4.027634451161993,1.2671884165657685,1.0,0.0,4.027634451163368,1.2848080633546421,1.2851049729056996,3.1348141142933157,19321.23176477384,1970.2173285244032,4632.441516551485,4632.441516551485,5.55896612754398,5.011331200733541,-2.354681511813147,7.366012712546688,3.478607645355392,3.478607645355392,0.9938878986729691,0.0,0.0,0.00023108050370644422,1.0000064549978358,0.00023107901209192124,199.00260972571326,0.0,2.986718916077531e-07,0.8464361408163723,0.02907414423971048,7.79182268367523e-05,0.00015316227686969192,0.0006168816629387829,0.09561429447574235,0.0717404588062365,0.023873835669505843,0.09561430737526849,0.07174045880623127,0.0238738356695041,0.375555236526198,0.375555236526198,0.12497754575236003,0.0,4.8574633083586605,4.8079731560654295,5.00624438771473,4.858039444079736,4.808859059308077,5.0058888774195225,24797.58043993116,21077.943373941485,0.85,1.0666717491376265,0.6628570497612113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781283975503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55103837921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.041093912192,1535.527276946645,0.375555236526198,0.12497754575236003,6.112874298809886,3.478607645355392
3612.0,-30.09737695823141,5.011317895040393,35.005460501602826,24.097474675532453,4.991330710707346,-26.588519944851218,-40.10568045834077,1.4824736973270596,-0.16292356770270544,-5.021160500948922,40.01077327532509,42270.85000316494,25751.596683177824,25751.596683177824,68022.44668634277,77346.73841408269,77346.73841408269,25751.596683177824,103098.33509726051,103098.33509726051,103098.33509726051,127895.88694069473,91551.52226243941,56475.65082092632,38973.1904905701,24797.551843434223,0.0,63770.742334004324,21077.91906691909,1535.525701653907,0.0,0.8867720337367515,2.816422500509944,0.0014959135982669303,354363.5717049123,1554997.792837304,4.3881423402408615,1554997.792837304,4.3881423402408615,0.85,0.09561416495783671,4.027634451161993,1.2671882594143975,1.0,0.0,4.027634451161606,1.2848081382261511,1.2851050458779725,3.1348139316136954,19321.215682973012,1970.2156886370997,4632.441516551485,4632.441516551485,5.55896854632026,5.011317895040393,-2.3546664258413923,7.365984320881785,3.478622566994102,3.478622566994102,0.9938921619983149,0.0,0.0,0.00023107901209192124,1.0000064157360549,0.00023107752955948337,199.00266062969925,0.0,2.9683518277735887e-07,0.8412309079910351,0.029074441074893258,7.791781504397272e-05,0.0001531611970479485,0.0006168773138115279,0.09561416495783565,0.07174033375931047,0.023873831198525187,0.09561414442702824,0.07174033375931126,0.023873831198525455,0.3755546576791347,0.3755546576791347,0.124977547559661,0.0,4.857616287566486,4.808185236420229,5.006219384637575,4.858236933246189,4.809042512174244,5.006128350982863,24797.551843434223,21077.91906691909,0.85,1.066671708635126,0.6628564833347557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784999402945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54583314639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.036610674939,1535.525701653907,0.3755546576791347,0.124977547559661,6.112874298809886,3.478622566994102
3613.0,-30.097438166796547,5.011304774411801,35.0054550553803,24.09745881976562,4.991338109129103,-26.588574301322915,-40.10572306634856,1.4824742436554563,-0.1628094010657719,-5.021142653183732,40.01076237047625,42270.761906394575,25751.574475430996,25751.574475430996,68022.33638182557,77346.6439885003,77346.6439885003,25751.574475430996,103098.2184639313,103098.2184639313,103098.2184639313,127895.73374277724,91551.45553697801,56475.59031836299,38973.18357623891,24797.515278845938,0.0,63770.69885508485,21077.887987019047,1535.5233664692478,0.0,0.8867721640867243,2.8164230831839108,0.0014959135982669303,354363.81826473057,1554997.322545626,4.388137959908626,1554997.322545626,4.388137959908626,0.85,0.09561402819335404,4.027634451161993,1.2671879808278756,1.0,0.0,4.027634451160103,1.284808138731737,1.2851050444788064,3.1348139303801124,19321.20160109868,1970.2142526855432,4632.441516551485,4632.441516551485,5.5589637523586415,5.011304774411801,-2.3546417040291594,7.365946478440961,3.4786374384445584,3.4786374384445584,0.9938964109841596,0.0,0.0,0.00023107752955948337,1.0000063757329958,0.00023107605628024683,199.00271121628967,0.0,2.9502789960746817e-07,0.8361090674875647,0.029074736102792865,7.791743900741365e-05,0.0001531600905520697,0.0006168728572506064,0.09561402819335633,0.07174020297723141,0.02387382521612492,0.09561403285541799,0.07174020297722969,0.023873825216124352,0.37555407944979635,0.37555407944979635,0.12497755165157358,0.0,4.857752953306317,4.808394667929292,5.0061369693180495,4.858333252117973,4.809266239456406,5.005841250992887,24797.515278845938,21077.887987019047,0.85,1.0666707061875287,0.662855553809319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788692231734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54071130588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.032132923654,1535.5233664692478,0.37555407944979635,0.12497755165157358,6.112874298809886,3.4786374384445584
3614.0,-30.09749898369918,5.0112916873130775,35.005449645423624,24.09743898259478,4.991337424441091,-26.588629113671754,-40.10576948113737,1.4824675544136878,-0.1625783160856713,-5.021131805920602,40.01075253435207,42270.69144588735,25751.570451846812,25751.570451846812,68022.26189773416,77346.56616513302,77346.56616513302,25751.570451846812,103098.13661697983,103098.13661697983,103098.13661697983,127895.62479833365,91551.40198290975,56475.54401915059,38973.175515287956,24797.48818135383,0.0,63770.66369664179,21077.864954150755,1535.5217375414802,0.0,0.8867722549289848,2.8164213107988867,0.0014959135982669303,354363.96811544726,1554996.8983447603,4.38813490720976,1554996.8983447603,4.38813490720976,0.85,0.09561389674379109,4.027634451161993,1.2671878187311818,1.0,0.0,4.02763445116165,1.2848081730682528,1.2851050769302772,3.1348138466021678,19321.190298941405,1970.2131001862415,4632.441516551485,4632.441516551485,5.558962883791996,5.0112916873130775,-2.354622079106242,7.36591376641932,3.478652343546667,3.478652343546667,0.993900669584762,0.0,0.0,0.00023107605628024683,1.0000063349388726,0.0002310745924368287,199.00276147920817,0.0,2.9318656244943946e-07,0.8308907179817114,0.029075029289355313,7.791702937605449e-05,0.00015315902690419235,0.0006168685732657717,0.09561389674379309,0.07174007644529624,0.02387382029849685,0.09561388104991753,0.07174007644529475,0.02387382029849635,0.37555350169532814,0.37555350169532814,0.12497755407149734,0.0,4.857908989744203,4.808623757789007,5.006073062661528,4.8585534898349465,4.809560688554598,5.00583806537918,24797.48818135383,21077.864954150755,0.85,1.0666701262718121,0.66285481435429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079236203519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53549295638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.027660813457,1535.5217375414802,0.37555350169532814,0.12497755407149734,6.112874298809886,3.478652343546667
3615.0,-30.097559491543738,5.011278634824343,35.00544423859702,24.097414046432846,4.99133540357104,-26.588683781399066,-40.10581208914516,1.4824596934263607,-0.1624056457206393,-5.021120891411816,40.010741805606564,42270.6065375588,25751.566298648137,25751.566298648137,68022.17283620694,77346.47329865927,77346.47329865927,25751.566298648137,103098.0395973074,103098.0395973074,103098.0395973074,127895.49510976237,91551.33272030052,56475.48262944169,38973.16676762092,24797.45551245497,0.0,63770.622280075884,21077.837185586723,1535.5197851371688,0.0,0.8867723493462426,2.816420314487618,0.0014959135982669303,354364.11889518664,1554996.435648064,4.388131734375733,1554996.435648064,4.388131734375733,0.85,0.09561376411899636,4.027634451161993,1.2671876291604716,1.0,0.0,4.027634451163547,1.2848082128670417,1.2851051148574073,3.134813749496784,19321.175681622342,1970.2116096345178,4632.441516551485,4632.441516551485,5.558961987245616,5.011278634824343,-2.3546024076652583,7.365881042489601,3.4786672368959053,3.4786672368959053,0.9939049248274016,0.0,0.0,0.0002310745924368287,1.00000630274915,0.00023107313604081695,199.00281148672389,0.0,2.913088825785702e-07,0.8255693732276679,0.02907532059823789,7.791665334300047e-05,0.00015315793909382824,0.0006168641919632728,0.09561376411900215,0.07173994915190397,0.02387381496709817,0.095613735834421,0.07173994915189963,0.023873814967096722,0.3755529256529837,0.3755529256529837,0.1249775562217454,0.0,4.858066144264967,4.808850080988293,5.006021959554403,4.858715245691201,4.809776072635543,5.005838304276949,24797.45551245497,21077.837185586723,0.85,1.0666694224412387,0.6628539133883531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796008358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53017161162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.023194509282,1535.5197851371688,0.3755529256529837,0.1249775562217454,6.112874298809886,3.4786672368959053
3616.0,-30.0976195815335,5.011265655875415,35.00543883861711,24.09738345248627,4.991336150957775,-26.588737796167575,-40.10585459237916,1.482454365591869,-0.16238861767436674,-5.0211081006819205,40.0107311913779,42270.52302736933,25751.55747387135,25751.55747387135,68022.08050124068,77346.3461261594,77346.3461261594,25751.55747387135,103097.90360003075,103097.90360003075,103097.90360003075,127895.32632295566,91551.2301036236,56475.42355985849,38973.118381961234,24797.42272292491,0.0,63770.54110488614,21077.809314486174,1535.5177788364936,0.0,0.886772452899878,2.8164215841303673,0.0014959135982669303,354364.29559426295,1554995.9778902158,4.388128254519868,1554995.9778902158,4.388128254519868,0.85,0.09561363100136805,4.027634451161993,1.267187356618233,1.0,0.0,4.027634451162091,1.2848082407996488,1.2851051409251821,3.1348136813437955,19321.15402519437,1970.2094012934458,4632.441516551485,4632.441516551485,5.558960082250863,5.011265655875415,-2.3545813508073365,7.365847006682752,3.478682118873992,3.478682118873992,0.9939091768211405,0.0,0.0,0.00023107313604081695,1.0000062592265995,0.0002310716897107503,199.0028611489199,0.0,2.898269009792842e-07,0.8213694373752914,0.02907561042513887,7.791627823628978e-05,0.00015315685780452717,0.0006168598369252322,0.0956136310013646,0.0717398214790455,0.023873809522319083,0.0956136651741057,0.0717398214790481,0.023873809522319944,0.37555235096522077,0.37555235096522077,0.12497755889039713,0.0,4.858192003291379,4.809036517116056,5.0059654012422925,4.858719483007576,4.809806517600464,5.005763493310155,24797.42272292491,21077.809314486174,0.85,1.0666693323075596,0.6628534476106325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799636152733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52597167577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.018732369337,1535.5177788364936,0.37555235096522077,0.12497755889039713,6.112874298809886,3.478682118873992
3617.0,-30.097679301561175,5.0112526709485,35.00543343838775,24.097358935419493,4.991331422910038,-26.588792025493245,-40.10590093731878,1.482444146842065,-0.16215014652641457,-5.021099032962825,40.01072038415181,42270.45691174075,25751.558191229848,25751.558191229848,68022.0151029706,77346.2659059514,77346.2659059514,25751.558191229848,103097.82409718125,103097.82409718125,103097.82409718125,127895.21438599132,91551.17207321487,56475.37953200839,38973.10282356275,24797.39028881007,0.0,63770.493112372824,21077.78174548856,1535.5158834321758,0.0,0.8867725381999035,2.8164195068212043,0.0014959135982669303,354364.4208614013,1554995.5118091102,4.38812538806569,1554995.5118091102,4.38812538806569,0.85,0.09561349940908977,4.027634451161993,1.2671872049616653,1.0,0.0,4.027634451164408,1.284808291592556,1.2851051898714732,3.1348135574137888,19321.14177834128,1970.2081524619805,4632.441516551485,4632.441516551485,5.558960237106244,5.0112526709485,-2.3545630286804538,7.365815699628953,3.47869700128244,3.47869700128244,0.99391342893784,0.0,0.0,0.0002310716897107503,1.0000062206927374,0.00023107025229371003,199.00291050537737,0.0,2.878238214279379e-07,0.815692709926776,0.0290758982489603,7.791586922701361e-05,0.0001531558204837367,0.0006168556589762796,0.09561349940909208,0.07173969488703845,0.023873804522053635,0.0956134858265035,0.07173969488703671,0.023873804522053056,0.3755517750921895,0.3755517750921895,0.12497756160875395,0.0,4.858339984169277,4.809243227336594,5.005936522144566,4.858948886436394,4.810087264819799,5.005838250605564,24797.39028881007,21077.78174548856,0.85,1.0666691095379486,0.6628529096874647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803238896376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52029494832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.014276583492,1535.5158834321758,0.3755517750921895,0.12497756160875395,6.112874298809886,3.47869700128244
3618.0,-30.097738586427248,5.011239899821325,35.00542806573415,24.09735299823808,4.991342408676001,-26.588844291646115,-40.105939424224175,1.4824481138948467,-0.16194774374525878,-5.021079512265059,40.010710386896505,42270.36010910667,25751.532535261067,25751.532535261067,68021.89264436773,77346.19710208617,77346.19710208617,25751.532535261067,103097.72963734723,103097.72963734723,103097.72963734723,127895.08783818925,91551.13164517707,56475.31098522051,38973.1340666184,24797.358200842016,0.0,63770.49226746042,21077.754470715714,1535.5137679598017,0.0,0.8867726737787833,2.8164191244528802,0.0014959135982669303,354364.6905326363,1554995.0806595495,4.3881208320227305,1554995.0806595495,4.3881208320227305,0.85,0.09561336374862547,4.027634451161993,1.2671870060497894,1.0,0.0,4.027634451162491,1.2848082760018606,1.2851051724302736,3.134813595453646,19321.133246327627,1970.2072824387153,4632.441516551485,4632.441516551485,5.558954698780787,5.011239899821325,-2.354536999012134,7.365776898833459,3.4787118602559457,3.4787118602559457,0.9939176743588416,0.0,0.0,0.00023107025229371003,1.000006175367308,0.00023106882535884005,199.00295950221076,0.0,2.8605017462321857e-07,0.8106661948822014,0.029076184299134923,7.791552956897248e-05,0.00015315472272473755,0.0006168512376043155,0.09561336374862922,0.07173956502103992,0.023873798727589293,0.09561335573779196,0.07173956502103712,0.023873798727588356,0.37555119962519595,0.37555119962519595,0.12497756600837497,0.0,4.858490978379905,4.809476352136244,5.005840275747744,4.859131768519774,4.81044587012093,5.005492414577191,24797.358200842016,21077.754470715714,0.85,1.0666672033685498,0.6628514004850418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806819460337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51526843328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.009826206218,1535.5137679598017,0.37555119962519595,0.12497756600837497,6.112874298809886,3.4787118602559457
3619.0,-30.09779757765008,5.011226979102454,35.00542270130705,24.097314092237525,4.991328914366065,-26.588898741642662,-40.105985769163794,1.4824300783586528,-0.16175415916427482,-5.0210770655436265,40.01069988120195,42270.29724717553,25751.550486264474,25751.550486264474,68021.84773344,77346.09408480555,77346.09408480555,25751.550486264474,103097.64457107002,103097.64457107002,103097.64457107002,127894.9748928278,91551.04697447525,56475.26638887733,38973.08953955324,24797.330321757778,0.0,63770.41986131102,21077.73077349411,1535.5122834812573,0.0,0.8867727242816034,2.816416864323378,0.0014959135982669303,354364.7243332008,1554994.627582731,4.388119134907475,1554994.627582731,4.388119134907475,0.85,0.09561323654182342,4.027634451161993,1.267186803841032,1.0,0.0,4.027634451163735,1.2848083633238605,1.2851052579390188,3.1348133823960413,19321.115377254002,1970.2054603003066,4632.441516551485,4632.441516551485,5.558958573843935,5.011226979102454,-2.3545235014885324,7.365750480590986,3.478726762084162,3.478726762084162,0.9939219320240463,0.0,0.0,0.00023106882535884005,1.0000061447830504,0.00023106740549976322,199.00300825637962,0.0,2.839642621442916e-07,0.8047547189169224,0.029076468263397066,7.791512056332893e-05,0.00015315370479551113,0.0006168471377574943,0.09561323654182075,0.07173944199216224,0.0238737945496585,0.09561319201953487,0.07173944199216425,0.023873794549659166,0.37555062622332386,0.37555062622332386,0.12497756764680513,0.0,4.858656480450463,4.809697258367862,5.005838922184637,4.8593229063793615,4.810585525064198,5.005838161053077,24797.330321757778,21077.73077349411,0.85,1.0666677102232516,0.6628511673453881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810373935487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.509356957315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.005382556019,1535.5122834812573,0.37555062622332386,0.12497756764680513,6.112874298809886,3.478726762084162
3620.0,-30.097856115599,5.011214307397504,35.00541733680555,24.097302671894454,4.9913411091634,-26.58895021451712,-40.106024116370804,1.4824352080814918,-0.16167370692363647,-5.021055835006878,40.01068915018032,42270.20316384101,25751.52060459408,25751.52060459408,68021.7237684351,77345.9982675926,77345.9982675926,25751.52060459408,103097.51887218669,103097.51887218669,103097.51887218669,127894.81173813662,91550.97972123392,56475.20074454676,38973.08775187462,24797.292865949927,0.0,63770.38061782454,21077.698936057437,1535.5098168009413,0.0,0.8867728712218751,2.8164182853909274,0.0014959135982669303,354365.0176254346,1554994.1647883835,4.388114197073536,1554994.1647883835,4.388114197073536,0.85,0.09561309951489641,4.027634451161993,1.2671865395409987,1.0,0.0,4.027634451163789,1.2848083422576062,1.2851052350435548,3.134813433795751,19321.101183995943,1970.204012990771,4632.441516551485,4632.441516551485,5.558952123320968,5.011214307397504,-2.3544962142096666,7.36571052160717,3.4787415975003384,3.4787415975003384,0.9939261707143824,0.0,0.0,0.00023106740549976322,1.0000060975708551,0.00023106599655847701,199.00305663595438,0.0,2.8255622758911786e-07,0.80076434898756,0.029076750819624655,7.791478214116996e-05,0.00015315262335859325,0.0006168427821249071,0.09561309951490293,0.07173931114673017,0.023873788368172756,0.09561310251079849,0.07173931114672528,0.023873788368171132,0.3755500538877056,0.3755500538877056,0.12497757276895027,0.0,4.858793598182672,4.809909913952879,5.005748629349284,4.8593821280832685,4.810800797227444,5.005427834043246,24797.292865949927,21077.698936057437,0.85,1.0666664227094522,0.6628500999102711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813910806654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.505366587386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.000942812307,1535.5098168009413,0.3755500538877056,0.12497757276895027,6.112874298809886,3.4787415975003384
3621.0,-30.09791437519353,5.0112015416515,35.00541199823367,24.09727357970553,4.991332179335447,-26.58900354948523,-40.106066514831014,1.482421353627145,-0.16141784151847105,-5.0210506560091135,40.01067917643326,42270.12707802763,25751.53188952037,25751.53188952037,68021.658967548,77345.91636923337,77345.91636923337,25751.53188952037,103097.44825875373,103097.44825875373,103097.44825875373,127894.71515261385,91550.91772203178,56475.14448111474,38973.08137879671,24797.266893860105,0.0,63770.34827265682,21077.676859781088,1535.5083803948708,0.0,0.8867729337071295,2.816415525262643,0.0014959135982669303,354365.08917145676,1554993.734652938,4.388112097296827,1554993.734652938,4.388112097296827,0.85,0.0956129721139172,4.027634451161993,1.2671863582124936,1.0,0.0,4.0276344511607185,1.2848084099821693,1.2851053009734537,3.1348132685540944,19321.088099560784,1970.202678749704,4632.441516551485,4632.441516551485,5.5589545593854615,5.0112015416515,-2.3544806826925027,7.3656822243440025,3.478756486501182,3.478756486501182,0.9939304247146235,0.0,0.0,0.00023106599655847701,1.0000060685790517,0.0002310645943247203,199.0031047854996,0.0,2.803836225753147e-07,0.7946071863784419,0.02907703120324723,7.791440796743284e-05,0.00015315158859104417,0.0006168386144594775,0.095612972113917,0.07173918792158948,0.02387378419232752,0.09561292610386676,0.07173918792158963,0.023873784192327573,0.3755494820518221,0.3755494820518221,0.12497757528151583,0.0,4.858959520887765,4.810137195038578,5.00572979027271,4.859632814490624,4.811056142473603,5.005664283262547,24797.266893860105,21077.676859781088,0.85,1.066665947576674,0.6628492429945225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817420503007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49920942477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.996510182807,1535.5083803948708,0.3755494820518221,0.12497757528151583,6.112874298809886,3.478756486501182
3622.0,-30.097972189857515,5.011189004828644,35.00540667302498,24.097256955597572,4.991343884383191,-26.589054420299952,-40.10610856404526,1.4824261148256164,-0.16141109288690814,-5.0210302241729625,40.01066888851965,42270.051408789244,25751.504418742716,25751.504418742716,68021.55582753196,77345.80150968303,77345.80150968303,25751.504418742716,103097.30592842575,103097.30592842575,103097.30592842575,127894.53828464328,91550.83093616417,56475.0967628937,38973.037970300524,24797.232356217526,0.0,63770.270326518046,21077.647502784897,1535.5060970193827,0.0,0.8867730749765556,2.8164178223401795,0.0014959135982669303,354365.3714301532,1554993.2909686011,4.388107350029534,1554993.2909686011,4.388107350029534,0.85,0.09561283651595287,4.027634451161993,1.2671861461130907,1.0,0.0,4.027634451162537,1.2848083906035783,1.2851052797886893,3.1348133158360585,19321.069784098356,1970.2008110923055,4632.441516551485,4632.441516551485,5.55894862929923,5.011189004828644,-2.354453942073363,7.365642946902007,3.4787713260134674,3.4787713260134674,0.9939346645752763,0.0,0.0,0.0002310645943247203,1.0000060222358231,0.00023106320280762293,199.0031525673454,0.0,2.7904887121983214e-07,0.7908245010370043,0.02907731025211845,7.791403687749184e-05,0.00015315055744722847,0.0006168344613891213,0.09561283651595487,0.07173905830089918,0.02387377821505569,0.09561287713672778,0.07173905830089768,0.023873778215055198,0.3755489116447771,0.3755489116447771,0.12497757998108387,0.0,4.8590837339259565,4.810334396903102,5.00563426205332,4.859619131286081,4.811161950686312,5.005291006221626,24797.232356217526,21077.647502784897,0.85,1.066665633989732,0.6628488666012725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082091351198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.495426739435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.99208117841,1535.5060970193827,0.3755489116447771,0.12497757998108387,6.112874298809886,3.4787713260134674
