time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3623.0,-30.09802961950101,5.011176484081747,35.00540139537195,24.097236978728347,4.991343440244777,-26.589106159597627,-40.106150683108694,1.4824199803414058,-0.16118589248344506,-5.021019655274625,40.01065962326232,42269.97791425496,25751.50248962768,25751.50248962768,68021.48040388264,77345.72232789508,77345.72232789508,25751.50248962768,103097.22481752277,103097.22481752277,103097.22481752277,127894.43304005952,91550.77475382622,56475.04616165109,38973.03176908348,24797.20822253675,0.0,63770.23999162023,21077.626989156237,1535.5046416400444,0.0,0.8867731623337834,2.8164160948711654,0.0014959135982669303,354365.5174358704,1554992.8913881923,4.388104414447152,1554992.8913881923,4.388104414447152,0.85,0.09561270730492041,4.027634451161993,1.2671859752247112,1.0,0.0,4.027634451160383,1.284808422175952,1.2851053095804326,3.134813238802397,19321.057927265807,1970.199602031867,4632.441516551485,4632.441516551485,5.558948212863312,5.011176484081747,-2.3544343901355598,7.365610874217307,3.478786213307991,3.478786213307991,0.9939389180879975,0.0,0.0,0.00023106320280762293,1.0000059821330667,0.0002310618205650657,199.00320003100498,0.0,2.769162892293342e-07,0.7847807636759331,0.02907758716840768,7.791366517276093e-05,0.000153149537634862,0.0006168303539577004,0.0956127073049231,0.07173893386495735,0.02387377343996576,0.09561273728737085,0.07173893386495533,0.023873773439965086,0.3755483407075176,0.3755483407075176,0.12497758176521984,0.0,4.8592297731839835,4.810551103347734,5.005567546438158,4.859833762791197,4.811437972899455,5.005320783761022,24797.20822253675,21077.626989156237,0.85,1.0666649586518893,0.6628480294226504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082437984631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.489383002074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.987659145469,1535.5046416400444,0.3755483407075176,0.12497758176521984,6.112874298809886,3.478786213307991
3624.0,-30.098086714465563,5.011163985555426,35.0053961162987,24.09721204256641,4.991341258320012,-26.58915777136185,-40.1061890652403,1.4824123152163078,-0.1610100463251456,-5.021008801194704,40.01064902658639,42269.89009331702,25751.499823158512,25751.499823158512,68021.38991647554,77345.62998517371,77345.62998517371,25751.499823158512,103097.12980833222,103097.12980833222,103097.12980833222,127894.30557558233,91550.70457221866,56474.98040953898,38973.02684742187,24797.175767250108,0.0,63770.20261467197,21077.599402162592,1535.5027001945623,0.0,0.8867732559645666,2.816415049762201,0.0014959135982669303,354365.6673813233,1554992.4343881274,4.388101268046496,1554992.4343881274,4.388101268046496,0.85,0.09561257587456186,4.027634451161993,1.2671857405966147,1.0,0.0,4.027634451161437,1.2848084608899482,1.2851053465273652,3.134813144343844,19321.043115999502,1970.1980917030285,4632.441516551485,4632.441516551485,5.558947637255577,5.011163985555426,-2.354414639321742,7.365578624877168,3.4788010845573916,3.4788010845573916,0.9939431670163976,0.0,0.0,0.0002310618205650657,1.0000059472740597,0.00023106044638526672,199.00324721808357,0.0,2.75070692107684e-07,0.7795503414331765,0.029077862239099788,7.791332644823553e-05,0.00015314849411683017,0.000616826151048525,0.09561257587455979,0.07173880789921028,0.023873767975349507,0.09561259101316993,0.07173880789921183,0.023873767975350027,0.3755477706608322,0.3755477706608322,0.12497758290128932,0.0,4.859379494466339,4.810766508734105,5.005519501296362,4.859998754869537,4.811648714880505,5.005347962754058,24797.175767250108,21077.599402162592,0.85,1.0666641648842037,0.6628470407837743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827823097928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.484152579826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.983242898616,1535.5027001945623,0.3755477706608322,0.12497758290128932,6.112874298809886,3.4788010845573916
3625.0,-30.098143398444726,5.011151461529815,35.005390818502846,24.097182461433135,4.991335162597197,-26.589209404579755,-40.10622741244731,1.4824011687321996,-0.16082819429459505,-5.021000224946102,40.01063792310378,42269.804049328486,25751.502883073375,25751.502883073375,68021.30693240186,77345.53468400982,77345.53468400982,25751.502883073375,103097.0375670832,103097.0375670832,103097.0375670832,127894.17875341208,91550.62968175253,56474.91466294007,38973.0166875694,24797.141186328885,0.0,63770.15787389828,21077.570008379553,1535.5006887527538,0.0,0.8867733398351912,2.8164136596916935,0.0014959135982669303,354365.7858593396,1554991.955531251,4.388098449629905,1554991.955531251,4.388098449629905,0.85,0.09561244515193537,4.027634451161993,1.2671855158591643,1.0,0.0,4.027634451162047,1.2848085158740845,1.285105399758557,3.134813010187671,19321.027310966303,1970.1964800381684,4632.441516551485,4632.441516551485,5.558948297795995,5.011151461529815,-2.3543965821565562,7.365548043686371,3.478815941642088,3.478815941642088,0.9939474118977394,0.0,0.0,0.00023106044638526672,1.0000059044665675,0.00023105908210464132,199.003294065516,0.0,2.734662422580203e-07,0.7750033305592295,0.029078135705342047,7.791298803328084e-05,0.00015314745835198589,0.0006168219793663549,0.0956124451519381,0.07173868241994849,0.023873762731989615,0.09561242761729907,0.07173868241994644,0.023873762731988928,0.37554720139214626,0.37554720139214626,0.12497758460710394,0.0,4.859534791151589,4.810978079291772,5.005505332862299,4.8601720306514835,4.811840626649996,5.005464969153536,24797.141186328885,21077.570008379553,0.85,1.066663611950122,0.6628461565504437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831246285082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47960556895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.978831442177,1535.5006887527538,0.37554720139214626,0.12497758460710394,6.112874298809886,3.478815941642088
3626.0,-30.09819980400403,5.011139087980161,35.00538552706196,24.09717187928038,4.991341698772201,-26.589259523900107,-40.10626932196317,1.482401418668226,-0.160608363754136,-5.0209833145718505,40.01062751261537,42269.73395475597,25751.48482595846,25751.48482595846,68021.21878071444,77345.46526847605,77345.46526847605,25751.48482595846,103096.95009443452,103096.95009443452,103096.95009443452,127894.0572517633,91550.58567871801,56474.86990408043,38973.01752737509,24797.107157328785,0.0,63770.12468470387,21077.541083729466,1535.4985194044186,0.0,0.8867734636217787,2.816412743349279,0.0014959135982669303,354366.0194706155,1554991.5065610488,4.388094289864581,1554991.5065610488,4.388094289864581,0.85,0.0956123115180691,4.027634451161993,1.2671853301348164,1.0,0.0,4.027634451163917,1.284808517522085,1.2851053996540078,3.134813006166704,19321.018024478217,1970.1955330799221,4632.441516551485,4632.441516551485,5.558944399826674,5.011139087980161,-2.354372395215253,7.365511483195414,3.478830770203621,3.478830770203621,0.993951648629606,0.0,0.0,0.00023105908210464132,1.0000058754677021,0.00023105772453244352,199.00334068286298,0.0,2.714963384846405e-07,0.7694206232654712,0.02907840720168053,7.791261818242663e-05,0.0001531464639222147,0.0006168179741667491,0.09561231151807431,0.07173855442651451,0.023873757091559804,0.09561227477500561,0.0717385544265106,0.023873757091558503,0.37554663265681715,0.37554663265681715,0.12497758879187149,0.0,4.859696449903538,4.811213126237135,5.005446054069296,4.860374950817686,4.812185383754297,5.0052410985810525,24797.107157328785,21077.541083729466,0.85,1.0666627847605612,0.6628454023533521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083464483271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47402286166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.97442631598,1535.4985194044186,0.37554663265681715,0.12497758879187149,6.112874298809886,3.478830770203621
3627.0,-30.098255800912575,5.011126831384338,35.00538028539693,24.097150819748663,4.991348221522771,-26.5893092767984,-40.106307424698,1.4824016974085639,-0.1605573393307509,-5.020967817819549,40.0106183795622,42269.64971273876,25751.470791498727,25751.470791498727,68021.1205042375,77345.35330612918,77345.35330612918,25751.470791498727,103096.8240976279,103096.8240976279,103096.8240976279,127893.9055693745,91550.4989580934,56474.810791123775,38972.98685218848,24797.0814717466,0.0,63770.06832393508,21077.51925098461,1535.4968567844792,0.0,0.8867735755857364,2.81641388188742,0.0014959135982669303,354366.23355327325,1554991.112682516,4.3880905273914825,1554991.112682516,4.3880905273914825,0.85,0.09561218091992386,4.027634451161993,1.267185102100484,1.0,0.0,4.027634451162812,1.2848085190214775,1.2851053994094357,3.1348130025083254,19320.999722784803,1970.1936668265723,4632.441516551485,4632.441516551485,5.558941370223455,5.011126831384338,-2.3543491902833154,7.365476021667654,3.478845623285358,3.478845623285358,0.9939558923672452,0.0,0.0,0.00023105772453244352,1.0000058329032786,0.00023105637680294572,199.00338696249256,0.0,2.701614025814552e-07,0.7656374149158441,0.029078677363083113,7.791228192776593e-05,0.00015314544260467758,0.0006168138606730511,0.09561218091992157,0.07173842891517596,0.023873752004745615,0.0956122219704695,0.07173842891517768,0.02387375200474619,0.37554606591345474,0.37554606591345474,0.12497759221366066,0.0,4.859833418611743,4.811422108258228,5.00536622277599,4.860410478488802,4.812287424984561,5.005076368990899,24797.0814717466,21077.51925098461,0.85,1.0666621863835584,0.6628446671567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838026688891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47023965331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.97002487799,1535.4968567844792,0.37554606591345474,0.12497759221366066,6.112874298809886,3.478845623285358
3628.0,-30.098311424110637,5.01111461578073,35.00537507445942,24.09713587202134,4.991349110604733,-26.58935925668843,-40.10634926436467,1.4823969431825106,-0.16028106968724387,-5.020955809430477,40.01060879123407,42269.582889374164,25751.46587243302,25751.46587243302,68021.04876180718,77345.28903809612,77345.28903809612,25751.46587243302,103096.75491052914,103096.75491052914,103096.75491052914,127893.80923743978,91550.45750023946,56474.76667490392,38972.98980592837,24797.05432691064,0.0,63770.044132839015,21077.496177874043,1535.4951950770626,0.0,0.8867736714405754,2.816411650924707,0.0014959135982669303,354366.39944538334,1554990.6991695552,4.388087306254943,1554990.6991695552,4.388087306254943,0.8500000000000001,0.09561205118950662,4.027634451161993,1.2671849092328924,1.0,0.0,4.027634451162173,1.2848085440461943,1.2851054227082703,3.134812941450351,19320.9909734367,1970.1927746413608,4632.441516551485,4632.441516551485,5.558940308350208,5.01111461578073,-2.354328520815165,7.365443136595895,3.4788604910255856,3.4788604910255856,0.9939601402930245,0.0,0.0,0.00023105637680294572,1.0000057939783655,0.00023105503807505385,199.0034329332814,0.0,2.6820273477139767e-07,0.760086550342141,0.029078945565817884,7.791191269642148e-05,0.00015314446410652423,0.0006168099196401783,0.09561205118951252,0.07173830433484017,0.023873746854672348,0.0956120530973393,0.07173830433483575,0.023873746854670874,0.3755454993390916,0.3755454993390916,0.12497759373869625,0.0,4.8599971691850214,4.811661946105403,5.005300924350024,4.860674739743217,4.812644071781051,5.00506256788691,24797.05432691064,21077.496177874043,0.85,1.0666614660029545,0.6628438707259263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841384045462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.464688788736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.965629746457,1535.4951950770626,0.3755454993390916,0.12497759373869625,6.112874298809886,3.4788604910255856
3629.0,-30.098366703659085,5.011102285815783,35.005369836036174,24.097096651699417,4.991337227238775,-26.589410204513474,-40.10638754172248,1.4823807280931889,-0.16013344521019235,-5.020951190288442,40.01059756877575,42269.502444048514,25751.479595793593,25751.479595793593,68020.98203984211,77345.1782113906,77345.1782113906,25751.479595793593,103096.65780718418,103096.65780718418,103096.65780718418,127893.67819210264,91550.36417430708,56474.70363560004,38972.95615411893,24797.020384918455,0.0,63769.97653903739,21077.467327180686,1535.4933082204755,0.0,0.8867737355978335,2.816410248918106,0.0014959135982669303,354366.4632573908,1554990.2151820567,4.388085150294271,1554990.2151820567,4.388085150294271,0.85,0.09561192321387077,4.027634451161993,1.2671847191127021,1.0,0.0,4.027634451161537,1.2848086226695088,1.2851054996296536,3.1348127496168128,19320.971277745968,1970.1907662398444,4632.441516551485,4632.441516551485,5.5589432707967985,5.011102285815783,-2.3543133151478757,7.365415600963658,3.4788753507041372,3.4788753507041372,0.9939643859154678,0.0,0.0,0.00023105503807505385,1.0000057581846857,0.00023105370762513305,199.00347862007334,0.0,2.6641144624391057e-07,0.7550100386552425,0.029079211977264128,7.791157490355316e-05,0.0001531434631715007,0.0006168058882397941,0.09561192321386765,0.07173818127225343,0.023873741941614224,0.09561189492866838,0.07173818127225577,0.023873741941615005,0.3755449349111693,0.3755449349111693,0.12497759457476874,0.0,4.860159574802651,4.811875617848386,5.005308931263585,4.860817745078236,4.81273906621675,5.005349743417639,24797.020384918455,21077.467327180686,0.85,1.066661550333211,0.6628433118235952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084471899728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45961227705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.961240235025,1535.4933082204755,0.3755449349111693,0.12497759457476874,6.112874298809886,3.4788753507041372
3630.0,-30.09842161145635,5.011090158611677,35.00536459176441,24.097085545677714,4.991346988931729,-26.589458653058497,-40.106421628128714,1.4823840305339115,-0.1599966371135224,-5.020931625890242,40.01058692158061,42269.40639401746,25751.455264492666,25751.455264492666,68020.86165851013,77345.0935622405,77345.0935622405,25751.455264492666,103096.54882673317,103096.54882673317,103096.54882673317,127893.53227721757,91550.30563894846,56474.63359686915,38972.96893564367,24796.983450484404,0.0,63769.952386128076,21077.435932911743,1535.4909078252233,0.0,0.886773873751896,2.8164107343100206,0.0014959135982669303,354366.73353355366,1554989.7560038588,4.38808050772244,1554989.7560038588,4.38808050772244,0.85,0.0956117887197617,4.027634451161993,1.2671844427241017,1.0,0.0,4.027634451160911,1.28480860996716,1.2851054852149073,3.1348127806093546,19320.958924327246,1970.1895065417086,4632.441516551485,4632.441516551485,5.558938018425918,5.011090158611677,-2.35428713878462,7.3653772973962965,3.4788901555243466,3.4788901555243466,0.993968615864099,0.0,0.0,0.00023105370762513305,1.000005719463761,0.00023105238612938369,199.0035239996432,0.0,2.6476416237024446e-07,0.7503416361572728,0.029079476741426497,7.791127409644558e-05,0.00015314243352868747,0.0006168017412149272,0.09561178871976551,0.07173805278049514,0.023873735939270373,0.09561177683504371,0.07173805278049228,0.023873735939269423,0.3755443707728813,0.3755443707728813,0.12497759926332905,0.0,4.8603072766073865,4.812093517518349,5.005245295055602,4.860934988776705,4.813002218899953,5.005027957117079,24796.983450484404,21077.435932911743,0.85,1.0666600665881436,0.662842056680167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848033346638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45494387455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.956855753933,1535.4909078252233,0.3755443707728813,0.12497759926332905,6.112874298809886,3.4788901555243466
3631.0,-30.09847619323012,5.011077983082518,35.005359372513325,24.097061028610938,4.991341841566236,-26.58950829920028,-40.10646346779538,1.482373947536401,-0.159750711602328,-5.0209237870039365,40.01057716181848,42269.343828251884,25751.46106349904,25751.46106349904,68020.80489175091,77345.01496043426,77345.01496043426,25751.46106349904,103096.4760239333,103096.4760239333,103096.4760239333,127893.4329478796,91550.24698315037,56474.59088721897,38972.95121770156,24796.9569239463,0.0,63769.90814164786,21077.413385354357,1535.4893754015932,0.0,0.8867739490021951,2.816408415542048,0.0014959135982669303,354366.84182540985,1554989.3350977933,4.388077978988532,1554989.3350977933,4.388077978988532,0.85,0.095611661961088,4.027634451161993,1.267184288869612,1.0,0.0,4.02763445116256,1.2848086598672204,1.2851055334285402,3.1348126588578817,19320.946545490744,1970.1882442516808,4632.441516551485,4632.441516551485,5.558939270250977,5.011077983082518,-2.3542695428526423,7.36534752593516,3.4789050009608005,3.4789050009608005,0.9939728574173715,0.0,0.0,0.00023105238612938369,1.000005685506023,0.00023105107248711944,199.00356910978292,0.0,2.629823110738479e-07,0.7452918695832849,0.02907973972373757,7.791090486951693e-05,0.00015314148125986676,0.0006167979058242181,0.09561166196108949,0.07173793030321494,0.023873731657874542,0.09561161081004182,0.07173793030321383,0.02387373165787417,0.3755438072652427,0.3755438072652427,0.12497760269286819,0.0,4.860477505176561,4.812325893473485,5.005228399234397,4.861173075401609,4.813270264839559,5.005175723608886,24796.9569239463,21077.413385354357,0.85,1.066659916471274,0.6628415354521414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851325408664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44989410798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.952476877608,1535.4893754015932,0.3755438072652427,0.12497760269286819,6.112874298809886,3.4789050009608005
3632.0,-30.09853035383776,5.011066021626822,35.00535417709237,24.09704957334327,4.991353910283277,-26.589555844492796,-40.10650118635965,1.482379400938303,-0.15966854153452914,-5.020903519756318,40.01056741741859,42269.26611407106,25751.435374683555,25751.435374683555,68020.70148875462,77344.91943759967,77344.91943759967,25751.435374683555,103096.35481228323,103096.35481228323,103096.35481228323,127893.27982939863,91550.17820633292,56474.53980295405,38972.93155930985,24796.925017115398,0.0,63769.85657642525,21077.386264548088,1535.4872454717658,0.0,0.8867740874644303,2.8164097015401772,0.0014959135982669303,354367.12181145995,1554988.9148543344,4.388073326062292,1554988.9148543344,4.388073326062292,0.85,0.09561152902339606,4.027634451161993,1.2671840657806022,1.0,0.0,4.027634451162763,1.2848086370673528,1.2851055089355377,3.134812714487422,19320.93203069414,1970.1867641543383,4632.441516551485,4632.441516551485,5.5589337248349375,5.011066021626822,-2.3542428007522145,7.365308822379037,3.4789198116071907,3.4789198116071907,0.9939770890306259,0.0,0.0,0.00023105107248711944,1.000005641637673,0.00023104976898803836,199.00361387185976,0.0,2.6141949911890363e-07,0.7408628605029729,0.029080001143236688,7.791057201190249e-05,0.00015314050047521695,0.0006167939555821733,0.09561152902340243,0.07173780300671392,0.023873726016688513,0.09561153676992035,0.07173780300670914,0.02387372601668692,0.3755432452856182,0.3755432452856182,0.12497760790834972,0.0,4.860621351848977,4.812546768869822,5.005140366759463,4.861234978221773,4.813468706293236,5.004826780478879,24796.925017115398,21077.386264548088,0.85,1.0666591574850874,0.6628408527689456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854597924973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4454650989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.948102702358,1535.4872454717658,0.3755432452856182,0.12497760790834972,6.112874298809886,3.4789198116071907
3633.0,-30.09858419734798,5.011054046675329,35.005349022517024,24.097019258793466,4.991352086118666,-26.589604493767915,-40.10653904462231,1.4823723825385842,-0.1595886480978379,-5.020893838276029,40.01055821629138,42269.19042483901,25751.43699417917,25751.43699417917,68020.62741901819,77344.80390505414,77344.80390505414,25751.43699417917,103096.24089923331,103096.24089923331,103096.24089923331,127893.14184426072,91550.08366716228,56474.485019666194,38972.88738610676,24796.900945027417,0.0,63769.78833113418,21077.365803273304,1535.4858068671772,0.0,0.8867741700713585,2.816409781383143,0.0014959135982669303,354367.2555583164,1554988.518040493,4.388070550114911,1554988.518040493,4.388070550114911,0.85,0.09561140234532854,4.027634451161993,1.2671838207123804,1.0,0.0,4.027634451160975,1.2848086725931878,1.285105542794747,3.134812627807715,19320.912078959194,1970.184729643578,4632.441516551485,4632.441516551485,5.5589340744336555,5.011054046675329,-2.3542237892844295,7.365277835959759,3.4789346665398595,3.4789346665398595,0.9939813332971027,0.0,0.0,0.00023104976898803836,1.0000056086096185,0.0002310484731273496,199.003658371883,0.0,2.594010278135863e-07,0.7351425128237036,0.0290802605442645,7.791023792280417e-05,0.00015313953106523419,0.0006167900511531295,0.09561140234533003,0.07173768085464144,0.02387372149068858,0.09561145880819888,0.07173768085464033,0.023873721490688216,0.37554268398562163,0.37554268398562163,0.12497761022569762,0.0,4.8607544885210245,4.812740598544565,5.005090756807704,4.8613051901782,4.8135342783603505,5.0049107288711525,24796.900945027417,21077.365803273304,0.85,1.066659137487032,0.6628403752157669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520857845191149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43974475122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.943735145076,1535.4858068671772,0.37554268398562163,0.12497761022569762,6.112874298809886,3.4789346665398595
3634.0,-30.09863770174632,5.011042025383362,35.005343844003704,24.096994986198865,4.991345189099702,-26.5896533450396,-40.10658074459059,1.4823608323929636,-0.1593036418983047,-5.0208857747933235,40.0105472098932,42269.13199306589,25751.442555036083,25751.442555036083,68020.57454810197,77344.7334381091,77344.7334381091,25751.442555036083,103096.17599314518,103096.17599314518,103096.17599314518,127893.04245329121,91550.0320032428,56474.44529742459,38972.87411757579,24796.866460146026,0.0,63769.740577721815,21077.336491124122,1535.4838121419525,0.0,0.8867742509796239,2.8164069749124616,0.0014959135982669303,354367.3669530337,1554988.043371455,4.388067831250235,1554988.043371455,4.388067831250235,0.85,0.09561127350770807,4.027634451161993,1.2671836904855445,1.0,0.0,4.02763445116101,1.2848087293040538,1.285105597853697,3.1348124894385285,19320.901175702682,1970.1836178208341,4632.441516551485,4632.441516551485,5.558935274849655,5.011042025383362,-2.3542060025273583,7.36524802791072,3.4789494974655373,3.4789494974655373,0.9939855707044393,0.0,0.0,0.0002310484731273496,1.0000055732883868,0.00023104718543475423,199.00370259165803,0.0,2.5788101780099444e-07,0.7308348044480183,0.029080518425282302,7.790986993320828e-05,0.00015313860319414132,0.0006167863140275497,0.09561127350770868,0.07173755704358259,0.02387371646412609,0.09561124805040933,0.07173755704358213,0.023873716464125942,0.37554212173580387,0.37554212173580387,0.1249776124968167,0.0,4.860917000420898,4.812959792496429,5.00508258492755,4.861582132895023,4.813851861636692,5.005065232144318,24796.866460146026,21077.336491124122,0.85,1.0666591071544236,0.6628399552848857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861073446736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43543704284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.93937213496,1535.4838121419525,0.37554212173580387,0.1249776124968167,6.112874298809886,3.4789494974655373
3635.0,-30.09869079019239,5.011030244387608,35.0053386870595,24.09698845529931,4.991359119971175,-26.58969973900583,-40.106614551600046,1.4823680687846423,-0.1591794981608814,-5.020864122441408,40.010537481114845,42269.04249240476,25751.41371949049,25751.41371949049,68020.45621189525,77344.65039749861,77344.65039749861,25751.41371949049,103096.0641169891,103096.0641169891,103096.0641169891,127892.89800836399,91549.97602981044,56474.38274928206,38972.88142280931,24796.833891374885,0.0,63769.7153141842,21077.30880766865,1535.4816129698827,0.0,0.8867743964359738,2.8164078706663846,0.0014959135982669303,354367.6660742451,1554987.6238019648,4.388062943293964,1554987.6238019648,4.388062943293964,0.85,0.09561113985924927,4.027634451161993,1.2671834388235586,1.0,0.0,4.027634451163141,1.2848086981092615,1.285105564997172,3.1348125655508903,19320.889362957983,1970.1824132561053,4632.441516551485,4632.441516551485,5.558929050152486,5.011030244387608,-2.3541782097992785,7.365208454186886,3.4789642944535863,3.4789642944535863,0.9939897984153104,0.0,0.0,0.00023104718543475423,1.000005529962992,0.0002310459077594349,199.00374646767813,0.0,2.5625559427955735e-07,0.7262283541882655,0.02908077468087658,7.790957159776493e-05,0.0001531376138369893,0.0006167823292585996,0.09561113985925142,0.07173742931599437,0.023873710543257043,0.09561115720466261,0.07173742931599277,0.02387371054325651,0.37554156039411507,0.37554156039411507,0.12497761721178911,0.0,4.861062351158239,4.813183634555173,5.004991661507006,4.861684624280542,4.814120065685074,5.004669145474168,24796.833891374885,21077.30880766865,0.85,1.066657674050578,0.6628388143831485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208642813718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43083059258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.935014123603,1535.4816129698827,0.37554156039411507,0.12497761721178911,6.112874298809886,3.4789642944535863
3636.0,-30.09874351234461,5.011018418135505,35.00533357036126,24.09696365883576,4.9913554411477135,-26.58974756438676,-40.10664849830789,1.4823594931898287,-0.15896663561153446,-5.0208557858978855,40.0105283394755,42268.95542843791,25751.419150252394,25751.419150252394,68020.3745786903,77344.5647800307,77344.5647800307,25751.419150252394,103095.9839302831,103095.9839302831,103095.9839302831,127892.79448724326,91549.91020218404,56474.315374177684,38972.88314222928,24796.810556960165,0.0,63769.69369918945,21077.28897341614,1535.4802500091796,0.0,0.8867744719808053,2.816406044830725,0.0014959135982669303,354367.7812413253,1554987.2295538841,4.388060404664537,1554987.2295538841,4.388060404664537,0.85,0.09561101409936842,4.027634451161993,1.267183219031431,1.0,0.0,4.027634451161301,1.2848087408667765,1.2851056061229127,3.134812461226572,19320.87547056454,1970.1809966262222,4632.441516551485,4632.441516551485,5.558930222485021,5.011018418135505,-2.3541601521435807,7.3651785702790855,3.478979143895506,3.478979143895506,0.9939940411130017,0.0,0.0,0.0002310459077594349,1.0000054918102244,0.00023104463890612467,199.00379004098417,0.0,2.5426217531621985e-07,0.7205790048461671,0.0290810289430519,7.79092720305924e-05,0.0001531366357288425,0.0006167783897965307,0.09561101409936643,0.07173730800242072,0.023873706096945703,0.09561101849792451,0.07173730800242223,0.023873706096946203,0.37554100020704395,0.37554100020704395,0.12497761885613615,0.0,4.861224589934466,4.813412567516252,5.0049531094026065,4.861889150286345,4.814344110803518,5.004814755036591,24796.810556960165,21077.28897341614,0.85,1.0666567554730921,0.6628376737675185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867464359246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42518124324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.930662661674,1535.4802500091796,0.37554100020704395,0.12497761885613615,6.112874298809886,3.478979143895506
3637.0,-30.098795904029647,5.011006585898702,35.00532843099245,24.096938932221406,4.991351492186043,-26.589795119231525,-40.10668621687216,1.4823507073879076,-0.158755561989949,-5.020845669621352,40.010517445747425,42268.88529567507,25751.41986841635,25751.41986841635,68020.30516409142,77344.48040758916,77344.48040758916,25751.41986841635,103095.9002760055,103095.9002760055,103095.9002760055,127892.6759358161,91549.84537719861,56474.26469776334,38972.86742159474,24796.775659810613,0.0,63769.64308140535,21077.25931083902,1535.478181843163,0.0,0.8867745629307537,2.8164044503442245,0.0014959135982669303,354367.9209949719,1554986.7597442225,4.388057348357687,1554986.7597442225,4.388057348357687,0.85,0.0956108849755104,4.027634451161993,1.2671830442966896,1.0,0.0,4.027634451162467,1.2848087845894856,1.2851056482254055,3.1348123545472792,19320.861789770446,1970.1796015734678,4632.441516551485,4632.441516551485,5.558930377514276,5.011006585898702,-2.3541408233509116,7.365147409249614,3.478993960050101,3.478993960050101,0.993998274300029,0.0,0.0,0.00023104463890612467,1.000005457389335,0.00023104337801245755,199.00383334118553,0.0,2.525066177429838e-07,0.715603754683616,0.029081281449669642,7.790893917942717e-05,0.0001531356997266975,0.0006167746199220451,0.0956108849755143,0.07173718413616295,0.02387370083935135,0.09561084539445672,0.07173718413616002,0.023873700839350375,0.3755404414017431,0.3755404414017431,0.12497762116056045,0.0,4.8613938968958905,4.813643350336349,5.004937319458236,4.8620901076313885,4.814585668188954,5.004893398274476,24796.775659810613,21077.25931083902,0.85,1.0666565136213773,0.6628371001185718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870625386384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.420205993076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.92631676822,1535.478181843163,0.3755404414017431,0.12497762116056045,6.112874298809886,3.478993960050101
3638.0,-30.098847931256554,5.010994934139096,35.00532331122849,24.096922447811835,4.991361683460866,-26.58984093193344,-40.10672369096426,1.4823546841377158,-0.15871539227924814,-5.020826688695156,40.01050773804454,42268.81566791114,25751.39821115267,25751.39821115267,68020.21387906381,77344.37225684026,77344.37225684026,25751.39821115267,103095.77046799293,103095.77046799293,103095.77046799293,127892.51462981495,91549.76235134824,56474.220094427605,38972.824729911816,24796.74416182202,0.0,63769.568891733834,21077.232537548716,1535.4761019940709,0.0,0.8867746947114183,2.816406138473937,0.0014959135982669303,354368.1832114922,1554986.3410839082,4.388052919965078,1554986.3410839082,4.388052919965078,0.85,0.09561075347557478,4.027634451161993,1.2671828448353337,1.0,0.0,4.027634451160271,1.284808768588888,1.2851056306010193,3.1348123935872296,19320.84426782955,1970.1778148327462,4632.441516551485,4632.441516551485,5.558925702384843,5.010994934139096,-2.354114960340981,7.365109894480077,3.4790087546888913,3.4790087546888913,0.9940025013396833,0.0,0.0,0.00023104337801245755,1.0000054194277044,0.00023104212589635957,199.00387634018935,0.0,2.5092267319224835e-07,0.7111148558268319,0.029081532372342834,7.790860848693282e-05,0.0001531347695255247,0.000616770873411755,0.09561075347558017,0.07173705828257453,0.023873695193005636,0.09561078740351575,0.07173705828257049,0.023873695193004293,0.3755398839667051,0.3755398839667051,0.12497762534824954,0.0,4.8615302160504825,4.813849018140559,5.004864864655076,4.86211129641589,4.814707686249221,5.004611142498618,24796.74416182202,21077.232537548716,0.85,1.0666563230895696,0.6628367793998097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873766601226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41571709422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.921975737718,1535.4761019940709,0.3755398839667051,0.12497762534824954,6.112874298809886,3.4790087546888913
3639.0,-30.098899661718736,5.010983311835582,35.005318233042615,24.096902086772047,4.991363184876058,-26.58988734658292,-40.10675746304912,1.4823508697402628,-0.1585440258871813,-5.0208146863436705,40.01049870956681,42268.73199359036,25751.39467642172,25751.39467642172,68020.12667001208,77344.28356142566,77344.28356142566,25751.39467642172,103095.67823784739,103095.67823784739,103095.67823784739,127892.3979630847,91549.69514283659,56474.15782518928,38972.819241830344,24796.71972523732,0.0,63769.53896706767,21077.21176645172,1535.474590019166,0.0,0.8867747885072859,2.8164052864018925,0.0014959135982669303,354368.34902091033,1554985.9517163483,4.388049768024268,1554985.9517163483,4.388049768024268,0.85,0.09561062646701568,4.027634451161993,1.2671826365822931,1.0,0.0,4.027634451162588,1.2848087890193818,1.2851056494274202,3.1348123437387496,19320.83008401133,1970.176368485806,4632.441516551485,4632.441516551485,5.558924939346403,5.010983311835582,-2.354094177854508,7.36507748969009,3.4790235840512413,3.4790235840512413,0.9940067383003547,0.0,0.0,0.00023104212589635957,1.0000053885173406,0.0002310408809285663,199.0039190939419,0.0,2.491759571258764e-07,0.7061646624947338,0.02908178154829996,7.79083104641469e-05,0.00015313381543221265,0.0006167670306726617,0.09561062646702007,0.07173693606412147,0.023873690402898592,0.09561067444308,0.07173693606411818,0.023873690402897496,0.37553932625808845,0.37553932625808845,0.12497762759435571,0.0,4.8616737923455275,4.8140584188925,5.004810268428514,4.862270660456488,4.814918784894417,5.004614709011264,24796.71972523732,21077.21176645172,0.85,1.066655456065623,0.6628357783081839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876885965766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41076690089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.917640262136,1535.474590019166,0.37553932625808845,0.12497762759435571,6.112874298809886,3.4790235840512413
3640.0,-30.09895099573505,5.010971736329362,35.00531316397076,24.09688172573226,4.991364465233293,-26.589933426454603,-40.10679493714122,1.4823468959527792,-0.15836988988547773,-5.020801842560626,40.01048881865796,42268.665499461305,25751.389060746373,25751.389060746373,68020.05456020767,77344.19587580381,77344.19587580381,25751.389060746373,103095.58493655018,103095.58493655018,103095.58493655018,127892.27451822195,91549.62869465777,56474.11245922384,38972.79581714881,24796.689581671773,0.0,63769.48539882059,21077.186144421008,1535.472730783524,0.0,0.8867748897097935,2.8164044961638837,0.0014959135982669303,354368.52645455825,1554985.525155149,4.388046367189298,1554985.525155149,4.388046367189298,0.85,0.09561049755834368,4.027634451161993,1.267182430527173,1.0,0.0,4.0276344511638165,1.2848088101807869,1.2851056689940858,3.134812292106917,19320.81606065527,1970.1749385014527,4632.441516551485,4632.441516551485,5.5589237270968095,5.010971736329362,-2.3540727759845534,7.365044512313916,3.479038402879913,3.479038402879913,0.9940109722514038,0.0,0.0,0.0002310408809285663,1.0000053472235864,0.00023103964550792445,199.00396152005928,0.0,2.477534700068696e-07,0.7021333339994685,0.029082029301769965,7.790797977412e-05,0.0001531329011544463,0.0006167633482960321,0.09561049755834394,0.07173681250118469,0.023873685057159248,0.09561054275720242,0.0717368125011845,0.023873685057159186,0.3755387686941862,0.3755387686941862,0.12497762932231268,0.0,4.8618205922578,4.814270102207956,5.004761727347386,4.862431952675138,4.815141194258047,5.004591988644961,24796.689581671773,21077.186144421008,0.85,1.0666552212990839,0.6628352923833233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879987538635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4067355724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.913308997502,1535.472730783524,0.3755387686941862,0.12497762932231268,6.112874298809886,3.479038402879913
3641.0,-30.09900204318269,5.010960135465329,35.00530808676815,24.096856999117904,4.9913602698260044,-26.58997979595955,-40.10682870922608,1.4823380226028402,-0.1581504189727525,-5.020792405303177,40.010478443687866,42268.5847237845,25751.392103684015,25751.392103684015,68019.97682746852,77344.11256837017,77344.11256837017,25751.392103684015,103095.50467205419,103095.50467205419,103095.50467205419,127892.16258934031,91549.56429229943,56474.0505096127,38972.79309187414,24796.65791728612,0.0,63769.45100916026,21077.159229693203,1535.4708629900874,0.0,0.8867749753242038,2.8164027119720543,0.0014959135982669303,354368.65682795213,1554985.0777181336,4.3880434901811505,1554985.0777181336,4.3880434901811505,0.8500000000000001,0.09561036981610517,4.027634451161993,1.2671822156803683,1.0,0.0,4.027634451162712,1.2848088542440361,1.285105711480154,3.134812184596749,19320.802469053237,1970.1735525437573,4632.441516551485,4632.441516551485,5.558924383972374,5.010960135465329,-2.3540538872766854,7.365014022742014,3.479053216455263,3.479053216455263,0.9940152047015037,0.0,0.0,0.00023103964550792445,1.00000531737524,0.0002310384169899665,199.00400370935165,0.0,2.45853601870888e-07,0.6967491077020966,0.029082275155371835,7.790768175355806e-05,0.0001531319637543664,0.0006167595727911756,0.09561036981610378,0.07173668984420407,0.023873679971899712,0.0956103751153635,0.07173668984420511,0.023873679971900055,0.3755382115241314,0.3755382115241314,0.1249776309666983,0.0,4.861981331696825,4.814489057804053,5.004747177404795,4.862641986330402,4.81538277906111,5.004706924841173,24796.65791728612,21077.159229693203,0.85,1.0666545775609342,0.6628343831549179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883065343282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.401351346096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.908983950652,1535.4708629900874,0.3755382115241314,0.1249776309666983,6.112874298809886,3.479053216455263
3642.0,-30.099052751907973,5.0109486974189235,35.00530302258462,24.096845962945395,4.991369360937081,-26.590024531838914,-40.10686220191417,1.4823411408680487,-0.1579960351034515,-5.020774049164422,40.010468668491804,42268.50440944896,25751.3725655686,25751.3725655686,68019.87697501756,77344.0307800825,77344.0307800825,25751.3725655686,103095.4033456511,103095.4033456511,103095.4033456511,127892.02934800735,91549.50665137937,56473.994249270196,38972.79155789909,24796.626002356243,0.0,63769.41756025533,21077.132102002804,1535.4687752337572,0.0,0.8867751041684236,2.8164028251642765,0.0014959135982669303,354368.9104136085,1554984.6561474113,4.388039160468341,1554984.6561474113,4.388039160468341,0.85,0.09561023866429053,4.027634451161993,1.2671819837996736,1.0,0.0,4.027634451161706,1.2848088421928168,1.2851056978476574,3.134812214000586,19320.790304398615,1970.172312094203,4632.441516551485,4632.441516551485,5.558920166301122,5.0109486974189235,-2.3540284347903833,7.364977132209306,3.479068003088495,3.479068003088495,0.9940194294538557,0.0,0.0,0.0002310384169899665,1.00000528209422,0.00023103719662972554,199.004045618715,0.0,2.4447999226347685e-07,0.6928562980746934,0.0290825196353641,7.790738619956338e-05,0.0001531310307904031,0.0006167558151533755,0.09561023866429888,0.07173656439050057,0.02387367427379832,0.09561026284972131,0.07173656439049429,0.02387367427379623,0.3755376552514619,0.3755376552514619,0.12497763457399516,0.0,4.862133744001312,4.814713472568087,5.004682839349755,4.86277801406095,4.815645944454275,5.004460395832666,24796.626002356243,21077.132102002804,0.85,1.0666535712161083,0.6628334713816338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886125967534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39745853647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.904662933593,1535.4687752337572,0.3755376552514619,0.12497763457399516,6.112874298809886,3.479068003088495
3643.0,-30.099103028951294,5.010937225283947,35.00529798027297,24.096815788093977,4.991366123861935,-26.590070112087467,-40.106895834300644,1.4823332069980641,-0.15788515885333254,-5.020764887492793,40.01045917718964,42268.42646107481,25751.376656197157,25751.376656197157,68019.80311727196,77343.92163328876,77343.92163328876,25751.376656197157,103095.29828948592,103095.29828948592,103095.29828948592,127891.89803476106,91549.41648637524,56473.93516370457,38972.75702518963,24796.59974527515,0.0,63769.35677046479,21077.109783483877,1535.4672209584085,0.0,0.8867751851795824,2.8164024368791187,0.0014959135982669303,354369.03697995824,1554984.246820145,4.388036438149897,1554984.246820145,4.388036438149897,0.85,0.09561011296915255,4.027634451161993,1.26718175356742,1.0,0.0,4.027634451161665,1.284808881829811,1.2851057359257982,3.134812117290067,19320.77127579648,1970.1703717167923,4632.441516551485,4632.441516551485,5.558921049340561,5.010937225283947,-2.3540097115299794,7.364946936813927,3.4790828195036045,3.4790828195036045,0.9940236627153156,0.0,0.0,0.00023103719662972554,1.0000052371299488,0.00023103598666424053,199.00408717132052,0.0,2.428566250609004e-07,0.6882556754225917,0.02908276249198916,7.790708941385287e-05,0.00015313010721587267,0.0006167520953327785,0.09561011296915149,0.07173644329718773,0.023873669671963763,0.09561016162150447,0.07173644329718852,0.023873669671964026,0.3755371001738605,0.3755371001738605,0.12497763672144224,0.0,4.8622795060168755,4.814915247004876,5.004659941059856,4.862879728639484,4.815739720789566,5.004585770993913,24796.59974527515,21077.109783483877,0.85,1.0666534298300434,0.6628328808963574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889166284408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.392857913816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.90034700069,1535.4672209584085,0.3755371001738605,0.12497763672144224,6.112874298809886,3.4790828195036045
3644.0,-30.09915304894684,5.010925730656693,35.00529291237097,24.096796370018296,4.991361471143024,-26.590115602449202,-40.10693320361895,1.4823240246453706,-0.15757192470931614,-5.020755250452702,40.01044834719097,42268.36523357316,25751.379355270587,25751.379355270587,68019.74458884375,77343.86169233978,77343.86169233978,25751.379355270587,103095.24104761037,103095.24104761037,103095.24104761037,127891.80604247599,91549.37485077664,56473.89217067959,38972.75853344117,24796.564994865617,0.0,63769.32352830679,21077.080245635774,1535.465172836261,0.0,0.8867752734587421,2.816399442993177,0.0014959135982669303,354369.1701134518,1554983.7797595926,4.388033471596196,1554983.7797595926,4.388033471596196,0.85,0.09560998509003864,4.027634451161993,1.2671815854264423,1.0,0.0,4.027634451163315,1.2848089272861025,1.285105779837937,3.13481200638102,19320.76248893679,1970.1694757064636,4632.441516551485,4632.441516551485,5.558921631986542,5.010925730656693,-2.353990675157448,7.3649164058141405,3.479097606571919,3.479097606571919,0.9940278875919768,0.0,0.0,0.00023103598666424053,1.0000052103565154,0.00023103478289065424,199.0041285114983,0.0,2.407880768532049e-07,0.6823934098019827,0.02908300328006601,7.790675965317852e-05,0.00015312922701106202,0.000616748550189559,0.09560998509004032,0.07173632036569155,0.02387366472434877,0.09560994197232422,0.07173632036569029,0.02387366472434835,0.37553654482841026,0.37553654482841026,0.1249776401721299,0.0,4.862456654793334,4.815150338192552,5.004662624494529,4.863183325743364,4.816108981173443,5.004691685333341,24796.564994865617,21077.080245635774,0.85,1.0666530680484674,0.6628322662825568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892180720353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.386995648194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.896038025525,1535.465172836261,0.37553654482841026,0.1249776401721299,6.112874298809886,3.479097606571919
3645.0,-30.099202657784133,5.010914342294338,35.00528784392909,24.096775450184964,4.991366331563558,-26.590159771368732,-40.10696662645785,1.4823234451481342,-0.15749321794123716,-5.020739527209779,40.01043819566347,42268.2892903797,25751.36660348249,25751.36660348249,68019.65589386219,77343.75709469151,77343.75709469151,25751.36660348249,103095.123698174,103095.123698174,103095.123698174,127891.65546446186,91549.29224371209,56473.8381047456,38972.72682107388,24796.531766287873,0.0,63769.25858736175,21077.05200134469,1535.4630670544252,0.0,0.8867753902627618,2.816400243943423,0.0014959135982669303,354369.387326521,1554983.3419592641,4.388029546486984,1554983.3419592641,4.388029546486984,0.85,0.09560985580134077,4.027634451161993,1.267181371129118,1.0,0.0,4.02763445116236,1.2848089324829792,1.285105783489315,3.1348119937011334,19320.745055377283,1970.1676979781357,4632.441516551485,4632.441516551485,5.5589188792722215,5.010914342294338,-2.3539671686775323,7.364881510971871,3.479112367734837,3.479112367734837,0.9940321050670963,0.0,0.0,0.00023103478289065424,1.000005167530024,0.0002310335890176464,199.0041695118798,0.0,2.395559134649841e-07,0.6789014587597649,0.029083242835979475,7.790646471878987e-05,0.00015312831817186439,0.0006167448897174961,0.09560985580134455,0.07173619609952266,0.023873659701821894,0.09560985063384857,0.07173619609951981,0.023873659701820947,0.37553599142441346,0.37553599142441346,0.12497764620210243,0.0,4.862608660955971,4.815362647788277,5.0046330635793765,4.863246309268561,4.816241706006508,5.004544721374941,24796.531766287873,21077.05200134469,0.85,1.0666527634264014,0.6628317503875877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895179745796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38350369716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.891732523984,1535.4630670544252,0.37553599142441346,0.12497764620210243,6.112874298809886,3.479112367734837
3646.0,-30.099251904409044,5.010903089959558,35.00528282008597,24.09676961777734,4.991375336420205,-26.590203199823552,-40.106999944522954,1.4823266318347028,-0.1572503443543951,-5.0207222575119115,40.01042935781452,42268.21444755768,25751.350280173625,25751.350280173625,68019.56472773131,77343.69690243412,77343.69690243412,25751.350280173625,103095.04718260776,103095.04718260776,103095.04718260776,127891.55291612538,91549.2555735644,56473.786684193285,38972.74321041235,24796.505733517624,0.0,63769.248943929975,21077.02987348998,1535.4613428782607,0.0,0.8867755101814153,2.816399066599803,0.0014959135982669303,354369.62590363895,1554982.9608134304,4.388025516713628,1554982.9608134304,4.388025516713628,0.85,0.09560972782617252,4.027634451161993,1.26718118485529,1.0,0.0,4.027634451161913,1.2848089200401211,1.2851057695096035,3.134812024060528,19320.737316436243,1970.1669088257706,4632.441516551485,4632.441516551485,5.5589153555776845,5.010903089959558,-2.353942477711667,7.364845567671225,3.4791271417966207,3.4791271417966207,0.994036326227606,0.0,0.0,0.0002310335890176464,1.0000051298019748,0.00023103240386716483,199.00421021291723,0.0,2.3758570642640016e-07,0.6733178920124181,0.029083480421685903,7.790617070998744e-05,0.00015312741830765896,0.000616741265393421,0.09560972782617402,0.07173607281891203,0.02387365500726199,0.09560971623468667,0.07173607281891091,0.023873655007261615,0.3755354383482236,0.3755354383482236,0.1249776523411346,0.0,4.862774799598185,4.8156059414816355,5.0045669582074765,4.863471913157525,4.816611869548922,5.004335379225267,24796.505733517624,21077.02987348998,0.85,1.0666514951044583,0.6628306769728872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898154120785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.377920130406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.887433591979,1535.4613428782607,0.3755354383482236,0.1249776523411346,6.112874298809886,3.4791271417966207
