time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3647.0,-30.099300939450107,5.010891795110269,35.005277816025675,24.096739512775116,4.991371722047744,-26.59024769979731,-40.107037174142874,1.482318482394936,-0.1571344401377246,-5.020713343750578,40.01041988634318,42268.156837007824,25751.355381914665,25751.355381914665,68019.5122189225,77343.58944208409,77343.58944208409,25751.355381914665,103094.94482399875,103094.94482399875,103094.94482399875,127891.42418914447,91549.16644121327,56473.747343295545,38972.687886575244,24796.47936514571,0.0,63769.16725172095,21077.007460373854,1535.45978648062,0.0,0.8867755898585499,2.816398583254219,0.0014959135982669303,354369.7490453616,1554982.5523417345,4.388022839225723,1554982.5523417345,4.388022839225723,0.85,0.09560960346937199,4.027634451161993,1.2671809996804226,1.0,0.0,4.027634451162242,1.2848089606129078,1.285105808568993,3.134811925066776,19320.718505767258,1970.1649906713565,4632.441516551485,4632.441516551485,5.558916456884851,5.010891795110269,-2.3539239103842537,7.364815705494523,3.4791419379127864,3.4791419379127864,0.9940405536893675,0.0,0.0,0.00023103240386716483,1.0000051077642222,0.0002310312238141456,199.00425073910077,0.0,2.3584993556985612e-07,0.6683987174049723,0.029083716271621474,7.790584218564291e-05,0.00015312656168152192,0.0006167378152164796,0.09560960346937532,0.07173595267017596,0.023873650799199356,0.09560961150351634,0.07173595267017346,0.02387365079919852,0.375534887555521,0.375534887555521,0.12497765633067683,0.0,4.862932279390918,4.815823259198794,5.004544275734247,4.863578903612847,4.816709436465771,5.004470497433317,24796.47936514571,21077.007460373854,0.85,1.066652038130337,0.662830622676308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090110677992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3730009558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.883140262666,1535.45978648062,0.375534887555521,0.12497765633067683,6.112874298809886,3.4791419379127864
3648.0,-30.099349573022618,5.010880650984868,35.00527282401349,24.096723202988528,4.991380462927024,-26.590290602780694,-40.107066615577764,1.482321492685108,-0.15706237276356205,-5.020695293591645,40.01041022914829,42268.06862238508,25751.337295048135,25751.337295048135,68019.4059174332,77343.48786493405,77343.48786493405,25751.337295048135,103094.8251599822,103094.8251599822,103094.8251599822,127891.27301053923,91549.08803198473,56473.68218594352,38972.673162268016,24796.447850557026,0.0,63769.12101282504,21076.98067297347,1535.4577245106211,0.0,0.8867757167172929,2.8163997432280254,0.0014959135982669303,354369.99840458186,1554982.1358605104,4.388018576237364,1554982.1358605104,4.388018576237364,0.8499999999999999,0.09560947403808652,4.027634451161993,1.2671807276876645,1.0,0.0,4.027634451161995,1.2848089489667438,1.2851057954039167,3.134811953482311,19320.701958127433,1970.1633032816949,4632.441516551485,4632.441516551485,5.558912552493082,5.010880650984868,-2.353898627585717,7.364779278570586,3.47915670244985,3.47915670244985,0.9940447721285286,0.0,0.0,0.0002310312238141456,1.0000050659469233,0.00023103005342815726,199.0042909334954,0.0,2.3483556692272562e-07,0.6655239966590044,0.029083951107188397,7.790558238727875e-05,0.00015312564142686686,0.000616734108767127,0.0956094740380841,0.07173582860897462,0.02387364542910948,0.09560953616496341,0.07173582860897644,0.023873645429110083,0.37553433717592805,0.37553433717592805,0.12497766119087937,0.0,4.863065599098945,4.816023207392561,5.004477012066275,4.863632920828081,4.816857232900077,5.004242284073655,24796.447850557026,21076.98067297347,0.85,1.0666511445838083,0.6628297199499467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090404675435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37012623505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.878849530529,1535.4577245106211,0.37553433717592805,0.12497766119087937,6.112874298809886,3.47915670244985
3649.0,-30.09939781616519,5.010869474706775,35.0052678518628,24.09670870928096,4.9913776925119615,-26.59033430555827,-40.10709993364287,1.4823141819050205,-0.1567047906999619,-5.020685784712514,40.010400823631905,42267.99824676968,25751.341153371202,25751.341153371202,68019.33940014089,77343.44026330566,77343.44026330566,25751.341153371202,103094.78141667687,103094.78141667687,103094.78141667687,127891.20287389251,91549.05878018988,56473.63005255271,38972.69858626352,24796.421457215645,0.0,63769.12004347917,21076.9582386333,1535.4561586931093,0.0,0.8867757991849207,2.8163961512113227,0.0014959135982669303,354370.12976784015,1554981.7302333857,4.388015804977996,1554981.7302333857,4.388015804977996,0.85,0.09560934920674523,4.027634451161993,1.2671805760310964,1.0,0.0,4.027634451162051,1.284808985585552,1.2851058305273848,3.1348118641358953,19320.69578477036,1970.1626737744655,4632.441516551485,4632.441516551485,5.558913385384992,5.010869474706775,-2.3538795970591737,7.3647490717659485,3.479171493630538,3.479171493630538,0.9940489981801537,0.0,0.0,0.00023103005342815726,1.0000050252794472,0.00023102889244341234,199.0043308052239,0.0,2.3291183372957152e-07,0.6600721367896056,0.029084184019022127,7.790528838155522e-05,0.00015312476504660206,0.0006167305790277802,0.09560934920674957,0.07173570826152023,0.023873640945229344,0.09560932561677118,0.07173570826151697,0.023873640945228262,0.37553378621795025,0.37553378621795025,0.12497766402789603,0.0,4.863245110751279,4.816271207655689,5.004450349274464,4.863980994012536,4.817281244445155,5.004361781426951,24796.421457215645,21076.9582386333,0.85,1.0666501177021703,0.662828626425305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906962659215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36467437518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.874565206646,1535.4561586931093,0.37553378621795025,0.12497766402789603,6.112874298809886,3.479171493630538
3650.0,-30.09944581985603,5.010858349846594,35.0052628720995,24.0966830047779,4.991379179722047,-26.590377366940363,-40.107133181858785,1.4823107268063882,-0.15663089031056643,-5.020672360403985,40.010390657595806,42267.928501711096,25751.334983221655,25751.334983221655,68019.26348493274,77343.3300909919,77343.3300909919,25751.334983221655,103094.66507421355,103094.66507421355,103094.66507421355,127891.05379704885,91548.96858513122,56473.58021872961,38972.65374044624,24796.3887228353,0.0,63769.04246328154,21076.930414410006,1535.4541318081763,0.0,0.886775904338313,2.816396746927719,0.0014959135982669303,354370.31522203505,1554981.2918077859,4.388012271381967,1554981.2918077859,4.388012271381967,0.85,0.09560922166387387,4.027634451161993,1.267180361733772,1.0,0.0,4.027634451161042,1.28480900414696,1.28510584760136,3.134811818847824,19320.67674982546,1970.1607327502725,4632.441516551485,4632.441516551485,5.558912053441669,5.010858349846594,-2.3538577071409073,7.364716056987501,3.479186256538288,3.479186256538288,0.9940532161537965,0.0,0.0,0.00023102889244341234,1.0000050003387022,0.0002310277372264766,199.00437047906573,0.0,2.310409922376602e-07,0.654770172001529,0.029084415060014364,7.790499499321855e-05,0.0001531238974501938,0.0006167270846665966,0.0956092216638784,0.07173558588832711,0.02387363577555129,0.09560923096759055,0.07173558588832371,0.02387363577555016,0.37553323784572223,0.37553323784572223,0.12497766766464137,0.0,4.863399329165361,4.816486600312544,5.004420390393648,4.864041470093412,4.8173736314835764,5.004326084260299,24796.3887228353,21076.930414410006,0.85,1.0666502248971121,0.6628283390965002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090985515632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3593724104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.870287083255,1535.4541318081763,0.37553323784572223,0.12497766766464137,6.112874298809886,3.479186256538288
3651.0,-30.099493397938403,5.010847267109513,35.00525790023573,24.096662538964324,4.9913808050581725,-26.590420031446136,-40.107166360225506,1.4823074385659338,-0.15647227772677752,-5.020659333368441,40.01038092816063,42267.86034650811,25751.32992844968,25751.32992844968,68019.19027495779,77343.24053189966,77343.24053189966,25751.32992844968,103094.57046034934,103094.57046034934,103094.57046034934,127890.92922759736,91548.89888712985,56473.53180732157,38972.63008867587,24796.35876724802,0.0,63768.98885592389,21076.904952160818,1535.45227555874,0.0,0.8867760058881425,2.8163961822581425,0.0014959135982669303,354370.49518805445,1554980.872211348,4.388008858881334,1554980.872211348,4.388008858881334,0.85,0.09560909516055469,4.027634451161993,1.2671801446890458,1.0,0.0,4.027634451163275,1.2848090219158472,1.285105863890042,3.134811775493429,19320.66204062037,1970.1592328287816,4632.441516551485,4632.441516551485,5.5589109622736625,5.010847267109513,-2.3538361009651663,7.3646833680746795,3.479201016329978,3.479201016329978,0.9940574332371366,0.0,0.0,0.0002310277372264766,1.0000049560067181,0.00023102659225713332,199.00440980116656,0.0,2.298932190614204e-07,0.6515173828200654,0.029084644953233426,7.7904702222262e-05,0.0001531230350042146,0.0006167236110494585,0.09560909516055562,0.07173546424682875,0.02387363091372686,0.0956091071628989,0.07173546424682806,0.023873630913726632,0.37553268972923276,0.37553268972923276,0.12497767172343173,0.0,4.863551971808761,4.816699304428539,5.004392202483473,4.864187055641651,4.8175748280490325,5.0043042247077665,24796.35876724802,21076.904952160818,0.85,1.0666499735261064,0.6628278275198273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209127332978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35611962122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.866012148777,1535.45227555874,0.37553268972923276,0.12497767172343173,6.112874298809886,3.479201016329978
3652.0,-30.09954064747267,5.010836300407743,35.00525295335154,24.096646473649912,4.991388107151328,-26.59046183250203,-40.10719562703741,1.482309292180663,-0.1563643374411754,-5.020642744151673,40.010371712016315,42267.77738992344,25751.316004212353,25751.316004212353,68019.0933941358,77343.14561068818,77343.14561068818,25751.316004212353,103094.46161490053,103094.46161490053,103094.46161490053,127890.79197189752,91548.82599270341,56473.47078696249,38972.61689526769,24796.33035699699,0.0,63768.94725226468,21076.880803447442,1535.4504251955314,0.0,0.8867761237123132,2.8163966998996757,0.0014959135982669303,354370.7243650333,1554980.474751422,4.388004899495179,1554980.474751422,4.388004899495179,0.85,0.09560896762738615,4.027634451161993,1.2671799331391234,1.0,0.0,4.02763445116078,1.284809015608494,1.2851058561100879,3.1348117908827713,19320.646656835364,1970.1576641192828,4632.441516551485,4632.441516551485,5.558907956464032,5.010836300407743,-2.3538118547927667,7.36464815520051,3.4792157702873694,3.4792157702873694,0.9940616486535341,0.0,0.0,0.00023102659225713332,1.0000049217850906,0.00023102545519949235,199.0044488517442,0.0,2.278539484027843e-07,0.6457380897734907,0.02908487280718183,7.79044439683049e-05,0.00015312214828882843,0.0006167200396840208,0.09560896762739103,0.07173534178055396,0.023873625846837065,0.09560902222090908,0.0717353417805503,0.023873625846835844,0.37553214179782446,0.37553214179782446,0.12497767620732439,0.0,4.863691004146801,4.816903352608506,5.004335505639233,4.864278406710525,4.817751007931349,5.0041402664793395,24796.33035699699,21076.880803447442,0.85,1.0666491501742672,0.662826959063878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915585922283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.350340328165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.861744140531,1535.4504251955314,0.37553214179782446,0.12497767620732439,6.112874298809886,3.4792157702873694
3653.0,-30.09958752644222,5.0108253294346214,35.005248026189626,24.096631595771782,4.9913874564946195,-26.590504095337057,-40.10722873555494,1.4823040253894486,-0.156059984476542,-5.020631758515989,40.01036239270039,42267.711984052985,25751.316516774692,25751.316516774692,68019.02850082767,77343.08797226295,77343.08797226295,25751.316516774692,103094.40448903764,103094.40448903764,103094.40448903764,127890.70810959756,91548.78701172225,56473.4239364048,38972.62563924161,24796.30362055992,0.0,63768.92925980153,21076.858077475932,1535.4488035252912,0.0,0.8867762133849804,2.8163939803284253,0.0014959135982669303,354370.8761296346,1554980.0728421453,4.388001886118058,1554980.0728421453,4.388001886118058,0.85,0.09560884269922662,4.027634451161993,1.267179748513736,1.0,0.0,4.027634451161552,1.2848090425961127,1.285105881642964,3.1348117250355494,19320.638430211427,1970.1568252371023,4632.441516551485,4632.441516551485,5.558908067110292,5.0108253294346214,-2.3537917069741097,7.364617036408731,3.479230540777518,3.479230540777518,0.9940658687935766,0.0,0.0,0.00023102545519949235,1.0000048831867145,0.00023102432706456768,199.00448759607264,0.0,2.2627952915358091e-07,0.6412761856212483,0.029085099086710982,7.790415181561796e-05,0.00015312130338387438,0.0006167166367157199,0.09560884269922727,0.07173522145943742,0.023873621239789852,0.09560883858937652,0.07173522145943693,0.02387362123978969,0.375531593631157,0.375531593631157,0.12497767928296495,0.0,4.863863029893707,4.817142468716895,5.004305565880372,4.864571774039462,4.818119769534519,5.004206698498422,24796.30362055992,21076.858077475932,0.85,1.0666484334982445,0.6628261204112389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918418849171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.345878424014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.857481128263,1535.4488035252912,0.375531593631157,0.12497767928296495,6.112874298809886,3.479230540777518
3654.0,-30.099634114535803,5.010814349082028,35.00524308551835,24.09660128122198,4.991384966535959,-26.590546280232473,-40.107258037291444,1.4822971322326168,-0.15597687223134926,-5.020621050605845,40.01035214488603,42267.63209307155,25751.317642311227,25751.317642311227,68018.94973538278,77342.97507066319,77342.97507066319,25751.317642311227,103094.29271297442,103094.29271297442,103094.29271297442,127890.56404704854,91548.69190577856,56473.36176089936,38972.589049865775,24796.27133407411,0.0,63768.860383939886,21076.830633962993,1535.446863600466,0.0,0.8867763050064199,2.816394137719727,0.0014959135982669303,354371.0240575564,1554979.6308900947,4.387998807254448,1554979.6308900947,4.387998807254448,0.85,0.09560871693735251,4.027634451161993,1.2671795012475924,1.0,0.0,4.027634451161105,1.2848090771739142,1.2851059147792407,3.1348116406690085,19320.61835886356,1970.1547785292187,4632.441516551485,4632.441516551485,5.558908310078614,5.010814349082028,-2.3537717855193385,7.364586134601367,3.479245291701306,3.479245291701306,0.9940700833432302,0.0,0.0,0.00023102432706456768,1.0000048528891528,0.00023102320593455756,199.00452610001227,0.0,2.2450391262317554e-07,0.6362440883740795,0.029085323590623605,7.790389325517125e-05,0.00015312043380939642,0.0006167131343875947,0.09560871693735387,0.07173510054602295,0.02387361639133092,0.09560873301601223,0.07173510054602193,0.02387361639133058,0.37553104753976874,0.37553104753976874,0.12497768281746913,0.0,4.864015236706791,4.817347891986969,5.004297530260828,4.864644178374476,4.818189894156433,5.004285751240559,24796.27133407411,21076.830633962993,0.85,1.0666483503994573,0.6628255834993189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921229559263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34084632677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.853223964657,1535.446863600466,0.37553104753976874,0.12497768281746913,6.112874298809886,3.479245291701306
3655.0,-30.09968036780986,5.010803499387414,35.00523815619622,24.09659558851274,4.991392781821732,-26.590587133172367,-40.10729093626139,1.4822995471842875,-0.15571048737297133,-5.020603697737136,40.01034259411255,42267.56851050026,25751.30196335367,25751.30196335367,68018.87047385394,77342.92025584525,77342.92025584525,25751.30196335367,103094.22221919893,103094.22221919893,103094.22221919893,127890.46254169612,91548.65892347062,56473.31991855578,38972.598894349816,24796.240322497197,0.0,63768.839216847016,21076.804274122616,1535.4448495502386,0.0,0.8867764279295907,2.8163926609428565,0.0014959135982669303,354371.26378453005,1554979.2189990394,4.387994676522418,1554979.2189990394,4.387994676522418,0.85,0.09560858890167366,4.027634451161993,1.267179327611812,1.0,0.0,4.027634451162432,1.2848090681912354,1.2851059043539736,3.134811662585889,19320.611398211575,1970.1540687402503,4632.441516551485,4632.441516551485,5.558904925479478,5.010803499387414,-2.3537469724863054,7.36455047187372,3.4792600215106644,3.4792600215106644,0.9940742918601898,0.0,0.0,0.00023102320593455756,1.0000048180141523,0.00023102209286684464,199.00456432724465,0.0,2.231099463600114e-07,0.6322935879842723,0.029085546700569967,7.790360295344568e-05,0.00015311960298111188,0.0006167097881149728,0.09560858890167837,0.07173497767567812,0.023873611226000242,0.09560857072642666,0.07173497767567459,0.023873611225999066,0.3755305012239823,0.3755305012239823,0.12497768802795547,0.0,4.864184286698503,4.817588828841963,5.004250190497089,4.864893210364187,4.818585488137444,5.004093831811701,24796.240322497197,21076.804274122616,0.85,1.0666474615063106,0.6628248064351412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924022830406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33689582638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.848971065634,1535.4448495502386,0.3755305012239823,0.12497768802795547,6.112874298809886,3.4792600215106644
3656.0,-30.099726259428618,5.010792709923574,35.00523326378873,24.09657990736889,4.9913973010495445,-26.590627990242986,-40.10732383523134,1.4822990318638791,-0.15553455613684264,-5.020589545383444,40.01033381068618,42267.50648102608,25751.294735660827,25751.294735660827,68018.8012166869,77342.83829734375,77342.83829734375,25751.294735660827,103094.13303300459,103094.13303300459,103094.13303300459,127890.34832726208,91548.59731689314,56473.278141331735,38972.57686173489,24796.215294257494,0.0,63768.792155992385,21076.78300011887,1535.4432494465188,0.0,0.8867765317814942,2.816391999943146,0.0014959135982669303,354371.4592970196,1554978.8402010219,4.38799118666524,1554978.8402010219,4.38799118666524,0.85,0.09560846404491662,4.027634451161993,1.267179153976031,1.0,0.0,4.0276344511628555,1.2848090729005657,1.285105907634238,3.1348116510955717,19320.598396636706,1970.1527429485816,4632.441516551485,4632.441516551485,5.558903365245461,5.010792709923574,-2.353724471777475,7.364517181701048,3.4792747724345925,3.4792747724345925,0.9940785064098836,0.0,0.0,0.00023102209286684464,1.0000047803437013,0.00023102098850711735,199.00460225559038,0.0,2.2150555527696646e-07,0.6277467436549229,0.029085768206125243,7.790331265272064e-05,0.000153118780214124,0.0006167064743103071,0.09560846404491796,0.07173485744156777,0.0238736066033502,0.09560845984951914,0.07173485744156675,0.023873606603349865,0.375529957020117,0.375529957020117,0.12497769218941905,0.0,4.864353096780576,4.817829905065821,5.004201473131843,4.86505498924663,4.818821052218993,5.004033517538289,24796.215294257494,21076.78300011887,0.85,1.0666471626167557,0.6628243228698849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926796027869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33234898205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.844723321226,1535.4432494465188,0.375529957020117,0.12497769218941905,6.112874298809886,3.4792747724345925
3657.0,-30.099771870562396,5.010781969844023,35.005228391609734,24.09655916215854,4.991400499368653,-26.590668726908763,-40.107352927420266,1.4822973557149917,-0.15541500559311316,-5.020575850766783,40.01032461506729,42267.429896076355,25751.288809546084,25751.288809546084,68018.71870562244,77342.74122600316,77342.74122600316,25751.288809546084,103094.03003554924,103094.03003554924,103094.03003554924,127890.21787579429,91548.5199496583,56473.221183173504,38972.5541849831,24796.187840245057,0.0,63768.74202522816,21076.759664208297,1535.4415185047535,0.0,0.886776634795986,2.816392026916842,0.0014959135982669303,354371.6484860271,1554978.443626679,4.3879877249491415,1554978.443626679,4.3879877249491415,0.85,0.09560833895986816,4.027634451161993,1.2671789111057299,1.0,0.0,4.027634451160872,1.284809083022604,1.2851059163396494,3.1348116263987635,19320.5820689013,1970.1510779829302,4632.441516551485,4632.441516551485,5.558902085981658,5.010781969844023,-2.3537022940148296,7.364484263858852,3.4792895234453134,3.4792895234453134,0.9940827209843752,0.0,0.0,0.00023102098850711735,1.0000047511284398,0.00023101989090194353,199.00463995213445,0.0,2.1977266827503298e-07,0.6228357418914434,0.02908598797879352,7.79030559438892e-05,0.00015311793256322817,0.0006167030602823566,0.09560833895987281,0.07173473726162341,0.02387360169824939,0.09560836409007314,0.07173473726161993,0.02387360169824823,0.3755294146748682,0.3755294146748682,0.12497769539653009,0.0,4.864509489378065,4.818053440661799,5.004155747297091,4.865160845173648,4.818973556935191,5.003998887307603,24796.187840245057,21076.759664208297,0.85,1.066646707233348,0.6628236429590305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520929547542651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32743798029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.840481280204,1535.4415185047535,0.3755294146748682,0.12497769539653009,6.112874298809886,3.4792895234453134
3658.0,-30.099817145767098,5.0107712222806065,35.00522352096489,24.096539115440123,4.991399194738447,-26.5907096115046,-40.107385826390214,1.4822916604759495,-0.155186816888488,-5.02056482682139,40.01031491539365,42267.370523381505,25751.289707609943,25751.289707609943,68018.66023099145,77342.66525599749,77342.66525599749,25751.289707609943,103093.95496360744,103093.95496360744,103093.95496360744,127890.11333792165,91548.46172514594,56473.179463387154,38972.535846398656,24796.15837431421,0.0,63768.69422071287,21076.73461816708,1535.4397354373775,0.0,0.8867767260408408,2.8163903134267296,0.0014959135982669303,354371.8007801815,1554978.0253143297,4.38798465874233,1554978.0253143297,4.38798465874233,0.85,0.095608214539635,4.027634451161993,1.2671787330741067,1.0,0.0,4.027634451162702,1.2848091119331573,1.2851059438465955,3.1348115558597724,19320.5697810842,1970.149824974298,4632.441516551485,4632.441516551485,5.558902279845705,5.0107712222806065,-2.3536820821496507,7.364453304430257,3.4793042713711877,3.4793042713711877,0.9940869346774822,0.0,0.0,0.00023101989090194353,1.0000047161377308,0.0002310188013854578,199.00467737105345,0.0,2.184285224263284e-07,0.6190264325562147,0.029086206407315945,7.790276564504835e-05,0.00015311712525689517,0.0006166998087475571,0.09560821453963712,0.0717346176963964,0.02387359684324072,0.09560820473226021,0.0717346176963948,0.02387359684324019,0.3755288729130987,0.3755288729130987,0.12497769798916704,0.0,4.86467904979952,4.818286066317285,5.004135453615788,4.865378009932897,4.819237478172909,5.004075243305124,24796.15837431421,21076.73461816708,0.85,1.066646589870083,0.6628232087846725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093228224143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32362867095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.83624332851,1535.4397354373775,0.3755288729130987,0.12497769798916704,6.112874298809886,3.4793042713711877
3659.0,-30.09986203493491,5.0107605683486405,35.005218656898215,24.09651798605921,4.99140476301342,-26.59074946127957,-40.10741097209973,1.4822921893580814,-0.1551282789185393,-5.02054901300162,40.01030536570714,42267.28081639146,25751.278471835936,25751.278471835936,68018.55928822739,77342.55701729989,77342.55701729989,25751.278471835936,103093.83548913582,103093.83548913582,103093.83548913582,127889.96323828844,91548.37385860345,56473.11002216657,38972.51537381875,24796.127749152627,0.0,63768.64312297138,21076.708586779732,1535.4377719621114,0.0,0.8867768411252263,2.8163913901866593,0.0014959135982669303,354372.0192458227,1554977.613470473,4.387980791428705,1554977.613470473,4.387980791428705,0.85,0.09560808814024847,4.027634451161993,1.2671785011934116,1.0,0.0,4.027634451163629,1.284809111708773,1.285105942222266,3.1348115564072483,19320.551237553987,1970.1479340604578,4632.441516551485,4632.441516551485,5.558899854391662,5.0107605683486405,-2.3536583495148244,7.364418917863465,3.4793189991392977,3.4793189991392977,0.9940911426112279,0.0,0.0,0.0002310188013854578,1.0000046759274321,0.0002310177211633581,199.00471447093406,0.0,2.1681887673477446e-07,0.6144646966663508,0.02908642322619268,7.790254376125857e-05,0.00015311625762419922,0.00061669631424022,0.09560808814025015,0.07173449655559866,0.023873591584651493,0.09560813143195455,0.0717344965555974,0.023873591584651074,0.3755283323186,0.3755283323186,0.1249777016026248,0.0,4.864821425069863,4.8184894974431245,5.0040940174664,4.865420734083102,4.819333214689834,5.003958346281479,24796.127749152627,21076.708586779732,0.85,1.066645861619801,0.6628223331470812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934996799943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31906693506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.832010586224,1535.4377719621114,0.3755283323186,0.1249777016026248,6.112874298809886,3.4793189991392977
3660.0,-30.099906707351472,5.010749846131235,35.005213790332746,24.096493364218645,4.991399349223757,-26.590790214211168,-40.10744387106968,1.4822828560834538,-0.15488739611544133,-5.020540821073614,40.01029556479054,42267.22394175837,25751.28666608868,25751.28666608868,68018.51060784704,77342.47899299065,77342.47899299065,25751.28666608868,103093.76565907933,103093.76565907933,103093.76565907933,127889.86448301875,91548.31167301013,56473.06892649364,38972.491940573884,24796.09882393943,0.0,63768.59076451331,21076.684000348512,1535.4360846404463,0.0,0.8867769183202897,2.816389179084657,0.0014959135982669303,354372.1324161696,1554977.1907920467,4.3879781973541405,1554977.1907920467,4.3879781973541405,0.85,0.09560796531358019,4.027634451161993,1.2671783352503554,1.0,0.0,4.02763445116163,1.2848091576032123,1.2851059867393568,3.1348114444292023,19320.538113782466,1970.1465958081983,4632.441516551485,4632.441516551485,5.558901623275891,5.010749846131235,-2.3536402202129394,7.364390066344175,3.479333737240289,3.479333737240289,0.9940953534972253,0.0,0.0,0.0002310177211633581,1.0000046533509652,0.00023101664616182472,199.0047513916868,0.0,2.1496929051673506e-07,0.6092229693244272,0.029086638195483197,7.790225346418264e-05,0.00015311546769917545,0.0006166931327109804,0.09560796531358196,0.07173437813159865,0.0238735871819833,0.09560795962889197,0.07173437813159733,0.02387358718198286,0.3755277910418669,0.3755277910418669,0.12497770473656701,0.0,4.864984756259787,4.8187045757202895,5.004101531329525,4.865653424958168,4.819580426896948,5.004147165481015,24796.09882393943,21076.684000348512,0.85,1.0666459740192153,0.6628219854794051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937688213862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31382520772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.82778406837,1535.4360846404463,0.3755277910418669,0.12497770473656701,6.112874298809886,3.479333737240289
3661.0,-30.099950962896354,5.01073931084645,35.00520893510181,24.096481699403398,4.991411288686323,-26.59082885647454,-40.107472614012636,1.4822891822645112,-0.15481201821182822,-5.020520569690548,40.01028616180267,42267.15189846835,25751.264234174214,25751.264234174214,68018.41613264257,77342.38340406668,77342.38340406668,25751.264234174214,103093.6476382409,103093.6476382409,103093.6476382409,127889.71473776578,91548.2387798759,56473.01946411703,38972.46590639874,24796.067099524884,0.0,63768.53300592363,21076.65703459615,1535.4339568331318,0.0,0.886777055462554,2.816390552561514,0.0014959135982669303,354372.4121863328,1554976.7852749424,4.38797358880555,1554976.7852749424,4.38797358880555,0.85,0.09560783702911203,4.027634451161993,1.2671780978748575,1.0,0.0,4.027634451163219,1.2848091302274154,1.2851059579759914,3.1348115112235297,19320.52273027017,1970.1450271265082,4632.441516551485,4632.441516551485,5.558896780923454,5.01073931084645,-2.3536132269284256,7.3643525377748755,3.4793484369852856,3.4793484369852856,0.9940995534243673,0.0,0.0,0.00023101664616182472,1.0000046099286612,0.00023101558119647576,199.00478796791634,0.0,2.1393041289482334e-07,0.6062787901439294,0.029086852125896092,7.790199984027333e-05,0.00015311464632155138,0.0006166898245021643,0.09560783702911549,0.07173425526010117,0.023873581769014315,0.09560788854673098,0.07173425526009858,0.023873581769013455,0.37552725006156085,0.37552725006156085,0.12497771042890679,0.0,4.865121869765005,4.818906631544621,5.004043145119283,4.865708551478747,4.819753263629195,5.003848112683613,24796.067099524884,21076.65703459615,0.85,1.0666454586045464,0.6628214560705362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940366633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31088102854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.823560396459,1535.4339568331318,0.37552725006156085,0.12497771042890679,6.112874298809886,3.4793484369852856
3662.0,-30.099994964532538,5.010728660058831,35.00520409235706,24.09646266549828,4.991403602545021,-26.59086923288858,-40.10750163635237,1.4822778709010356,-0.15442684048502997,-5.0205145136940965,40.01027681502697,42267.081989721424,25751.278094514284,25751.278094514284,68018.36008423571,77342.33728493788,77342.33728493788,25751.278094514284,103093.61537945217,103093.61537945217,103093.61537945217,127889.65711186834,91548.20730861022,56472.964133244684,38972.49241707281,24796.041732416168,0.0,63768.53414948898,21076.635472553742,1535.4325258091203,0.0,0.8867771201399364,2.8163861945627167,0.0014959135982669303,354372.49584915256,1554976.3821821439,4.387971415377727,1554976.3821821439,4.387971415377727,0.85,0.09560771619204464,4.027634451161993,1.267177922590636,1.0,0.0,4.027634451161839,1.284809185344422,1.2851060117373831,3.1348113767433063,19320.51608851155,1970.1443498556134,4632.441516551485,4632.441516551485,5.558899772939655,5.010728660058831,-2.3535966467549434,7.364325306813774,3.479363175251261,3.479363175251261,0.9941037643575031,0.0,0.0,0.00023101558119647576,1.0000045834815663,0.00023101452234567106,199.00482433430773,0.0,2.1193320346151825e-07,0.6006186986099428,0.029087064059099554,7.79017437517785e-05,0.00015311383744469727,0.0006166865666418799,0.0956077161920447,0.07173413823577851,0.023873577956266188,0.09560765847272297,0.07173413823577847,0.023873577956266177,0.37552670867175314,0.37552670867175314,0.12497771417503607,0.0,4.865312772329958,4.819156532763543,5.004056424239138,4.8660876732090514,4.820167625676902,5.004121057480063,24796.041732416168,21076.635472553742,0.85,1.0666445605411614,0.6628203478950463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943020058736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30522093701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8193435868,1535.4325258091203,0.37552670867175314,0.12497771417503607,6.112874298809886,3.479363175251261
3663.0,-30.10003865485963,5.010718158631929,35.00519924332337,24.0964462858625,4.991412365716901,-26.590907683994466,-40.107530379295326,1.4822813948517126,-0.15436469262010633,-5.020496006044169,40.01026694635772,42267.0122479289,25751.260171228263,25751.260171228263,68018.27241915716,77342.23526793526,77342.23526793526,25751.260171228263,103093.49543916353,103093.49543916353,103093.49543916353,127889.50320590104,91548.12647352672,56472.91548757355,38972.456651059074,24796.00776673752,0.0,63768.4644177966,21076.60660172689,1535.4303080529228,0.0,0.8867772500920703,2.816387538405085,0.0014959135982669303,354372.75153007393,1554975.9565820443,4.387967048448647,1554975.9565820443,4.387967048448647,0.85,0.09560758872253898,4.027634451161993,1.2671776841161777,1.0,0.0,4.027634451161307,1.2848091710449154,1.285105996074081,3.1348114116327332,19320.49902891446,1970.1426102608393,4632.441516551485,4632.441516551485,5.558895903859829,5.010718158631929,-2.3535709389516333,7.364289097583562,3.4793778611150734,3.4793778611150734,0.9941079603185924,0.0,0.0,0.00023101452234567106,1.00000455105526,0.0002310134709905988,199.00486044342063,0.0,2.107164183851074e-07,0.5971703297033943,0.029087274775517938,7.790149012940376e-05,0.0001531130322162673,0.0006166833234761143,0.0956075887225401,0.07173401597002849,0.023873572752511618,0.09560758000842257,0.07173401597002764,0.023873572752511337,0.37552616999166866,0.37552616999166866,0.12497772067296951,0.0,4.865469496680134,4.819378584588094,5.004016492126084,4.8661313134240345,4.820301894266777,5.003891959902603,24796.00776673752,21076.60660172689,0.85,1.06664435219134,0.6628199790260741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094565826181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3017725681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81513038859,1535.4303080529228,0.37552616999166866,0.12497772067296951,6.112874298809886,3.4793778611150734
3664.0,-30.10008198532964,5.01070759848091,35.00519440767819,24.096426588390045,4.991408496746048,-26.590947074530614,-40.1075630337931,1.482273585946964,-0.15407706187801296,-5.020487243332909,40.01025763826001,42266.960301257684,25751.267218122182,25751.267218122182,68018.22751937987,77342.17119568294,77342.17119568294,25751.267218122182,103093.43841380512,103093.43841380512,103093.43841380512,127889.41973711303,91548.0783235315,56472.87936399044,38972.443288378956,24795.98132330791,0.0,63768.42461168687,21076.584124811725,1535.428750216624,0.0,0.8867773284077325,2.816384779233655,0.0014959135982669303,354372.8725859086,1554975.5551574512,4.387964416718966,1554975.5551574512,4.387964416718966,0.85,0.09560746742997596,4.027634451161993,1.2671775401523342,1.0,0.0,4.027634451163148,1.2848092097483044,1.2851060334355504,3.134811317200171,19320.488867243526,1970.1415740587793,4632.441516551485,4632.441516551485,5.558897425064984,5.01070759848091,-2.3535523732716532,7.364259971752563,3.4793925742847227,3.4793925742847227,0.9941121640813494,0.0,0.0,0.0002310134709905988,1.000004513571834,0.00023101242829940913,199.00489625513075,0.0,2.09224769430757e-07,0.5929429965667653,0.029087484000287368,7.790120199312321e-05,0.00015311226899747561,0.0006166802495098151,0.09560746742998094,0.071733898515471,0.02387356891450993,0.09560739778405758,0.07173389851546727,0.023873568914508685,0.37552563195643357,0.37552563195643357,0.12497772615305092,0.0,4.865654348172882,4.819623536053484,5.004020409136899,4.86641018145491,4.82061996329179,5.004052741309181,24795.98132330791,21076.584124811725,0.85,1.0666443139151056,0.6628195781633188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948277800658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.297545234964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.810921960221,1535.428750216624,0.37552563195643357,0.12497772615305092,6.112874298809886,3.4793925742847227
3665.0,-30.10012494586621,5.010697190014756,35.00518958220403,24.09641003413128,4.991418281412798,-26.59098476659427,-40.10758790010584,1.4822781021408407,-0.15404067860555415,-5.02046854640751,40.01024826322183,42266.877546734104,25751.249015938494,25751.249015938494,68018.1265626726,77342.06433685396,77342.06433685396,25751.249015938494,103093.31335279245,103093.31335279245,103093.31335279245,127889.26348697272,91547.99276546485,56472.81780828653,38972.416619087024,24795.950134180268,0.0,63768.36675326729,21076.55761405323,1535.4266862348445,0.0,0.886777457535493,2.8163864839839494,0.0014959135982669303,354373.1308818635,1554975.15084604,4.3879600774936245,1554975.15084604,4.3879600774936245,0.85,0.09560734130674606,4.027634451161993,1.2671773318992932,1.0,0.0,4.027634451160565,1.2848091907734271,1.2851060131165606,3.1348113634970534,19320.470810898656,1970.1397328240182,4632.441516551485,4632.441516551485,5.55889349577983,5.010697190014756,-2.353526510076576,7.364223700091332,3.4794072522368853,3.4794072522368853,0.9941163577819673,0.0,0.0,0.00023101242829940913,1.0000044750387609,0.0002310113945144645,199.0049317611101,0.0,2.0750065202906854e-07,0.5880568478503803,0.029087691500939396,7.79009825787773e-05,0.00015311144572063184,0.0006166769336516363,0.09560734130674928,0.07173377727368052,0.023873564033068752,0.09560734105760861,0.0717337772736781,0.023873564033067944,0.37552509597435746,0.37552509597435746,0.12497773345240944,0.0,4.865801996247058,4.819836290135299,5.003972068427913,4.866427867801974,4.820722767854022,5.003814261757668,24795.950134180268,21076.55761405323,0.85,1.0666436985260808,0.6628188818175821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950875764458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29265908625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.806719284643,1535.4266862348445,0.37552509597435746,0.12497773345240944,6.112874298809886,3.4794072522368853
3666.0,-30.100167604789455,5.0106868670760605,35.00518480634197,24.096399067807965,4.991425703742008,-26.59102242346057,-40.10761269656939,1.4822805224130786,-0.1538529648827307,-5.020452814478776,40.01024005733216,42266.79606043698,25751.238752643538,25751.238752643538,68018.03481308052,77341.98983076253,77341.98983076253,25751.238752643538,103093.22858340606,103093.22858340606,103093.22858340606,127889.15583625477,91547.93848184771,56472.75646133962,38972.42446723121,24795.92725284871,0.0,63768.351720079925,21076.538164921403,1535.4251705729396,0.0,0.8867775673358813,2.8163858525133376,0.0014959135982669303,354373.34821683203,1554974.7969558286,4.387956387748378,1554974.7969558286,4.387956387748378,0.85,0.09560721831095507,4.027634451161993,1.2671770697971811,1.0,0.0,4.027634451160544,1.2848091815854863,1.2851060025982115,3.134811385914749,19320.459354775932,1970.1385646246101,4632.441516551485,4632.441516551485,5.558891280253757,5.0106868670760605,-2.3535027723809723,7.364189639457033,3.4794219583470634,3.4794219583470634,0.9941205595277324,0.0,0.0,0.0002310113945144645,1.0000044436223168,0.0002310103679916379,199.0049670178234,0.0,2.057283023634433e-07,0.5830340088979983,0.02908789722924176,7.790076378133275e-05,0.00015311063073313174,0.0006166736511799036,0.09560721831095445,0.07173365861677891,0.023873559694175536,0.09560723708262434,0.07173365861677938,0.02387355969417569,0.3755245598448016,0.3755245598448016,0.12497773903949934,0.0,4.8659556360237275,4.820061060172009,5.003911606333304,4.866599849596071,4.820989978804619,5.003699675588109,24795.92725284871,21076.538164921403,0.85,1.0666425111888602,0.6628177602264674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520953451549052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.287636247296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.802522575716,1535.4251705729396,0.3755245598448016,0.12497773903949934,6.112874298809886,3.4794219583470634
3667.0,-30.100210016586527,5.0106764393932215,35.00518002598498,24.096374690439575,4.991418342216311,-26.591061336310112,-40.10764528121797,1.4822696619398774,-0.15356765368284186,-5.0204460690343895,40.01023037468037,42266.747755375596,25751.25132194067,25751.25132194067,68017.99907731626,77341.92079012211,77341.92079012211,25751.25132194067,103093.17211206278,103093.17211206278,103093.17211206278,127889.07125797514,91547.8835788875,56472.722225843245,38972.401503382505,24795.89914591236,0.0,63768.30064929486,21076.514274025507,1535.4235620669394,0.0,0.8867776367390321,2.816382888308655,0.0014959135982669303,354373.44140448095,1554974.37937831,4.387954055517005,1554974.37937831,4.387954055517005,0.85,0.0956070976548787,4.027634451161993,1.2671769285807386,1.0,0.0,4.027634451162263,1.2848092345137163,1.2851060542197146,3.134811256774941,19320.44776794581,1970.137383096757,4632.441516551485,4632.441516551485,5.558893993573954,5.0106764393932215,-2.353485651330523,7.364162090723744,3.4794366729105817,3.4794366729105817,0.9941247636887376,0.0,0.0,0.0002310103679916379,1.0000044178815761,0.000231009347419698,199.00500207030294,0.0,2.04283141249377e-07,0.5789384223007344,0.02908810151238301,7.790047626386452e-05,0.00015310989172777337,0.0006166706747364627,0.09560709765488073,0.07173354205761953,0.0238735555972612,0.09560704378234551,0.071733542057618,0.023873555597260687,0.3755240244680659,0.3755240244680659,0.12497774248918313,0.0,4.866137671287277,4.8203014939346644,5.00391782916779,4.86687841535155,4.821276024574615,5.003955548351712,24795.89914591236,21076.514274025507,0.85,1.0666428050418557,0.6628175335552552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956009250676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2835406607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.79833047709,1535.4235620669394,0.3755240244680659,0.12497774248918313,6.112874298809886,3.4794366729105817
3668.0,-30.1002520626612,5.010666149183134,35.00517523703633,24.09635834572839,4.991426581884526,-26.591098359719318,-40.10767004275692,1.4822728789426596,-0.153495092384901,-5.020427937168755,40.01022056371639,42266.6685127197,25751.234825210522,25751.234825210522,68017.90333793021,77341.8211171648,77341.8211171648,25751.234825210522,103093.05594237533,103093.05594237533,103093.05594237533,127888.92127947076,91547.80421218024,56472.663188657694,38972.37891502505,24795.86533709542,0.0,63768.24425212047,21076.485536531105,1535.4213605708485,0.0,0.8867777645688222,2.816384051335715,0.0014959135982669303,354373.69189451146,1554973.9562672423,4.387949759910848,1554973.9562672423,4.387949759910848,0.85,0.09560697129606464,4.027634451161993,1.267176653291099,1.0,0.0,4.027634451162788,1.2848092215711535,1.285106039962853,3.1348112883535526,19320.431018237763,1970.1356751018711,4632.441516551485,4632.441516551485,5.5588904324431585,5.010666149183134,-2.3534601842661176,7.364126333449251,3.4794513386713852,3.4794513386713852,0.9941289539061101,0.0,0.0,0.000231009347419698,1.0000043797870484,0.00023100833565238145,199.00503682053125,0.0,2.0309892101113278e-07,0.5755823421455503,0.02908830461130402,7.790025777589786e-05,0.00015310908964380016,0.0006166674442354194,0.09560697129607049,0.0717334209719659,0.023873550324104584,0.09560695996336403,0.07173342097196152,0.023873550324103127,0.375523490793699,0.375523490793699,0.12497774823418635,0.0,4.866289863870293,4.820517599765992,5.0038776246817065,4.8669328447838325,4.821416413214536,5.003751288227306,24795.86533709542,21076.485536531105,0.85,1.0666422470251473,0.6628168770902645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958552136205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28018458054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.794141907263,1535.4213605708485,0.375523490793699,0.12497774823418635,6.112874298809886,3.4794513386713852
3669.0,-30.100293769360036,5.010655814066555,35.00517046150012,24.096338473632954,4.991423952187964,-26.591136164692966,-40.107698646001495,1.482266347520949,-0.1532396502911979,-5.020418339542084,40.01021137648562,42266.60687862384,25751.24021398938,25751.24021398938,68017.84709261321,77341.75112103594,77341.75112103594,25751.24021398938,103092.99133502532,103092.99133502532,103092.99133502532,127888.83029029856,91547.74998466959,56472.617229658696,38972.369727789875,24795.838955273233,0.0,63768.20868306311,21076.463111982248,1535.4197849535515,0.0,0.8867778466965931,2.8163818129620792,0.0014959135982669303,354373.82448488375,1554973.5600555888,4.387947000080753,1554973.5600555888,4.387947000080753,0.85,0.0956068504418823,4.027634451161993,1.2671764889964834,1.0,0.0,4.0276344511614885,1.2848092542163596,1.2851060713156053,3.1348112087023825,19320.41957395586,1970.134508109891,4632.441516551485,4632.441516551485,5.5588915957128595,5.010655814066555,-2.353440970032839,7.364096784099394,3.4794660285236643,3.4794660285236643,0.9941331510067613,0.0,0.0,0.00023100833565238145,1.0000043444369153,0.00023100733205560036,199.0050712902829,0.0,2.0134679208339267e-07,0.5706168087643348,0.029088505958096103,7.79000053906443e-05,0.00015310833026173717,0.000616664385722061,0.09560685044188258,0.07173330415853278,0.023873546283349804,0.09560679472266637,0.07173330415853257,0.023873546283349735,0.3755229571656219,0.3755229571656219,0.12497775300300289,0.0,4.866464025812206,4.820750110671611,5.003876123781481,4.8671786892508635,4.821698359139987,5.003888372015751,24795.838955273233,21076.463111982248,0.85,1.0666419599564323,0.6628162802674099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520961073094947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27521904716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.789959250347,1535.4197849535515,0.3755229571656219,0.12497775300300289,6.112874298809886,3.4794660285236643
3670.0,-30.100335150034404,5.010645669271932,35.00516570859968,24.096331872884207,4.991437190255202,-26.591172089302066,-40.107726969849296,1.4822741295228254,-0.1531135436713953,-5.020397602221208,40.01020248472784,42266.545499036634,25751.21737535473,25751.21737535473,68017.76287439137,77341.67053597016,77341.67053597016,25751.21737535473,103092.88791132488,103092.88791132488,103092.88791132488,127888.69739731864,91547.69146081778,56472.57782144145,38972.348488195916,24795.809485993752,0.0,63768.15797418967,21076.438063094687,1535.4177739772865,0.0,0.8867779844602086,2.816382576102178,0.0014959135982669303,354374.1109692892,1554973.1765866778,4.387942370658773,1554973.1765866778,4.387942370658773,0.8499999999999999,0.09560672444715748,4.027634451161993,1.2671763164596634,1.0,0.0,4.027634451163323,1.2848092198823557,1.2851060356841721,3.1348112924740574,19320.40722296556,1970.1332486593853,4632.441516551485,4632.441516551485,5.558886665562187,5.010645669271932,-2.353413558519916,7.364059227791849,3.4794806876788016,3.4794806876788016,0.9941373393368005,0.0,0.0,0.00023100733205560036,1.0000043104775047,0.00023100633630798427,199.00510549059226,0.0,1.9972084896788133e-07,0.5660088859749757,0.02908870567894507,7.789975547143726e-05,0.0001531075765841631,0.0006166613501842986,0.09560672444715848,0.0717331833235508,0.023873541123607678,0.09560671026296796,0.07173318332355005,0.023873541123607428,0.37552242471388836,0.37552242471388836,0.12497775931208462,0.0,4.86662020117592,4.820980541443475,5.0038088035047394,4.867284058549785,4.821941596577005,5.003578958748051,24795.809485993752,21076.438063094687,0.85,1.0666414874634098,0.6628158448005371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096357370654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27061112437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.785781990726,1535.4177739772865,0.37552242471388836,0.12497775931208462,6.112874298809886,3.4794806876788016
