time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.100376217538663,5.010635455508201,35.005160982926114,24.096301558334403,4.991433854437485,-26.59120938954606,-40.107751766312845,1.4822670264449294,-0.15301280320034039,-5.020388994223009,40.01019377196712,42266.47061514954,25751.225651647776,25751.225651647776,68017.69626679731,77341.56122755366,77341.56122755366,25751.225651647776,103092.78687920143,103092.78687920143,103092.78687920143,127888.57319220187,91547.59737709086,56472.51807594256,38972.310334609225,24795.78631300044,0.0,63768.096647609666,21076.418366050373,1535.416400653366,0.0,0.8867780598319281,2.8163822565003724,0.0014959135982669303,354374.22988813877,1554972.8008373212,4.3879398378605625,1554972.8008373212,4.3879398378605625,0.85,0.09560660506550883,4.027634451161993,1.2671760724904018,1.0,0.0,4.027634451162959,1.2848092551688537,1.2851060696994097,3.1348112063783886,19320.38736734836,1970.1312239499077,4632.441516551485,4632.441516551485,5.558888452156366,5.010635455508201,-2.3533950291156662,7.364030484623867,3.479495387022535,3.479495387022535,0.9941415391492957,0.0,0.0,0.00023100633630798427,1.0000042778570686,0.000231005348100123,199.00513943208304,0.0,1.9815885938179532e-07,0.5615822074880079,0.02908890383780445,7.789953667717948e-05,0.0001531067996308048,0.0006166582209001857,0.09560660506551397,0.07173306789243372,0.023873537173080238,0.09560662202613637,0.07173306789242988,0.023873537173078958,0.3755218932320421,0.3755218932320421,0.12497776285933573,0.0,4.866768171164381,4.821181784469729,5.0037963780964105,4.867376191022686,4.822003084033042,5.003763046295205,24795.78631300044,21076.418366050373,0.85,1.0666414687374386,0.6628153079230081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966054771474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.266184445885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.781609872236,1535.416400653366,0.3755218932320421,0.12497776285933573,6.112874298809886,3.479495387022535
3672.0,-30.100416974890557,5.010625366874903,35.005156260557385,24.096295691002183,4.991442165808369,-26.591245245763773,-40.10777628337962,1.482270436681636,-0.1527658047832574,-5.020371244825318,40.01018441687877,42266.39618313556,25751.210635995714,25751.210635995714,68017.60681913128,77341.50371244935,77341.50371244935,25751.210635995714,103092.71434844506,103092.71434844506,103092.71434844506,127888.46950723052,91547.5596770963,56472.46337356879,38972.32922614168,24795.75515878545,0.0,63768.08438492713,21076.391884967634,1535.4143636327544,0.0,0.8867781840634739,2.8163810810315457,0.0014959135982669303,354374.4750948372,1554972.3973868112,4.387935663172896,1554972.3973868112,4.387935663172896,0.8500000000000001,0.09560647968311242,4.027634451161993,1.267175882919692,1.0,0.0,4.0276344511608935,1.2848092412554535,1.2851060545130704,3.1348112403257495,19320.37941106639,1970.1304126349357,4632.441516551485,4632.441516551485,5.558885210744249,5.010625366874903,-2.353369793914193,7.363995160789096,3.479510048652595,3.479510048652595,0.9941457281864557,0.0,0.0,0.000231005348100123,1.0000042455509504,0.0002310043673593116,199.00517311724897,0.0,1.9665844322018056e-07,0.5573300280859917,0.02908910049624767,7.789932034876705e-05,0.00015310602775135595,0.0006166551120519254,0.09560647968311556,0.07173294776466656,0.023873531918449,0.09560646867653307,0.0717329477646642,0.023873531918448217,0.375521360909003,0.375521360909003,0.12497776748253087,0.0,4.866928927351296,4.8214123211284345,5.003747098747169,4.867605440042041,4.822368133213558,5.003583735435484,24795.75515878545,21076.391884967634,0.85,1.0666402711512,0.6628142681533347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096851706044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26193226648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.777442648234,1535.4143636327544,0.375521360909003,0.12497776748253087,6.112874298809886,3.479510048652595
3673.0,-30.10045748341294,5.010615314982464,35.00515156846389,24.096280009858333,4.991446030365053,-26.591281322745445,-40.10780464215202,1.4822698696976118,-0.1525800628267575,-5.0203575595308125,40.01017585397247,42266.33862982175,25751.20622709275,25751.20622709275,68017.5448569145,77341.4244600827,77341.4244600827,25751.20622709275,103092.63068717544,103092.63068717544,103092.63068717544,127888.36125105493,91547.49833899688,56472.42366594392,38972.30519228107,24795.73056387949,0.0,63768.03575616056,21076.370979297564,1535.4127943466583,0.0,0.8867782847380109,2.816380236531842,0.0014959135982669303,354374.6641563225,1554972.0281002652,4.387932280097577,1554972.0281002652,4.387932280097577,0.8499999999999999,0.09560635776322433,4.027634451161993,1.2671757103828716,1.0,0.0,4.027634451163016,1.2848092459332234,1.2851060579317906,3.1348112289124397,19320.366466151667,1970.1290926209938,4632.441516551485,4632.441516551485,5.558884258999269,5.010615314982464,-2.3533475115752243,7.363962826557688,3.479524731007398,3.479524731007398,0.9941499231449707,0.0,0.0,0.0002310043673593116,1.0000042196325918,0.00023100339260986733,199.00520659677213,0.0,1.9517249495539778e-07,0.5531188507035973,0.029089295668742625,7.78990701234334e-05,0.00015310529723587822,0.0006166521698026202,0.09560635776322426,0.07173283049214152,0.023873527271082752,0.09560635314715686,0.07173283049214156,0.023873527271082773,0.37552082982431867,0.37552082982431867,0.12497777072239184,0.0,4.867093485775797,4.821645008074142,5.003706591995808,4.867777496704036,4.822601713541644,5.003570590328366,24795.73056387949,21076.370979297564,0.85,1.066640112877295,0.662813871066092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970960754351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.257721089096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.773280268699,1535.4127943466583,0.37552082982431867,0.12497777072239184,6.112874298809886,3.479524731007398
3674.0,-30.100497653252404,5.010605227668411,35.00514687174169,24.096249520685546,4.991443663370376,-26.59131771803754,-40.10782929891718,1.4822637281555084,-0.15250622314124485,-5.020347291632168,40.010166334962726,42266.26704349881,25751.210477686327,25751.210477686327,68017.47752118514,77341.31054569967,77341.31054569967,25751.210477686327,103092.521023386,103092.521023386,103092.521023386,127888.22260553317,91547.3996793561,56472.367241037085,38972.2582647989,24795.70158214718,0.0,63767.959846946076,21076.346344825102,1535.4110480467846,0.0,0.8867783714790047,2.8163804644989363,0.0014959135982669303,354374.80600675003,1554971.6175805854,4.387929365246599,1554971.6175805854,4.387929365246599,0.85,0.09560623633635595,4.027634451161993,1.2671754510281614,1.0,0.0,4.027634451163333,1.2848092766780184,1.2851060874312557,3.134811153898093,19320.345644824487,1970.1269694365037,4632.441516551485,4632.441516551485,5.55888517657018,5.010605227668411,-2.3533277533682613,7.3639329810366725,3.4795394076313033,3.4795394076313033,0.9941541164660866,0.0,0.0,0.00023100339260986733,1.0000041843544811,0.00023100242601383088,199.00523979639013,0.0,1.9398021453769498e-07,0.5497399279998276,0.029089489648957162,7.789885256358697e-05,0.00015310454004628036,0.0006166491201197098,0.09560623633635978,0.07173271373739325,0.023873522598966534,0.09560626149988098,0.07173271373739037,0.023873522598965576,0.37552030001446,0.37552030001446,0.12497777335493687,0.0,4.867239143782172,4.8218408270284385,5.003701216554191,4.867841068490918,4.82264357850795,5.003699241206448,24795.70158214718,21076.346344825102,0.85,1.0666403266536773,0.6628135374715614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520973389529939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.254342166394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.769121515472,1535.4110480467846,0.37552030001446,0.12497777335493687,6.112874298809886,3.4795394076313033
3675.0,-30.100537476766952,5.010595158403721,35.00514215765823,24.096229124721162,4.991444140359365,-26.591353517149937,-40.10785381598396,1.4822601807423763,-0.15233061420855165,-5.020334547595694,40.01015643583447,42266.19657928975,25751.20831176283,25751.20831176283,68017.40489105259,77341.22584757756,77341.22584757756,25751.20831176283,103092.4341593404,103092.4341593404,103092.4341593404,127888.10334956425,91547.33124766815,56472.31294783304,38972.242555372344,24795.669190223856,0.0,63767.9117455962,21076.31881169028,1535.4090519588576,0.0,0.8867784722011295,2.8163796433436947,0.0014959135982669303,354374.98206494143,1554971.1906678863,4.38792598057311,1554971.1906678863,4.38792598057311,0.85,0.09560611305183148,4.027634451161993,1.2671752383792776,1.0,0.0,4.027634451161683,1.2848092952698897,1.285106104785466,3.134811108535714,19320.331202864705,1970.12549676645,4632.441516551485,4632.441516551485,5.558884709014683,5.010595158403721,-2.3533062005445378,7.363901358948258,3.479554056816535,3.479554056816535,0.9941583019475814,0.0,0.0,0.00023100242601383088,1.0000041482802833,0.0002310014677549968,199.0052727097867,0.0,1.9235767601937723e-07,0.5451416538389151,0.029089682006633182,7.78986362369312e-05,0.00015310378977689967,0.0006166460983089044,0.09560611305183316,0.07173259530626463,0.023873517745568524,0.09560612019223497,0.07173259530626337,0.023873517745568108,0.37551976914292834,0.37551976914292834,0.1249777776059241,0.0,4.867387303661872,4.822038270203791,5.003700980553788,4.868003933387115,4.822852214877457,5.003724271827593,24795.669190223856,21076.31881169028,0.85,1.0666399922646026,0.6628129324339784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097579799983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24974389224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.764968196907,1535.4090519588576,0.37551976914292834,0.1249777776059241,6.112874298809886,3.479554056816535
3676.0,-30.100576966067468,5.010585131433413,35.00513744395437,24.0962135832757,4.99144700455528,-26.591388776703937,-40.10788203505797,1.4822588151917215,-0.15212563520321964,-5.020320645221226,40.01014701872532,42266.14289983418,25751.2032364369,25751.2032364369,68017.34613627108,77341.15121865046,77341.15121865046,25751.2032364369,103092.35445508736,103092.35445508736,103092.35445508736,127887.99368372808,91547.27371668327,56472.276274226715,38972.21938050728,24795.639228640717,0.0,63767.858609147996,21076.29334434461,1535.4071697362747,0.0,0.8867785770739851,2.8163785712347873,0.0014959135982669303,354375.1741255889,1554970.7845429666,4.387922456418723,1554970.7845429666,4.387922456418723,0.85,0.09560599008133996,4.027634451161993,1.2671750784805047,1.0,0.0,4.0276344511617115,1.2848093036371606,1.2851061119234257,3.134811088120378,19320.319061411024,1970.1242586827332,4632.441516551485,4632.441516551485,5.558883613409715,5.010585131433413,-2.35328379777058,7.363868929203994,3.4795686946344673,3.4795686946344673,0.9941624841812764,0.0,0.0,0.0002310014677549968,1.0000041134676099,0.00023100051754185004,199.00530534697114,0.0,1.906985606010877e-07,0.5404397207434826,0.029089872705193785,7.789838724625448e-05,0.00015310308050874233,0.0006166432416360388,0.09560599008134535,0.0717324768514428,0.02387351322990256,0.09560597790326081,0.07173247685143876,0.02387351322990121,0.3755192376511403,0.3755192376511403,0.12497778345987423,0.0,4.867543607535481,4.822248565865721,5.003694728418225,4.868195010017985,4.8231161176930755,5.003696157949719,24795.639228640717,21076.29334434461,0.85,1.0666399596883038,0.6628126429475362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978185705813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24504195914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.760820477391,1535.4071697362747,0.3755192376511403,0.12497778345987423,6.112874298809886,3.4795686946344673
3677.0,-30.100616212803292,5.010575175054342,35.00513274691083,24.096202896349155,4.991452500626935,-26.5914235547148,-40.10790641242636,1.4822598425384115,-0.1518975112240355,-5.020305355807614,40.01013807658528,42266.074282728805,25751.194765488537,25751.194765488537,68017.26904821733,77341.08551762877,77341.08551762877,25751.194765488537,103092.28028311732,103092.28028311732,103092.28028311732,127887.89177068394,91547.22608126319,56472.225655873306,38972.222694877644,24795.611487566628,0.0,63767.834182444276,21076.269764431632,1535.405383638457,0.0,0.8867786872872756,2.8163773567378336,0.0014959135982669303,354375.3853482106,1554970.398901774,4.387918752804612,1554970.398901774,4.387918752804612,0.85,0.0956058673547156,4.027634451161993,1.2671748389070854,1.0,0.0,4.0276344511615525,1.2848093007931496,1.2851061078578514,3.134811095059492,19320.30900833705,1970.1232335544812,4632.441516551485,4632.441516551485,5.558881784795511,5.010575175054342,-2.3532603621774055,7.363835537231747,3.479583328429097,3.479583328429097,0.9941666652654563,0.0,0.0,0.00023100051754185004,1.0000040882017251,0.00023099957316899652,199.00533778368955,0.0,1.890974574183131e-07,0.5359021943234993,0.029090061802651203,7.789817215341548e-05,0.00015310234538843455,0.0006166402808401615,0.09560586735471384,0.07173235846793877,0.02387350888677507,0.09560583734199347,0.07173235846794009,0.023873508886775512,0.37551870657449354,0.37551870657449354,0.12497779023105848,0.0,4.867710691140132,4.8224787332353,5.00367191576828,4.868407844583601,4.823428403030675,5.003609740969978,24795.611487566628,21076.269764431632,0.85,1.0666391593858295,0.6628118207967136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520980553374008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24050443272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.756678125845,1535.405383638457,0.37551870657449354,0.12497779023105848,6.112874298809886,3.479583328429097
3678.0,-30.100655137599443,5.0105652256942745,35.0051280626318,24.096187599375867,4.99145377307707,-26.59145846533791,-40.107934596575774,1.4822571008155854,-0.15165386398427927,-5.0202930243184065,40.0101290542909,42266.02280954561,25751.19392320813,25751.19392320813,68017.21673275375,77341.0183176346,77341.0183176346,25751.19392320813,103092.21224084274,103092.21224084274,103092.21224084274,127887.79666737282,91547.17510687695,56472.19031958812,38972.20531920982,24795.58442653008,0.0,63767.789745739894,21076.246762550567,1535.403704037018,0.0,0.8867787827337166,2.8163755927316165,0.0014959135982669303,354375.555707301,1554970.0098038963,4.387915545417119,1554970.0098038963,4.387915545417119,0.85,0.09560574639616876,4.027634451161993,1.2671747015370056,1.0,0.0,4.0276344511620685,1.2848093155698777,1.285106121424591,3.1348110590056972,19320.29825060101,1970.1221365706954,4632.441516551485,4632.441516551485,5.558881602973376,5.0105652256942745,-2.35323909163811,7.363804317332384,3.4795979668071335,3.4795979668071335,0.994170847659181,0.0,0.0,0.00023099957316899652,1.000004054667573,0.0002309986365463155,199.00536995433993,0.0,1.8793523870803872e-07,0.5326084664985817,0.02909024973788991,7.78979234722651e-05,0.00015310164969673141,0.0006166374788482905,0.09560574639617367,0.07173224153048674,0.02387350486568693,0.09560568316615944,0.07173224153048306,0.0238735048656857,0.3755181771757071,0.3755181771757071,0.12497779672719073,0.0,4.867891743639632,4.82272337061579,5.003661566782739,4.868639160334112,4.823725310813927,5.003643621551305,24795.58442653008,21076.246762550567,0.85,1.066639082269552,0.66281147548115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098290649942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.237210704894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.75253931737,1535.403704037018,0.3755181771757071,0.12497779672719073,6.112874298809886,3.4795979668071335
3679.0,-30.10069372708785,5.010555380771936,35.00512339620237,24.096171219740086,4.991461714151375,-26.591492407228813,-40.107958869170375,1.482260394292388,-0.15157530505376826,-5.020276056621579,40.01012020564044,42265.95650434591,25751.181390680656,25751.181390680656,68017.13789502656,77340.91981084985,77340.91981084985,25751.181390680656,103092.10120153052,103092.10120153052,103092.10120153052,127887.65755412218,91547.09539017412,56472.14271207925,38972.16964232763,24795.55635259167,0.0,63767.725994919296,21076.22289970292,1535.401855773485,0.0,0.8867789011514254,2.8163765409594292,0.0014959135982669303,354375.79011554096,1554969.6281947019,4.387911566102521,1554969.6281947019,4.387911566102521,0.85,0.09560562371541363,4.027634451161993,1.2671745130652563,1.0,0.0,4.0276344511616,1.2848093020961882,1.2851061067443446,3.134811091880203,19320.2814270292,1970.120421043802,4632.441516551485,4632.441516551485,5.558878897590603,5.010555380771936,-2.353214404634194,7.36376978540613,3.4796125907086033,3.4796125907086033,0.9941750259167438,0.0,0.0,0.0002309986365463155,1.0000040197408793,0.00023099770799538566,199.00540184787351,0.0,1.8639294314500725e-07,0.5282376008729506,0.029090436130833057,7.789770930507101e-05,0.0001531009272412445,0.000616634569061682,0.09560562371541842,0.07173212333944792,0.023873500375970497,0.09560561303520644,0.07173212333944433,0.0238735003759693,0.3755176501505012,0.3755176501505012,0.1249778037442019,0.0,4.868047144038371,4.822943757077098,5.003621353409471,4.868700751567815,4.823857486294855,5.0034927673009975,24795.55635259167,21076.22289970292,0.85,1.066638912299395,0.6628110983244636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098524032295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23283983927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.74840565019,1535.401855773485,0.3755176501505012,0.1249778037442019,6.112874298809886,3.4796125907086033
3680.0,-30.100732002526875,5.010545646648799,35.00511877519276,24.09616510793569,4.9914714784593475,-26.59152588412648,-40.10797926513476,1.482265360059,-0.15136338287686613,-5.020258658619446,40.01011219573051,42265.87558058203,25751.16809477637,25751.16809477637,68017.0436753584,77340.85531114206,77340.85531114206,25751.16809477637,103092.02340591843,103092.02340591843,103092.02340591843,127887.55648032739,91547.05029182094,56472.081103135155,38972.187987428646,24795.53307440895,0.0,63767.7210618376,21076.203113247608,1535.400276019602,0.0,0.8867790187219837,2.816375785736802,0.0014959135982669303,354376.03046856256,1554969.2827573132,4.387907615256325,1554969.2827573132,4.387907615256325,0.85,0.09560550197144321,4.027634451161993,1.2671742982184515,1.0,0.0,4.027634451161747,1.2848092807823746,1.2851060842325344,3.1348111438838586,19320.271909382882,1970.119450513976,4632.441516551485,4632.441516551485,5.558876027418527,5.010545646648799,-2.3531893572472162,7.363735003896015,3.4796272295331887,3.4796272295331887,0.994179208438054,0.0,0.0,0.00023099770799538566,1.0000039870285748,0.00023099678700459517,199.00543348185977,0.0,1.8478665092726182e-07,0.52368536872786,0.029090620917483986,7.789752934341813e-05,0.00015310017865196755,0.0006166315540177205,0.09560550197144352,0.07173200608039133,0.02387349589105219,0.09560550170643117,0.0717320060803911,0.023873495891052116,0.3755171237160289,0.3755171237160289,0.12497780935924406,0.0,4.868210205419359,4.82318250807009,5.003556617694983,4.868895275742602,4.824170512019748,5.003330760595304,24795.53307440895,21076.203113247608,0.85,1.066637517269907,0.6628098805600323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987554043059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.228287607126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.744277402853,1535.400276019602,0.3755171237160289,0.12497780935924406,6.112874298809886,3.4796272295331887
3681.0,-30.100770020813368,5.010535831005111,35.005114162129004,24.096134898159676,4.991467127606518,-26.591560541128587,-40.10800360757855,1.4822576479217315,-0.15124238290627545,-5.020250306506359,40.010103185148566,42265.81215389025,25751.177877242557,25751.177877242557,68016.99003113281,77340.75055767056,77340.75055767056,25751.177877242557,103091.92843491312,103091.92843491312,103091.92843491312,127887.43598864273,91546.95912150646,56472.031188736524,38972.14214752215,24795.507553729603,0.0,63767.64970125175,21076.181420670164,1535.3987713649117,0.0,0.8867790938691897,2.816375169864611,0.0014959135982669303,354376.1458528696,1554968.8941647594,4.387905090006689,1554968.8941647594,4.387905090006689,0.8500000000000001,0.09560538344600059,4.027634451161993,1.267174064139836,1.0,0.0,4.027634451161041,1.2848093187638567,1.2851061210394314,3.1348110512126954,19320.25266861805,1970.1174885019911,4632.441516551485,4632.441516551485,5.558878139148626,5.010535831005111,-2.3531709550644733,7.363706786069584,3.4796418853739954,3.4796418853739954,0.9941833958211416,0.0,0.0,0.00023099678700459517,1.0000039602430113,0.00023099587220480662,199.0054649033226,0.0,1.8328217149520728e-07,0.5194216740174175,0.02909080419965548,7.789731456092198e-05,0.00015309947244367318,0.0006166287096688643,0.09560538344600575,0.07173189169668831,0.023873491749317438,0.0956053952105935,0.07173189169668444,0.023873491749316147,0.3755165990151827,0.3755165990151827,0.12497781233821338,0.0,4.868366616969013,4.8233928735674,5.003550596087507,4.869007923600066,4.824250178356408,5.003542392774818,24795.507553729603,21076.181420670164,0.85,1.0666378696688525,0.6628096276388336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520989848934325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.224023912415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.740154160656,1535.3987713649117,0.3755165990151827,0.12497781233821338,6.112874298809886,3.4796418853739954
3682.0,-30.10080769745012,5.0105261534970795,35.00510954957619,24.09612878635528,4.9914767801033095,-26.59159349015075,-40.10802770555017,1.4822625728039371,-0.15103226900413347,-5.020231610229985,40.01009397390294,42265.749157164086,25751.161300963806,25751.161300963806,68016.9104581279,77340.68654178036,77340.68654178036,25751.161300963806,103091.84784274417,103091.84784274417,103091.84784274417,127887.32410454459,91546.91422020191,56471.98721246108,38972.14111971204,24795.476261800413,0.0,63767.61738151245,21076.154822530352,1535.3967011369334,0.0,0.8867792223989258,2.8163745900215944,0.0014959135982669303,354376.40414173034,1554968.49691841,4.387900770889112,1554968.49691841,4.387900770889112,0.8500000000000001,0.09560525914863585,4.027634451161993,1.2671738498425116,1.0,0.0,4.027634451162724,1.2848092976129153,1.2851060987081995,3.1348111028189574,19320.243192557267,1970.1165222127097,4632.441516551485,4632.441516551485,5.55887456084576,5.0105261534970795,-2.353144963945388,7.363671117442467,3.479656500399231,3.479656500399231,0.9941875715426374,0.0,0.0,0.00023099587220480662,1.000003924655599,0.00023099496562912144,199.00549604242647,0.0,1.8205015721314775e-07,0.5159301455420607,0.029090986249812694,7.789710193603447e-05,0.00015309877026877216,0.0006166258815650422,0.0956052591486334,0.07173177277188966,0.02387348637674373,0.09560526047628544,0.07173177277189151,0.02387348637674434,0.37551607413835125,0.37551607413835125,0.12497781672715645,0.0,4.868526103554814,4.823621740676572,5.003501260687926,4.869199341225851,4.824572671442695,5.003339473645099,24795.476261800413,21076.154822530352,0.85,1.0666371624204263,0.6628089756638422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992128408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22053238394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.736034794232,1535.3967011369334,0.37551607413835125,0.12497781672715645,6.112874298809886,3.479656500399231
3683.0,-30.100845128115886,5.010516384839504,35.00510494240027,24.096098681353055,4.991471725416591,-26.591627688594244,-40.10805197814477,1.4822542858949417,-0.15089492541824256,-5.020223684876502,40.01008490541107,42265.68796925205,25751.17223890899,25751.17223890899,68016.86020816104,77340.58505029524,77340.58505029524,25751.17223890899,103091.75728920422,103091.75728920422,103091.75728920422,127887.20780058586,91546.82578977502,56471.93901782483,38972.096413277985,24795.45051138164,0.0,63767.546924659626,21076.132934674395,1535.3951931879394,0.0,0.8867792955833785,2.816373709408265,0.0014959135982669303,354376.5136304497,1554968.1058285688,4.387898311596682,1554968.1058285688,4.387898311596682,0.85,0.095605140929067,4.027634451161993,1.267173666865565,1.0,0.0,4.0276344511598765,1.28480933825358,1.285106138193415,3.134811003659648,19320.22453002377,1970.1146191639114,4632.441516551485,4632.441516551485,5.558876922007828,5.010516384839504,-2.3531268785060018,7.363643263345506,3.4796711407359835,3.4796711407359835,0.9941917544959953,0.0,0.0,0.00023099496562912144,1.000003899034731,0.00023099406497523943,199.00552697824804,0.0,1.8041354392964404e-07,0.5112919834966112,0.029091166663356625,7.789688777092885e-05,0.0001530980778581926,0.0006166230927883376,0.09560514092907026,0.07173165867626129,0.023873482252808966,0.09560514457680012,0.07173165867625884,0.02387348225280815,0.37551555038340645,0.37551555038340645,0.12497781961236072,0.0,4.868683664428659,4.8238280812386165,5.0035119491923865,4.869328759458256,4.824668476900285,5.003569774754794,24795.45051138164,21076.132934674395,0.85,1.066637552931461,0.6628087484561436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994387398163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21589422189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.731921004915,1535.3951931879394,0.37551555038340645,0.12497781961236072,6.112874298809886,3.4796711407359835
3684.0,-30.100882225976566,5.0105067745044085,35.00510033773159,24.096092325076484,4.991482839401206,-26.591659970473934,-40.1080759713426,1.4822605838986054,-0.15072172199779743,-5.0202040057489965,40.010075764087425,42265.62704684102,25751.15324021152,25751.15324021152,68016.78028705253,77340.51413898317,77340.51413898317,25751.15324021152,103091.6673791947,103091.6673791947,103091.6673791947,127887.08653861796,91546.77435115089,56471.89747640486,38972.08541638447,24795.419159423265,0.0,63767.50457580773,21076.106285509773,1535.3930958283408,0.0,0.8867794288628094,2.816373729696788,0.0014959135982669303,354376.785497614,1554967.711597843,4.387893832871602,1554967.711597843,4.387893832871602,0.8499999999999999,0.09560501652801162,4.027634451161993,1.2671734767453748,1.0,0.0,4.027634451161505,1.2848093106495662,1.2851061094257956,3.1348110710107835,19320.213674314036,1970.1135121895895,4632.441516551485,4632.441516551485,5.558872820780126,5.0105067745044085,-2.353100166840428,7.363606941344837,3.4796857374467765,3.4796857374467765,0.9941959249847933,0.0,0.0,0.00023099406497523943,1.0000038643685902,0.00023099317233247972,199.00555763902008,0.0,1.792351004151442e-07,0.5079522745765187,0.02909134589845704,7.789667607156858e-05,0.00015309738890367087,0.0006166203179313706,0.09560501652801784,0.07173153958286135,0.02387347694515649,0.09560502903733832,0.07173153958285669,0.023873476945154935,0.37551502631193845,0.37551502631193845,0.12497782490313387,0.0,4.8688359569811155,4.824045827272073,5.003467229218984,4.869482283751211,4.8249541378464755,5.003325772901405,24795.419159423265,21076.106285509773,0.85,1.0666370079794043,0.6628082332529578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996631641132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.212554512975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.727810887329,1535.3930958283408,0.37551502631193845,0.12497782490313387,6.112874298809886,3.4796857374467765
3685.0,-30.10091904946393,5.0104972113242825,35.00509577550974,24.09607625976207,4.991488650625875,-26.591692535746052,-40.108096192684,1.4822621369079987,-0.1505866054100693,-5.0201894287888615,40.010067791105314,42265.551788866775,25751.147581615118,25751.147581615118,68016.69937048189,77340.42550407907,77340.42550407907,25751.147581615118,103091.5730856942,103091.5730856942,103091.5730856942,127886.9701897757,91546.70293116216,56471.83935774271,38972.07063713272,24795.397104081505,0.0,63767.46774121422,21076.087538469277,1535.3916476853701,0.0,0.8867795319390308,2.8163736550554277,0.0014959135982669303,354376.9868784374,1554967.3677533309,4.387890369096496,1554967.3677533309,4.387890369096496,0.8499999999999999,0.09560489662083749,4.027634451161993,1.2671732701407747,1.0,0.0,4.027634451163549,1.2848093052274683,1.28510610285551,3.1348110842401806,19320.198601697302,1970.111975210424,4632.441516551485,4632.441516551485,5.5588715992652125,5.0104972113242825,-2.353077156328572,7.363574367652855,3.4797003656370884,3.4797003656370884,0.9942001044677395,0.0,0.0,0.00023099317233247972,1.0000038357890793,0.00023099228629479054,199.0055880730353,0.0,1.7764087016722582e-07,0.503434226053918,0.029091523539327205,7.78964976528699e-05,0.00015309667467960984,0.0006166174412979365,0.09560489662083652,0.07173142409360202,0.023873472527234502,0.09560494744416127,0.07173142409360274,0.02387347252723474,0.37551450281674426,0.37551450281674426,0.12497782876404014,0.0,4.868983835231518,4.824256526998738,5.003426011887257,4.869602823378784,4.825126975275282,5.003288863387297,24795.397104081505,21076.087538469277,0.85,1.0666363551789795,0.6628074359231562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998855930645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20803646445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.72370618925,1535.3916476853701,0.37551450281674426,0.12497782876404014,6.112874298809886,3.4797003656370884
3686.0,-30.10095553230111,5.010487648268274,35.00509122233468,24.096055654250108,4.9914899923030305,-26.591725241342512,-40.10812025573102,1.4822597013444379,-0.15043122433382905,-5.0201770529621905,40.01005893016651,42265.493759136385,25751.147566720978,25751.147566720978,68016.64132585736,77340.33652269808,77340.33652269808,25751.147566720978,103091.48408941906,103091.48408941906,103091.48408941906,127886.85458959671,91546.62921775803,56471.7965021331,38972.036350694376,24795.370500177647,0.0,63767.40685087202,21076.064925151,1535.389988723385,0.0,0.8867796270262829,2.8163730569261616,0.0014959135982669303,354377.15785065404,1554966.9856146786,4.387887173783339,1554966.9856146786,4.387887173783339,0.85,0.09560477636861994,4.027634451161993,1.2671730393590406,1.0,0.0,4.027634451160578,1.2848093184514306,1.2851061149440783,3.134811051974985,19320.183045073616,1970.1103888762848,4632.441516551485,4632.441516551485,5.558871596050031,5.010487648268274,-2.3530557635761498,7.363543411844423,3.4797149920352575,3.4797149920352575,0.994204283438645,0.0,0.0,0.00023099228629479054,1.000003800305674,0.00023099140845683034,199.00561822551686,0.0,1.7632645139052248e-07,0.4997091632407407,0.029091699865778597,7.789628533819234e-05,0.00015309600095659822,0.0006166147277879245,0.09560477636862338,0.07173130849176675,0.023873467876856645,0.09560483409213538,0.07173130849176416,0.02387346787685578,0.37551397950025717,0.37551397950025717,0.12497783166373316,0.0,4.869131574110838,4.824460111132794,5.003405634379305,4.869745828628368,4.8252979221901455,5.003347659250267,24795.370500177647,21076.064925151,0.85,1.0666364634353518,0.6628071588041753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210010637701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.204311401634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.719605751188,1535.389988723385,0.37551397950025717,0.12497783166373316,6.112874298809886,3.4797149920352575
3687.0,-30.100991668602937,5.0104780967914255,35.00508666263845,24.096040287427627,4.991491375189083,-26.59175763086761,-40.108140477072425,1.4822573374537962,-0.1501919976972772,-5.020164154170162,40.01004963387271,42265.42134152163,25751.146177221788,25751.146177221788,68016.56751874342,77340.26861523176,77340.26861523176,25751.146177221788,103091.41479245355,103091.41479245355,103091.41479245355,127886.75575440016,91546.5764551574,56471.739133908566,38972.04146805425,24795.34096194662,0.0,63767.38243000087,21076.039817654626,1535.3881512776495,0.0,0.8867797263521868,2.816371417325778,0.0014959135982669303,354377.33604771335,1554966.5847008945,4.3878838360349715,1554966.5847008945,4.3878838360349715,0.85,0.0956046552003202,4.027634451161993,1.2671728541841731,1.0,0.0,4.027634451161022,1.2848093313231543,1.2851061266908623,3.134811020569219,19320.171909949247,1970.1092534095994,4632.441516551485,4632.441516551485,5.558871296100386,5.0104780967914255,-2.353034000086758,7.363512096878184,3.479729602532236,3.479729602532236,0.9942084578663531,0.0,0.0,0.00023099140845683034,1.0000037642092003,0.00023099053896011838,199.0056480916004,0.0,1.74694685971464e-07,0.49508474004312897,0.029091874560464567,7.789610692032122e-05,0.00015309530153650912,0.0006166119107794778,0.0956046552003238,0.0717311921284902,0.023873463071833592,0.09560467472954524,0.07173119212848751,0.023873463071832694,0.37551345603552294,0.37551345603552294,0.12497783503126003,0.0,4.869294832284481,4.8246805616306006,5.003396725626942,4.8699721564728975,4.825586830418047,5.003385620014683,24795.34096194662,21076.039817654626,0.85,1.0666357144800007,0.6628062769852203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003251185705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.199686978434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.715510910033,1535.3881512776495,0.37551345603552294,0.12497783503126003,6.112874298809886,3.479729602532236
3688.0,-30.101027529955072,5.0104686338816204,35.005082114598245,24.096034524869197,4.9914986484110155,-26.591789183831363,-40.108164365496464,1.482260302287293,-0.14992310650660556,-5.0201475870730246,40.0100408539876,42265.365272043215,25751.13554917658,25751.13554917658,68016.50082121979,77340.21563801875,77340.21563801875,25751.13554917658,103091.35118719534,103091.35118719534,103091.35118719534,127886.66409565942,91546.54089658264,56471.70040730872,38972.044988082125,24795.312908464086,0.0,63767.35789654621,21076.015972194473,1535.386315787578,0.0,0.886779842480903,2.81636981598867,0.0014959135982669303,354377.56492258137,1554966.2060579252,4.387879933645429,1554966.2060579252,4.387879933645429,0.85,0.09560453323270962,4.027634451161993,1.2671726717567071,1.0,0.0,4.027634451162462,1.2848093192483367,1.2851061134960597,3.1348110500306112,19320.16440559677,1970.1084881786105,4632.441516551485,4632.441516551485,5.558869001836083,5.0104686338816204,-2.353009532887887,7.363478166769507,3.4797442005838333,3.4797442005838333,0.9942126287382381,0.0,0.0,0.00023099053896011838,1.0000037355695763,0.00023098967608211195,199.0056777304502,0.0,1.7303475667756773e-07,0.49038050042422693,0.029092047595221243,7.789589614736424e-05,0.00015309464281275414,0.0006166092576809884,0.09560453323271359,0.07173107506372339,0.023873458168990204,0.09560451859923591,0.07173107506372041,0.02387345816898921,0.37551293361113985,0.37551293361113985,0.12497783945524013,0.0,4.8694745112522355,4.824930221806369,5.003365781819923,4.870224480566435,4.825960287562964,5.003273511952216,24795.312908464086,21076.015972194473,0.85,1.0666350788998853,0.6628056527073456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005417824573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.194982738816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.711421795044,1535.386315787578,0.37551293361113985,0.12497783945524013,6.112874298809886,3.4797442005838333
3689.0,-30.101063135080132,5.010459215416829,35.00507759215783,24.096018529403977,4.991503784899182,-26.591820719860827,-40.10818444713948,1.4822613696799134,-0.14977548275186336,-5.020133021936168,40.01003250355546,42265.29460844387,25751.130215774916,25751.130215774916,68016.42482421879,77340.13008581192,77340.13008581192,25751.130215774916,103091.26030158684,103091.26030158684,103091.26030158684,127886.54855403728,91546.4717944666,56471.64612319848,38972.02852363125,24795.288252450435,0.0,63767.31677608169,21075.99501458287,1535.3847175272133,0.0,0.8867799468635701,2.816369575511845,0.0014959135982669303,354377.7661404136,1554965.8459356886,4.387876425970728,1554965.8459356886,4.387876425970728,0.85,0.09560441347700163,4.027634451161993,1.2671724728448317,1.0,0.0,4.02763445116196,1.2848093160366298,1.2851061091749194,3.134811057866867,19320.149822148516,1970.107001080748,4632.441516551485,4632.441516551485,5.5588678505205955,5.010459215416829,-2.3529865126628264,7.363445728079656,3.479758809434028,3.479758809434028,0.9942168026954367,0.0,0.0,0.00023098967608211195,1.0000037088801965,0.00023098881937225416,199.00570715753994,0.0,1.717176224688746e-07,0.4866477420767906,0.029092219312843712,7.789571896290318e-05,0.00015309395711920876,0.0006166064959580421,0.09560441347700152,0.07173095986108205,0.02387345361591947,0.09560442217006823,0.07173095986108213,0.0238734536159195,0.3755124139380585,0.3755124139380585,0.12497784338165034,0.0,4.869645625714611,4.825168149493209,5.0033358018807235,4.870357539184283,4.826147488072365,5.003243580368917,24795.288252450435,21075.99501458287,0.85,1.066634574935273,0.6628049719711124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521007567978783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.191249980475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.707336983669,1535.3847175272133,0.3755124139380585,0.12497784338165034,6.112874298809886,3.479758809434028
3690.0,-30.10109843228926,5.010449713823987,35.005073057550305,24.095988389477156,4.991498905906492,-26.591852980311234,-40.10820840541271,1.4822534539284815,-0.14964800900924047,-5.0201245067545175,40.010023104279675,42265.24138694917,25751.140191141043,25751.140191141043,68016.38157809022,77340.02762505497,77340.02762505497,25751.140191141043,103091.16781619602,103091.16781619602,103091.16781619602,127886.4275546517,91546.3816047903,56471.605087947384,38971.973907603235,24795.25973845569,0.0,63767.23364605893,21075.970777687337,1535.3830349389398,0.0,0.8867800242480377,2.8163688935715148,0.0014959135982669303,354377.8837779614,1554965.440580909,4.387873825543769,1554965.440580909,4.387873825543769,0.85,0.09560429563545307,4.027634451161993,1.267172242063098,1.0,0.0,4.027634451161656,1.2848093548379382,1.285106146884425,3.134810963195412,19320.13078833952,1970.1050601723853,4632.441516551485,4632.441516551485,5.55887000389179,5.010449713823987,-2.352967958310719,7.363417672134705,3.4797734159202856,3.4797734159202856,0.9942209759772245,0.0,0.0,0.00023098881937225416,1.00000367680652,0.00023098797007417977,199.0057363301496,0.0,1.70490151077512e-07,0.483169088153669,0.02909238980299479,7.78955075746257e-05,0.00015309331179762847,0.0006166038968386132,0.09560429563545873,0.07173084622523554,0.023873449410223194,0.0956043025934232,0.07173084622523129,0.02387344941022178,0.3755118959206876,0.3755118959206876,0.12497784694785008,0.0,4.8698086052372105,4.825378172177352,5.00335713636747,4.870476497745301,4.8262344154302355,5.0034586674812545,24795.25973845569,21075.970777687337,0.85,1.0666352872639302,0.6628050014140975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009702770875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18777132655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.703256109999,1535.3830349389398,0.3755118959206876,0.12497784694785008,6.112874298809886,3.4797734159202856
3691.0,-30.10113343789642,5.010440364820058,35.005068524385706,24.095981998275988,4.991510013839977,-26.591883379470097,-40.10822834735734,1.4822599554136688,-0.1494790153878398,-5.020104882373477,40.01001407709363,42265.172603021994,25751.121880471514,25751.121880471514,68016.2944834935,77339.95660022413,77339.95660022413,25751.121880471514,103091.07848069565,103091.07848069565,103091.07848069565,127886.30711193699,91546.32920575337,56471.55484947114,38971.971506980255,24795.22863124133,0.0,63767.20013822158,21075.94433655513,1535.3809506472114,0.0,0.8867801568347813,2.816368962841545,0.0014959135982669303,354378.1548896264,1554965.0512730083,4.387869370100742,1554965.0512730083,4.387869370100742,0.85,0.09560417276833434,4.027634451161993,1.2671720904065298,1.0,0.0,4.027634451163675,1.284809326175927,1.28510611712455,3.1348110331279577,19320.119729942355,1970.1039325296972,4632.441516551485,4632.441516551485,5.558866051187917,5.010440364820058,-2.3529412496604456,7.363381614480503,3.479787981632139,3.479787981632139,0.9942251376091826,0.0,0.0,0.00023098797007417977,1.000003646432194,0.0002309871277952806,199.00576526176204,0.0,1.6901518865704092e-07,0.47898904465405395,0.029092558818183446,7.789533162356215e-05,0.00015309263845061764,0.0006166011848429948,0.09560417276833583,0.07173072840675543,0.023873444361580395,0.09560418945567908,0.07173072840675432,0.023873444361580023,0.3755113776936001,0.3755113776936001,0.12497785331896999,0.0,4.86996464638122,4.825597540838828,5.003322563813754,4.87062586698562,4.8265122389185535,5.003221592894818,24795.22863124133,21075.94433655513,0.85,1.066634481928979,0.6628042710266114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011819101717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18359128305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.699180218073,1535.3809506472114,0.3755113776936001,0.12497785331896999,6.112874298809886,3.479787981632139
3692.0,-30.101168139399817,5.010431051517505,35.005064030667185,24.095965967886173,4.9915153549772615,-26.59191408167042,-40.10824828930197,1.482261297247851,-0.14933718469467294,-5.02009064082753,40.0100061597165,42265.10530653665,25751.117596306383,25751.117596306383,68016.22290284303,77339.87002643142,77339.87002643142,25751.117596306383,103090.98762273781,103090.98762273781,103090.98762273781,127886.19420077505,91546.25880005473,56471.50363729448,38971.95018084472,24795.20657803724,0.0,63767.15675888196,21075.925591331652,1535.37950830096,0.0,0.8867802580017452,2.8163687607615766,0.0014959135982669303,354378.35163729556,1554964.7098269712,4.3878659704881455,1554964.7098269712,4.3878659704881455,0.85,0.09560405450627901,4.027634451161993,1.2671718453383076,1.0,0.0,4.027634451162463,1.2848093216377654,1.2851061115031157,3.134811044200635,19320.10487138342,1970.1024173783526,4632.441516551485,4632.441516551485,5.558865126369954,5.010431051517505,-2.352918452496795,7.3633495040143,3.4798025775389942,3.4798025775389942,0.9942293078682841,0.0,0.0,0.0002309871277952806,1.0000036147555733,0.0002309862928362912,199.0057939420446,0.0,1.6761835689127457e-07,0.4750304234298721,0.029092726436540338,7.789515567286701e-05,0.0001530919721224136,0.0006165985011165645,0.09560405450628276,0.07173061423160021,0.023873440274682543,0.09560410369158572,0.0717306142315974,0.02387344027468161,0.37551086000574363,0.37551086000574363,0.12497785855655523,0.0,4.870117040045841,4.825810400207274,5.003292951223045,4.870753456132832,4.826688851508493,5.003201583704708,24795.20657803724,21075.925591331652,0.85,1.066634085004413,0.6628036665700898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013917949424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17963266183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.695108991333,1535.37950830096,0.37551086000574363,0.12497785855655523,6.112874298809886,3.4798025775389942
3693.0,-30.101202536131325,5.010421741184691,35.00505954449485,24.09595576990398,4.991517193741234,-26.59194485976012,-40.10827203802762,1.4822595173699882,-0.14902535513482462,-5.020077933685466,40.00999739207609,42265.05504286449,25751.11723993757,25751.11723993757,68016.17228280206,77339.82115313811,77339.82115313811,25751.11723993757,103090.93839307567,103090.93839307567,103090.93839307567,127886.11824574425,91546.22455403053,56471.46791692253,38971.95181900889,24795.179852668578,0.0,63767.131671677475,21075.90287476829,1535.3778364697796,0.0,0.8867803544371715,2.8163661441182244,0.0014959135982669303,354378.52718717034,1554964.3317124133,4.387862729874532,1554964.3317124133,4.387862729874532,0.85,0.09560393565639075,4.027634451161993,1.2671716925827785,1.0,0.0,4.027634451160662,1.2848093316887619,1.2851061204836152,3.1348110196771715,19320.09764403424,1970.101680393839,4632.441516551485,4632.441516551485,5.558865049441012,5.010421741184691,-2.352896785935292,7.363318527119983,3.4798171686340904,3.4798171686340904,0.9942334767525972,0.0,0.0,0.0002309862928362912,1.0000035830093126,0.0002309854652132183,199.00582237044486,0.0,1.6616167659454062e-07,0.47090219146892814,0.029092892598216933,7.789494613486437e-05,0.00015309134670142685,0.0006165959821494517,0.09560393565639036,0.07173049971426827,0.02387343594212208,0.09560392116355443,0.07173049971426856,0.02387343594212218,0.3755103425006207,0.3755103425006207,0.12497786316516879,0.0,4.870299361603543,4.826057809153724,5.003279370850464,4.871052578550632,4.827071549252707,5.003249214229584,24795.179852668578,21075.90287476829,0.85,1.0666337108120518,0.6628031390917455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101599856441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17550442986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.691042689952,1535.3778364697796,0.3755103425006207,0.12497786316516879,6.112874298809886,3.4798171686340904
3694.0,-30.101236689079975,5.010412501433908,35.005055067344195,24.095934291277104,4.991523575128985,-26.59197496410492,-40.10829191012306,1.4822618501539533,-0.14900062034217854,-5.020062017770638,40.00998868250687,42264.98973125431,25751.108770094008,25751.108770094008,68016.09850134832,77339.70837153224,77339.70837153224,25751.108770094008,103090.81714162625,103090.81714162625,103090.81714162625,127885.96924325863,91546.12814048617,56471.418906203326,38971.89914920316,24795.152101632386,0.0,63767.051250835546,21075.879286387528,1535.3760249522807,0.0,0.8867804669960019,2.8163676773024813,0.0014959135982669303,354378.74706651625,1554963.956102311,4.387858947451064,1554963.956102311,4.387858947451064,0.85,0.09560381567482641,4.027634451161993,1.2671714315796274,1.0,0.0,4.027634451161999,1.2848093224843848,1.2851061102137187,3.1348110421349653,19320.07729672772,1970.0996055460039,4632.441516551485,4632.441516551485,5.5588632210653,5.010412501433908,-2.352872760029495,7.363285261463403,3.4798317451028877,3.4798317451028877,0.9942376414579679,0.0,0.0,0.0002309854652132183,1.0000035576161057,0.00023098464345853054,199.00585059736926,0.0,1.6470181023755625e-07,0.4667649302132344,0.029093057300027172,7.789477080125961e-05,0.0001530906944119587,0.0006165933549659177,0.09560381567483417,0.07173038439714445,0.023873431277689712,0.09560387254529222,0.07173038439713864,0.02387343127768778,0.3755098273795986,0.3755098273795986,0.12497786822348451,0.0,4.870445764574924,4.826262216948351,5.003251169800535,4.871061397428434,4.827110037751936,5.003168632517372,24795.152101632386,21075.879286387528,0.85,1.0666338989676443,0.6628029507746841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018060906603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17136716861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.68698133745,1535.3760249522807,0.3755098273795986,0.12497786822348451,6.112874298809886,3.4798317451028877
