time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3695.0,-30.10127058550688,5.010403148601243,35.00505057581605,24.095909704361134,4.991516878552631,-26.592006145418413,-40.10831188699228,1.4822524384641589,-0.14874391537063048,-5.02005479129001,40.00997930942953,42264.926173191576,25751.12233991992,25751.12233991992,68016.0485131115,77339.63563330457,77339.63563330457,25751.12233991992,103090.75797322449,103090.75797322449,103090.75797322449,127885.88195793684,91546.06637215264,56471.36624735591,38971.889027551915,24795.12398471235,0.0,63767.013012264266,21075.855387005497,1535.3743965578196,0.0,0.8867805377253992,2.816365145574505,0.0014959135982669303,354378.846900827,1554963.551877739,4.387856570662909,1554963.551877739,4.387856570662909,0.85,0.09560369921718471,4.027634451161993,1.2671712667355313,1.0,0.0,4.0276344511610445,1.2848093682119437,1.2851061548959875,3.1348109305641283,19320.064261015534,1970.0982762732976,4632.441516551485,4632.441516551485,5.558866150368533,5.010403148601243,-2.352855137272481,7.363258285873723,3.4798463273467095,3.4798463273467095,0.9942418078133456,0.0,0.0,0.00023098464345853054,1.0000035308958966,0.0002309838278786805,199.00587861228905,0.0,1.6353399062027207e-07,0.46345532941785106,0.029093220834017792,7.789459454359283e-05,0.0001530900489149377,0.0006165907551398778,0.09560369921718356,0.07173027177524331,0.023873427441940258,0.09560369283327341,0.07173027177524417,0.023873427441940546,0.37550931172205987,0.37550931172205987,0.12497787274552064,0.0,4.870616080870263,4.826477691152093,5.003285512636978,4.8713108759193915,4.827353296534568,5.00343662645497,24795.12398471235,21075.855387005497,0.85,1.0666337546660687,0.6628023515083385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020108632738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16805756781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.682923722175,1535.3743965578196,0.37550931172205987,0.12497787274552064,6.112874298809886,3.4798463273467095
3696.0,-30.101304125833803,5.010393902934046,35.00504606801561,24.095898563414835,4.991524405205896,-26.592035583760048,-40.10833165431393,1.482255863132171,-0.14857907517949798,-5.02003723732248,40.0099698524083,42264.86308633946,25751.109480063547,25751.109480063547,68015.97256640301,77339.56001857948,77339.56001857948,25751.109480063547,103090.66949864302,103090.66949864302,103090.66949864302,127885.7603796905,91546.0073419077,56471.319646881966,38971.875216695254,24795.09088104748,0.0,63766.966097742734,21075.827248890357,1535.372243556666,0.0,0.8867806613291931,2.816365027718719,0.0014959135982669303,354379.08941014996,1554963.1440330732,4.387852417086031,1554963.1440330732,4.387852417086031,0.85,0.09560357765749138,4.027634451161993,1.2671710766153415,1.0,0.0,4.027634451161664,1.2848093538745464,1.285106139507359,3.134810965545995,19320.05180315502,1970.0970059250633,4632.441516551485,4632.441516551485,5.558863374325635,5.010393902934046,-2.3528299550888976,7.363223858022944,3.4798608600779115,3.4798608600779115,0.9942459600222604,0.0,0.0,0.0002309838278786805,1.0000034938028617,0.00023098302086954116,199.00590633290406,0.0,1.6230518463717474e-07,0.4599728932617532,0.029093383139202428,7.789442013514566e-05,0.00015308940774353482,0.0006165881727358464,0.09560357765749598,0.07173015486378544,0.023873422793710544,0.09560356809658924,0.07173015486378198,0.02387342279370939,0.3755087964429419,0.3755087964429419,0.12497788061406148,0.0,4.8707778715911445,4.826695694486546,5.0032780865287805,4.871458162142972,4.827601004808741,5.003281764028827,24795.09088104748,21075.827248890357,0.85,1.0666333484040522,0.6628018498097493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521022140979012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.164575131654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.678870107455,1535.372243556666,0.3755087964429419,0.12497788061406148,6.112874298809886,3.4798608600779115
3697.0,-30.101337370779806,5.010384766215931,35.00504160234711,24.09589224206286,4.991534808188609,-26.592064468630365,-40.10835135178638,1.4822619060391393,-0.14839178904679784,-5.020019466164546,40.00996206399232,42264.800926570315,25751.09640617387,25751.09640617387,68015.89733274418,77339.49218123767,77339.49218123767,25751.09640617387,103090.58858741153,103090.58858741153,103090.58858741153,127885.656381638,91545.95713409015,56471.275035257786,38971.86899870262,24795.067794226456,0.0,63766.936792929075,21075.807625092486,1535.3706611572866,0.0,0.8867807799956962,2.816364640074427,0.0014959135982669303,354379.3349201059,1554962.8081489445,4.38784842942241,1554962.8081489445,4.38784842942241,0.85,0.09560345876739064,4.027634451161993,1.2671708441851663,1.0,0.0,4.027634451163649,1.28480932727057,1.2851061118603304,3.134811030457134,19320.04120719716,1970.095925438061,4632.441516551485,4632.441516551485,5.558860552079606,5.010384766215931,-2.3528045676226013,7.363189333838532,3.4798754095493094,3.4798754095493094,0.9942501170140884,0.0,0.0,0.00023098302086954116,1.0000034630347467,0.00023098222097008407,199.0059338093976,0.0,1.6059958519275857e-07,0.4551392244362778,0.02909354373878762,7.789424634334153e-05,0.00015308877452619964,0.0006165856223678921,0.09560345876739187,0.07173003996009858,0.023873418807293302,0.09560346919929733,0.07173003996009765,0.023873418807292993,0.37550828176364387,0.37550828176364387,0.12497788864871869,0.0,4.870941124645242,4.8269262826093495,5.003238679344349,4.871627677117772,4.827882344386239,5.003114845593132,24795.067794226456,21075.807625092486,0.85,1.0666326587650399,0.6628011796115778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102415197494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.159741462834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.674822496721,1535.3706611572866,0.37550828176364387,0.12497788864871869,6.112874298809886,3.4798754095493094
3698.0,-30.10137044308666,5.010375599289936,35.00503715770521,24.09587170640009,4.991535311584157,-26.592094188099946,-40.108371154032625,1.4822590565974092,-0.1482236790617435,-5.020008203679157,40.00995374509765,42264.74000846434,25751.1000311194,25751.1000311194,68015.84003958374,77339.40690144814,77339.40690144814,25751.1000311194,103090.50693256754,103090.50693256754,103090.50693256754,127885.55111346641,91545.88540644386,56471.22762172037,38971.841983026105,24795.044180898876,0.0,63766.88616392498,21075.787553764043,1535.3691961228594,0.0,0.8867808674518973,2.8163637445992484,0.0014959135982669303,354379.4905123044,1554962.4493873904,4.387845490548783,1554962.4493873904,4.387845490548783,0.85,0.09560334253636606,4.027634451161993,1.2671706667030236,1.0,0.0,4.027634451162774,1.2848093422528974,1.285106125818347,3.1348109939016986,19320.026069651765,1970.0943818380147,4632.441516551485,4632.441516551485,5.558861334592568,5.010375599289936,-2.352783948509237,7.363159547799173,3.479889976477568,3.479889976477568,0.9942542789935909,0.0,0.0,0.00023098222097008407,1.0000034450523028,0.0002309814252269932,199.00596114321388,0.0,1.5918473841033204e-07,0.45112954865488103,0.029093702923526032,7.789407162747463e-05,0.00015308814934260944,0.000616583104356926,0.09560334253636942,0.07172992737746947,0.023873415158899947,0.09560335700658146,0.07172992737746695,0.023873415158899108,0.3755077684730146,0.3755077684730146,0.12497789487113294,0.0,4.8711055666771585,4.8271482134259145,5.003230071054986,4.8717845246173965,4.828057300719138,5.003217055456389,24795.044180898876,21075.787553764043,0.85,1.0666326071612782,0.6628007505308435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026145261076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15573178705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.670779685443,1535.3691961228594,0.3755077684730146,0.12497789487113294,6.112874298809886,3.479889976477568
3699.0,-30.101403110310713,5.010366534627429,35.005032723574175,24.09586035590621,4.991544059153973,-26.592122718468538,-40.10839074673129,1.482263667311764,-0.14808579559240798,-5.019990683724035,40.009945161964175,42264.680112977636,25751.087759500773,25751.087759500773,68015.7678724784,77339.32549965834,77339.32549965834,25751.087759500773,103090.41325915912,103090.41325915912,103090.41325915912,127885.42944016476,91545.8207308196,56471.184340809115,38971.81821112276,24795.01618100564,0.0,63766.834392128396,21075.763753854793,1535.3673352168112,0.0,0.8867809877175472,2.8163639772427858,0.0014959135982669303,354379.73255208804,1554962.0792303137,4.387841449148787,1554962.0792303137,4.387841449148787,0.8499999999999999,0.09560322266115064,4.027634451161993,1.267170457351022,1.0,0.0,4.027634451163751,1.2848093223258688,1.2851061048642838,3.1348110425217293,19320.01242037915,1970.0929899995565,4632.441516551485,4632.441516551485,5.558858685531897,5.010366534627429,-2.352758733507315,7.363125268134744,3.479904519065253,3.479904519065253,0.9942584340186437,0.0,0.0,0.0002309814252269932,1.000003402856772,0.0002309806392329608,199.00598814224116,0.0,1.5835761862487647e-07,0.4487854911828999,0.02909386128114466,7.789389876080915e-05,0.00015308752646618404,0.0006165805956383762,0.0956032226611544,0.07172981203969511,0.02387341062145928,0.09560326199590059,0.0717298120396923,0.023873410621458344,0.37550725592183576,0.37550725592183576,0.12497790148594769,0.0,4.87125881771442,4.827365128169902,5.003191705031668,4.87190488813161,4.828266019901321,5.003071558175691,24795.01618100564,21075.763753854793,0.85,1.066632341417822,0.6628003493646054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028128196707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15338772958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.666739224534,1535.3673352168112,0.37550725592183576,0.12497790148594769,6.112874298809886,3.479904519065253
3700.0,-30.10143554011171,5.010357381418877,35.005028289799824,24.09584055365997,4.99153989501973,-26.592152326365092,-40.10841054897753,1.4822566812731066,-0.14780532664332213,-5.019982147887739,40.00993630409076,42264.62188246612,25751.098385026275,25751.098385026275,68015.72026749239,77339.26207243772,77339.26207243772,25751.098385026275,103090.36045746399,103090.36045746399,103090.36045746399,127885.35078298964,91545.76870675123,56471.13744803481,38971.81250968491,24794.99032552565,0.0,63766.80283521056,21075.741776696803,1535.365806021638,0.0,0.8867810632459746,2.8163612859474476,0.0014959135982669303,354379.85047549463,1554961.6972248398,4.387838911096232,1554961.6972248398,4.387838911096232,0.85,0.0956031070897391,4.027634451161993,1.2671703001996506,1.0,0.0,4.027634451161018,1.2848093566316812,1.2851061381681155,3.134810958818852,19320.001441116096,1970.0918704263022,4632.441516551485,4632.441516551485,5.558860979252273,5.010357381418877,-2.3527401214478347,7.363097502866712,3.479919077224213,3.479919077224213,0.9942625934926322,0.0,0.0,0.0002309806392329608,1.0000033781259123,0.00023097985895391404,199.0060149450479,0.0,1.564175190900941e-07,0.44328724910132666,0.029094017698663748,7.789372404566278e-05,0.00015308691518729802,0.0006165781336304756,0.09560310708974187,0.07172970016634471,0.023873406923397157,0.09560308356197918,0.07172970016634263,0.023873406923396467,0.3755067438058628,0.3755067438058628,0.12497790660364144,0.0,4.871439214993416,4.827600043022585,5.00320798897701,4.872176821244409,4.8285558951073995,5.003289357120309,24794.99032552565,21075.741776696803,0.85,1.066632122724768,0.6627997641921693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103008684506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.147889487496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.662705776376,1535.365806021638,0.3755067438058628,0.12497790660364144,6.112874298809886,3.479919077224213
3701.0,-30.10146773791541,5.010348350976305,35.00502385264748,24.0958290983923,4.991549376284169,-26.592180360775092,-40.108430071827,1.4822619991438666,-0.1476891149118842,-5.019963675189828,40.00992733815065,42264.56369025091,25751.083653108628,25751.083653108628,68015.64734335954,77339.17719747947,77339.17719747947,25751.083653108628,103090.26085058809,103090.26085058809,103090.26085058809,127885.22033872723,91545.7006657986,56471.09602590521,38971.78293321488,24794.95948813913,0.0,63766.742421354014,21075.71556491826,1535.3637594329393,0.0,0.8867811897475396,2.816361914811413,0.0014959135982669303,354380.105677714,1554961.3105589473,4.3878346601462015,1554961.3105589473,4.3878346601462015,0.85,0.09560298658378442,4.027634451161993,1.2671700793085625,1.0,0.0,4.027634451161053,1.284809333364436,1.2851061138929338,3.134811015588688,19319.987081617877,1970.0904061649878,4632.441516551485,4632.441516551485,5.558857799089589,5.010348350976305,-2.3527142248302817,7.3630625758065875,3.479933593564012,3.479933593564012,0.9942667410182892,0.0,0.0,0.00023097985895391404,1.0000033539602213,0.00023097908425925346,199.00604155611816,0.0,1.552802236391047e-07,0.44006415379322267,0.029094172978887386,7.789355179598806e-05,0.00015308630715792597,0.0006165756847104295,0.09560298658378619,0.0717295843664317,0.023873402217354487,0.09560299111157156,0.07172958436643039,0.023873402217354043,0.3755062332746709,0.3755062332746709,0.12497791381349249,0.0,4.871599308973373,4.827822476601739,5.003180448826868,4.872274560277958,4.82874725110247,5.00310541721916,24794.95948813913,21075.71556491826,0.85,1.0666319896652374,0.6627994795622095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032031258598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14466639219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.658675995686,1535.3637594329393,0.3755062332746709,0.12497791381349249,6.112874298809886,3.479933593564012
3702.0,-30.10149960421494,5.010339308861387,35.00501943696758,24.095813591871433,4.991551262400968,-26.592208856405676,-40.10844969945026,1.4822605145917194,-0.14747046318382218,-5.019951465540587,40.009919089277375,42264.507202333785,25751.085053790182,25751.085053790182,68015.59225612397,77339.106639368,77339.106639368,25751.085053790182,103090.19169315818,103090.19169315818,103090.19169315818,127885.12735373351,91545.64373268014,56471.053071657356,38971.76740113642,24794.935660575324,0.0,63766.70306171174,21075.695311489024,1535.3622607671357,0.0,0.8867812817712875,2.816360465354773,0.0014959135982669303,354380.2743553519,1554960.9548174036,4.387831567786923,1554960.9548174036,4.387831567786923,0.85,0.09560287059993014,4.027634451161993,1.2671699216077106,1.0,0.0,4.027634451160473,1.2848093419093658,1.2851061214444506,3.134810994739883,19319.97506633911,1970.0891809475315,4632.441516551485,4632.441516551485,5.5588581014531595,5.010339308861387,-2.352692906904797,7.363032215766184,3.479948131682868,3.479948131682868,0.9942708947665337,0.0,0.0,0.00023097908425925346,1.0000033194291202,0.0002309783175431001,199.00606789321074,0.0,1.5416891781680988e-07,0.4369147130928392,0.029094327147805202,7.789337862225141e-05,0.00015308570563700205,0.0006165732620040332,0.09560287059993128,0.07172947213083251,0.023873398469098764,0.0956028585120633,0.07172947213083165,0.02387339846909848,0.3755057234107166,0.3755057234107166,0.12497792004926353,0.0,4.871771049648316,4.828053331107753,5.003174256779573,4.872481002356778,4.828999910139714,5.003172707301644,24794.935660575324,21075.695311489024,0.85,1.0666317841507387,0.6627990028186231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033961762622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14151695149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.654649781682,1535.3622607671357,0.3755057234107166,0.12497792004926353,6.112874298809886,3.479948131682868
3703.0,-30.101531178089882,5.010330404209981,35.005015045353154,24.095807026047282,4.991563105583047,-26.592236093024507,-40.108465345669515,1.4822680205176575,-0.14732292634795385,-5.019932175712496,40.00991095887527,42264.435520343584,25751.068558168783,25751.068558168783,68015.50407851237,77339.03193230575,77339.03193230575,25751.068558168783,103090.10049047454,103090.10049047454,103090.10049047454,127885.0098947012,91545.58656382127,56470.99884730996,38971.76412945701,24794.909404226666,0.0,63766.67353368368,21075.672993592667,1535.3604587145635,0.0,0.8867814094062685,2.816360777730817,0.0014959135982669303,354380.54084656277,1554960.604185115,4.387827278751096,1554960.604185115,4.387827278751096,0.85,0.0956027512321826,4.027634451161993,1.2671696655498823,1.0,0.0,4.027634451162279,1.2848093083777572,1.2851060869199613,3.134811076553779,19319.96300130922,1970.0879506568729,4632.441516551485,4632.441516551485,5.558854540561708,5.010330404209981,-2.352666373978846,7.362996778188826,3.4799626512298283,3.4799626512298283,0.9942750432085223,0.0,0.0,0.0002309783175431001,1.000003288968816,0.00023097755786511507,199.00609398862412,0.0,1.525811668734997e-07,0.4324150269194982,0.029094479728972077,7.789324057653823e-05,0.00015308507696656186,0.0006165707299493099,0.09560275123218599,0.07172935734196342,0.023873393890222565,0.0956027706670431,0.07172935734196088,0.023873393890221722,0.3755052147397109,0.3755052147397109,0.12497792678252871,0.0,4.8719314039695405,4.828283716899193,5.003123851233397,4.87260924936453,4.829241850530934,5.002958911974076,24794.909404226666,21075.672993592667,0.85,1.0666308952525856,0.6627981856073785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035872390924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13701726531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65062913555,1535.3604587145635,0.3755052147397109,0.12497792678252871,6.112874298809886,3.4799626512298283
3704.0,-30.101562480844763,5.010321347710873,35.00501065194259,24.0957825788297,4.991554942342573,-26.592265086366783,-40.10848500821737,1.4822575478645736,-0.14703393300305834,-5.019926521062519,40.00990212332853,42264.38174678236,25751.086779892987,25751.086779892987,68015.46852667535,77338.96589836034,77338.96589836034,25751.086779892987,103090.05267825333,103090.05267825333,103090.05267825333,127884.9373294744,91545.52985901748,56470.95432819759,38971.75058979987,24794.884651221077,0.0,63766.63524102095,21075.651953537916,1535.3590575764206,0.0,0.8867814701875016,2.8163576379478443,0.0014959135982669303,354380.618966237,1554960.223142779,4.387825236263626,1554960.223142779,4.387825236263626,0.85,0.09560263801688024,4.027634451161993,1.267169476528652,1.0,0.0,4.027634451161973,1.2848093589406187,1.28510613651841,3.1348109531852675,19319.951034214442,1970.086730352816,4632.441516551485,4632.441516551485,5.558858474065053,5.010321347710873,-2.3526498640239972,7.36297121173487,3.479977197174756,3.479977197174756,0.9942791991927874,0.0,0.0,0.00023097755786511507,1.0000032607277363,0.00023097680471264153,199.00611985996613,0.0,1.511805484869506e-07,0.428445674412018,0.029094630909520563,7.789306709530421e-05,0.00015308449076981086,0.0006165683689630803,0.09560263801688194,0.07172924754867743,0.02387339046820451,0.09560258339326819,0.07172924754867616,0.023873390468204084,0.37550470714853174,0.37550470714853174,0.12497793122737558,0.0,4.872121530328172,4.828526182094663,5.003156420323421,4.872892588059472,4.829506770980629,5.003297449996069,24794.884651221077,21075.651953537916,0.85,1.0666309782474006,0.6627977403391949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103776548661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13304791281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64661328545,1535.3590575764206,0.37550470714853174,0.12497793122737558,6.112874298809886,3.479977197174756
3705.0,-30.101593464038434,5.010312498121936,35.005006257864636,24.095775419287406,4.991570243371433,-26.592291445444648,-40.10850051473824,1.4822682247776804,-0.14697689516350465,-5.019903981966184,40.00989331706834,42264.312063739955,25751.0619506725,25751.0619506725,68015.37401441246,77338.87492960965,77338.87492960965,25751.0619506725,103089.93688028216,103089.93688028216,103089.93688028216,127884.78963210643,91545.45759011008,56470.903256966434,38971.72703682627,24794.85275182428,0.0,63766.579788650546,21075.624839050637,1535.356854367322,0.0,0.8867816168096532,2.81635951972219,0.0014959135982669303,354380.93034671794,1554959.8433635281,4.387820309185915,1554959.8433635281,4.387820309185915,0.85,0.09560251650044128,4.027634451161993,1.267169257286005,1.0,0.0,4.027634451159849,1.284809310546203,1.285106087145108,3.1348110712629795,19319.93578244022,1970.0851751046712,4632.441516551485,4632.441516551485,5.558853114208831,5.010312498121936,-2.352620966248922,7.362933464370858,3.4799916824712085,3.4799916824712085,0.9942833378489168,0.0,0.0,0.00023097680471264153,1.000003227440636,0.00023097605925112195,199.00614546720058,0.0,1.4988195142349392e-07,0.4247654503341818,0.029094780791471986,7.789293028264694e-05,0.0001530838744299946,0.0006165658865716027,0.09560251650044513,0.07172913115642778,0.02387338534401736,0.09560252589022593,0.07172913115642489,0.0238733853440164,0.3755042013076215,0.3755042013076215,0.12497793884167868,0.0,4.872274122453518,4.82874576455589,5.003107398421946,4.87292708680269,4.829666848003853,5.0029541727317905,24794.85275182428,21075.624839050637,0.85,1.0666304236458066,0.6627972239348854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521039642327036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12936768873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.642601814323,1535.356854367322,0.3755042013076215,0.12497793884167868,6.112874298809886,3.4799916824712085
3706.0,-30.10162424606251,5.010303589531107,35.00500189749799,24.095754988398426,4.991569855292659,-26.592319192515564,-40.108519967738516,1.4822648017457143,-0.14678976391451215,-5.019893860090817,40.009885510827026,42264.25976170916,25751.069030899424,25751.069030899424,68015.32879260858,77338.79367630943,77338.79367630943,25751.069030899424,103089.86270720886,103089.86270720886,103089.86270720886,127884.69497083161,91545.38860350511,56470.86316620382,38971.69493033477,24794.832263622757,0.0,63766.52719395753,21075.607424079342,1535.3555931292258,0.0,0.8867816966027805,2.8163582409714154,0.0014959135982669303,354381.070181783,1554959.506711201,4.38781762782524,1554959.506711201,4.38781762782524,0.85,0.09560240297409131,4.027634451161993,1.2671690891450273,1.0,0.0,4.027634451163348,1.2848093280995356,1.2851061037446696,3.134811028434538,19319.921223369645,1970.0836904926398,4632.441516551485,4632.441516551485,5.558854642609545,5.010303589531107,-2.3526011514101293,7.362904740941236,3.4800062150913975,3.4800062150913975,0.9942874900261136,0.0,0.0,0.00023097605925112195,1.0000032064860886,0.00023097531863197594,199.00617090817656,0.0,1.4835142360583624e-07,0.4204279344989399,0.029094929142895593,7.789275865086657e-05,0.0001530833006002554,0.000616563575395176,0.0956024029740917,0.07172902111021597,0.023873381863875734,0.09560241255098995,0.07172902111021567,0.02387338186387564,0.37550369564035074,0.37550369564035074,0.12497794406340602,0.0,4.8724363109879505,4.828962844141074,5.003104356777953,4.8731040961762915,4.829850363469575,5.003111438619271,24794.832263622757,21075.607424079342,0.85,1.0666305942258316,0.6627969503993012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041500007772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.125030172894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.638595701648,1535.3555931292258,0.37550369564035074,0.12497794406340602,6.112874298809886,3.4800062150913975
3707.0,-30.101654686828574,5.010294713285489,35.00499752732949,24.095744441170268,4.99157347959526,-26.59234623109521,-40.1085393858142,1.4822650238619086,-0.1465327545105879,-5.019879485241119,40.009876504591624,42264.20849706018,25751.065149474103,25751.065149474103,68015.27364653428,77338.73615796403,77338.73615796403,25751.065149474103,103089.80130743813,103089.80130743813,103089.80130743813,127884.60382042825,91545.34483863958,56470.825561028345,38971.6880862347,24794.80251299013,0.0,63766.49059922483,21075.58213604161,1535.3537042405842,0.0,0.8867818023904577,2.816356539981659,0.0014959135982669303,354381.2687723323,1554959.1183079423,4.387814072946688,1554959.1183079423,4.387814072946688,0.85,0.0956022853943775,4.027634451161993,1.26716890397016,1.0,0.0,4.027634451161897,1.2848093285898092,1.2851061032834525,3.134811027238318,19319.91198714522,1970.0827486598605,4632.441516551485,4632.441516551485,5.558853804730577,5.010294713285489,-2.3525782391198575,7.362872952405347,3.4800207151633673,3.4800207151633673,0.9942916329038193,0.0,0.0,0.00023097531863197594,1.0000031709388422,0.00023097458622568892,199.00619606711254,0.0,1.4738778034834764e-07,0.4176969695072172,0.02909507653067594,7.789258732757051e-05,0.00015308273130440543,0.0006165612824795978,0.0956022853943854,0.07172890790843241,0.023873377485952984,0.095602248599094,0.07172890790842648,0.023873377485951013,0.37550319010653865,0.37550319010653865,0.12497795012786045,0.0,4.872612974362767,4.829200243566731,5.003098214852969,4.873346730730532,4.830177109694432,5.003100983294644,24794.80251299013,21075.58213604161,0.85,1.0666303415380538,0.6627965268261754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043345627291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1222992079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.634592586299,1535.3537042405842,0.37550319010653865,0.12497795012786045,6.112874298809886,3.4800207151633673
3708.0,-30.101684880794323,5.010285944970808,35.00499318126587,24.095727572590135,4.991583634151872,-26.592372394471827,-40.10855482248587,1.4822711478294122,-0.14652053439289148,-5.019861477386842,40.00986846636168,42264.14207375486,25751.05219776176,25751.05219776176,68015.19427151662,77338.6266975514,77338.6266975514,25751.05219776176,103089.67889531316,103089.67889531316,103089.67889531316,127884.45602043987,91545.25167586276,56470.7753673668,38971.640342773295,24794.777125126708,0.0,63766.4174679,21075.5605563577,1535.3519766525985,0.0,0.8867819231655643,2.8163584819824536,0.0014959135982669303,354381.51755346917,1554958.7716509886,4.387810014432754,1554958.7716509886,4.387810014432754,0.85,0.09560216772544636,4.027634451161993,1.2671686698915439,1.0,0.0,4.0276344511609485,1.2848093014525528,1.2851060751988763,3.1348110934506113,19319.89232588716,1970.0807437694991,4632.441516551485,4632.441516551485,5.5588510088588325,5.010285944970808,-2.3525526365221463,7.362838581492954,3.4800352101451577,3.4800352101451577,0.994295774327188,0.0,0.0,0.00023097458622568892,1.000003145231,0.00023097385975954498,199.00622102207646,0.0,1.4575338915404454e-07,0.4130651048625622,0.029095222284065095,7.789245113196134e-05,0.00015308213509372757,0.0006165588811609316,0.09560216772544575,0.07172879464113203,0.023873373084313705,0.09560221996932344,0.07172879464113249,0.023873373084313858,0.37550268605695025,0.37550268605695025,0.12497795667638506,0.0,4.872751768465719,4.82939775277282,5.003060281047453,4.873340942993934,4.830221948370593,5.002942790748705,24794.777125126708,21075.5605563577,0.85,1.0666303200388427,0.6627962452968386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045170786209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11766734326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.630595281416,1535.3519766525985,0.37550268605695025,0.12497795667638506,6.112874298809886,3.4800352101451577
3709.0,-30.101714704367247,5.010277140978789,35.00498885208121,24.09571224069225,4.991584176646148,-26.592399185737033,-40.10857039885593,1.4822686580159437,-0.14627088353722684,-5.019850191113844,40.009860265869406,42264.07762351167,25751.05647904229,25751.05647904229,68015.13410255396,77338.56230384116,77338.56230384116,25751.05647904229,103089.61878288345,103089.61878288345,103089.61878288345,127884.37233500894,91545.1995386376,56470.72307158022,38971.640518952634,24794.753552125494,0.0,63766.39407107813,21075.54051930667,1535.350512531341,0.0,0.8867820103133969,2.8163565171199147,0.0014959135982669303,354381.6734750485,1554958.4179963626,4.387807085926651,1554958.4179963626,4.387807085926651,0.85,0.09560205299631515,4.027634451161993,1.2671684869145978,1.0,0.0,4.027634451162341,1.2848093146007926,1.2851060874167342,3.134811061370171,19319.881322743277,1970.0796217610782,4632.441516551485,4632.441516551485,5.5588519330541,5.010277140978789,-2.352531959603646,7.362809100582435,3.4800497228923715,3.4800497228923715,0.9942999208263918,0.0,0.0,0.00023097385975954498,1.000003106648801,0.00023097314220710965,199.00624567092046,0.0,1.4457128200624006e-07,0.4097150132056843,0.0290953668553471,7.789231370403572e-05,0.00015308154605550925,0.0006165565087303104,0.09560205299631899,0.071728683749797,0.023873369246521992,0.09560207149982432,0.07172868374979412,0.02387336924652103,0.3755021809330004,0.3755021809330004,0.12497796167936379,0.0,4.872913027819436,4.829614076959103,5.003055790036399,4.87357930757662,4.830500783470143,5.003059288673626,24794.753552125494,21075.54051930667,0.85,1.0666297678168835,0.66279547776218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104698114797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1143172516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.626601906075,1535.350512531341,0.3755021809330004,0.12497796167936379,6.112874298809886,3.4800497228923715
3710.0,-30.10174439306699,5.010268343169614,35.004984510227445,24.09569666432219,4.991586109222787,-26.592425716507858,-40.108589677233226,1.482267432663669,-0.1460595271511238,-5.019836980342195,40.009851238483684,42264.029264610464,25751.055737101047,25751.055737101047,68015.08500171152,77338.49138065516,77338.49138065516,25751.055737101047,103089.54711775621,103089.54711775621,103089.54711775621,127884.27118919151,91545.14138071868,56470.68744077933,38971.615488821495,24794.724071435296,0.0,63766.33956025679,21075.515460720002,1535.3486640481444,0.0,0.8867821102519534,2.8163552805171848,0.0014959135982669303,354381.85598393856,1554958.0286811814,4.387803727602961,1554958.0286811814,4.387803727602961,0.85,0.09560193612459814,4.027634451161993,1.267168324817904,1.0,0.0,4.027634451161309,1.2848093218151098,1.2851060937107517,3.134811043767932,19319.86904898018,1970.078370185556,4632.441516551485,4632.441516551485,5.558851772892069,5.010268343169614,-2.352509894190686,7.362778237360299,3.4800642102630635,3.4800642102630635,0.994304060075161,0.0,0.0,0.00023097314220710965,1.00000309260012,0.0002309724279017514,199.00627020829862,0.0,1.4279741622705428e-07,0.4046878775874718,0.029095509652763328,7.789214361417876e-05,0.00015308099859293088,0.000616554303751169,0.09560193612460272,0.07172857116070658,0.023873364963896145,0.09560192519718033,0.07172857116070314,0.023873364963895,0.3755016762226764,0.3755016762226764,0.12497796744947945,0.0,4.873080933935569,4.829836562108994,5.003059406446425,4.873777453191053,4.830751563047897,5.003098994512811,24794.724071435296,21075.515460720002,0.85,1.0666299096161826,0.662795285977997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048769302243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10929011598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62261494447,1535.3486640481444,0.3755016762226764,0.12497796744947945,6.112874298809886,3.4800642102630635
3711.0,-30.10177374925963,5.010259605321168,35.00498017425686,24.095685663074278,4.991592397079187,-26.59245151246164,-40.1086051139049,1.4822701602812107,-0.14586780478350647,-5.019821215427163,40.009842726137286,42263.96621096951,25751.048541813478,25751.048541813478,68015.014752783,77338.42129337732,77338.42129337732,25751.048541813478,103089.4698351908,103089.4698351908,103089.4698351908,127884.16642852176,91545.08568745024,56470.63868955428,38971.607775439945,24794.69659333096,0.0,63766.3043687709,21075.492104331315,1535.3468715977042,0.0,0.8867822213265836,2.816354600322535,0.0014959135982669303,354382.0737788176,1554957.6615776601,4.387799995064547,1554957.6615776601,4.387799995064547,0.85,0.09560181903647513,4.027634451161993,1.2671680577704687,1.0,0.0,4.027634451163254,1.2848093105295835,1.2851060815048245,3.1348110713035298,19319.857295361835,1970.0771716500371,4632.441516551485,4632.441516551485,5.558850219653341,5.010259605321168,-2.35248595102976,7.362745556350928,3.480078684825594,3.480078684825594,0.9943081956644554,0.0,0.0,0.0002309724279017514,1.0000030579643515,0.00023097172159846057,199.0062944708687,0.0,1.4215124513387104e-07,0.40285662870939054,0.02909565180400846,7.78920074192871e-05,0.00015308042048246432,0.0006165519753335373,0.09560181903647591,0.07172845829173145,0.02387336074474446,0.09560180247155818,0.07172845829173087,0.023873360744744266,0.3755011723612342,0.3755011723612342,0.12497797432216089,0.0,4.873249480868935,4.830064930885442,5.003047899375474,4.873953410643651,4.831008311238236,5.003031850623813,24794.69659333096,21075.492104331315,0.85,1.0666293966079814,0.6627946629390677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105054937024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1074588671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.618629690705,1535.3468715977042,0.3755011723612342,0.12497797432216089,6.112874298809886,3.480078684825594
3712.0,-30.10180281349143,5.010250915848555,35.004975859194005,24.095669423136883,4.991598683879035,-26.592477045729442,-40.10862048072738,1.482272916117063,-0.14576201715635762,-5.019805938697185,40.00983466317871,42263.90424711906,25751.04273671351,25751.04273671351,68014.94698383257,77338.32990059539,77338.32990059539,25751.04273671351,103089.3726373089,103089.3726373089,103089.3726373089,127884.04465926613,91545.00857037582,56470.590920984585,38971.57516599027,24794.672021957223,0.0,63766.24718794749,21075.47121866364,1535.3452547557554,0.0,0.8867823282887135,2.8163549930922525,0.0014959135982669303,354382.28482944064,1554957.3138545041,4.387796400722694,1554957.3138545041,4.387796400722694,0.85,0.09560170314856242,4.027634451161993,1.2671678780904045,1.0,0.0,4.027634451162007,1.2848092990955198,1.2851060691606075,3.134811099201545,19319.84102042079,1970.0755120679123,4632.441516551485,4632.441516551485,5.5588489665128655,5.010250915848555,-2.3524623499995077,7.362713265848063,3.480093162813262,3.480093162813262,0.9943123322323606,0.0,0.0,0.00023097172159846057,1.0000030275521634,0.00023097102232164224,199.00631849214145,0.0,1.405588006821705e-07,0.3983436411332712,0.029095792362809143,7.789187184088087e-05,0.0001530798497575797,0.0006165496766623299,0.09560170314856557,0.07172834638449925,0.023873356764066322,0.09560172665923942,0.07172834638449689,0.02387335676406553,0.37550066968416096,0.37550066968416096,0.1249779811618147,0.0,4.873402605804699,4.830275082797357,5.003029375037897,4.874043921540817,4.831144669433854,5.002984328851994,24794.672021957223,21075.47121866364,0.85,1.0666292903103154,0.6627942855496661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105230950227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10294587953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.614650108546,1535.3452547557554,0.37550066968416096,0.1249779811618147,6.112874298809886,3.480093162813262
3713.0,-30.101831591047052,5.0102422719012045,35.00497156366453,24.09566369550305,4.9916048133115245,-26.59250233668496,-40.1086395495571,1.4822755589494803,-0.14547802417695266,-5.019790749846323,40.00982660200371,42263.85904507158,25751.03727368207,25751.03727368207,68014.89631875364,77338.28180814821,77338.28180814821,25751.03727368207,103089.31908183028,103089.31908183028,103089.31908183028,127883.96644954286,91544.97457422382,56470.55973626193,38971.57204217987,24794.64736771258,0.0,63766.21940989245,21075.450262555692,1535.3436392686112,0.0,0.8867824347969769,2.81635303236575,0.0014959135982669303,354382.4946660964,1554956.9662083257,4.387792821633093,1554956.9662083257,4.387792821633093,0.85,0.09560158722298229,4.027634451161993,1.2671677006082613,1.0,0.0,4.027634451162447,1.2848092881756088,1.2851060573396902,3.1348111258450775,19319.83384580513,1970.074780460721,4632.441516551485,4632.441516551485,5.558847787214342,5.0102422719012045,-2.352438801452066,7.36268107335327,3.4801076408312257,3.4801076408312257,0.9943164688089217,0.0,0.0,0.00023097102232164224,1.0000029976904519,0.00023097032994408949,199.0063422764845,0.0,1.3916050522370716e-07,0.39438087180398607,0.029095931523314366,7.789170360070696e-05,0.00015307931872093528,0.0006165475378408459,0.09560158722298526,0.071728234514656,0.02387335270832926,0.09560157099248166,0.07172823451465377,0.02387335270832852,0.37550016700167227,0.37550016700167227,0.12497798754166085,0.0,4.87357889971554,4.830517564247032,5.003006476954454,4.87431272566937,4.831516303084129,5.00294376866043,24794.64736771258,21075.450262555692,0.85,1.066628960414769,0.66279386540697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054052129374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0989831102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.610675396794,1535.3436392686112,0.37550016700167227,0.12497798754166085,6.112874298809886,3.4801076408312257
3714.0,-30.10186018914038,5.01023358957177,35.00496726790119,24.09564315984028,4.991604609422203,-26.5925280994427,-40.10865117944775,1.4822725197245417,-0.1453025715828744,-5.019779522536338,40.00981800413152,42263.78353242054,25751.04187953222,25751.04187953222,68014.82541195276,77338.1995426077,77338.1995426077,25751.04187953222,103089.24142213992,103089.24142213992,103089.24142213992,127883.86252855443,91544.9037686692,56470.495634152496,38971.56459390745,24794.6211064145,0.0,63766.18570032195,21075.427940452322,1535.342018848869,0.0,0.8867825230834477,2.8163520362820345,0.0014959135982669303,354382.64977342845,1554956.5954166094,4.387789854866647,1554956.5954166094,4.387789854866647,0.8499999999999999,0.09560147290376408,4.027634451161993,1.2671674797171728,1.0,0.0,4.02763445116328,1.2848093038237607,1.285106072101837,3.134811087665092,19319.8189028598,1970.0732567043588,4632.441516551485,4632.441516551485,5.558848781474093,5.01023358957177,-2.3524181720001156,7.362651761571885,3.4801221181001893,3.4801221181001893,0.9943206051714827,0.0,0.0,0.00023097032994408949,1.0000029789969571,0.0002309696418862291,199.00636591250887,0.0,1.3778752424754642e-07,0.3904898437175466,0.029096069310838614,7.789160099285347e-05,0.00015307872895123603,0.000616545162464087,0.09560147290376361,0.07172812404259832,0.0238733488611653,0.09560144579917519,0.07172812404259866,0.023873348861165416,0.3754996664162778,0.3754996664162778,0.12497799327597073,0.0,4.873754283382766,4.830748745347421,5.003013911498613,4.874476950953465,4.831694768299656,5.003065000190986,24794.6211064145,21075.427940452322,0.85,1.066628412299865,0.6627930315770346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055777568403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09509208211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.606705459311,1535.342018848869,0.3754996664162778,0.12497799327597073,6.112874298809886,3.4801221181001893
3715.0,-30.10188848891926,5.010224931638529,35.004962961069694,24.09562210030856,4.9916079834346965,-26.59255323585709,-40.10867028320206,1.4822727303725345,-0.14521830911661482,-5.0197653757365615,40.009809090220806,42263.740284006584,25751.03895198889,25751.03895198889,68014.77923599548,77338.10047168516,77338.10047168516,25751.03895198889,103089.13942367405,103089.13942367405,103089.13942367405,127883.73106054979,91544.81748579348,56470.46509161098,38971.50266020277,24794.591636875743,0.0,63766.09429707851,21075.40289134438,1535.3401450509457,0.0,0.8867826273753538,2.816352580155222,0.0014959135982669303,354382.8452141198,1554956.2109954946,4.387786350256268,1554956.2109954946,4.387786350256268,0.85,0.09560135694852574,4.027634451161993,1.2671672945423054,1.0,0.0,4.027634451162997,1.2848093042591453,1.285106071653253,3.1348110866027956,19319.80069354978,1970.0713998714934,4632.441516551485,4632.441516551485,5.558848149508568,5.010224931638529,-2.352395419456697,7.3626203510952255,3.4801365693839785,3.4801365693839785,0.9943247341097081,0.0,0.0,0.0002309696418862291,1.0000029479228743,0.0002309689610075457,199.00638930198434,0.0,1.3692789433355062e-07,0.3880536525412825,0.029096206238732946,7.789143244508921e-05,0.0001530782094411399,0.0006165430700673262,0.09560135694853297,0.07172801221058753,0.023873344737945446,0.09560135882824959,0.0717280122105821,0.02387334473794364,0.37549916698465846,0.37549916698465846,0.12497800031876562,0.0,4.873907505390946,4.830951195719649,5.003018935748457,4.874547066619925,4.8317878330435065,5.003065935136817,24794.591636875743,21075.40289134438,0.85,1.0666292170745608,0.6627933033989025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057492247655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.092655890934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.602738157808,1535.3401450509457,0.37549916698465846,0.12497800031876562,6.112874298809886,3.4801365693839785
3716.0,-30.10191648549385,5.010216376680244,35.004958675688066,24.095621017646067,4.991618001306856,-26.59257743494666,-40.10868544047696,1.482278950759644,-0.1449460540762857,-5.019747464081542,40.00980110133228,42263.68208477027,25751.02659499416,25751.02659499416,68014.70867976443,77338.05537540324,77338.05537540324,25751.02659499416,103089.08197039741,103089.08197039741,103089.08197039741,127883.64806008505,91544.78774483508,56470.422164177464,38971.517311841795,24794.56608968764,0.0,63766.08340152944,21075.381176234492,1535.3384151188752,0.0,0.8867827474814108,2.816351091713062,0.0014959135982669303,354383.09266711277,1554955.8664669262,4.3877823142301065,1554955.8664669262,4.3877823142301065,0.85,0.09560124043325943,4.027634451161993,1.267167106070556,1.0,0.0,4.02763445116095,1.2848092765644057,1.2851060430772716,3.134811154175297,19319.794416958655,1970.0707598373203,4632.441516551485,4632.441516551485,5.558845482017854,5.010216376680244,-2.352369883228424,7.362586259908668,3.4801510135567373,3.4801510135567373,0.9943288610162107,0.0,0.0,0.0002309689610075457,1.0000029163394124,0.00023096828742562607,199.00641244086938,0.0,1.3549920833694163e-07,0.3840047564268926,0.029096341737941282,7.789129871639095e-05,0.00015307766229115475,0.000616540866347196,0.09560124043326262,0.07172789979685985,0.023873340636402767,0.09560121353318796,0.07172789979685747,0.023873340636401973,0.3754986668871825,0.3754986668871825,0.12497800826708035,0.0,4.874079522630154,4.831189720872203,5.002990799124461,4.8748014100052615,4.832177799416343,5.002912314490629,24794.56608968764,21075.381176234492,0.85,1.0666282928415372,0.6627925039497811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059189041006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.088606994825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.598775879265,1535.3384151188752,0.3754986668871825,0.12497800826708035,6.112874298809886,3.4801510135567373
3717.0,-30.10194422268304,5.010207865795841,35.004954424716395,24.09560987669977,4.991624908355023,-26.59260171167592,-40.10870059775186,1.482282397347916,-0.1447696857057963,-5.019732236653887,40.009793532832106,42263.62504228639,25751.021306128394,25751.021306128394,68014.64634841478,77337.98227367,77337.98227367,25751.021306128394,103089.00357979839,103089.00357979839,103089.00357979839,127883.54777152304,91544.72863425,56470.37904138946,38971.49954762282,24794.544191724657,0.0,63766.04373934748,21075.36256296596,1535.3369531673854,0.0,0.8867828524015626,2.816350550667619,0.0014959135982669303,354383.30303709017,1554955.540068064,4.387778788509459,1554955.540068064,4.387778788509459,0.85,0.09560112615708727,4.027634451161993,1.2671669154008853,1.0,0.0,4.02763445116171,1.2848092618312321,1.2851060274752257,3.134811190122825,19319.781942142996,1970.069487760142,4632.441516551485,4632.441516551485,5.558844340316283,5.010207865795841,-2.35234628888892,7.36255415468476,3.480165474363719,3.480165474363719,0.9943329926753482,0.0,0.0,0.00023096828742562607,1.0000028893204453,0.00023096762008615912,199.0064353653797,0.0,1.3404712130960126e-07,0.37988954179141,0.02909647578506259,7.789116498790405e-05,0.00015307712243772201,0.0006165386920149118,0.09560112615708889,0.0717277893325426,0.023873336824546284,0.09560111544686171,0.07172778933254138,0.023873336824545878,0.37549816858052476,0.37549816858052476,0.12497801493140077,0.0,4.874250383112155,4.831427226993867,5.002961094363002,4.874962550948112,4.832406137945952,5.002871232681173,24794.544191724657,21075.36256296596,0.85,1.0666279787787063,0.6627920216446985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521060867655255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08449178019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59481873159,1535.3369531673854,0.37549816858052476,0.12497801493140077,6.112874298809886,3.480165474363719
3718.0,-30.1019716986374,5.010199382907741,35.00495019101365,24.09558850284668,4.991630105132832,-26.592625924274998,-40.10871198317034,1.4822843307704103,-0.14472682523438607,-5.01971773434386,40.009785533881335,42263.55339928627,25751.01794657199,25751.01794657199,68014.57134585826,77337.8745959278,77337.8745959278,25751.01794657199,103088.89254249979,103088.89254249979,103088.89254249979,127883.41247335784,91544.63414988869,56470.32051980858,38971.4595889779,24794.519930858052,0.0,63765.97951983595,21075.341941229344,1535.3353683178352,0.0,0.8867829551894382,2.8163516804483004,0.0014959135982669303,354383.5033895128,1554955.1951056637,4.387775334442046,1554955.1951056637,4.387775334442046,0.85,0.09560101167233288,4.027634451161993,1.2671667022025215,1.0,0.0,4.027634451162434,1.2848092541641953,1.2851060189489694,3.1348112088296585,19319.762001975116,1970.0674544288943,4632.441516551485,4632.441516551485,5.5588436150925755,5.010199382907741,-2.35232322046896,7.362522603376702,3.4801799342080573,3.4801799342080573,0.994337124059445,0.0,0.0,0.00023096762008615912,1.0000028621088068,0.0002309669590335916,199.00645807398658,0.0,1.328048484951395e-07,0.37636894063522536,0.029096608589911088,7.789106453761351e-05,0.00015307655554854563,0.0006165364087925349,0.09560101167233336,0.07172767894825603,0.023873332724077326,0.09560106619435284,0.07172767894825567,0.02387333272407721,0.37549767180371724,0.37549767180371724,0.12497802045463434,0.0,4.874393018064325,4.831625381618039,5.002936619535092,4.874990909109499,4.832445510470677,5.002866298636661,24794.519930858052,21075.341941229344,0.85,1.0666278767771564,0.6627915656206483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521062530717683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08097117903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59086584705,1535.3353683178352,0.37549767180371724,0.12497802045463434,6.112874298809886,3.4801799342080573
