time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3719.0,-30.101998846022315,5.01019088452834,35.004945957101164,24.0955782000907,4.991631682673583,-26.59265020305614,-40.10872714044524,1.4822830397074511,-0.14442203028301037,-5.019705288923179,40.00977706036583,42263.49888775196,25751.019805528114,25751.019805528114,68014.51869328007,77337.8264558196,77337.8264558196,25751.019805528114,103088.8462613477,103088.8462613477,103088.8462613477,127883.33982992065,91544.5976052677,56470.27751325815,38971.466768899496,24794.493568572947,0.0,63765.96033747244,21075.319533287005,1535.3337162123107,0.0,0.8867830492257457,2.816349125892247,0.0014959135982669303,354383.6753256532,1554954.8296772686,4.387772174461412,1554954.8296772686,4.387772174461412,0.85,0.0956008972578636,4.027634451161993,1.2671664999937642,1.0,0.0,4.027634451161634,1.284809261569252,1.2851060255063658,3.1348111907620315,19319.754289525485,1970.0666679779013,4632.441516551485,4632.441516551485,5.558844016383368,5.01019088452834,-2.352301671972776,7.362492556501116,3.4801943883131408,3.4801943883131408,0.9943412538037545,0.0,0.0,0.0002309669590335916,1.0000028278830595,0.00023096630588788787,199.00648051103866,0.0,1.3155373006491935e-07,0.37282327100398144,0.029096740143641154,7.789093080949883e-05,0.00015307602822409275,0.0006165342849224016,0.09560089725786697,0.07172756865696876,0.0238733286008982,0.09560088674572964,0.07172756865696624,0.02387332860089736,0.3754971740218031,0.3754971740218031,0.12497802536247787,0.0,4.874566376547023,4.8318572122167325,5.00293399187575,4.875283258640195,4.83280814407658,5.002947148129749,24794.493568572947,21075.319533287005,0.85,1.0666273719288901,0.6627909101357259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521064178117387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0774255094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.586917271343,1535.3337162123107,0.3754971740218031,0.12497802536247787,6.112874298809886,3.4801943883131408
3720.0,-30.102025746992666,5.0101823633567335,35.00494170729152,24.095562833268218,4.991632038681657,-26.592674382160276,-40.10874606957657,1.4822806738492464,-0.14417791005797653,-5.019693235933733,40.00976812950183,42263.46104911354,25751.022540592796,25751.022540592796,68014.48358970633,77337.76273899652,77337.76273899652,25751.022540592796,103088.78527958931,103088.78527958931,103088.78527958931,127883.24984471289,91544.54489010778,56470.25060840375,38971.43809078225,24794.464565123573,0.0,63765.902655905826,21075.294880355035,1535.331919687868,0.0,0.8867831429206614,2.8163473233316347,0.0014959135982669303,354383.8418403351,1554954.444525356,4.387769025953301,1554954.444525356,4.387769025953301,0.8499999999999999,0.09560078275287663,4.027634451161993,1.2671663565794011,1.0,0.0,4.027634451161268,1.2848092739861838,1.2851060370869543,3.134811160465911,19319.743164413096,1970.065533532154,4632.441516551485,4632.441516551485,5.55884460679874,5.0101823633567335,-2.3522804368020287,7.362462800158762,3.4802088236068673,3.4802088236068673,0.9943453781733906,0.0,0.0,0.00023096630588788787,1.0000028022151712,0.00023096565867241508,199.00650274443572,0.0,1.2998022775967095e-07,0.3683639654709075,0.029096870123868912,7.789076380371758e-05,0.00015307554208417027,0.0006165323269285017,0.09560078275288422,0.07172745824612102,0.0238733245067632,0.09560072379433407,0.07172745824611533,0.023873324506761304,0.3754966776109158,0.3754966776109158,0.12497803108708773,0.0,4.8747516257290044,4.832098413503331,5.002950832180659,4.875515325875767,4.83308608400273,5.003041114038638,24794.464565123573,21075.294880355035,0.85,1.0666277862751625,0.6627909162860288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065805817124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.072966203865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.58297436211,1535.331919687868,0.3754966776109158,0.12497803108708773,6.112874298809886,3.4802088236068673
3721.0,-30.10205237540092,5.010173934446935,35.00493746382481,24.095546139311068,4.991640912773268,-26.592697464072526,-40.108757245447464,1.4822860014448818,-0.1441434185950925,-5.019675744886431,40.00975981463507,42263.39235123072,25751.011469175875,25751.011469175875,68014.4038204066,77337.65904336756,77337.65904336756,25751.011469175875,103088.67051254344,103088.67051254344,103088.67051254344,127883.1074823393,91544.4555346169,56470.19617558024,38971.399287818516,24794.436969795865,0.0,63765.836257614385,21075.271424326485,1535.3300743812313,0.0,0.8867832620657914,2.816348912132582,0.0014959135982669303,354384.0834830827,1554954.0859389682,4.387765022221144,1554954.0859389682,4.387765022221144,0.85,0.09560066693002958,4.027634451161993,1.2671661351388321,1.0,0.0,4.02763445116063,1.2848092503986668,1.2851060126623974,3.1348112180171865,19319.724306652253,1970.0636105757067,4632.441516551485,4632.441516551485,5.558842216824279,5.010173934446935,-2.352255206737407,7.362429141184342,3.48022323786098,3.48022323786098,0.9943494965317086,0.0,0.0,0.00023096565867241508,1.0000027738235437,0.00023096501801621034,199.00652475256723,0.0,1.2880008776092338e-07,0.36501944871445685,0.029096998923956674,7.789066520267387e-05,0.0001530749934697412,0.0006165301173101268,0.09560066693003194,0.07172734667065894,0.023873320259372992,0.09560067566862618,0.07172734667065718,0.023873320259372402,0.3754961830198922,0.3754961830198922,0.12497803864441535,0.0,4.87490116110547,4.832302508660575,5.002936144440753,4.8755323262913635,4.833152069236348,5.00291065540398,24794.436969795865,21075.271424326485,0.85,1.0666276459643371,0.6627905290928257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210674187427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06962168711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57903548447,1535.3300743812313,0.3754961830198922,0.12497803864441535,6.112874298809886,3.48022323786098
3722.0,-30.102078777604632,5.010165481510571,35.00493323450633,24.09553580163049,4.991642596527235,-26.5927210614683,-40.10877233287317,1.482284880390909,-0.1438438590490705,-5.019663692869516,40.009751739799086,42263.34061461008,25751.014352363734,25751.014352363734,68014.35496697381,77337.61035474522,77337.61035474522,25751.014352363734,103088.62470710896,103088.62470710896,103088.62470710896,127883.03777476965,91544.41818375576,56470.155714408684,38971.402743718965,24794.41306766069,0.0,63765.81581137965,21075.251107511587,1535.3285717699566,0.0,0.8867833526556115,2.816346380500067,0.0014959135982669303,354384.2499844793,1554953.7377041914,4.387761978057131,1554953.7377041914,4.387761978057131,0.85,0.09560055427475679,4.027634451161993,1.267165930182673,1.0,0.0,4.027634451162098,1.2848092569662528,1.2851060184083365,3.1348112019929073,19319.71642405209,1970.0628067741882,4632.441516551485,4632.441516551485,5.558842839214837,5.010165481510571,-2.3522339618647803,7.362399443375351,3.480237665745452,3.480237665745452,0.9943536187844149,0.0,0.0,0.00023096501801621034,1.0000027502608695,0.00023096438280390607,199.006546573747,0.0,1.2749476486569068e-07,0.3613201636293674,0.02909712641872154,7.789053209144831e-05,0.00015307448592476202,0.0006165280731044832,0.09560055427475594,0.07172723750390377,0.023873316770852176,0.09560050593545534,0.0717272375039044,0.023873316770852387,0.3754956877944552,0.3754956877944552,0.1249780457664427,0.0,4.875080355447096,4.832538651384027,5.002943934609391,4.875819833820458,4.833506085817987,5.002998014049069,24794.41306766069,21075.251107511587,0.85,1.0666272218356212,0.6627899302602157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069015326367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06592240203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.575101170458,1535.3285717699566,0.3754956877944552,0.1249780457664427,6.112874298809886,3.480237665745452
3723.0,-30.102104923057556,5.010157087970017,35.00492900922089,24.095524695608788,4.991649305909565,-26.592743925136954,-40.108787280600495,1.4822883079889713,-0.14367068222264834,-5.01964771449889,40.009743398631976,42263.289533676216,25751.007224866502,25751.007224866502,68014.29675854271,77337.53807227469,77337.53807227469,25751.007224866502,103088.54529714119,103088.54529714119,103088.54529714119,127882.93108413955,91544.35917011573,56470.117831581934,38971.37926503755,24794.38578699836,0.0,63765.7650520359,21075.227918948603,1535.3267819193436,0.0,0.8867834641959327,2.8163459691202295,0.0014959135982669303,354384.47072945355,1554953.377983702,4.387758229876824,1554953.377983702,4.387758229876824,0.85,0.09560043953054921,4.027634451161993,1.2671657400624832,1.0,0.0,4.027634451162156,1.2848092422426873,1.285106002865201,3.1348112379169937,19319.70396969591,1970.0615367832963,4632.441516551485,4632.441516551485,5.558841300609932,5.010157087970017,-2.3522098407793255,7.362366928749342,3.480252072333727,3.480252072333727,0.9943577349524935,0.0,0.0,0.00023096438280390607,1.0000027235162507,0.00023096375377036933,199.00656818272876,0.0,1.264114070156509e-07,0.3582499274823546,0.029097252830128557,7.789040021294079e-05,0.0001530739825909653,0.000616526045859943,0.09560043953055336,0.07172712670077558,0.02387331282977778,0.09560039254706656,0.07172712670077247,0.023873312829776745,0.3754951941417699,0.3754951941417699,0.12497805389409776,0.0,4.8752536601717225,4.8327726641010145,5.0029345312659075,4.875977032276239,4.83373902634861,5.002927303206661,24794.38578699836,21075.227918948603,0.85,1.066627158053225,0.6627896567882053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521070598347614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06285216588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.571170500463,1535.3267819193436,0.3754951941417699,0.12497805389409776,6.112874298809886,3.480252072333727
3724.0,-30.10213081454606,5.010148795515041,35.00492481768593,24.095512891095154,4.991660194797326,-26.592766142255744,-40.10880208862943,1.4822955225069647,-0.14359723259360635,-5.019629680982133,40.0097359311167,42263.239148120105,25750.99509459705,25750.99509459705,68014.23424271715,77337.4461655717,77337.4461655717,25750.99509459705,103088.44126016875,103088.44126016875,103088.44126016875,127882.80415917179,91544.28212169574,56470.08223435257,38971.33320815907,24794.36289900305,0.0,63765.69610716212,21075.20846415259,1535.325194584839,0.0,0.8867835830335077,2.816347109006271,0.0014959135982669303,354384.7198668879,1554953.0559403019,4.387754236481655,1554953.0559403019,4.387754236481655,0.85,0.09560032524073955,4.027634451161993,1.267165576317348,1.0,0.0,4.027634451163162,1.2848092097900579,1.2851059695968456,3.1348113170982965,19319.68770924383,1970.0598786786345,4632.441516551485,4632.441516551485,5.558838682062151,5.010148795515041,-2.3521841804597767,7.362332975974818,3.4802664827515106,3.4802664827515106,0.9943618522147173,0.0,0.0,0.00023096375377036933,1.0000026970618492,0.00023096313084852054,199.0065895818153,0.0,1.2518180541822204e-07,0.3547652365552413,0.029097378011933975,7.789026956714675e-05,0.0001530734842032226,0.0006165240385363005,0.09560032524074512,0.07172701633339276,0.023873308907352356,0.09560034521287396,0.07172701633338859,0.02387330890735097,0.3754947017754941,0.3754947017754941,0.12497806178837538,0.0,4.875402606882574,4.832983971568865,5.002895801948057,4.876032448388514,4.83386341082911,5.00277517819319,24794.36289900305,21075.20846415259,0.85,1.0666273309149659,0.6627895832438522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072165974944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05936747495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.567244093969,1535.325194584839,0.3754947017754941,0.12497806178837538,6.112874298809886,3.4802664827515106
3725.0,-30.102156431878242,5.010140441837809,35.004920638779815,24.09549239035698,4.9916596239819215,-26.59278925863874,-40.10881333434952,1.4822924507424373,-0.14341664238236262,-5.01961927024451,40.00972791588704,42263.17480313913,25751.002441267945,25751.002441267945,68014.17724440708,77337.36541863332,77337.36541863332,25751.002441267945,103088.36785990126,103088.36785990126,103088.36785990126,127882.70775093816,91544.21148288409,56470.02792198283,38971.31506766806,24794.3398910369,0.0,63765.65495870496,21075.188907381365,1535.3237768503043,0.0,0.8867836650527872,2.816345950053822,0.0014959135982669303,354384.8636938309,1554952.7102762745,4.387751480321881,1554952.7102762745,4.387751480321881,0.85,0.09560021386298385,4.027634451161993,1.2671653559757399,1.0,0.0,4.027634451160329,1.2848092254470094,1.285105984457036,3.1348112788968363,19319.672801488265,1970.0583585106297,4632.441516551485,4632.441516551485,5.55884026797983,5.010140441837809,-2.3521641152561767,7.362304557093985,3.48028090967421,3.48028090967421,0.9943659741926315,0.0,0.0,0.00023096313084852054,1.0000026685040913,0.00023096251452410562,199.00661075431805,0.0,1.2396555270314553e-07,0.35131837636071445,0.029097501977486676,7.789017035042939e-05,0.00015307296049809114,0.0006165219292434708,0.09560021386298218,0.07172690842433148,0.023873305438650693,0.09560022643632635,0.07172690842433274,0.023873305438651113,0.3754942092169026,0.3754942092169026,0.12497806771057303,0.0,4.875558693397352,4.833190552435497,5.0028998937391975,4.876202627862142,4.834036625750684,5.002936058493958,24794.3398910369,21075.188907381365,0.85,1.0666271253459796,0.6627890018617237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107371837541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05592061475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.563321903715,1535.3237768503043,0.3754942092169026,0.12497806771057303,6.112874298809886,3.48028090967421
3726.0,-30.102181817782892,5.010132110655533,35.004916444953516,24.09547649966555,4.991663226500025,-26.592811749293112,-40.108824405446626,1.4822931580102612,-0.14325533619523867,-5.019604972769022,40.0097191234915,42263.11106805448,25750.999741873067,25750.999741873067,68014.11080992754,77337.28636891014,77337.28636891014,25750.999741873067,103088.2861107832,103088.2861107832,103088.2861107832,127882.5965643203,91544.14413769609,56469.97582768487,38971.29812223468,24794.3104535371,0.0,63765.60857577178,21075.163885506532,1535.3219006007953,0.0,0.8867837696708067,2.816345498496868,0.0014959135982669303,354385.0612171042,1554952.3310963348,4.3877479647589785,1554952.3310963348,4.3877479647589785,0.85,0.0956000992492137,4.027634451161993,1.2671651213476438,1.0,0.0,4.027634451162734,1.2848092234109318,1.2851059816285877,3.13481128386467,19319.658588825598,1970.0569092223745,4632.441516551485,4632.441516551485,5.558839685264459,5.010132110655533,-2.3521412239043413,7.362273334559875,3.4802953043074365,3.4802953043074365,0.9943700869449819,0.0,0.0,0.00023096251452410562,1.0000026443972816,0.00023096190376907514,199.0066317355519,0.0,1.2265263293935959e-07,0.34759756175014506,0.029097624630119615,7.78900726744576e-05,0.00015307244184964802,0.0006165198403171332,0.09560009924922079,0.07172679793057289,0.023873301318647903,0.09560010555803893,0.07172679793056758,0.02387330131864613,0.375493716358583,0.375493716358583,0.12497807462710112,0.0,4.8757114890649405,4.833393194222026,5.002902643157256,4.876349636573764,4.8342308839255,5.002940829634099,24794.3104535371,21075.163885506532,0.85,1.0666268593533037,0.662788484451361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075254338338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05219980014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.559404342677,1535.3219006007953,0.375493716358583,0.12497807462710112,6.112874298809886,3.4802953043074365
3727.0,-30.102206935666775,5.010123939447883,35.004912284513026,24.09547457881274,4.991678073238328,-26.59283287424623,-40.10883910870177,1.4823040118178,-0.1431039261034357,-5.019584100614905,40.00971170827351,42263.06333431103,25750.980544918013,25750.980544918013,68014.04387922905,77337.21842402506,77337.21842402506,25750.980544918013,103088.19896894308,103088.19896894308,103088.19896894308,127882.48552474193,91544.09234119351,56469.94416849884,38971.275747438514,24794.286555798855,0.0,63765.56230323737,21075.143572429028,1535.3201920851861,0.0,0.8867839027680302,2.8163459447479577,0.0014959135982669303,354385.34957139543,1554952.0113084663,4.387743492187454,1554952.0113084663,4.387743492187454,0.85,0.09559998327195486,4.027634451161993,1.267164946063422,1.0,0.0,4.027634451163137,1.2848091738949106,1.285105931316385,3.134811404679018,19319.647657588484,1970.0557945464034,4632.441516551485,4632.441516551485,5.558835541239114,5.010123939447883,-2.3521134712603655,7.362237410708248,3.4803096918038463,3.4803096918038463,0.9943741976582418,0.0,0.0,0.00023096190376907514,1.0000026164786167,0.00023096129946377383,199.0066524952727,0.0,1.2154430143142053e-07,0.3444565502566458,0.029097746174421048,7.788994295354782e-05,0.0001530719608155273,0.0006165179028875365,0.09559998327195879,0.07172668629482733,0.023873296977131465,0.09560002867010473,0.07172668629482438,0.02387329697713048,0.3754932231592306,0.3754932231592306,0.12497808226038411,0.0,4.875857337462776,4.833604988511411,5.002850038135364,4.876480174511471,4.834491759964465,5.002679309658106,24794.286555798855,21075.143572429028,0.85,1.0666265837316389,0.662788216832918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107677642565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04905878865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55549056399,1535.3201920851861,0.3754932231592306,0.12497808226038411,6.112874298809886,3.4803096918038463
3728.0,-30.10223180859666,5.01011571431478,35.00490815317813,24.09545910721647,4.991678913787911,-26.59285517943247,-40.108853951655306,1.4823022846237395,-0.14286753757340875,-5.019573228466065,40.00970423515385,42263.01736583813,25750.987015972423,25750.987015972423,68014.00438181055,77337.15229637959,77337.15229637959,25750.987015972423,103088.13931235201,103088.13931235201,103088.13931235201,127882.40585270211,91544.03659256561,56469.90851157139,38971.25342332691,24794.266540350098,0.0,63765.51996367701,21075.126559297583,1535.31893663766,0.0,0.8867839851726314,2.816344106001042,0.0014959135982669303,354385.4997730603,1554951.6890235846,4.3877407230807615,1554951.6890235846,4.3877407230807615,0.85,0.09559987225166992,4.027634451161993,1.2671647922089329,1.0,0.0,4.0276344511614885,1.2848091832231285,1.2851059398703002,3.134811381919059,19319.63589228697,1970.0545948195327,4632.441516551485,4632.441516551485,5.558836938138433,5.01011571431478,-2.3520930386109318,7.362208752925712,3.4803241136739644,3.4803241136739644,0.9943783181925613,0.0,0.0,0.00023096129946377383,1.0000025909627732,0.0002309607010531953,199.00667305254487,0.0,1.2026077509721574e-07,0.34081903662550944,0.029097866435196146,7.788981200033741e-05,0.00015307148746343644,0.0006165159963983477,0.09559987225166891,0.07172657879696713,0.023873293454701787,0.0955998969649259,0.07172657879696788,0.02387329345470204,0.37549273037739844,0.37549273037739844,0.12497808711073462,0.0,4.876022914918565,4.8338284434208845,5.002841425034319,4.876705690892663,4.834742888648748,5.002827647631534,24794.266540350098,21075.126559297583,0.85,1.0666266725426785,0.6627879360179697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107828244328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04542127502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.551581308457,1535.31893663766,0.37549273037739844,0.12497808711073462,6.112874298809886,3.4803241136739644
3729.0,-30.102256382393435,5.010107476345259,35.00490400322224,24.09544353084641,4.991680266011941,-26.592877164129415,-40.10886495290322,1.4823010477478809,-0.14265028186002837,-5.0195604937066856,40.00969543010547,42262.95680560209,25750.988556342454,25750.988556342454,68013.94536194454,77337.08374790117,77337.08374790117,25750.988556342454,103088.07230424363,103088.07230424363,103088.07230424363,127882.30983150608,91543.9785097159,56469.858334571654,38971.24463904917,24794.23752726245,0.0,63765.482166311616,21075.10189817308,1535.3171211293738,0.0,0.886784081881686,2.8163427363179783,0.0014959135982669303,354385.6757072549,1554951.3092981684,4.387737473290701,1554951.3092981684,4.387737473290701,0.85,0.09559975840119506,4.027634451161993,1.2671645889012146,1.0,0.0,4.02763445116101,1.284809190245324,1.285105946125234,3.1348113647855746,19319.62363436663,1970.0533448595222,4632.441516551485,4632.441516551485,5.558837270656402,5.010107476345259,-2.3520712725784367,7.362178748923696,3.4803385056578913,3.4803385056578913,0.9943824301879689,0.0,0.0,0.0002309607010531953,1.0000025598031468,0.00023096010984077937,199.0066933625896,0.0,1.1908769835115711e-07,0.33749453712717925,0.0290979855228945,7.788971494103083e-05,0.00015307098611216447,0.0006165139771386926,0.09559975840119897,0.07172646917371339,0.02387328922748558,0.09559974785076496,0.07172646917371045,0.0238732892274846,0.37549223877818955,0.37549223877818955,0.12497809236851232,0.0,4.8761955739169025,4.834055896126927,5.002849165894986,4.876910211846678,4.834989865893419,5.002904346367075,24794.23752726245,21075.10189817308,0.85,1.0666263792148891,0.6627873791555884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521079773774261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04209677552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.547676122906,1535.3171211293738,0.37549223877818955,0.12497809236851232,6.112874298809886,3.4803385056578913
3730.0,-30.10228070775856,5.010099373909097,35.00489987124735,24.095441959239565,4.9916929756258055,-26.592897789411463,-40.10887577952815,1.4823100572787575,-0.14244918883599667,-5.019540715413522,40.00968765393063,42262.896482276214,25750.97229233941,25750.97229233941,68013.86877461562,77337.02577500857,77337.02577500857,25750.97229233941,103087.99806734799,103087.99806734799,103087.99806734799,127882.20975453763,91543.93550019419,56469.812906188105,38971.24732667342,24794.211687189643,0.0,63765.45901386307,21075.079934111196,1535.31532638856,0.0,0.8867842107177992,2.8163424015859806,0.0014959135982669303,354385.94894993736,1554950.9739438829,4.387733143910693,1554950.9739438829,4.387733143910693,0.85,0.09559964281213193,4.027634451161993,1.267164397132583,1.0,0.0,4.027634451160982,1.2848091493170073,1.2851059044278295,3.1348114646467504,19319.614557551467,1970.0524192819637,4632.441516551485,4632.441516551485,5.558833759764145,5.010099373909097,-2.3520443182210795,7.362143692130177,3.480352880060944,3.480352880060944,0.9943865371602697,0.0,0.0,0.00023096010984077937,1.000002533925002,0.0002309595246066655,199.00671346731124,0.0,1.1765522797064512e-07,0.33343491606880826,0.02909810317812247,7.788961942245708e-05,0.0001530704904183223,0.0006165119806650966,0.09559964281213465,0.07172635812176421,0.023873284690370433,0.09559963862426862,0.07172635812176217,0.023873284690369753,0.37549174851658224,0.37549174851658224,0.12497809893863004,0.0,4.876367290321184,4.834297487097388,5.002810620891182,4.877091526577544,4.835301371283549,5.002694052246341,24794.211687189643,21075.079934111196,0.85,1.0666255654151084,0.6627866737866336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081247170102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03803715447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.54377610089,1535.31532638856,0.37549174851658224,0.12497809893863004,6.112874298809886,3.480352880060944
3731.0,-30.10230481056106,5.010091161922437,35.00489574748211,24.095421947445743,4.991689330976991,-26.59291984990139,-40.108890587557084,1.4823043703173413,-0.1421955605805465,-5.019532460974838,40.00967962910323,42262.85366389921,25750.985438399173,25750.985438399173,68013.83910229839,77336.95934545074,77336.95934545074,25750.985438399173,103087.94478384992,103087.94478384992,103087.94478384992,127882.13399419887,91543.87732307163,56469.778278941594,38971.22116014449,24794.18921034896,0.0,63765.410370493446,21075.060828796613,1535.3139887676982,0.0,0.8867842817954863,2.816340030523793,0.0014959135982669303,354386.0629873781,1554950.6278662952,4.387730755432322,1554950.6278662952,4.387730755432322,0.85,0.09559953323033366,4.027634451161993,1.2671642191009598,1.0,0.0,4.027634451160647,1.2848091771307768,1.2851059314960698,3.134811396783814,19319.602279735605,1970.051167293174,4632.441516551485,4632.441516551485,5.558836597589452,5.010091161922437,-2.352025824494593,7.36211698641703,3.480367281619944,3.480367281619944,0.9943906518914126,0.0,0.0,0.0002309595246066655,1.0000025107415575,0.00023095894472844488,199.00673338809017,0.0,1.16465517612768e-07,0.33006327691458454,0.02909821964364008,7.788948877787347e-05,0.00015307003582879202,0.0006165101497446434,0.09559953323033793,0.07172625192737501,0.02387328130296292,0.09559948251229176,0.07172625192737181,0.023873281302961846,0.37549126033441266,0.37549126033441266,0.12497810375577126,0.0,4.876558112270175,4.834543537008187,5.0028352219262615,4.877336900394312,4.835543397319441,5.002949323119424,24794.18921034896,21075.060828796613,0.85,1.0666259137535612,0.6627865078941882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108270567076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03466551531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.539880236664,1535.3139887676982,0.37549126033441266,0.12497810375577126,6.112874298809886,3.480367281619944
3732.0,-30.10232859655357,5.010083039909811,35.004891611583346,24.095405253488593,4.991697748017725,-26.592940418933047,-40.108901414182014,1.4823095703971862,-0.14215708771928348,-5.019514861119651,40.0096710281573,42262.79562000732,25750.9746415151,25750.9746415151,68013.77026152241,77336.85760082118,77336.85760082118,25750.9746415151,103087.83224233628,103087.83224233628,103087.83224233628,127881.99138689821,91543.78858630489,56469.73315565447,38971.17270072269,24794.15914456193,0.0,63765.331845284614,21075.03527287764,1535.3119961664072,0.0,0.8867844025295353,2.8163415796756164,0.0014959135982669303,354386.30613452784,1554950.2569431656,4.38772669831349,1554950.2569431656,4.38772669831349,0.85,0.09559941845491579,4.027634451161993,1.2671639998583126,1.0,0.0,4.027634451161724,1.2848091540007662,1.2851059076156452,3.1348114532188265,19319.58355255153,1970.0492576518516,4632.441516551485,4632.441516551485,5.5588342668780895,5.010083039909811,-2.3520004943106536,7.362083534220465,3.48038163662715,3.48038163662715,0.9943947533220429,0.0,0.0,0.00023095894472844488,1.0000024777405356,0.00023095837247352334,199.0067530470315,0.0,1.1539967044637835e-07,0.32704266604503623,0.029098335043310528,7.78893932595566e-05,0.00015306955146888828,0.0006165081989200083,0.09559941845491651,0.07172614159191154,0.02387327686300497,0.09559942403980048,0.071726141591911,0.023873276863004788,0.375490774247363,0.375490774247363,0.12497811097569428,0.0,4.87671139711648,4.834750577040097,5.002826712922854,4.877357773400377,4.8356121246856105,5.002826145601091,24794.15914456193,21075.03527287764,0.85,1.0666261476776422,0.6627864138235895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084150827281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03164490444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.535988020261,1535.3119961664072,0.375490774247363,0.12497811097569428,6.112874298809886,3.48038163662715
3733.0,-30.102352118306545,5.01007497891782,35.00488750594681,24.095399036910408,4.991706271997524,-26.59296073946697,-40.10891217095775,1.48231489315791,-0.14194214690508034,-5.019498533518601,40.009663637813325,42262.73855527119,25750.96731903891,25750.96731903891,68013.70587431011,77336.79791825543,77336.79791825543,25750.96731903891,103087.76523729434,103087.76523729434,103087.76523729434,127881.90216920298,91543.7418480755,56469.68896247374,38971.169872890845,24794.136931908633,0.0,63765.306804799475,21075.01639212234,1535.3104879031514,0.0,0.886784512403426,2.8163406599575143,0.0014959135982669303,354386.53170523094,1554949.9382283317,4.387723006137538,1554949.9382283317,4.387723006137538,0.8500000000000001,0.09559930618264809,4.027634451161993,1.2671637789672245,1.0,0.0,4.027634451162296,1.2848091302810778,1.2851058831552016,3.134811511092599,19319.57368882247,1970.0482518314075,4632.441516551485,4632.441516551485,5.558832686183296,5.01007497891782,-2.351976068232594,7.362051047150414,3.4803960050898786,3.4803960050898786,0.9943988585971082,0.0,0.0,0.00023095837247352334,1.0000024502156528,0.00023095780657709052,199.0067724875843,0.0,1.138825938501135e-07,0.32274327097122163,0.02909844892590438,7.788929835759374e-05,0.0001530690741159296,0.0006165062763167866,0.09559930618264964,0.07172603311944681,0.023873273063202836,0.09559931075013792,0.07172603311944564,0.02387327306320245,0.3754902876338432,0.3754902876338432,0.12497811812556778,0.0,4.8768742305492765,4.8349745851935495,5.002805445116962,4.8775563866135485,4.835901592367691,5.002751423202767,24794.136931908633,21075.01639212234,0.85,1.0666255567861687,0.6627857791800066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108557698877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02734550936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.532101347193,1535.3104879031514,0.3754902876338432,0.12497811812556778,6.112874298809886,3.4803960050898786
3734.0,-30.10237538863539,5.010066901037249,35.004883412542874,24.09537797737869,4.9917089770984555,-26.592981415595236,-40.108919225726254,1.4823150040582918,-0.14184671065879684,-5.01948585703164,40.00965578283914,42262.66710228304,25750.969345668454,25750.969345668454,68013.63644795149,77336.70164401007,77336.70164401007,25750.969345668454,103087.67098967853,103087.67098967853,103087.67098967853,127881.78442254812,91543.65606096221,56469.627927366484,38971.14237066192,24794.11343286959,0.0,63765.25580353151,21074.996417939154,1535.3089858116764,0.0,0.8867846053749532,2.8163408852491387,0.0014959135982669303,354386.7068347763,1554949.5994759817,4.387719881945055,1554949.5994759817,4.387719881945055,0.85,0.09559919516575514,4.027634451161993,1.2671635536802937,1.0,0.0,4.027634451163763,1.2848091309308443,1.2851058830780113,3.1348115095072306,19319.555584139143,1970.0464056674955,4632.441516551485,4632.441516551485,5.5588331236695625,5.010066901037249,-2.3519543218510712,7.362021222888321,3.480410378423811,3.480410378423811,0.994402965263946,0.0,0.0,0.00023095780657709052,1.0000024240257221,0.00023095724673078373,199.00679172034023,0.0,1.1261722265822308e-07,0.3191572090134042,0.02909856154312704,7.788923611675401e-05,0.0001530685704603365,0.0006165042477761683,0.09559919516576049,0.07172592574424899,0.023873269421511495,0.09559923488941992,0.07172592574424498,0.02387326942151016,0.3754898017665734,0.3754898017665734,0.12497812443969497,0.0,4.877022435053902,4.835172155229031,5.002805056060026,4.877639146372871,4.835986483585884,5.002827606000437,24794.11343286959,21074.996417939154,0.85,1.066625321123305,0.6627851887319239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521086987307237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02375944741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.528219174856,1535.3089858116764,0.3754898017665734,0.12497812443969497,6.112874298809886,3.480410378423811
3735.0,-30.102398450748147,5.010058920137634,35.00487933311747,24.09537148140373,4.9917192520997125,-26.593001147243815,-40.108933684509225,1.482321948595403,-0.1416756312102052,-5.019467789522811,40.00964800318567,42262.62732794414,25750.95770795384,25750.95770795384,68013.58503589798,77336.63371602666,77336.63371602666,25750.95770795384,103087.5914239805,103087.5914239805,103087.5914239805,127881.67942792104,91543.60160085926,56469.601563556185,38971.111152558966,24794.08800394054,0.0,63765.199156499504,21074.974803349458,1535.3072515661797,0.0,0.8867847255149806,2.8163407454105602,0.0014959135982669303,354386.95644305577,1554949.263971953,4.387715844789587,1554949.263971953,4.387715844789587,0.85,0.09559908125058607,4.027634451161993,1.2671633948804812,1.0,0.0,4.027634451162547,1.2848090995983956,1.2851058510189928,3.134811585955413,19319.544090770498,1970.0452336700605,4632.441516551485,4632.441516551485,5.558830611449046,5.010058920137634,-2.351928611406131,7.3619875315437655,3.4804247332280354,3.4804247332280354,0.9944070666365815,0.0,0.0,0.00023095724673078373,1.0000024023366734,0.00023095669189505282,199.00681078101033,0.0,1.1141321737111943e-07,0.31574505802975245,0.02909867295634441,7.788910855398866e-05,0.00015306813817679506,0.0006165025066960841,0.09559908125058882,0.07172581606995894,0.02387326518062988,0.09559913510784487,0.07172581606995687,0.023873265180629193,0.3754893150417298,0.3754893150417298,0.12497813133769067,0.0,4.877169554614397,4.835378186594539,5.002774879659739,4.877792158312616,4.836236586954385,5.0026885320438055,24794.08800394054,21074.974803349458,0.85,1.066625462408917,0.6627851537673173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108838255106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02034729643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.524341255325,1535.3072515661797,0.3754893150417298,0.12497813133769067,6.112874298809886,3.4804247332280354
3736.0,-30.102421202674375,5.010050891305392,35.0048752649385,24.09535600980746,4.991719993827963,-26.59302155309877,-40.10894444128496,1.4823203442523192,-0.1414435433393919,-5.0194565194241,40.00964017191052,42262.5736150929,25750.963459869083,25750.963459869083,68013.53707496199,77336.56790775206,77336.56790775206,25750.963459869083,103087.53136762115,103087.53136762115,103087.53136762115,127881.59652814837,91543.54527551484,56469.557248202764,38971.097808124534,24794.06516052722,0.0,63765.162968651755,21074.95538644814,1535.30582240003,0.0,0.8867848112417728,2.8163390097115157,0.0014959135982669303,354387.1121430601,1554948.9262417543,4.3877129640483306,1554948.9262417543,4.3877129640483306,0.85,0.09559897072873527,4.027634451161993,1.2671631976170468,1.0,0.0,4.027634451162635,1.2848091082497246,1.2851058589594249,3.1348115648469963,19319.532203757582,1970.0440215320812,4632.441516551485,4632.441516551485,5.558831853108597,5.010050891305392,-2.351907887298218,7.36195877860361,3.480439103825047,3.480439103825047,0.994411172521442,0.0,0.0,0.00023095669189505282,1.0000023700255445,0.00023095614452309067,199.00682958531664,0.0,1.104160893152499e-07,0.31291919711941824,0.029098783372433726,7.788901365234698e-05,0.00015306767824270584,0.000616500654249701,0.09559897072874081,0.07172570913173913,0.02387326159700168,0.09559899644221126,0.07172570913173498,0.023873261597000296,0.3754888282758612,0.3754888282758612,0.12497813689542299,0.0,4.877333993904529,4.835595333096478,5.002780679786042,4.878012976084733,4.836485299966739,5.002825311993149,24794.06516052722,21074.95538644814,0.85,1.0666253155880558,0.6627846875553355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521089765310904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01752143551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.52046673138,1535.30582240003,0.3754888282758612,0.12497813689542299,6.112874298809886,3.480439103825047
3737.0,-30.102443785498156,5.010042844659121,35.0048711764694,24.095345672126882,4.991721230472694,-26.593041757180657,-40.1089551980607,1.482319202155187,-0.1411419242801344,-5.019443901268803,40.00963144455812,42262.5204986903,25750.96559755251,25750.96559755251,68013.4860962428,77336.52105753163,77336.52105753163,25750.96559755251,103087.48665508414,103087.48665508414,103087.48665508414,127881.52284512047,91543.50804067976,56469.51370060515,38971.104822305126,24794.03619003633,0.0,63765.14101234145,21074.930761530883,1535.3040120677883,0.0,0.8867849070753876,2.816336517187455,0.0014959135982669303,354387.28646696,1554948.5498675501,4.3877097436804355,1554948.5498675501,4.3877097436804355,0.8500000000000001,0.09559885840332027,4.027634451161993,1.267163034421392,1.0,0.0,4.027634451160828,1.2848091147231213,1.2851058647310116,3.1348115490525266,19319.524345643793,1970.0432202274776,4632.441516551485,4632.441516551485,5.5588323145679395,5.010042844659121,-2.3518862066921065,7.361929051351227,3.480453446660883,3.480453446660883,0.994415270474538,0.0,0.0,0.00023095614452309067,1.0000023524108743,0.00023095560122062287,199.00684824986408,0.0,1.0893075879238729e-07,0.30870977041762554,0.029098892303192517,7.788891875081156e-05,0.0001530672257722791,0.0006164988318642222,0.09559885840332216,0.07172560072125286,0.023873257682069302,0.09559880944217021,0.07172560072125145,0.02387325768206883,0.37548834228884526,0.37548834228884526,0.12497814354340295,0.0,4.877522833797457,4.83584015316228,5.002801039704877,4.878301976988666,4.836843372127419,5.0029064746246945,24794.03619003633,21074.930761530883,0.85,1.0666248833838399,0.6627840827719738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521091129472805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.013312008814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.516597652764,1535.3040120677883,0.37548834228884526,0.12497814354340295,6.112874298809886,3.480453446660883
3738.0,-30.1024660765675,5.010034930221665,35.00486710497214,24.095333518367283,4.991733981640499,-26.593060547160036,-40.10896571036426,1.4823284522330473,-0.14112211751893255,-5.0194241675189035,40.00962376196273,42262.4677784027,25750.949732494715,25750.949732494715,68013.41751089742,77336.42016989543,77336.42016989543,25750.949732494715,103087.36990239014,103087.36990239014,103087.36990239014,127881.38042818407,91543.42131209727,56469.47505901613,38971.05139231238,24794.01052579393,0.0,63765.06191810631,21074.90894692484,1535.3022218070162,0.0,0.8867850353451456,2.81633856093023,0.0014959135982669303,354387.5590952373,1554948.2185494034,4.387705433337546,1554948.2185494034,4.387705433337546,0.85,0.09559874462207274,4.027634451161993,1.267162796496414,1.0,0.0,4.027634451161515,1.2848090725705266,1.2851058218706048,3.1348116519008355,19319.50604227093,1970.0413538028715,4632.441516551485,4632.441516551485,5.558828889795553,5.010034930221665,-2.3518592870210804,7.361894217242746,3.4804677707414333,3.4804677707414333,0.9944193630689809,0.0,0.0,0.00023095560122062287,1.0000023220197467,0.00023095506493840147,199.00686667328156,0.0,1.0812091176194131e-07,0.3064146639333417,0.02909900042410428,7.78888260062332e-05,0.00015306677521438968,0.0006164970171817446,0.09559874462207452,0.07172549108306914,0.023873253539005386,0.09559878116943712,0.0717254910830678,0.023873253539004942,0.3754878587485385,0.3754878587485385,0.12497815195074186,0.0,4.877671219302783,4.836047321818057,5.002772517526921,4.878302049999945,4.8369134324725565,5.002695955362583,24794.01052579393,21074.90894692484,0.85,1.0666251308317913,0.6627840781003324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092483495892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.011016902325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.512731203438,1535.3022218070162,0.3754878587485385,0.12497815195074186,6.112874298809886,3.4804677707414333
3739.0,-30.102488163310227,5.010026987547559,35.004863059924645,24.095317697525047,4.9917367844267675,-26.593080148137147,-40.10897636236621,1.482328769253671,-0.14094241913284122,-5.019411921360532,40.00961638937371,42262.41642257787,25750.953120892704,25750.953120892704,68013.36954347057,77336.34464794745,77336.34464794745,25750.953120892704,103087.29776884016,103087.29776884016,103087.29776884016,127881.28765804743,91543.35583908664,56469.433695848944,38971.024603597434,24793.98988920726,0.0,63765.014492804694,21074.89140582617,1535.3008949607595,0.0,0.8867851243790074,2.8163376280566608,0.0014959135982669303,354387.72828004503,1554947.9006005807,4.387702441467799,1554947.9006005807,4.387702441467799,0.85,0.09559863512407328,4.027634451161993,1.2671626096731052,1.0,0.0,4.0276344511624425,1.284809072194849,1.2851058208057844,3.134811652817453,19319.4922247163,1970.0399448044238,4632.441516551485,4632.441516551485,5.558829621245258,5.010026987547559,-2.3518378441947405,7.3618648317423,3.4804821212938997,3.4804821212938997,0.9944234632268285,0.0,0.0,0.00023095506493840147,1.000002300735811,0.00023095453357303535,199.00688492782743,0.0,1.06723844533981e-07,0.3024553754093022,0.029099107147948812,7.788873202927205e-05,0.00015306633290912942,0.0006164952357378404,0.09559863512407703,0.07172538487206054,0.023873250252016493,0.09559867648301577,0.07172538487205772,0.023873250252015556,0.37548737504462704,0.37548737504462704,0.12497815881362732,0.0,4.877826260265692,4.836254307658464,5.002771212868481,4.878469502227688,4.837105483437426,5.002789282031927,24793.98988920726,21074.89140582617,0.85,1.066625171882385,0.6627837656548609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093820026176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0070576138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.508869846166,1535.3008949607595,0.37548737504462704,0.12497815881362732,6.112874298809886,3.4804821212938997
3740.0,-30.102509976422777,5.010019141916558,35.004859028670154,24.095311166625493,4.991747274847107,-26.593098733978238,-40.108983067888744,1.4823360324025816,-0.1407788500103493,-5.0193937556527555,40.00960870102809,42262.349944501424,25750.94147572011,25750.94147572011,68013.29142022153,77336.27562435112,77336.27562435112,25750.94147572011,103087.21710007123,103087.21710007123,103087.21710007123,127881.18179988071,91543.29986636812,56469.3801932869,38971.02185897913,24793.964699809487,0.0,63764.986558788616,21074.869994838064,1535.299170802083,0.0,0.8867852446877945,2.8163375984463426,0.0014959135982669303,354387.9792455415,1554947.5690345531,4.387698398644586,1554947.5690345531,4.387698398644586,0.85,0.09559852194503332,4.027634451161993,1.267162404167466,1.0,0.0,4.027634451162828,1.284809039313032,1.2851057872336342,3.1348117330459537,19319.480412122255,1970.038740255057,4632.441516551485,4632.441516551485,5.558827107414798,5.010019141916558,-2.351812052599426,7.361831194515984,3.48049645013758,3.48049645013758,0.9944275571821658,0.0,0.0,0.00023095453357303535,1.0000022722326236,0.00023095400879180201,199.00690295622263,0.0,1.0574536627063007e-07,0.29968236801096565,0.02909921289331508,7.788867287005927e-05,0.0001530658607029761,0.0006164933338640692,0.0955985219450361,0.07172527584223617,0.023873246102799926,0.09559858108933104,0.07172527584223409,0.02387324610279923,0.37548689133685337,0.37548689133685337,0.12497816607313143,0.0,4.8779771265330965,4.836465750686841,5.002739781160926,4.878614905642394,4.837345984590172,5.002648598996302,24793.964699809487,21074.869994838064,0.85,1.066624413972332,0.6627830134573514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521095144305654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0042846064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.505011839201,1535.299170802083,0.37548689133685337,0.12497816607313143,6.112874298809886,3.48049645013758
3741.0,-30.10253150989485,5.0100112346753445,35.004855005928704,24.095295764878415,4.991747217737905,-26.593118122934698,-40.10899745682252,1.4823338307777736,-0.1405299036911174,-5.019383042751437,40.00960088647893,42262.316514219,25750.94886894563,25750.94886894563,68013.26538316463,77336.21348098155,77336.21348098155,25750.94886894563,103087.16234992718,103087.16234992718,103087.16234992718,127881.10425828883,91543.2463907679,56469.35535375579,38970.99004112457,24793.941908361656,0.0,63764.93194948623,21074.850622107406,1535.2977564799737,0.0,0.8867853275174878,2.816335576045183,0.0014959135982669303,354388.12724802044,1554947.232025955,4.387695615258908,1554947.232025955,4.387695615258908,0.85,0.09559841245427948,4.027634451161993,1.2671622580057011,1.0,0.0,4.027634451162083,1.2848090506965526,1.2851057979455052,3.1348117052712476,19319.469126525033,1970.0375894444112,4632.441516551485,4632.441516551485,5.558828703382172,5.0100112346753445,-2.3517917317581314,7.361802966433476,3.4805107950181413,3.4805107950181413,0.9944316557194689,0.0,0.0,0.00023095400879180201,1.0000022431033573,0.00023095349073925159,199.00692075349974,0.0,1.0443508797536824e-07,0.2959690393221936,0.029099317328403058,7.78885459243873e-05,0.00015306546286741472,0.0006164917315278563,0.095598412454281,0.07172516981558091,0.023873242638700082,0.09559843330404709,0.07172516981557978,0.023873242638699704,0.37548640803438327,0.37548640803438327,0.12497817182135304,0.0,4.8781482950792,4.836690452421749,5.002749831098868,4.878853139060311,4.83760958369993,5.002810402932653,24793.941908361656,21074.850622107406,0.85,1.0666249191176724,0.6627830568014825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096452179005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00057127772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.501158577736,1535.2977564799737,0.37548640803438327,0.12497817182135304,6.112874298809886,3.4805107950181413
3742.0,-30.102552810981713,5.010003324103634,35.00485096263098,24.095285252574854,4.991749595533849,-26.59313705915665,-40.10900423219425,1.482333843708807,-0.14025938208368416,-5.0193696569967,40.00959224224972,42262.25244102396,25750.949268605298,25750.949268605298,68013.20170962925,77336.16119012416,77336.16119012416,25750.949268605298,103087.11045872945,103087.11045872945,103087.11045872945,127881.02328710839,91543.20365988875,56469.30077653427,38971.003203727196,24793.912828378932,0.0,63764.91603210613,21074.82590412209,1535.2959202439918,0.0,0.8867854269569564,2.816333582059756,0.0014959135982669303,354388.3121769728,1554946.8592368115,4.38769227372349,1554946.8592368115,4.38769227372349,0.85,0.09559830066765614,4.027634451161993,1.2671620349166917,1.0,0.0,4.027634451162542,1.2848090517058488,1.2851057982894012,3.134811702808661,19319.46010851515,1970.0366698633227,4632.441516551485,4632.441516551485,5.55882878965626,5.010003324103634,-2.3517694821035082,7.361772806207142,3.4805251082369026,3.4805251082369026,0.9944357452105436,0.0,0.0,0.00023095349073925159,1.0000022188965556,0.00023095297827848356,199.00693835871462,0.0,1.0309604284941263e-07,0.2921741854352354,0.029099420424445906,7.788848614906444e-05,0.00015306500459018714,0.0006164898857547064,0.09559830066766126,0.0717250619425771,0.02387323872508415,0.09559826200268856,0.07172506194257326,0.023873238725082874,0.37548592600147956,0.37548592600147956,0.12497817885614733,0.0,4.878335642459831,4.836934227081031,5.00276735827282,4.879110274912989,4.8379347208816625,5.00286292186513,24793.912828378932,21074.82590412209,0.85,1.0666241868080573,0.6627822174147393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521097743285865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99677642383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.497310191298,1535.2959202439918,0.37548592600147956,0.12497817885614733,6.112874298809886,3.4805251082369026
