time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3743.0,-30.10257387939152,5.009995439718008,35.004846916720226,24.095274286251538,4.9917546710822105,-26.59315551616122,-40.109014709573216,1.4823363078518987,-0.14005657661141413,-5.019354886995371,40.009584079545164,42262.204754616316,25750.946126275117,25750.946126275117,68013.15088089144,77336.09622770763,77336.09622770763,25750.946126275117,103087.04235398275,103087.04235398275,103087.04235398275,127880.92839254242,91543.14925565825,56469.263584227556,38970.98407936744,24793.886038559678,0.0,63764.870117927116,21074.803132775727,1535.2941819326147,0.0,0.886785531698626,2.8163326400708386,0.0014959135982669303,354388.51622987055,1554946.5072138587,4.387688754014981,1554946.5072138587,4.387688754014981,0.85,0.09559818961045792,4.027634451161993,1.2671618601819503,1.0,0.0,4.02763445116205,1.2848090412361233,1.285105787158809,3.134811728353794,19319.44862693794,1970.0354990682795,4632.441516551485,4632.441516551485,5.558828111324937,5.009995439718008,-2.3517462239179885,7.361741663635996,3.4805394072722287,3.4805394072722287,0.9944398306492082,0.0,0.0,0.00023095297827848356,1.0000021946593602,0.00023095247141648038,199.00695577162617,0.0,1.0198324847281441e-07,0.289020526171956,0.029099522407694377,7.78883937130811e-05,0.00015306458456540247,0.0006164881940484133,0.0955981896104603,0.07172495451415761,0.023873235096302677,0.09559813307968164,0.07172495451415584,0.023873235096302087,0.37548544629112085,0.37548544629112085,0.12497818738051872,0.0,4.878522602041642,4.837179500734976,5.002778824785253,4.879298310383945,4.838188616537309,5.002852778062163,24793.886038559678,21074.803132775727,0.85,1.0666241577079594,0.6627819468063897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109902045955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99362276457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.493465742527,1535.2941819326147,0.37548544629112085,0.12497818738051872,6.112874298809886,3.4805394072722287
3744.0,-30.10259471994693,5.00998760312654,35.004842884632595,24.095257731992774,4.991761955139629,-26.59317354721723,-40.10902511710299,1.4823407824099686,-0.13999534772949573,-5.019339067430305,40.00957639035236,42262.157785591466,25750.940390976135,25750.940390976135,68013.0981765676,77335.999598458,77335.999598458,25750.940390976135,103086.93998943413,103086.93998943413,103086.93998943413,127880.80162286878,91543.0639866788,56469.22791271684,38970.928971068846,24793.861633434648,0.0,63764.79060450349,21074.78238841945,1535.2925526592342,0.0,0.8867856400679135,2.816333682142429,0.0014959135982669303,354388.7347829726,1554946.1756115223,4.387685112405647,1554946.1756115223,4.387685112405647,0.85,0.0955980792888525,4.027634451161993,1.2671616524783897,1.0,0.0,4.027634451162701,1.2848090213495373,1.2851057666163752,3.1348117768751713,19319.430631602612,1970.03366405476,4632.441516551485,4632.441516551485,5.558826873252323,5.00998760312654,-2.351722188091062,7.361709791217601,3.4805537010227376,3.4805537010227376,0.994443914577925,0.0,0.0,0.00023095247141648038,1.0000021709245082,0.0002309519700371884,199.00697299622004,0.0,1.0086906425078678e-07,0.28586292808672975,0.029099623276758628,7.78883018934389e-05,0.00015306416952304148,0.0006164865224095014,0.09559807928885587,0.07172484761860627,0.023873231670249604,0.0955980786845125,0.07172484761860373,0.02387323167024876,0.3754849686922536,0.3754849686922536,0.12497819674055644,0.0,4.878680853177457,4.837391118212906,5.002776459067036,4.879343719700785,4.838267599734024,5.002797079295306,24793.861633434648,21074.78238841945,0.85,1.06662466122431,0.6627820366841546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521100283682566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.990465166484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.489625245018,1535.2925526592342,0.3754849686922536,0.12497819674055644,6.112874298809886,3.4805537010227376
3745.0,-30.102615334744808,5.009979842153592,35.00483888101475,24.095256509631895,4.991771823364179,-26.593191116642046,-40.109035454783566,1.482347605261428,-0.13973456729468126,-5.01932187011931,40.00956915542036,42262.11150340436,25750.931316753715,25750.931316753715,68013.04282015808,77335.95470328152,77335.95470328152,25750.931316753715,103086.88602003524,103086.88602003524,103086.88602003524,127880.7252817156,91543.03140679568,56469.19388364453,38970.93058127905,24793.839261680354,0.0,63764.7698429594,21074.7633724283,1535.2910133448952,0.0,0.8867857538050204,2.8163322612992636,0.0014959135982669303,354388.97237026016,1554945.8635995788,4.3876812904183575,1554945.8635995788,4.3876812904183575,0.85,0.09559796886162165,4.027634451161993,1.2671614958764987,1.0,0.0,4.027634451161557,1.2848089904656386,1.2851057350811332,3.134811852228948,19319.423755879157,1970.0329629260918,4632.441516551485,4632.441516551485,5.558824914410016,5.009979842153592,-2.351697119674362,7.361676961827953,3.480567996050508,3.480567996050508,0.9944479988715738,0.0,0.0,0.0002309519700371884,1.000002147408077,0.00023095147409012755,199.0069900342293,0.0,9.977797521979017e-08,0.28277078177288534,0.029099723054733847,7.788821069013514e-05,0.00015306375934705328,0.0006164848703705603,0.09559796886162408,0.07172474065815293,0.02387322820347115,0.09559794686790446,0.07172474065815111,0.023873228203470542,0.3754844909042873,0.3754844909042873,0.12497820593761622,0.0,4.878855647549187,4.837632072522695,5.002752172601504,4.879587302824632,4.8386285156447,5.002687729815307,24793.839261680354,21074.7633724283,0.85,1.0666241403781644,0.6627815266563021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101533244056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.987373020165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.485788609913,1535.2910133448952,0.3754844909042873,0.12497820593761622,6.112874298809886,3.480567996050508
3746.0,-30.102635663983573,5.0099721093167835,35.004834904769744,24.095239990297728,4.991778649502797,-26.59320873326307,-40.10904202060772,1.4823517187822857,-0.13965982048614478,-5.019306849443131,40.00956194547607,42262.05079479035,25750.927940416976,25750.927940416976,68012.97873520733,77335.86018729524,77335.86018729524,25750.927940416976,103086.78812771222,103086.78812771222,103086.78812771222,127880.60607861227,91542.94785916443,56469.14406473964,38970.89310491643,24793.81795090004,0.0,63764.71105581647,21074.745258265033,1535.2895795901804,0.0,0.886785856372158,2.816333032352351,0.0014959135982669303,354389.1798866259,1554945.5526652979,4.387677843783907,1554945.5526652979,4.387677843783907,0.85,0.09559785973002807,4.027634451161993,1.267161294217222,1.0,0.0,4.027634451161729,1.2848089722455502,1.2851057162196062,3.1348118966842327,19319.406123820583,1970.0311649564921,4632.441516551485,4632.441516551485,5.5588241855639575,5.0099721093167835,-2.3516736316730924,7.361645740989876,3.4805823008288796,3.4805823008288796,0.9944520859511085,0.0,0.0,0.00023095147409012755,1.000002117662203,0.00023095098501395585,199.0070068362281,0.0,9.869693179491173e-08,0.27970710470677984,0.02909982175166564,7.78881527637634e-05,0.00015306332132636417,0.0006164831061833425,0.0955978597300317,0.07172463496371086,0.02387322476632084,0.0955978948220311,0.07172463496370814,0.023873224766319933,0.3754840148858879,0.3754840148858879,0.12497821367285784,0.0,4.879008254186772,4.837842609110112,5.002730445071279,4.879647028956981,4.838713251734077,5.002672098836513,24793.81795090004,21074.745258265033,0.85,1.0666241187178302,0.662781185627835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102769269743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.984309343105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.481955802798,1535.2895795901804,0.3754840148858879,0.12497821367285784,6.112874298809886,3.4805823008288796
3747.0,-30.10265581839665,5.009964299757773,35.00483091899618,24.095219594333344,4.991776981815142,-26.593227041906573,-40.109052463062085,1.4823482053250598,-0.13946649999695637,-5.0192968130817555,40.00955371544438,42262.00693196917,25750.937147081262,25750.937147081262,68012.94407905043,77335.78421548945,77335.78421548945,25750.937147081262,103086.72136257071,103086.72136257071,103086.72136257071,127880.51387922258,91542.87934666344,56469.10761307071,38970.8574817697,24793.792516651873,0.0,63764.64999842158,21074.72363915409,1535.2880256689482,0.0,0.8867859372624274,2.816331662373929,0.0014959135982669303,354389.31854283577,1554945.1977390344,4.387675125572627,1554945.1977390344,4.387675125572627,0.85,0.09559775147632156,4.027634451161993,1.2671610810188576,1.0,0.0,4.0276344511611875,1.2848089896924666,1.28510573304215,3.134811854115414,19319.391664805855,1970.029690547318,4632.441516551485,4632.441516551485,5.5588261729963415,5.009964299757773,-2.351653827255838,7.361618127013611,3.4805966011600318,3.4805966011600318,0.9944561717600091,0.0,0.0,0.00023095098501395585,1.0000020994512409,0.00023095050014464174,199.007023493737,0.0,9.732958504602205e-08,0.2758320440204265,0.02909991908125069,7.788806063626478e-05,0.00015306292437769107,0.0006164815074191914,0.09559775147632406,0.07172453006277246,0.023873221413551596,0.09559776028153415,0.07172453006277059,0.02387322141355097,0.37548353859843636,0.37548353859843636,0.12497822037769606,0.0,4.879168888269987,4.838049194528651,5.0027527607270486,4.879830313084824,4.838894577174528,5.0028611088894195,24793.792516651873,21074.72363915409,0.85,1.0666245965552075,0.6627811323831514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110398817402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98043428241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.478128029223,1535.2880256689482,0.37548353859843636,0.12497822037769606,6.112874298809886,3.4805966011600318
3748.0,-30.102675662679232,5.009956520148574,35.00482691413692,24.095208662934624,4.991781762947583,-26.59324442645904,-40.10905899396164,1.4823505267273587,-0.13926035442739249,-5.019281815478194,40.00954518798575,42261.948161153574,25750.933553103954,25750.933553103954,68012.88171425753,77335.72055086948,77335.72055086948,25750.933553103954,103086.65410397343,103086.65410397343,103086.65410397343,127880.41722967823,91542.8256269338,56469.058701733986,38970.8521391109,24793.7631257048,0.0,63764.6152648157,21074.69865684908,1535.2861316240674,0.0,0.8867860444831558,2.8163307030579694,0.0014959135982669303,354389.5257406038,1554944.829986077,4.38767152256137,1554944.829986077,4.38767152256137,0.8499999999999999,0.095597640312773,4.027634451161993,1.2671609084820377,1.0,0.0,4.027634451160093,1.2848089798335474,1.285105722557957,3.1348118781702405,19319.38032768707,1970.0285344829347,4632.441516551485,4632.441516551485,5.558825397168457,5.009956520148574,-2.3516304099229295,7.361586930071503,3.4806108654585914,3.4806108654585914,0.9944602472738833,0.0,0.0,0.00023095050014464174,1.0000020671457737,0.00023095002273727832,199.0070398949272,0.0,9.649239898359351e-08,0.273459458719504,0.029100015573649673,7.788800301811424e-05,0.0001530624971265275,0.0006164797866076857,0.0955976403127784,0.07172442270094068,0.023873217611837718,0.09559762134066364,0.07172442270093662,0.023873217611836372,0.3754830619963966,0.3754830619963966,0.12497822891567979,0.0,4.879333741996049,4.838264531785001,5.002765668386701,4.880021461050774,4.839154333575209,5.002845819030938,24793.7631257048,21074.69865684908,0.85,1.0666241995156514,0.6627805717267935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105196596262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97806169711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.474303080347,1535.2861316240674,0.3754830619963966,0.12497822891567979,6.112874298809886,3.4806108654585914
3749.0,-30.10269530057166,5.009948796824673,35.004822923020924,24.095197242591553,4.991789742130827,-26.593261305428108,-40.109065420087404,1.4823557469872688,-0.1391303537245676,-5.019265536933673,40.00953757857068,42261.88996351845,25750.926798868022,25750.926798868022,68012.81676238647,77335.64186982026,77335.64186982026,25750.926798868022,103086.56866868828,103086.56866868828,103086.56866868828,127880.30745701925,91542.75810218412,56469.01160355454,38970.82944292175,24793.73878833097,0.0,63764.56823125272,21074.677970081324,1535.2844965944646,0.0,0.8867861548994265,2.8163308944883876,0.0014959135982669303,354389.7506351792,1554944.5018244844,4.387667812168746,1554944.5018244844,4.387667812168746,0.85,0.0955975301522025,4.027634451161993,1.2671606892393905,1.0,0.0,4.027634451162117,1.2848089563975316,1.285105698503119,3.1348119353518937,19319.36607712935,1970.0270813304596,4632.441516551485,4632.441516551485,5.558823939139055,5.009948796824673,-2.3516060415404345,7.361554838365108,3.4806251257760796,3.4806251257760796,0.9944643216503085,0.0,0.0,0.00023095002273727832,1.000002045646757,0.00023094955029607971,199.0070561255394,0.0,9.500742621919251e-08,0.26925104590519156,0.02910011058107589,7.78879463243578e-05,0.0001530620764129205,0.0006164780921270682,0.09559753015220614,0.07172431598100622,0.023873214171199916,0.09559753793335347,0.0717243159810035,0.023873214171199007,0.37548258581135463,0.37548258581135463,0.12497823836430529,0.0,4.8794878832482595,4.8384714146702095,5.0027610743218816,4.88013518320912,4.839329828872053,5.002773653934867,24793.73878833097,21074.677970081324,0.85,1.066623967651232,0.6627801479067299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106386423828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9738532843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.470483672607,1535.2844965944646,0.37548258581135463,0.12497823836430529,6.112874298809886,3.4806251257760796
3750.0,-30.102714712582987,5.009941198225102,35.00481897340553,24.095200630277418,4.991803602541923,-26.593277392942632,-40.1090755482204,1.4823662829015793,-0.13887997545026565,-5.01924592927222,40.00953080513244,42261.84793470108,25750.911831948604,25750.911831948604,68012.75976664969,77335.59945551534,77335.59945551534,25750.911831948604,103086.51128746395,103086.51128746395,103086.51128746395,127880.22927422215,91542.72913390001,56468.98295854724,38970.82908372529,24793.7179867582,0.0,63764.547070483495,21074.66028874447,1535.2829912600455,0.0,0.8867862792339056,2.8163298918750193,0.0014959135982669303,354390.0215229801,1554944.2097150465,4.3876636340739,1554944.2097150465,4.3876636340739,0.85,0.09559741941559692,4.027634451161993,1.267160519449972,1.0,0.0,4.027634451163071,1.2848089080831064,1.2851056495705069,3.134812053234511,19319.35996360495,1970.0264579244647,4632.441516551485,4632.441516551485,5.558820708246801,5.009941198225102,-2.351579192414278,7.361520390639379,3.480639390106951,3.480639390106951,0.9944683971734145,0.0,0.0,0.00023094955029607971,1.0000020221174033,0.0002309490832899191,199.00707216946435,0.0,9.401913212633823e-08,0.26645022044604255,0.029100204600208016,7.78878569701459e-05,0.00015306169332593382,0.0006164765491927228,0.09559741941559854,0.0717242088737214,0.02387321054187715,0.09559742357155906,0.07172420887372018,0.02387321054187674,0.37548210959057066,0.37548210959057066,0.124978247488278,0.0,4.87965608636074,4.8387106617931295,5.00271551652429,4.880365953821979,4.839704849122882,5.002570572017191,24793.7179867582,21074.66028874447,0.85,1.0666234277720241,0.6627797087304024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521107563876792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97105245884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.466667738072,1535.2829912600455,0.37548210959057066,0.124978247488278,6.112874298809886,3.480639390106951
3751.0,-30.10273384006275,5.009933458960751,35.00481502792408,24.095180758181982,4.991798529688791,-26.593295117780002,-40.10908588590098,1.482359807406089,-0.13860288472972115,-5.0192388286829335,40.00952302630941,42261.80812148245,25750.928711721994,25750.928711721994,68012.73683320444,77335.53938795724,77335.53938795724,25750.928711721994,103086.46809967923,103086.46809967923,103086.46809967923,127880.16445953267,91542.67473233062,56468.94873295695,38970.80666597074,24793.69635985343,0.0,63764.503025824175,21074.641905875415,1535.281724254832,0.0,0.8867863435465142,2.8163270776922538,0.0014959135982669303,354390.11962054326,1554943.8742477116,4.387661472934514,1554943.8742477116,4.387661472934514,0.8499999999999999,0.09559731383726967,4.027634451161993,1.2671603540563958,1.0,0.0,4.027634451160981,1.28480893934171,1.285105680236285,3.1348119769664806,19319.348482589347,1970.0252871866894,4632.441516551485,4632.441516551485,5.558824352064716,5.009933458960751,-2.3515615359927122,7.361494994953464,3.480653679190788,3.480653679190788,0.9944724797687965,0.0,0.0,0.0002309490832899191,1.0000019924784953,0.00023094862312975398,199.00708797822776,0.0,9.293752870682175e-08,0.2633849563551328,0.029100297537736724,7.788776576732278e-05,0.00015306131752259634,0.0006164750355942539,0.09559731383726754,0.07172410612926171,0.023873207708005825,0.09559725608753936,0.07172410612926332,0.023873207708006355,0.37548163544254537,0.37548163544254537,0.12497825386433267,0.0,4.87984939419664,4.838958291654478,5.002745342470405,4.880635943953223,4.839962283855243,5.002878149024241,24793.69635985343,21074.641905875415,0.85,1.0666238048724346,0.6627795421594789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108727786503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96798719475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.462855674092,1535.281724254832,0.37548163544254537,0.12497825386433267,6.112874298809886,3.480653679190788
3752.0,-30.102752746893106,5.009925833835961,35.004811068426775,24.095174122508638,4.991809214192672,-26.593311068103553,-40.10909217232836,1.4823675354030854,-0.13845776520719255,-5.019219788133095,40.00951472710397,42261.75249266873,25750.91501497486,25750.91501497486,68012.6675076436,77335.46925676367,77335.46925676367,25750.91501497486,103086.38427173853,103086.38427173853,103086.38427173853,127880.05060872705,91542.61655776051,56468.904999996936,38970.79061973731,24793.666336988525,0.0,63764.45695672583,21074.616386440244,1535.2796987917488,0.0,0.8867864705194635,2.8163273928411123,0.0014959135982669303,354390.38267367973,1554943.5163385721,4.387657206178627,1554943.5163385721,4.387657206178627,0.85,0.0955972017595407,4.027634451161993,1.267160140858032,1.0,0.0,4.027634451163824,1.2848089041381667,1.2851056444333624,3.1348120628597904,19319.336205312153,1970.0240352528288,4632.441516551485,4632.441516551485,5.558821395363139,5.009925833835961,-2.3515351412049355,7.361460975040897,3.480667913176417,3.480667913176417,0.9944765466218335,0.0,0.0,0.00023094862312975398,1.0000019694941054,0.00023094816827869794,199.00710360462773,0.0,9.157513446535694e-08,0.2595239310748216,0.02910038911287119,7.788771030619538e-05,0.0001530609128235586,0.0006164734056144671,0.09559720175954703,0.07172399828344647,0.02387320347610056,0.09559715435349349,0.07172399828344173,0.023873203476098982,0.37548116362077794,0.37548116362077794,0.12497826258496149,0.0,4.880024723710733,4.839197056516298,5.002729789921602,4.880762022925921,4.8401882392083735,5.002703787890198,24793.666336988525,21074.616386440244,0.85,1.0666234882828352,0.6627791485991945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521109874636386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96412616947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.459048663162,1535.2796987917488,0.37548116362077794,0.12497826258496149,6.112874298809886,3.480667913176417
3753.0,-30.102771482835966,5.009918199889484,35.0048071313851,24.095152713730954,4.991813569413356,-26.59332749762371,-40.10909852860493,1.4823695842010947,-0.1384145665106189,-5.019206471072812,40.00950746217906,42261.69788504374,25750.916073577228,25750.916073577228,68012.61395862096,77335.36493385938,77335.36493385938,25750.916073577228,103086.28100743661,103086.28100743661,103086.28100743661,127879.92610962405,91542.52155990641,56468.85967035597,38970.735432833826,24793.645102187435,0.0,63764.380535021264,21074.59833685932,1535.27830599728,0.0,0.8867865646135882,2.8163283797829957,0.0014959135982669303,354390.5666545123,1554943.2030335662,4.38765404427214,1554943.2030335662,4.38765404427214,0.85,0.09559709458852761,4.027634451161993,1.2671599260112272,1.0,0.0,4.027634451162453,1.2848088954925818,1.2851056352013537,3.134812083954199,19319.31615677573,1970.0219908710653,4632.441516551485,4632.441516551485,5.558821623882455,5.009918199889484,-2.351512928096799,7.361431127986283,3.480682168695373,3.480682168695373,0.9944806196272494,0.0,0.0,0.00023094816827869794,1.0000019516932934,0.0002309477175395865,199.0071190897922,0.0,9.051859123482062e-08,0.25652968755948163,0.029100479631462423,7.788765422887035e-05,0.0001530605140498276,0.0006164717994996499,0.09559709458853129,0.07172389431288678,0.023873200275644504,0.09559711127259779,0.07172389431288402,0.023873200275643585,0.3754806932872934,0.3754806932872934,0.12497827044817156,0.0,4.8801731362561895,4.83939464069698,5.002730206303909,4.880791904562216,4.840210242228011,5.002757196003984,24793.645102187435,21074.59833685932,0.85,1.0666239268374362,0.6627790865439738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111100825669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96113192596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.455245434992,1535.27830599728,0.3754806932872934,0.12497827044817156,6.112874298809886,3.480682168695373
3754.0,-30.102789947418273,5.0099106206803015,35.00480320471513,24.09514649715277,4.991821592469593,-26.5933433160671,-40.10910481503231,1.4823749611184003,-0.13820100823090797,-5.019190152017614,40.00949989019279,42261.644072911644,25750.909505101932,25750.909505101932,68012.55357801358,77335.3072578682,77335.3072578682,25750.909505101932,103086.21676297014,103086.21676297014,103086.21676297014,127879.83736133455,91542.47458433456,56468.81648391033,38970.73122269359,24793.620598364403,0.0,63764.35182105799,21074.577508609742,1535.2766609993105,0.0,0.8867866751001243,2.81632747731834,0.0014959135982669303,354390.7921092799,1554942.8764863752,4.387650331521292,1554942.8764863752,4.387650331521292,0.85,0.09559698511268191,4.027634451161993,1.2671597507270058,1.0,0.0,4.027634451161426,1.2848088712686103,1.2851056103926437,3.1348121430583973,19319.306242957446,1970.0209799429415,4632.441516551485,4632.441516551485,5.558820205952996,5.0099106206803015,-2.3514885126529403,7.361399133333242,3.480696408844579,3.480696408844579,0.9944846882413083,0.0,0.0,0.0002309477175395865,1.0000019234263682,0.00023094727332951132,199.00713435068056,0.0,8.970029203151896e-08,0.2542106276173247,0.029100569331754454,7.7887598767816e-05,0.00015306011877177047,0.0006164702074641292,0.09559698511268354,0.07172378851924766,0.023873196593435883,0.09559699012107935,0.07172378851924643,0.023873196593435484,0.37548022180531704,0.37548022180531704,0.12497827858386008,0.0,4.880330174517269,4.839608438690163,5.002716434713648,4.880989143786678,4.840494590788012,5.002692381204497,24793.620598364403,21074.577508609742,0.85,1.0666234602192355,0.6627785410806114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111213163105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95881286601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.45144500004,1535.2766609993105,0.37548022180531704,0.12497827858386008,6.112874298809886,3.480696408844579
3755.0,-30.102808163698732,5.00990309914475,35.004799303464374,24.095140140876197,4.991830572897978,-26.593358815276552,-40.10911106653509,1.482381224475778,-0.138008632860533,-5.019173632586789,40.009492777241654,42261.59112984938,25750.902584266234,25750.902584266234,68012.49371411561,77335.24507384367,77335.24507384367,25750.902584266234,103086.14765810991,103086.14765810991,103086.14765810991,127879.7464304725,91542.42338805292,56468.77446020797,38970.72103093883,24793.598772362584,0.0,63764.31980330142,21074.558956508197,1535.2751644976643,0.0,0.8867867849441965,2.816326876771057,0.0014959135982669303,354391.02033243666,1554942.5697354407,4.387646640360204,1554942.5697354407,4.387646640360204,0.8500000000000001,0.09559687616844625,4.027634451161993,1.2671595149999488,1.0,0.0,4.027634451163731,1.284808842884137,1.28510558143086,3.1348122123138293,19319.295438392153,1970.0198781839013,4632.441516551485,4632.441516551485,5.55881871195989,5.00990309914475,-2.3514639310548318,7.361367030199581,3.480710652782958,3.480710652782958,0.9944887579379881,0.0,0.0,0.00023094727332951132,1.000001897561423,0.00023094683509370626,199.00714940635066,0.0,8.840097410794143e-08,0.25052836062190603,0.02910065773272856,7.788754361491472e-05,0.00015305972971459662,0.0006164686404840524,0.09559687616845292,0.07172368322593048,0.02387319294252244,0.09559688839497421,0.07172368322592548,0.023873192942520775,0.375479750519908,0.375479750519908,0.12497828607707197,0.0,4.880490900035852,4.839830939094384,5.00269127370882,4.881164999726252,4.840752281222535,5.002622043583358,24793.598772362584,21074.558956508197,0.85,1.0666230569685187,0.6627780435863957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521113238735264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95513059902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.447649376812,1535.2751644976643,0.375479750519908,0.12497828607707197,6.112874298809886,3.480710652782958
3756.0,-30.1028261331618,5.0098956109750175,35.00479542516999,24.09512879038232,4.991837955736368,-26.59337425208789,-40.109121054969705,1.4823860746624606,-0.13786351906327354,-5.019158208899563,40.00948564339258,42261.55488718957,25750.898580367822,25750.898580367822,68012.4534675574,77335.16907694293,77335.16907694293,25750.898580367822,103086.06765731075,103086.06765731075,103086.06765731075,127879.64489569224,91542.35763247378,56468.7483908962,38970.676935086194,24793.5772383815,0.0,63764.25417346769,21074.540652624273,1535.2737082865547,0.0,0.8867868892864093,2.8163267696890557,0.0014959135982669303,354391.233417521,1554942.2620833148,4.387643134082218,1554942.2620833148,4.387643134082218,0.85,0.09559676772004962,4.027634451161993,1.2671593897184357,1.0,0.0,4.027634451161763,1.2848088210985442,1.285105559077157,3.134812265468619,19319.28156120371,1970.0184631044965,4632.441516551485,4632.441516551485,5.558817847642789,5.0098956109750175,-2.3514401401302125,7.36133575110523,3.480724901487534,3.480724901487534,0.9944928289964382,0.0,0.0,0.00023094683509370626,1.0000018718510943,0.00023094640279642942,199.00716425802935,0.0,8.721205833410514e-08,0.24715897331885398,0.029100744944786896,7.788745549359526e-05,0.000153059379600111,0.0006164672303508882,0.09559676772004995,0.07172357851811684,0.023873189201933116,0.09559680533462332,0.07172357851811659,0.02387318920193303,0.3754792800622311,0.3754792800622311,0.12497829235616366,0.0,4.8806458341259145,4.840045279433923,5.002667444678934,4.881294689836295,4.84093190253833,5.002601458729998,24793.5772383815,21074.540652624273,0.85,1.0666235236208155,0.6627781573704128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111433095189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95176121171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.443858112414,1535.2737082865547,0.3754792800622311,0.12497829235616366,6.112874298809886,3.480724901487534
3757.0,-30.10284387141094,5.009888115778077,35.004791553523845,24.095112655218713,4.991842020944093,-26.593389812538742,-40.10912353461606,1.4823879620718705,-0.1377249920506074,-5.019144683938846,40.0094780804469,42261.48834784082,25750.899423632847,25750.899423632847,68012.38777147367,77335.0873373781,77335.0873373781,25750.899423632847,103085.98676101095,103085.98676101095,103085.98676101095,127879.54063250727,91542.28469784679,56468.690592808285,38970.66011670944,24793.553871496322,0.0,63764.21398820577,21074.520790771872,1535.2721898124762,0.0,0.8867869855177248,2.81632652751373,0.0014959135982669303,354391.4202709386,1554941.9359261554,4.387639900360383,1554941.9359261554,4.387639900360383,0.85,0.09559665952345783,4.027634451161993,1.2671591358585284,1.0,0.0,4.027634451161627,1.2848088131614082,1.2851055505827396,3.134812284834482,19319.266168934697,1970.0168935298698,4632.441516551485,4632.441516551485,5.5588180296774725,5.009888115778077,-2.35141774735283,7.361305863130907,3.4807391477215726,3.4807391477215726,0.9944968993490207,0.0,0.0,0.00023094640279642942,1.0000018477661459,0.00023094597606227336,199.00717891861268,0.0,8.603025517900447e-08,0.24380974317729867,0.029100830975042076,7.788743361733801e-05,0.00015305896917909142,0.0006164655773250502,0.09559665952346247,0.07172347414431726,0.02387318537914521,0.09559671293739187,0.07172347414431378,0.023873185379144055,0.3754788099200296,0.3754788099200296,0.12497829772799167,0.0,4.880795502403487,4.840246773666593,5.002661141410272,4.881419691888254,4.841078410172486,5.002661647803961,24793.553871496322,21074.520790771872,0.85,1.0666231655275116,0.6627775315423441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111540836993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.948411981575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.440071185381,1535.2721898124762,0.3754788099200296,0.12497829772799167,6.112874298809886,3.4807391477215726
3758.0,-30.10286137714203,5.009880601957271,35.00478767241468,24.095107276830845,4.991844568105888,-26.59340531548762,-40.10913352305067,1.4823885064514808,-0.13737738657550835,-5.019131741652591,40.00947006152311,42261.454131597275,25750.901658496798,25750.901658496798,68012.35579009407,77335.05528505325,77335.05528505325,25750.901658496798,103085.95694355006,103085.95694355006,103085.95694355006,127879.48483224682,91542.26074209431,56468.66440910169,38970.662592214016,24793.527888696764,0.0,63764.19048091078,21074.49870539225,1535.2705395365506,0.0,0.886787080434346,2.816323468315593,0.0014959135982669303,354391.59907451924,1554941.5901046866,4.3876367108175245,1554941.5901046866,4.3876367108175245,0.85,0.0955965509133232,4.027634451161993,1.2671589924441653,1.0,0.0,4.027634451160845,1.2848088114958616,1.2851055483685079,3.1348122888982584,19319.26111326496,1970.01637799503,4632.441516551485,4632.441516551485,5.558818512115068,5.009880601957271,-2.3513958021302805,7.361276404087551,3.480753379355454,3.480753379355454,0.9945009655301298,0.0,0.0,0.00023094597606227336,1.0000018235453443,0.00023094555492258188,199.00719338702285,0.0,8.49231605473419e-08,0.24067223699116694,0.029100915898202625,7.788734549613277e-05,0.0001530586305661406,0.0006164642135158639,0.09559655091332736,0.07172336939585282,0.02387318151747454,0.09559651657127509,0.0717233693958497,0.0238731815174735,0.3754783393937714,0.3754783393937714,0.12497830342135223,0.0,4.880982390795623,4.840491851970626,5.0026729253087865,4.881754355077078,4.841496720324187,5.002744672346296,24793.527888696764,21074.49870539225,0.85,1.0666230571915607,0.6627772392758468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521116471924926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94527447539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.436288291352,1535.2705395365506,0.3754783393937714,0.12497830342135223,6.112874298809886,3.480753379355454
3759.0,-30.10287871891539,5.009873099666485,35.004783783659605,24.095091106742643,4.991849141834008,-26.593420468170713,-40.10913589792324,1.4823908910893338,-0.1372564339489486,-5.019117405913894,40.00946207660166,42261.38904066139,25750.90027489434,25750.90027489434,68012.28931555572,77334.97113324073,77334.97113324073,25750.90027489434,103085.87140813508,103085.87140813508,103085.87140813508,127879.37292412871,91542.18544122549,56468.60812395342,38970.641463635635,24793.501515993627,0.0,63764.142979629265,21074.476288594582,1535.2688291048237,0.0,0.8867871823205816,2.816323551883994,0.0014959135982669303,354391.79712936224,1554941.245749648,4.387633287070845,1554941.245749648,4.387633287070845,0.85,0.09559644232058569,4.027634451161993,1.2671587721025572,1.0,0.0,4.02763445116187,1.2848088012095082,1.2851055375386666,3.1348123139959903,19319.245221619563,1970.0147574981838,4632.441516551485,4632.441516551485,5.558818213438343,5.009873099666485,-2.3513728495307107,7.361245949197196,3.4807675928791406,3.4807675928791406,0.9945050265368973,0.0,0.0,0.00023094555492258188,1.0000018064663503,0.00023094513772796183,199.0072077199244,0.0,8.380982802517601e-08,0.2375170526233488,0.02910099970803065,7.788732454425111e-05,0.00015305823037833075,0.0006164626017056541,0.09559644232058565,0.07172326458480933,0.023873177735776317,0.09559642388806079,0.07172326458480936,0.023873177735776328,0.37547787133869776,0.37547787133869776,0.12497831046502479,0.0,4.88115269596949,4.840714337422924,5.002686193833995,4.881860971964954,4.841631477477108,5.002766529211954,24793.501515993627,21074.476288594582,0.85,1.066622809268896,0.6627767122058339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117521538691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.942119291016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.432509464157,1535.2688291048237,0.37547787133869776,0.12497831046502479,6.112874298809886,3.4807675928791406
3760.0,-30.1028958137606,5.009865641683486,35.004779903481726,24.095079686399572,4.9918565931640275,-26.593435110829702,-40.10914578158406,1.4823958902331036,-0.13711914680925474,-5.01910150774093,40.00945454892136,42261.356062984276,25750.89495795983,25750.89495795983,68012.25102094411,77334.8947556645,77334.8947556645,25750.89495795983,103085.78971362433,103085.78971362433,103085.78971362433,127879.26690469237,91542.11897977884,56468.58499440256,38970.59331708475,24793.47719106804,0.0,63764.070508152785,21074.455612407834,1535.2672007521337,0.0,0.8867872905038705,2.8163236031183625,0.0014959135982669303,354392.0167700575,1554940.9211134918,4.387629651720948,1554940.9211134918,4.387629651720948,0.85,0.0955963339646777,4.027634451161993,1.2671586028626192,1.0,0.0,4.027634451163648,1.2848087786836027,1.2851055144715153,3.1348123689570766,19319.23119546343,1970.0133272283024,4632.441516551485,4632.441516551485,5.558817065677604,5.009865641683486,-2.351348747608184,7.36121438929167,3.480781797358016,3.480781797358016,0.9945090849594331,0.0,0.0,0.00023094513772796183,1.0000017807444517,0.0002309447264744215,199.00722184874272,0.0,8.302473641202405e-08,0.23529210299167616,0.029101082732767063,7.788723734750716e-05,0.00015305790038045466,0.0006164612725948395,0.09559633396468464,0.07172315981933687,0.023873174145347772,0.09559633589691549,0.07172315981933167,0.023873174145346038,0.3754774040533243,0.3754774040533243,0.12497831868687025,0.0,4.881312624888494,4.840927114676447,5.002687077299754,4.881982360931659,4.841808385906688,5.002720843591419,24793.47719106804,21074.455612407834,0.85,1.066623420978875,0.6627769483063475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521118561321968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93989434138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.42873333806,1535.2672007521337,0.3754774040533243,0.12497831868687025,6.112874298809886,3.480781797358016
3761.0,-30.102912683491702,5.009858248838592,35.00477604798596,24.095073190424614,4.991866220206544,-26.59344933328682,-40.10914805168284,1.4824028700016973,-0.13694659392973563,-5.0190845698336775,40.00944750748517,42261.292431998736,25750.887141387342,25750.887141387342,68012.17957338608,77334.82944688828,77334.82944688828,25750.887141387342,103085.71658827562,103085.71658827562,103085.71658827562,127879.1718907559,91542.06437705467,56468.53200747353,38970.591521756825,24793.45530248027,0.0,63764.0468242371,21074.43700710823,1535.265689159371,0.0,0.8867874022185784,2.8163233120788043,0.0014959135982669303,354392.25077528495,1554940.6174469762,4.387625897703225,1554940.6174469762,4.387625897703225,0.8500000000000001,0.09559622587862816,4.027634451161993,1.2671583555964756,1.0,0.0,4.0276344511623146,1.2848087468795018,1.2851054821316594,3.1348124465560883,19319.21967199572,1970.012152161617,4632.441516551485,4632.441516551485,5.558815378322792,5.009858248838592,-2.3513238644316403,7.361182113270232,3.4807960026992557,3.4807960026992557,0.9945131436283587,0.0,0.0,0.0002309447264744215,1.0000017572948716,0.0002309443206371512,199.00723579150687,0.0,8.18424245378871e-08,0.23194143114037205,0.0291011645751916,7.788721731999914e-05,0.00015305750915442235,0.0006164596968793936,0.09559622587863345,0.07172305523602218,0.023873170642611265,0.09559624393869126,0.07172305523601821,0.023873170642609947,0.3754769369430705,0.3754769369430705,0.12497832710873942,0.0,4.881471296264806,4.8411442378091465,5.002669857278988,4.882137975903959,4.842044865200705,5.002633186807429,24793.45530248027,21074.43700710823,0.85,1.0666226966562957,0.6627761965687373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521119586299993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93654366954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.424961580697,1535.265689159371,0.3754769369430705,0.12497832710873942,6.112874298809886,3.4807960026992557
3762.0,-30.10292925768202,5.0098508724468545,35.004772214159175,24.095067218318604,4.991872621279248,-26.593463612342845,-40.10915783056987,1.4824069759400818,-0.1366946240738116,-5.0190698801601945,40.009440427647895,42261.26146612882,25750.885167008528,25750.885167008528,68012.14663313734,77334.7792515285,77334.7792515285,25750.885167008528,103085.66441853702,103085.66441853702,103085.66441853702,127879.09846338653,91542.02346233527,56468.510240855525,38970.57024608861,24793.434044849513,0.0,63764.00429093812,21074.418938122086,1535.264266734451,0.0,0.8867875026285601,2.816321714356637,0.0014959135982669303,354392.4537201946,1554940.312124437,4.38762252356569,1554940.312124437,4.38762252356569,0.85,0.09559611889352394,4.027634451161993,1.26715824240353,1.0,0.0,4.0276344511624504,1.2848087285088146,1.285105463235279,3.1348124913788373,19319.211037271813,1970.0112716648207,4632.441516551485,4632.441516551485,5.558814952115832,5.0098508724468545,-2.3513006198468824,7.361151492293737,3.4808102152605183,3.4808102152605183,0.9945172043601481,0.0,0.0,0.0002309443206371512,1.0000017265090413,0.000230943921910382,199.00724949000949,0.0,8.076455334036966e-08,0.22888674416660762,0.029101245339744942,7.788713104771125e-05,0.00015305718958943997,0.0006164584097884612,0.09559611889352335,0.0717229516391305,0.02387316725439284,0.09559611196049225,0.07172295163913095,0.02387316725439299,0.375476470378414,0.375476470378414,0.12497833459293836,0.0,4.881646542609587,4.8413815649341245,5.00265830349889,4.882375256086391,4.842358743677323,5.002640022667947,24793.434044849513,21074.418938122086,0.85,1.066622891542634,0.6627761530361544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120597780692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93348898256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.421193763292,1535.264266734451,0.375476470378414,0.12497833459293836,6.112874298809886,3.4808102152605183
3763.0,-30.102945624801624,5.009843507743711,35.004768387568795,24.0950561472215,4.991878123588262,-26.59347779486163,-40.109160100668646,1.4824102936482544,-0.13650997611091498,-5.019055412695624,40.00943297076903,42261.19996357163,25750.88376437717,25750.88376437717,68012.0837279488,77334.71196796435,77334.71196796435,25750.88376437717,103085.59573234152,103085.59573234152,103085.59573234152,127879.00624555364,91541.96501212983,56468.45751463005,38970.56388611087,24793.41051321212,0.0,63763.974399322986,21074.3989362303,1535.2627166931989,0.0,0.8867876032727928,2.816320975844457,0.0014959135982669303,354392.65359526995,1554939.9905417822,4.38761914155699,1554939.9905417822,4.38761914155699,0.85,0.09559601169888854,4.027634451161993,1.2671580539317806,1.0,0.0,4.027634451160408,1.2848087138110103,1.2851054480217659,3.134812527240098,19319.19870182399,1970.0100137992067,4632.441516551485,4632.441516551485,5.558814649331358,5.009843507743711,-2.351277542823239,7.36112105056695,3.4808244204637417,3.4808244204637417,0.9945212629896405,0.0,0.0,0.000230943921910382,1.000001704938998,0.0002309435281657545,199.00726301737058,0.0,7.934951763901698e-08,0.22487653298897411,0.029101324689262582,7.788711102022891e-05,0.00015305681089015309,0.0006164568845261666,0.09559601169889416,0.0717228480311349,0.02387316366775925,0.09559600122600517,0.07172284803113069,0.023873163667757845,0.3754760056206929,0.3754760056206929,0.12497834165927305,0.0,4.8818208598901265,4.841615589765638,5.002652957277348,4.882545436584735,4.842579137800897,5.002659084108984,24793.41051321212,21074.3989362303,0.85,1.0666224050279858,0.6627754992013223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521121591541395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92947877138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41743130423,1535.2627166931989,0.3754760056206929,0.12497834165927305,6.112874298809886,3.4808244204637417
3764.0,-30.102961793256927,5.00983608368821,35.004764548762324,24.09504064070063,4.991878084333207,-26.59349235272776,-40.10916614262385,1.4824086438040587,-0.1362798095572657,-5.019044338013188,40.00942496176776,42261.155220652414,25750.890886660152,25750.890886660152,68012.04610731256,77334.64937687982,77334.64937687982,25750.890886660152,103085.54026353998,103085.54026353998,103085.54026353998,127878.92527640115,91541.90893078386,56468.41922673775,38970.54411560678,24793.385012861163,0.0,63763.92912846795,21074.37726093199,1535.2611319241348,0.0,0.8867876886468324,2.8163192427117054,0.0014959135982669303,354392.8065974664,1554939.6451485557,4.38761627268219,1554939.6451485557,4.38761627268219,0.8500000000000001,0.09559590577076539,4.027634451161993,1.2671578572178266,1.0,0.0,4.027634451161096,1.2848087223425442,1.2851054560493573,3.134812506423957,19319.186866304986,1970.008806912145,4632.441516551485,4632.441516551485,5.558816186810668,5.00983608368821,-2.3512569808556325,7.361093064543843,3.480838616899038,3.480838616899038,0.9945253191140109,0.0,0.0,0.0002309435281657545,1.0000016842446353,0.0002309431392010112,199.00727638053803,0.0,7.835804064774933e-08,0.2220666871957216,0.02910140304730323,7.788705771633617e-05,0.00015305647044941832,0.0006164555133553347,0.09559590577076574,0.0717227454353558,0.023873160335409944,0.09559585292207352,0.07172274543535553,0.023873160335409854,0.37547554226639906,0.37547554226639906,0.12497834876020569,0.0,4.882005419976849,4.84185220160731,5.0026808714708295,4.882764528455937,4.84281966133841,5.002813588199729,24793.385012861163,21074.37726093199,0.85,1.0666225723055076,0.6627752680595801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112257288661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92666892559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41367244101,1535.2611319241348,0.37547554226639906,0.12497834876020569,6.112874298809886,3.480838616899038
3765.0,-30.10297772564975,5.009828718706098,35.00476070318101,24.095023876894288,4.991885968845937,-26.59350590567414,-40.10917207980526,1.4824141488703704,-0.13624665064537567,-5.019027715057709,40.00941708682365,42261.110880359825,25750.883797853494,25750.883797853494,68011.99467821332,77334.5495975089,77334.5495975089,25750.883797853494,103085.4333953624,103085.4333953624,103085.4333953624,127878.79134237973,91541.81877381448,56468.38444383738,38970.482588863444,24793.35794701733,0.0,63763.84053588078,21074.35425496473,1535.2593254837843,0.0,0.8867878017764863,2.8163207476586622,0.0014959135982669303,354393.0362518871,1554939.3055366839,4.387612471119497,1554939.3055366839,4.387612471119497,0.85,0.09559579766747116,4.027634451161993,1.2671576330298557,1.0,0.0,4.027634451161181,1.2848086973914965,1.2851054305927758,3.1348125673021694,19319.167839398524,1970.0068667076448,4632.441516551485,4632.441516551485,5.558814656557856,5.009828718706098,-2.3512323615293327,7.36106108023543,3.4808527831552016,3.4808527831552016,0.9945293666157718,0.0,0.0,0.0002309431392010112,1.0000016596545418,0.00023094275591581748,199.00728954860224,0.0,7.740681416839896e-08,0.21937091135324266,0.029101480454117395,7.788700533682219e-05,0.00015305613386418901,0.0006164541577130695,0.09559579766747733,0.07172264098347904,0.023873156683998288,0.09559580371930686,0.07172264098347442,0.023873156683996744,0.3754750803478089,0.3754750803478089,0.12497835790305106,0.0,4.8821542691989634,4.8420487452250995,5.00268617392436,4.882781064412313,4.842866457081755,5.0027389943992375,24793.35794701733,21074.35425496473,0.85,1.0666232477001139,0.6627754935272276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123542320373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92397314975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.409917012128,1535.2593254837843,0.3754750803478089,0.12497835790305106,6.112874298809886,3.4808527831552016
3766.0,-30.102993453412758,5.009821406208625,35.0047568813479,24.09501748569312,4.991894864555703,-26.59351917333312,-40.10917794713748,1.4824205844761065,-0.1360603439589454,-5.019011339586134,40.00941008737923,42261.06724231176,25750.8774996968,25750.8774996968,68011.94474200855,77334.48764211364,77334.48764211364,25750.8774996968,103085.36514181044,103085.36514181044,103085.36514181044,127878.70140845489,91541.76676749325,56468.35069850976,38970.46229887054,24793.33626664445,0.0,63763.79856551498,21074.33582664778,1535.2578377462592,0.0,0.8867879104758956,2.816320210126301,0.0014959135982669303,354393.2624873076,1554939.0036813302,4.387608818429554,1554939.0036813302,4.387608818429554,0.85,0.09559569092561022,4.027634451161993,1.2671574824722485,1.0,0.0,4.027634451163562,1.284808668075393,1.2851054007774276,3.1348126388307107,19319.156863880864,1970.0057475163144,4632.441516551485,4632.441516551485,5.558813296981771,5.009821406208625,-2.351207904471416,7.36102931068004,3.4808669548584117,3.4808669548584117,0.9945334156738319,0.0,0.0,0.00023094275591581748,1.0000016383387453,0.0002309423775539724,199.00730254754217,0.0,7.627654752853943e-08,0.21616773569588074,0.029101556730664925,7.788695357356866e-05,0.00015305580234224882,0.0006164528224638818,0.09559569092561157,0.07172253745922468,0.023873153466386902,0.0955957045546137,0.07172253745922366,0.023873153466386566,0.3754746173047174,0.3754746173047174,0.1249783673262572,0.0,4.882307428841386,4.842255845549914,5.002677007756631,4.882950995627198,4.843115315006685,5.0026714831133745,24793.33626664445,21074.33582664778,0.85,1.0666231666253188,0.6627752454065303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521124497600337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92076997409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.406165773418,1535.2578377462592,0.3754746173047174,0.1249783673262572,6.112874298809886,3.4808669548584117
