time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3767.0,-30.103008919741825,5.0098140459597,35.0047530639351,24.095007008314155,4.991896370220492,-26.59353294471221,-40.109180147387065,1.4824203951908632,-0.13578110467000215,-5.018999691236102,40.009402572462456,42261.00935157472,25750.88322987104,25750.88322987104,68011.89258144576,77334.43904633072,77334.43904633072,25750.88322987104,103085.32227620177,103085.32227620177,103085.32227620177,127878.63568574973,91541.72502336856,56468.29958743545,38970.47270659234,24793.313409547955,0.0,63763.7861161403,21074.31639811576,1535.25639243344,0.0,0.8867879969805382,2.8163178987805972,0.0014959135982669303,354393.42341522296,1554938.679595962,4.387605911563791,1554938.679595962,4.387605911563791,0.85,0.09559558581892103,4.027634451161993,1.2671572626801209,1.0,0.0,4.027634451162902,1.2848086697422496,1.2851054019585215,3.134812634763737,19319.148054117613,1970.0048491704724,4632.441516551485,4632.441516551485,5.558814533948115,5.0098140459597,-2.351186926250028,7.361000972209728,3.480881130119517,3.480881130119517,0.9945374657484335,0.0,0.0,0.0002309423775539724,1.000001611105728,0.00023094200548198456,199.00731533040937,0.0,7.529677017685036e-08,0.2133910466811939,0.0291016320274351,7.788693416235728e-05,0.00015305544339161512,0.0006164513767419433,0.09559558581892422,0.0717224352488382,0.02387315057008601,0.09559554542964568,0.07172243524883581,0.023873150570085207,0.37547415413349394,0.37547415413349394,0.12497837609952386,0.0,4.8824852691517435,4.842486330623842,5.002696419441293,4.883218586566102,4.8434303716601335,5.002796217007017,24793.313409547955,21074.31639811576,0.85,1.0666225568470464,0.6627744669144944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125440611156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.917993285075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.402418103045,1535.25639243344,0.37547415413349394,0.12497837609952386,6.112874298809886,3.480881130119517
3768.0,-30.10302418182586,5.009806713292016,35.00474923854805,24.09499583244326,4.99190223158183,-26.593546096612915,-40.10918597979469,1.4824241463688976,-0.1356123252468251,-5.0189845346996895,40.00939470536958,42260.9676383719,25750.87992012201,25750.87992012201,68011.8475584939,77334.37000337229,77334.37000337229,25750.87992012201,103085.2499234943,103085.2499234943,103085.2499234943,127878.53678188645,91541.6645132075,56468.26635078272,38970.44240269421,24793.286858392144,0.0,63763.72926108635,21074.293829633323,1535.2546518534139,0.0,0.8867881026173543,2.816317449378855,0.0014959135982669303,354393.63281061355,1554938.3403228377,4.387602361789017,1554938.3403228377,4.387602361789017,0.85,0.09559547873334563,4.027634451161993,1.2671570670651273,1.0,0.0,4.027634451160382,1.2848086529615088,1.285105384695839,3.134812675707171,19319.13528393265,1970.0035469740076,4632.441516551485,4632.441516551485,5.5588138194762715,5.009806713292016,-2.3511633928222815,7.360970106114298,3.480895278788106,3.480895278788106,0.9945415082251731,0.0,0.0,0.00023094200548198456,1.0000015898299939,0.0002309416383240411,199.00732794447012,0.0,7.404504740773605e-08,0.20984366435352397,0.02910170607248251,7.788688270726226e-05,0.0001530551227747223,0.0006164500854143001,0.0955954787333497,0.07172233145005856,0.023873147283291145,0.09559543318263088,0.07172233145005551,0.02387314728329013,0.37547369241650674,0.37547369241650674,0.12497838608045124,0.0,4.882656934195666,4.842711553924403,5.002706909409767,4.883372209452887,4.843641203336176,5.002777691357153,24793.286858392144,21074.293829633323,0.85,1.066622801812818,0.6627744036947799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126367946942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.914445902745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.398675145805,1535.2546518534139,0.37547369241650674,0.12497838608045124,6.112874298809886,3.480895278788106
3769.0,-30.103039251581194,5.009799393538594,35.00474542002925,24.09497945280748,4.991907794484883,-26.593559105255927,-40.10918807527048,1.4824276481596588,-0.13552289303976295,-5.018970056815888,40.0093872546486,42260.910980839115,25750.878370410675,25750.878370410675,68011.78935124978,77334.28105675124,77334.28105675124,25750.878370410675,103085.15942716191,103085.15942716191,103085.15942716191,127878.4225582967,91541.58390086047,56468.21797455859,38970.40658477986,24793.26313113479,0.0,63763.66971591466,21074.273661464573,1535.2530868037745,0.0,0.8867882032919079,2.8163179639878635,0.0014959135982669303,354393.83283015864,1554938.0190060544,4.3875989787645375,1554938.0190060544,4.3875989787645375,0.8500000000000001,0.09559537295472532,4.027634451161993,1.2671568752964961,1.0,0.0,4.027634451162331,1.284808637337325,1.2851053685962943,3.134812713828715,19319.118271342304,1970.0018121725875,4632.441516551485,4632.441516551485,5.5588134849418065,5.009799393538594,-2.3511403581874797,7.3609397517260735,3.4809094235099542,3.4809094235099542,0.9945455495742727,0.0,0.0,0.0002309416383240411,1.0000015697955582,0.00023094127579345215,199.0073403995733,0.0,7.306712126009272e-08,0.20707222165110276,0.02910177913960377,7.788686422040916e-05,0.00015305477410363196,0.0006164486810946046,0.09559537295472764,0.07172222861670856,0.02387314433801908,0.09559536405219893,0.07172222861670682,0.023873144338018504,0.375473231697351,0.375473231697351,0.12497839649919752,0.0,4.8828095147687804,4.842911600836487,5.002716630077941,4.883447163776111,4.8437392568043265,5.002783044276555,24793.26313113479,21074.273661464573,0.85,1.0666228850105666,0.6627741340660526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127283036634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91167446005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.39493576473,1535.2530868037745,0.375473231697351,0.12497839649919752,6.112874298809886,3.4809094235099542
3770.0,-30.103054032898967,5.009792176733449,35.00474162715026,24.09497770657765,4.991920156913509,-26.593571174293924,-40.10919373305512,1.4824372983084275,-0.13533708742011186,-5.018951280976897,40.009380364425326,42260.870673175734,25750.866016617358,25750.866016617358,68011.73668979309,77334.22406443053,77334.22406443053,25750.866016617358,103085.09008104788,103085.09008104788,103085.09008104788,127878.3309683872,91541.53787903418,56468.188557959074,38970.38813452789,24793.240887339332,0.0,63763.62902186722,21074.25475423843,1535.2515110520044,0.0,0.8867883238134946,2.816317713324953,0.0014959135982669303,354394.0922283358,1554937.7218611164,4.387594928809568,1554937.7218611164,4.387594928809568,0.85,0.09559526564845927,4.027634451161993,1.2671566730877388,1.0,0.0,4.027634451160952,1.2848085929398196,1.2851053237227286,3.1348128221544727,19319.108558804382,1970.0008217693487,4632.441516551485,4632.441516551485,5.558810818142179,5.009792176733449,-2.3511141501003863,7.3609063268338355,3.4809235599064916,3.4809235599064916,0.9945495885447119,0.0,0.0,0.00023094127579345215,1.0000015397495885,0.00023094092020226528,199.00735261628515,0.0,7.214624832310758e-08,0.20446246774768687,0.029101851285852093,7.788681430592696e-05,0.00015305446148752518,0.0006164474219912029,0.09559526564846574,0.07172212456509973,0.02387314108336601,0.09559527041892844,0.07172212456509489,0.023873141083364392,0.37547277039924165,0.37547277039924165,0.12497840722852135,0.0,4.882963353495768,4.843125610895413,5.002689412843267,4.883614193556809,4.8440172736304135,5.002616248527943,24793.240887339332,21074.25475423843,0.85,1.0666227398454535,0.6627739249076101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521128186594725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.909064706146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.391199727903,1535.2515110520044,0.37547277039924165,0.12497840722852135,6.112874298809886,3.4809235599064916
3771.0,-30.103068639378534,5.009784988616372,35.004737869514365,24.094971420150273,4.991928241745158,-26.593583513749316,-40.10919568883253,1.482443116115954,-0.1351304469737329,-5.018935918904452,40.009373805197235,42260.81559345508,25750.862574049264,25750.862574049264,68011.67816750435,77334.16583700264,77334.16583700264,25750.862574049264,103085.0284110519,103085.0284110519,103085.0284110519,127878.25047762452,91541.4888197698,56468.14259825332,38970.38469057387,24793.222066572616,0.0,63763.60675714648,21074.238756586725,1535.2502100284637,0.0,0.886788425760107,2.8163167901363884,0.0014959135982669303,354394.3044636286,1554937.4389905783,4.387591503040538,1554937.4389905783,4.387591503040538,0.8500000000000001,0.09559516046359214,4.027634451161993,1.2671564906602728,1.0,0.0,4.027634451161849,1.2848085664567674,1.2851052967766696,3.1348128867706446,19319.098205239476,1969.999765999549,4632.441516551485,4632.441516551485,5.558810074998834,5.009784988616372,-2.351090420993098,7.36087540960947,3.480937715159504,3.480937715159504,0.9945536329027155,0.0,0.0,0.00023094092020226528,1.0000015215370996,0.000230940568817622,199.00736468849502,0.0,7.076526071206092e-08,0.20054874885798066,0.029101922051112807,7.788679705154494e-05,0.00015305412315072032,0.0006164460592942315,0.09559516046359233,0.07172202241440592,0.02387313804918641,0.09559516906197817,0.07172202241440577,0.023873138049186362,0.37547230961843164,0.37547230961843164,0.12497841597188825,0.0,4.883125975701944,4.843350596423647,5.002664391854523,4.883805471930714,4.844279684927926,5.002593520799962,24793.222066572616,21074.238756586725,0.85,1.066622194483717,0.6627732925211071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112907285867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90515098725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.38746896712,1535.2502100284637,0.37547230961843164,0.12497841597188825,6.112874298809886,3.480937715159504
3772.0,-30.103083019364345,5.00977767940787,35.00473409511755,24.09494606489318,4.991924211158302,-26.593596860906583,-40.10920155616475,1.4824380527004979,-0.1349796216525192,-5.018927682992342,40.00936580172521,42260.777778949916,25750.87710502023,25750.87710502023,68011.65488397014,77334.07926706824,77334.07926706824,25750.87710502023,103084.95637208848,103084.95637208848,103084.95637208848,127878.15386529338,91541.40642176023,56468.10889329994,38970.3305871781,24793.1974932049,0.0,63763.528080382996,21074.217869224165,1535.248739697673,0.0,0.8867884966641718,2.816315768742195,0.0014959135982669303,354394.4182472247,1554937.0938362307,4.387589120411908,1554937.0938362307,4.387589120411908,0.85,0.09559505686321229,4.027634451161993,1.2671563021885235,1.0,0.0,4.027634451160602,1.2848085908704816,1.2851053207445366,3.134812827203464,19319.08081579935,1969.9979927701459,4632.441516551485,4632.441516551485,5.558813211783382,5.00977767940787,-2.3510719580721,7.36084963747997,3.4809518670387414,3.4809518670387414,0.9945576762967833,0.0,0.0,0.000230940568817622,1.0000014979437082,0.00023094022288216816,199.00737657350976,0.0,6.992813185096674e-08,0.19817632566563975,0.029101991979244658,7.788674528841935e-05,0.00015305382352920265,0.0006164448525282847,0.09559505686321305,0.07172192172202606,0.023873135141187,0.0955950504830475,0.07172192172202549,0.02387313514118681,0.37547185005997963,0.37547185005997963,0.12497842324158366,0.0,4.8832872964125045,4.843553353069126,5.002700987298624,4.883948061339822,4.844380006257211,5.002863030745345,24793.1974932049,21074.217869224165,0.85,1.0666231454167934,0.6627735172632574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211299486397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90277856406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.383741216214,1535.248739697673,0.37547185005997963,0.12497842324158366,6.112874298809886,3.4809518670387414
3773.0,-30.10309717084176,5.00977051440909,35.00473031583777,24.094949347805255,4.991937970496851,-26.593608223250563,-40.10920337224377,1.4824490229056506,-0.13474483440012364,-5.018906977133818,40.00935811070562,42260.724057402884,25750.859799853642,25750.859799853642,68011.58385725653,77334.03696978069,77334.03696978069,25750.859799853642,103084.89676963433,103084.89676963433,103084.89676963433,127878.06615638247,91541.37540652663,56468.06639087981,38970.343350718686,24793.169386748144,0.0,63763.51273746683,21074.193978735922,1535.246783854456,0.0,0.8867886299093048,2.8163150994374173,0.0014959135982669303,354394.70431002526,1554936.7621566306,4.387584642902476,1554936.7621566306,4.387584642902476,0.85,0.09559494734219062,4.027634451161993,1.2671561252558607,1.0,0.0,4.027634451165214,1.2848085402631115,1.2851052696809948,3.1348129506807196,19319.074270282646,1969.9973253131955,4632.441516551485,4632.441516551485,5.558809476136308,5.00977051440909,-2.3510443534532763,7.360814867862366,3.4809659704085374,3.4809659704085374,0.9945617058310107,0.0,0.0,0.00023094022288216816,1.0000014741404517,0.00023093988244434553,199.00738826966426,0.0,6.884370713236731e-08,0.19510306601312896,0.02910206082295179,7.788672926650666e-05,0.0001530534936156615,0.0006164435237571405,0.09559494734219892,0.07172181621269567,0.023873131129503247,0.09559492034422538,0.07172181621268944,0.023873131129501172,0.37547139028085214,0.37547139028085214,0.12497843305372484,0.0,4.883454435418059,4.843783631948668,5.0026781490415715,4.8841621427337145,4.844744032172571,5.002626170769531,24793.169386748144,21074.193978735922,0.85,1.066622288161574,0.6627728342289224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521130810840623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89970530441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.380017515852,1535.246783854456,0.37547139028085214,0.12497843305372484,6.112874298809886,3.4809659704085374
3774.0,-30.103111113053526,5.0097632750803465,35.0047265544668,24.09492846289652,4.991938544673869,-26.59362071587766,-40.1092091348022,1.4824481474979994,-0.1346186251147401,-5.018896512116077,40.00935107377939,42260.68759891226,25750.868719449198,25750.868719449198,68011.55631836146,77333.95005896743,77333.95005896743,25750.868719449198,103084.81877841662,103084.81877841662,103084.81877841662,127877.9684821686,91541.2943550646,56468.03573411226,38970.28735661371,24793.14970375197,0.0,63763.437060365686,21074.177248189175,1535.2455426658862,0.0,0.886788708659377,2.816314661967881,0.0014959135982669303,354394.8488900584,1554936.4586852237,4.387581996620954,1554936.4586852237,4.387581996620954,0.8500000000000001,0.09559484450544782,4.027634451161993,1.2671559576643632,1.0,0.0,4.02763445116316,1.2848085450615292,1.2851052740431004,3.1348129389730284,19319.0571650206,1969.995581061892,4632.441516551485,4632.441516551485,5.558811401599486,5.0097632750803465,-2.3510242534632986,7.360787528543645,3.480980105099585,3.480980105099585,0.9945657443141672,0.0,0.0,0.00023093988244434553,1.0000014523416838,0.00023093954704121492,199.00739979286254,0.0,6.77496419490897e-08,0.19200248528372021,0.029102128572593738,7.788667842776395e-05,0.00015305320401658157,0.000616442357357909,0.09559484450544947,0.07172171601778952,0.023873128487659944,0.09559483669941136,0.07172171601778829,0.023873128487659535,0.3754709321300375,0.3754709321300375,0.12497844131857506,0.0,4.883615183031452,4.843991012235961,5.002698548595276,4.88427788700136,4.844840389158151,5.002800047347591,24793.14970375197,21074.177248189175,0.85,1.0666231221816669,0.6627730490579343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113165934065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.896604723675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.376297913943,1535.2455426658862,0.3754709321300375,0.12497844131857506,6.112874298809886,3.480980105099585
3775.0,-30.103124777132127,5.009756156121302,35.004722801381945,24.094926681742095,4.991951426506135,-26.593631727277565,-40.1092071091756,1.4824583766515396,-0.13444888740463057,-5.018876879336117,40.0093437923874,42260.62007352907,25750.854275085385,25750.854275085385,68011.47434861446,77333.89055420546,77333.89055420546,25750.854275085385,103084.74482929084,103084.74482929084,103084.74482929084,127877.869299672,91541.24558022889,56467.97886206387,38970.296353516685,24793.12447038117,0.0,63763.42082389786,21074.155799823995,1535.2437741984502,0.0,0.886788834958929,2.8163147226333307,0.0014959135982669303,354395.1201279444,1554936.1446711428,4.387577752509055,1554936.1446711428,4.387577752509055,0.85,0.09559473651341588,4.027634451161993,1.2671557043539359,1.0,0.0,4.027634451161861,1.284808497899263,1.2851052264389908,3.1348130540445602,19319.04687148208,1969.9945314130803,4632.441516551485,4632.441516551485,5.558808283510726,5.009756156121302,-2.350997427519863,7.360753583641165,3.480994205426096,3.480994205426096,0.9945697729788846,0.0,0.0,0.00023093954704121492,1.0000014233690624,0.00023093921832947626,199.0074110861856,0.0,6.674770490633719e-08,0.18916299570455958,0.029102195320298643,7.788669629834867e-05,0.00015305285074286625,0.0006164409345005225,0.09559473651341432,0.07172161176189844,0.02387312475151588,0.0955947422567075,0.07172161176189962,0.02387312475151627,0.3754704740462112,0.3754704740462112,0.12497845095346086,0.0,4.883770321729401,4.844206317020053,5.002672652278704,4.884427991931489,4.845104784976456,5.0026064011613585,24793.12447038117,21074.155799823995,0.85,1.066622108253083,0.6627721588251149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132495293536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8937652341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.372582032605,1535.2437741984502,0.3754704740462112,0.12497845095346086,6.112874298809886,3.480994205426096
3776.0,-30.103138308240386,5.0097489812816125,35.00471906614025,24.09491609958934,4.9919533129357,-26.593643718607584,-40.10921276696024,1.482458723302897,-0.13418109036751957,-5.018865503162689,40.00933680593769,42260.585068964814,25750.8609807627,25750.8609807627,68011.44604972751,77333.84004121918,77333.84004121918,25750.8609807627,103084.70102198189,103084.70102198189,103084.70102198189,127877.80556000746,91541.20129202951,56467.95004566721,38970.27916262478,24793.104538025564,0.0,63763.383700650345,21074.13885732173,1535.2425008998532,0.0,0.8867889181639137,2.81631252999381,0.0014959135982669303,354395.27729624615,1554935.8433766535,4.387574956527571,1554935.8433766535,4.387574956527571,0.8500000000000001,0.09559463333392147,4.027634451161993,1.2671555636869742,1.0,0.0,4.027634451159677,1.2848084969563274,1.2851052250734838,3.134813056345236,19319.037524812236,1969.9935783180024,4632.441516551485,4632.441516551485,5.558809731057831,5.0097489812816125,-2.3509766520725637,7.360725633354177,3.481008329998585,3.481008329998585,0.9945738085710243,0.0,0.0,0.00023093921832947626,1.00000140951786,0.0002309388928169823,199.00742226961023,0.0,6.541607210344716e-08,0.18538914834116924,0.029102260736370747,7.788664638396609e-05,0.00015305257194551017,0.0006164398116066864,0.09559463333392909,0.07172151139229095,0.02387312194163814,0.09559459751669121,0.07172151139228523,0.023873121941636235,0.3754700166349819,0.3754700166349819,0.12497845888935868,0.0,4.883948851049013,4.844440692263504,5.002683136921689,4.884684412795195,4.845399778279898,5.002746708678899,24793.104538025564,21074.13885732173,0.85,1.0666222854329772,0.6627719957172502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113331457008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.889991386735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368871258463,1535.2425008998532,0.3754700166349819,0.12497845888935868,6.112874298809886,3.481008329998585
3777.0,-30.103151586852327,5.009741822996467,35.004715320741575,24.094899685028963,4.991958639762956,-26.593655138567463,-40.10921835489569,1.482462191478113,-0.1340900062500623,-5.018850768491998,40.009329039609234,42260.55080392495,25750.8589942174,25750.8589942174,68011.40979814235,77333.75208027083,77333.75208027083,25750.8589942174,103084.61107448823,103084.61107448823,103084.61107448823,127877.68944700292,91541.12084683745,56467.92322685245,38970.21957776111,24793.078372514698,0.0,63763.29795027581,21074.116616637493,1535.2407882043547,0.0,0.8867890212878553,2.816313052874547,0.0014959135982669303,354395.4808641789,1554935.5084495186,4.387571491199244,1554935.5084495186,4.387571491199244,0.85,0.09559452758194535,4.027634451161993,1.2671553724678235,1.0,0.0,4.027634451162276,1.2848084814034118,1.2851052090987332,3.1348130942929013,19319.02054749861,1969.9918471138067,4632.441516551485,4632.441516551485,5.558809302224508,5.009741822996467,-2.3509534364229387,7.360695259419407,3.4810224258488143,3.4810224258488143,0.994577835956804,0.0,0.0,0.0002309388928169823,1.0000013832157901,0.00023093857337910104,199.0074332443484,0.0,6.47794023408797e-08,0.1835848262340531,0.02910232551577309,7.788659708583926e-05,0.00015305229573114304,0.0006164386991161854,0.09559452758194589,0.07172140906129215,0.023873118520653734,0.0955945197374876,0.07172140906129175,0.0238731185206536,0.37546956106230794,0.37546956106230794,0.12497846765591347,0.0,4.884105669364203,4.844646866783819,5.002691421245004,4.8847607622419105,4.845499521119734,5.002752578311799,24793.078372514698,21074.116616637493,0.85,1.0666231513178526,0.6627723496498058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134125874025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88818706463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365162692691,1535.2407882043547,0.37546956106230794,0.12497846765591347,6.112874298809886,3.4810224258488143
3778.0,-30.103164616594693,5.009734757371218,35.004711596607784,24.094898078497522,4.99197040014583,-26.593665691141226,-40.10922003127632,1.4824714746923557,-0.1338929432966438,-5.018832395120237,40.00932216819819,42260.50139740213,25750.847875029962,25750.847875029962,68011.3492724321,77333.697793496,77333.697793496,25750.847875029962,103084.54566852597,103084.54566852597,103084.54566852597,127877.60169488023,91541.0765798972,56467.88377163164,38970.21423140617,24793.056026354257,0.0,63763.27025776043,21074.097622401117,1535.2392143085035,0.0,0.8867891396920603,2.8163126072331193,0.0014959135982669303,354395.7347029829,1554935.2121162298,4.387567512400826,1554935.2121162298,4.387567512400826,0.85,0.09559442133258517,4.027634451161993,1.2671551763033495,1.0,0.0,4.027634451162616,1.2848084386335537,1.2851051659085595,3.1348131986473775,19319.011205315335,1969.9908944762317,4632.441516551485,4632.441516551485,5.558806901937878,5.009734757371218,-2.350927532596457,7.360662289967675,3.481036514734931,3.481036514734931,0.9945818613528374,0.0,0.0,0.00023093857337910104,1.0000013572914903,0.00023093825992856606,199.00744401339756,0.0,6.357051283001274e-08,0.18015883336025612,0.02910238908628592,7.788658229640629e-05,0.00015305199108269475,0.0006164374721035995,0.09559442133259022,0.07172130627603876,0.023873115056551455,0.0955944193733651,0.07172130627603497,0.02387311505655019,0.37546910540588446,0.37546910540588446,0.12497847696049753,0.0,4.884265480513932,4.8448675336688325,5.002668127006757,4.884939451823584,4.845785061131721,5.00260988925163,24793.056026354257,21074.097622401117,0.85,1.066622665329099,0.662771862650171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134922038772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88476107176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361458734222,1535.2392143085035,0.37546910540588446,0.12497847696049753,6.112874298809886,3.481036514734931
3779.0,-30.103177455935455,5.009727571219331,35.004707871022404,24.09488302599641,4.9919672392146,-26.593677564545104,-40.10922188227994,1.4824673478242087,-0.1335925960448776,-5.018824081420601,40.00931467764866,42260.45360639933,25750.862338226376,25750.862338226376,68011.3159446257,77333.64962085818,77333.64962085818,25750.862338226376,103084.51195908456,103084.51195908456,103084.51195908456,127877.54612704247,91541.0323093865,56467.839830322875,38970.21386562625,24793.03416795792,0.0,63763.24803358417,21074.07904276423,1535.2379003682952,0.0,0.8867892091342975,2.816309629073675,0.0014959135982669303,354395.84956162,1554934.8890823086,4.387565178897353,1554934.8890823086,4.387565178897353,0.85,0.09559431953471201,4.027634451161993,1.2671550197014585,1.0,0.0,4.027634451161956,1.2848084585874946,1.285105185464364,3.1348131499616163,19319.001862378544,1969.9899417618192,4632.441516551485,4632.441516551485,5.558810024092009,5.009727571219331,-2.3509090281640046,7.360636599383335,3.4810506196429754,3.4810506196429754,0.9945858913265644,0.0,0.0,0.00023093825992856606,1.0000013374577381,0.0002309379510588164,199.00745462508124,0.0,6.237898979053362e-08,0.17678205706637226,0.029102451465275708,7.78865659664111e-05,0.00015305169396215496,0.0006164362754106773,0.09559431953471222,0.07172120708797075,0.023873112446741465,0.09559424395635152,0.0717212070879706,0.023873112446741417,0.37546865069911456,0.37546865069911456,0.12497848478526181,0.0,4.884455554907959,4.845108139455192,5.002706136630479,4.885231485375698,4.8460863378541035,5.002873984697828,24793.03416795792,21074.07904276423,0.85,1.0666225144115005,0.6627713441470344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521135703281773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88138429546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357759318822,1535.2379003682952,0.37546865069911456,0.12497848478526181,6.112874298809886,3.4810506196429754
3780.0,-30.10319009185159,5.009720583323364,35.00470415651565,24.094880336802476,4.991985489185454,-26.593687113587137,-40.10921964710576,1.482482510921014,-0.13355912539293513,-5.0188007439796545,40.00930754916701,42260.38959513024,25750.83854751617,25750.83854751617,68011.2281426464,77333.56486344358,77333.56486344358,25750.83854751617,103084.40341095976,103084.40341095976,103084.40341095976,127877.41141071072,91540.96004033313,56467.788251396545,38970.1908765962,24793.007999750967,0.0,63763.19887634717,21074.056799788323,1535.235988873094,0.0,0.8867893537364631,2.8163119139042467,0.0014959135982669303,354396.17198221065,1554934.5816628053,4.387560319756663,1554934.5816628053,4.387560319756663,0.85,0.09559421093217171,4.027634451161993,1.2671547746332368,1.0,0.0,4.027634451162417,1.284808388288061,1.2851051147518355,3.134813321485706,19318.986610573516,1969.9883865105328,4632.441516551485,4632.441516551485,5.558804888417845,5.009720583323364,-2.3508794929961767,7.360600076319541,3.481064676416108,3.481064676416108,0.9945899075474595,0.0,0.0,0.0002309379510588164,1.0000013162673678,0.00023093764708312755,199.007465068636,0.0,6.146738268956511e-08,0.17419856254222754,0.0291025129326584,7.788658568565098e-05,0.00015305136537316542,0.0006164349519743428,0.09559421093217749,0.07172110253445875,0.023873108397718744,0.09559421807574352,0.0717211025344544,0.0238731083977173,0.37546819810880544,0.37546819810880544,0.12497849512974175,0.0,4.884603937553152,4.845320393310885,5.002662349676143,4.885241618586747,4.846213686563146,5.002531580858431,24793.007999750967,21074.056799788323,0.85,1.0666219597065265,0.6627708512097038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136473108667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.878800800936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354063283476,1535.235988873094,0.37546819810880544,0.12497849512974175,6.112874298809886,3.481064676416108
3781.0,-30.103202487231925,5.0097134141340565,35.004700453198055,24.09486056948083,4.991979003586732,-26.593698919881508,-40.1092253048904,1.4824754362363652,-0.13326420541699235,-5.018795253969176,40.00930044606117,42260.35934832408,25750.860302716843,25750.860302716843,68011.21965104091,77333.51096644711,77333.51096644711,25750.860302716843,103084.37126916395,103084.37126916395,103084.37126916395,127877.3608783103,91540.90852011998,56467.760315136955,38970.164672203355,24792.989609146345,0.0,63763.1542813497,21074.041167774394,1535.2349378695246,0.0,0.886789407402947,2.816308677415659,0.0014959135982669303,354396.247829996,1554934.27533769,4.387558516374566,1554934.27533769,4.387558516374566,0.85,0.09559411165418252,4.027634451161993,1.2671546191303062,1.0,0.0,4.0276344511618545,1.2848084220131535,1.285105148094146,3.1348132391996097,19318.975737645073,1969.9872777803912,4632.441516551485,4632.441516551485,5.558809584688827,5.0097134141340565,-2.350863057037683,7.36057647117174,3.4810787810195234,3.4810787810195234,0.9945939374341496,0.0,0.0,0.00023093764708312755,1.0000012912111753,0.00023093734889424185,199.00747531338936,0.0,6.049343128219755e-08,0.17143838425374786,0.02910257342608968,7.788653577133374e-05,0.0001530511113117938,0.0006164339287080097,0.09559411165418177,0.07172100540186438,0.02387310625231739,0.09559404856203821,0.07172100540186495,0.023873106252317578,0.3754677456520517,0.3754677456520517,0.12497850255300823,0.0,4.884787304926817,4.845549004302995,5.002709551182988,4.885531048552195,4.846473866241126,5.002908797226041,24792.989609146345,21074.041167774394,0.85,1.0666225725118141,0.6627708403799113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137230738614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87604062265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350370895425,1535.2349378695246,0.3754677456520517,0.12497850255300823,6.112874298809886,3.4810787810195234
3782.0,-30.103214686096774,5.009706436058317,35.00469674565729,24.0948527812958,4.991996125114157,-26.593708188349176,-40.109226771723456,1.4824896273665658,-0.1332930067454754,-5.018772268644511,40.009292916416406,42260.31271978653,25750.837369088724,25750.837369088724,68011.15008887526,77333.4101824049,77333.4101824049,25750.837369088724,103084.24755149362,103084.24755149362,103084.24755149362,127877.20861727327,91540.8195912601,56467.725487666015,38970.10455954898,24792.961065779644,0.0,63763.06562532862,21074.016905912697,1535.2328960019283,0.0,0.8867895516653537,2.8163117398615354,0.0014959135982669303,354396.5653861705,1554933.9506179157,4.387553668652437,1554933.9506179157,4.387553668652437,0.85,0.09559400291700121,4.027634451161993,1.267154389447533,1.0,0.0,4.0276344511612425,1.284808356238802,1.2851050819214684,3.134813399682928,19318.956969921284,1969.9853640051685,4632.441516551485,4632.441516551485,5.558804634032021,5.009706436058317,-2.3508337967040895,7.360540232762407,3.481092819286288,3.481092819286288,0.9945979483675108,0.0,0.0,0.00023093734889424185,1.0000012707405272,0.0002309370554331663,199.00748539572413,0.0,5.9341817308240075e-08,0.16817471025155237,0.029102632767906988,7.788652283058969e-05,0.00015305082606365217,0.0006164327798327674,0.09559400291700702,0.0717209007795799,0.023873102137427122,0.09559404092136956,0.07172090077957553,0.02387310213742567,0.3754672944359778,0.3754672944359778,0.12497851313007928,0.0,4.884916999798861,4.845733252147397,5.002675091402523,4.885479261899036,4.846513853074498,5.002580961647993,24792.961065779644,21074.016905912697,0.85,1.0666229645937721,0.662771030616813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137973946479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87277694864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34668290491,1535.2328960019283,0.3754672944359778,0.12497851313007928,6.112874298809886,3.481092819286288
3783.0,-30.103226686462126,5.009699463768802,35.004693086724885,24.094851803407096,4.992003677573875,-26.593718235199105,-40.1092283433303,1.482495226310828,-0.13299071559919184,-5.018757870200707,40.00928691715882,42260.26741443977,25750.836674741753,25750.836674741753,68011.10408918152,77333.37556617326,77333.37556617326,25750.836674741753,103084.21224091502,103084.21224091502,103084.21224091502,127877.15771467064,91540.79287565956,56467.688028288576,38970.116497078874,24792.94547375562,0.0,63763.06197083449,21074.003652692274,1535.2318022241618,0.0,0.8867896466784211,2.8163094466188405,0.0014959135982669303,354396.76430950145,1554933.6918969043,4.3875504758811825,1554933.6918969043,4.3875504758811825,0.8499999999999999,0.09559390057285197,4.027634451161993,1.2671542526269333,1.0,0.0,4.027634451161139,1.284808330651364,1.2851050559510602,3.134813462113908,19318.951331807715,1969.9847890775868,4632.441516551485,4632.441516551485,5.558804484144114,5.009699463768802,-2.350810791021527,7.360510254790329,3.481106903256997,3.481106903256997,0.9946019723591419,0.0,0.0,0.0002309370554331663,1.0000012500631872,0.0002309367667476156,199.00749531400032,0.0,5.840095070925032e-08,0.1655082943100154,0.0291026911688577,7.788650896550916e-05,0.00015305054646765713,0.0006164316537223053,0.09559390057285548,0.07172080122389911,0.023873099348956376,0.09559390521806148,0.07172080122389647,0.0238730993489555,0.37546684167349076,0.37546684167349076,0.12497852130754356,0.0,4.885081593858047,4.845959338563375,5.002654671276673,4.885767154601524,4.846891003464577,5.002600371124515,24792.94547375562,21074.003652692274,0.85,1.0666223043098229,0.6627703580761194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521138705371652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.870110532705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342998438076,1535.2318022241618,0.37546684167349076,0.12497852130754356,6.112874298809886,3.481106903256997
3784.0,-30.1032384912228,5.00969246516014,35.004689429184054,24.094835703168087,4.992007057073303,-26.593728523244238,-40.10922998478634,1.4824970890946823,-0.13285190503381727,-5.018745013457545,40.009279639823724,42260.22309348832,25750.839833039514,25750.839833039514,68011.06292652784,77333.29664068397,77333.29664068397,25750.839833039514,103084.13647372348,103084.13647372348,103084.13647372348,127877.05918547843,91540.72008264583,56467.649785948,38970.07810744203,24792.92271175494,0.0,63763.00081919697,21073.9843049917,1535.2303273620114,0.0,0.8867897384724182,2.8163091227509227,0.0014959135982669303,354396.94193336694,1554933.3780581998,4.3875473912823875,1554933.3780581998,4.3875473912823875,0.85,0.09559379711628636,4.027634451161993,1.267154087233357,1.0,0.0,4.027634451161996,1.284808322532878,1.2851050474597743,3.1348134819222633,19318.935969425052,1969.9832225505197,4632.441516551485,4632.441516551485,5.558805165922342,5.00969246516014,-2.350788934019932,7.360481399180072,3.4811209773430902,3.4811209773430902,0.9946059935265972,0.0,0.0,0.0002309367667476156,1.0000012296874001,0.00023093648276793248,199.0075050706105,0.0,5.745058837770966e-08,0.16281496746242916,0.029102748619446075,7.788649448420512e-05,0.00015305027226341047,0.0006164305493278348,0.09559379711628603,0.07172070105788778,0.023873096058398255,0.09559381228532371,0.07172070105788803,0.023873096058398338,0.3754663903349118,0.3754663903349118,0.12497852839408828,0.0,4.885239044866751,4.846168397452914,5.002656825829945,4.885893108423716,4.847029027047654,5.002689892648732,24792.92271175494,21073.9843049917,0.85,1.06662268169242,0.662770298614383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139424895169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86741720586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33931754122,1535.2303273620114,0.3754663903349118,0.12497852839408828,6.112874298809886,3.4811209773430902
3785.0,-30.103250086646028,5.00968544490397,35.00468575746191,24.094824911467754,4.9920099893519065,-26.593738667562636,-40.10923159131778,1.4824985702684885,-0.1326178470322361,-5.018731989534403,40.00927191168034,42260.17958268113,25750.842430740453,25750.842430740453,68011.02201342158,77333.24108972425,77333.24108972425,25750.842430740453,103084.0835204647,103084.0835204647,103084.0835204647,127876.98060298171,91540.6703986756,56467.61208448462,38970.064793545534,24792.897082517014,0.0,63762.961876062545,21073.962520139463,1535.2286863324491,0.0,0.886789832749797,2.8163075661325805,0.0014959135982669303,354397.1218669984,1554933.0447782164,4.387544223233751,1554933.0447782164,4.387544223233751,0.85,0.09559369299521932,4.027634451161993,1.267153840516694,1.0,0.0,4.027634451162779,1.284808316189954,1.285105040750507,3.134813497398411,19318.925484020976,1969.982153336866,4632.441516551485,4632.441516551485,5.558805726685153,5.00968544490397,-2.350766980019363,7.3604524249233325,3.481135031869092,3.481135031869092,0.9946100091054548,0.0,0.0,0.00023093648276793248,1.0000012078810716,0.0002309362038244631,199.00751465420456,0.0,5.651408822685952e-08,0.16016092603491988,0.0291028051335343,7.788648031101559e-05,0.0001530500024569169,0.0006164294626459061,0.09559369299522719,0.07172060033634813,0.023873092658879054,0.09559366743044878,0.07172060033634223,0.023873092658877094,0.3754659392531803,0.3754659392531803,0.12497853596381447,0.0,4.885409149004943,4.846389072311069,5.0026747516515115,4.8861141425021515,4.847296483254695,5.002771221474575,24792.897082517014,21073.962520139463,0.85,1.0666226914868866,0.6627700210166391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521140132690593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86476316443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.335640162966,1535.2286863324491,0.3754659392531803,0.12497853596381447,6.112874298809886,3.481135031869092
3786.0,-30.103261458645683,5.009678485785545,35.00468208936286,24.094818415492796,4.992019109511586,-26.59374799195532,-40.109233058150835,1.48250564282122,-0.1324489586596087,-5.018715063137421,40.009264673767554,42260.13653176715,25750.83509421097,25750.83509421097,68010.97162597813,77333.17778559546,77333.17778559546,25750.83509421097,103084.01287980643,103084.01287980643,103084.01287980643,127876.88561539278,91540.61537646703,56467.57725396665,38970.042358333754,24792.87273558635,0.0,63762.915093920106,21073.941825248396,1535.2270280656717,0.0,0.886789945115434,2.8163073219934875,0.0014959135982669303,354397.35571585025,1554932.7326397176,4.387540447357164,1554932.7326397176,4.387540447357164,0.85,0.0955935879613874,4.027634451161993,1.2671536795189606,1.0,0.0,4.027634451163245,1.2848082836785828,1.2851050078732198,3.1348135767231526,19318.91387202444,1969.9809692427527,4632.441516551485,4632.441516551485,5.558804142956692,5.009678485785545,-2.3507421640612005,7.360420649846746,3.481149068200414,3.481149068200414,0.9946140194858326,0.0,0.0,0.0002309362038244631,1.0000011846074202,0.00023093593025604658,199.00752405314032,0.0,5.551184656833383e-08,0.15732057317465806,0.029102860645380868,7.78864673702802e-05,0.0001530497364541829,0.0006164283912841306,0.0955935879613874,0.07172049878733375,0.02387308917405365,0.0955935680015333,0.07172049878733375,0.023873089174053647,0.3754654892210015,0.3754654892210015,0.12497854487831249,0.0,4.8855741432249715,4.846609978927859,5.002671508600486,4.886266104477784,4.84752572090207,5.002690723917624,24792.87273558635,21073.941825248396,0.85,1.0666226838249289,0.6627698321119688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521140827934529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86192281157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331966584947,1535.2270280656717,0.3754654892210015,0.12497854487831249,6.112874298809886,3.481149068200414
3787.0,-30.10327256371996,5.009671545040205,35.00467844029609,24.094806960225128,4.992026208290019,-26.593757278256525,-40.10923452498389,1.4825109228266389,-0.13231617052537104,-5.018700106975467,40.00925789192555,42260.09460303916,25750.832889440804,25750.832889440804,68010.92749247997,77333.10265515024,77333.10265515024,25750.832889440804,103083.93554459105,103083.93554459105,103083.93554459105,127876.78751598825,91540.54760170296,56467.54260741777,38970.005549205765,24792.8519713972,0.0,63762.85752060296,21073.924175687618,1535.225619340839,0.0,0.8867900458009583,2.8163073224405446,0.0014959135982669303,354397.5623447624,1554932.4401695332,4.387537063973582,1554932.4401695332,4.387537063973582,0.85,0.09559348488718898,4.027634451161993,1.2671535058831798,1.0,0.0,4.027634451162998,1.2848082595421546,1.2851049833797161,3.13481363561381,19318.899568703182,1969.9795107098942,4632.441516551485,4632.441516551485,5.5588036670154075,5.009671545040205,-2.3507187825462816,7.360390327586487,3.481163111274529,3.481163111274529,0.9946180317927226,0.0,0.0,0.00023093593025604658,1.0000011568022085,0.00023093566310916148,199.0075332314635,0.0,5.4442173234080114e-08,0.15428911894538305,0.029102915087554103,7.788645442954698e-05,0.0001530494758264996,0.0006164273415710944,0.0955934848871941,0.07172039878448319,0.02387308610271091,0.09559349115363626,0.07172039878447935,0.02387308610270963,0.3754650401896414,0.3754650401896414,0.12497855359633357,0.0,4.88573045289894,4.846818985322102,5.002669249284963,4.886383936450102,4.8476833882580195,5.002688652904851,24792.8519713972,21073.924175687618,0.85,1.066622954758644,0.6627697729729903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141509782391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85889135734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328297096334,1535.225619340839,0.3754650401896414,0.12497855359633357,6.112874298809886,3.481163111274529
3788.0,-30.10328356390933,5.0096645793950145,35.00467479185982,24.094790825061523,4.992029665604451,-26.593766834278316,-40.109232254885114,1.4825129359734572,-0.132183043476914,-5.0186872072360185,40.00925061215549,42260.03760022161,25750.835877422825,25750.835877422825,68010.87347764443,77333.02331030891,77333.02331030891,25750.835877422825,103083.85918773174,103083.85918773174,103083.85918773174,127876.68820071708,91540.4740962099,56467.491415064724,38969.98075682797,24792.829012985338,0.0,63762.809769813306,21073.904661037537,1535.224131338263,0.0,0.8867901378223723,2.8163070783249156,0.0014959135982669303,354397.7405629628,1554932.1262260114,4.387533971734676,1554932.1262260114,4.387533971734676,0.85,0.09559338217971845,4.027634451161993,1.2671532915858554,1.0,0.0,4.027634451160414,1.2848082506757517,1.285104974168015,3.1348136572470153,19318.884055957464,1969.9779288500624,4632.441516551485,4632.441516551485,5.558804312027764,5.0096645793950145,-2.3506969232245796,7.360361502619594,3.481177148292661,3.481177148292661,0.9946220423693317,0.0,0.0,0.00023093566310916148,1.0000011458765763,0.0002309353984856977,199.00754232310018,0.0,5.316424261391392e-08,0.15066746356783203,0.029102968251796715,7.788647445687375e-05,0.00015304918865228774,0.0006164261849383452,0.09559338217972042,0.0717202990818415,0.023873083097878934,0.09559340013423938,0.07172029908184001,0.02387308309787844,0.3754645913842605,0.3754645913842605,0.12497856221469103,0.0,4.885880326790186,4.84701357139528,5.0026845585204,4.8865041637591276,4.84781639132575,5.0027703258317615,24792.829012985338,21073.904661037537,0.85,1.0666229064115405,0.6627693753268136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142175625872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85526970196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324632576057,1535.224131338263,0.3754645913842605,0.12497856221469103,6.112874298809886,3.481177148292661
3789.0,-30.10329432257061,5.009657731725848,35.004671161595006,24.09478883435952,4.992043286341381,-26.59377515650643,-40.10923358201978,1.4825241202772255,-0.13203687921503615,-5.018667541350244,40.00924384456594,42259.99656923923,25750.821720300013,25750.821720300013,68010.81828953924,77332.96014203687,77332.96014203687,25750.821720300013,103083.78186233688,103083.78186233688,103083.78186233688,127876.5880797121,91540.42078430552,56467.460173941414,38969.956233737896,24792.806217375222,0.0,63762.762451113114,21073.885284768938,1535.2224984454192,0.0,0.886790262428562,2.816307452819627,0.0014959135982669303,354398.01225996437,1554931.8343705598,4.387529784534904,1554931.8343705598,4.387529784534904,0.85,0.09559327664385157,4.027634451161993,1.2671531108068304,1.0,0.0,4.027634451160653,1.284808198898884,1.2851049220391815,3.134813783577803,19318.872804906932,1969.9767815621985,4632.441516551485,4632.441516551485,5.558801255945402,5.009657731725848,-2.35067008593345,7.360327817659298,3.4811911662314285,3.4811911662314285,0.9946260474946939,0.0,0.0,0.0002309353984856977,1.000001120716969,0.00023093513967276794,199.0075512151151,0.0,5.2662065165205984e-08,0.14924429267819375,0.02910302091386188,7.788646274858944e-05,0.00015304893573710827,0.0006164251662884552,0.09559327664385701,0.07172019708960282,0.02387307955425419,0.09559332460289222,0.07172019708959874,0.02387307955425283,0.3754641420241678,0.3754641420241678,0.1249785718176368,0.0,4.886022956880026,4.847213109810127,5.002655958592243,4.88663066213519,4.848048576347367,5.00257895585014,24792.806217375222,21073.885284768938,0.85,1.0666228324358298,0.6627692236772199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142835180665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85384653107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320969786804,1535.2224984454192,0.3754641420241678,0.1249785718176368,6.112874298809886,3.4811911662314285
3790.0,-30.103304886994767,5.009650725029893,35.00466752731741,24.094774131104373,4.992037821389058,-26.593785212584717,-40.10923515362663,1.4825181469789952,-0.13168422655269296,-5.0186609437751,40.009236467154224,42259.957421448766,25750.840803514573,25750.840803514573,68010.79822496334,77332.92262359362,77332.92262359362,25750.840803514573,103083.76342710819,103083.76342710819,103083.76342710819,127876.54869834083,91540.38531697633,56467.42302377806,38969.95810355364,24792.785271232635,0.0,63762.743374786274,21073.86748054774,1535.2212751163056,0.0,0.8867903227255385,2.8163035866607893,0.0014959135982669303,354398.10340979183,1554931.5162162876,4.387527758347834,1554931.5162162876,4.387527758347834,0.85,0.09559317697133686,4.027634451161993,1.26715293772053,1.0,0.0,4.027634451161729,1.2848082273781092,1.2851049501924416,3.1348137140911154,19318.86531981111,1969.9760182948419,4632.441516551485,4632.441516551485,5.558805375417712,5.009650725029893,-2.3506528582487043,7.360303583278597,3.481205208150222,3.481205208150222,0.994630059471492,0.0,0.0,0.00023093513967276794,1.0000011004836027,0.0002309348855327131,199.00755994659403,0.0,5.1505727377047625e-08,0.14596723138655296,0.029103072419589256,7.78864488835185e-05,0.00015304869078924945,0.0006164241797280203,0.09559317697133767,0.0717200997631953,0.023873077208142374,0.09559312370187341,0.07172009976319468,0.023873077208142173,0.3754636926504717,0.3754636926504717,0.1249785795546368,0.0,4.886211233066547,4.847447568418488,5.002705251774273,4.88697671722241,4.8483979225493385,5.002914970666495,24792.785271232635,21073.86748054774,0.85,1.0666228368689805,0.6627688080020666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521143480253855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85056946978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317311469495,1535.2212751163056,0.3754636926504717,0.1249785795546368,6.112874298809886,3.481205208150222
