time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-30.103315197082207,5.009643892629018,35.00466388831332,24.09476648261773,4.9920540666891835,-26.593792868524847,-40.10923260413108,1.482531738131822,-0.13169504678552357,-5.018638684146642,40.009229060929854,42259.902227349776,25750.819888104957,25750.819888104957,68010.72211545473,77332.82582167884,77332.82582167884,25750.819888104957,103083.6457097838,103083.6457097838,103083.6457097838,127876.40311010073,91540.29925306949,56467.37849765154,38969.91195046439,24792.75740031693,0.0,63762.66935078132,21073.843790269388,1535.219287145188,0.0,0.8867904628463055,2.816306327951549,0.0014959135982669303,354398.410941294,1554931.1968195075,4.387523049805891,1554931.1968195075,4.387523049805891,0.85,0.09559306968032964,4.027634451161993,1.2671527179284023,1.0,0.0,4.027634451160349,1.2848081643196787,1.2851048867929098,3.1348138679478845,19318.84715671272,1969.9741661742512,4632.441516551485,4632.441516551485,5.55880086043149,5.009643892629018,-2.350624149354043,7.360268041983062,3.4812191906831518,3.4812191906831518,0.9946340544809005,0.0,0.0,0.0002309348855327131,1.0000010739897265,0.00023093463751128491,199.00756846786476,0.0,5.057579219827264e-08,0.14333179508990465,0.029103122995381453,7.788647137574599e-05,0.0001530484141569671,0.0006164230655543097,0.09559306968033218,0.07171999636724478,0.02387307331308739,0.09559310806894303,0.07171999636724288,0.02387307331308676,0.3754632455174103,0.3754632455174103,0.1249785905053289,0.0,4.886349292192449,4.847640200152171,5.0026791031955895,4.886943637361128,4.848452961074997,5.002616838143638,24792.75740031693,21073.843790269388,0.85,1.0666228815061576,0.6627687118125951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144113680933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84793403348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313656684779,1535.219287145188,0.3754632455174103,0.1249785905053289,6.112874298809886,3.4812191906831518
3792.0,-30.103325351051257,5.009637067677578,35.00466029422542,24.094760161265754,4.99206178181923,-26.59380123707917,-40.10923393126575,1.482537667847193,-0.13148874735520621,-5.0186241530782505,40.00922309120333,42259.86381187648,25750.81899417282,25750.81899417282,68010.6828060493,77332.76902634923,77332.76902634923,25750.81899417282,103083.58802052205,103083.58802052205,103083.58802052205,127876.3295693406,91540.24967904927,56467.3472604976,38969.89157616853,24792.74154881855,0.0,63762.63312498708,21073.83031649577,1535.218171194235,0.0,0.8867905584268858,2.8163053122866635,0.0014959135982669303,354398.6116977362,1554930.9393723852,4.387519837968704,1554930.9393723852,4.387519837968704,0.85,0.09559296842596099,4.027634451161993,1.2671525338524954,1.0,0.0,4.027634451162515,1.2848081370909745,1.2851048592392407,3.134813934383422,19318.836694512713,1969.9730993267542,4632.441516551485,4632.441516551485,5.558800667459354,5.009637067677578,-2.3506010694665096,7.360238137144087,3.481233214117271,3.481233214117271,0.9946380611763631,0.0,0.0,0.00023093463751128491,1.000001057727137,0.00023093439324571032,199.00757686010454,0.0,4.9358141350758295e-08,0.13988097258804902,0.029103172353522805,7.788645966746297e-05,0.00015304817784382195,0.0006164221137713449,0.0955929684259642,0.07171989775504566,0.023873070670918543,0.09559301441116416,0.07171989775504325,0.023873070670917738,0.37546279779566527,0.37546279779566527,0.12497859948303666,0.0,4.88650102705094,4.847847437960922,5.0026638357267075,4.887135405723029,4.848703960404293,5.002630398340216,24792.74154881855,21073.83031649577,0.85,1.0666228709961714,0.6627684858785393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114473185841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84448321098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310006643125,1535.218171194235,0.37546279779566527,0.12497859948303666,6.112874298809886,3.481233214117271
3793.0,-30.103325351051257,5.009637067677578,35.00466029422542,24.094749648962193,4.99206178181923,-26.59380123707917,-40.109226492326684,1.482537667847193,-0.13144266178488806,-5.0186241530782505,40.00922309120333,42259.83284866137,25750.872903220745,25750.872903220745,68010.70575188211,77332.72640986163,77332.72640986163,25750.872903220745,103083.59931308238,103083.59931308238,103083.59931308238,127876.31733780977,91540.20705613964,56467.31349493948,38969.881734666844,24792.718024727394,0.0,63762.59975939424,21073.810321018285,1535.2167157509523,0.0,0.8867905584268858,2.8163047063797415,0.0014959135982669303,354398.6116977362,1554930.9393723852,4.387519837968704,1554930.9393723852,4.387519837968704,0.85,0.09559296842596099,4.027634451161993,1.2671523525239898,1.0,0.0,4.027634451162013,1.2848081375953886,1.2851048594299204,3.134813933152698,19318.82769928893,1969.9721820692012,4632.441516551485,4632.441516551485,5.558812304745596,5.009637067677578,-2.3505868482134833,7.360223915891061,3.4812472284113016,3.4812472284113016,0.9946420652603719,0.0,0.0,0.00023093439324571032,1.0,0.00023093439324571032,199.00757686010454,0.0,4.86107001097199e-08,0.1377627241109462,0.029103220964222916,7.788652529549352e-05,0.0001530478679502168,0.0006164208656331847,0.09559288454335091,0.07171981233626987,0.023873072207081045,0.095592903219372,0.07171989775504325,0.023873070670917738,0.37546235061749644,0.37546235061749644,0.12497860752504522,0.0,4.886637119738452,4.847972387623656,5.002833426819905,4.887181491293347,4.848472186952677,5.003511792437507,24792.718024727394,21073.810321018285,0.85,1.0666237890004162,0.6627683470894733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145340675317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.842364962504,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.306359385377,1535.2167157509523,0.37546235061749644,0.12497860752504522,6.112874298809886,3.4812472284113016
3794.0,-30.103335834510627,5.009630154656297,35.00465654006769,24.094752582628303,4.992077605040736,-26.59380909127543,-40.10922760991377,1.4825508618055536,-0.13093930632732054,-5.018590126775126,40.00921124064444,42259.792291583755,25750.829562553736,25750.829562553736,68010.62185413748,77332.6742182893,77332.6742182893,25750.829562553736,103083.50378084305,103083.50378084305,103083.50378084305,127876.19933261062,91540.1655085187,56467.28646845749,38969.865600068006,24792.695551767574,0.0,63762.56115183558,21073.791219002436,1535.2149517024677,0.0,0.8867907745333707,2.8163020614686185,0.0014959135982669303,354399.0817942518,1554930.4283118322,4.387512576047121,1554930.4283118322,4.387512576047121,0.85,0.0955927643309363,4.027634451161993,1.2671521860314532,1.0,0.0,4.027634451162326,1.2848080758703488,1.2851047976906256,3.134814083756137,19318.81893099622,1969.9712879521776,4632.441516551485,4632.441516551485,5.558802948843994,5.009630154656297,-2.350547415031766,7.360177569688063,3.4812632901907645,3.4812632901907645,0.9946466543402185,0.0,0.0,0.00023093439324571032,1.0000010920498685,0.00023093414105411193,199.00758552466814,0.0,0.0,0.0,0.029103220964222916,7.788651543588006e-05,0.00015304787780983026,0.0006164209053441035,0.09559276433093736,0.07171969795130012,0.02387306637963724,0.09559272689809227,0.07171969795129933,0.023873066379636976,0.37546189902019955,0.37546189902019955,0.12497862602306888,0.0,4.886827001194661,4.848229209240571,5.00282176785953,4.887650820447789,4.849321055979146,5.002839837036561,24792.695551767574,21073.791219002436,0.85,1.0666231190460833,0.6627681123245971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145340675317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302915207008,1535.2149517024677,0.37546189902019955,0.12497862602306888,6.112874298809886,3.4812632901907645
3795.0,-30.103335834510627,5.009630154656297,35.00465654006769,24.09473155802118,4.992077605040736,-26.59380909127543,-40.10922017097471,1.4825508618055536,-0.13106760234978765,-5.018590126775126,40.00921124064444,42259.7613413004,25750.883324860202,25750.883324860202,68010.6446661606,77332.5890191358,77332.5890191358,25750.883324860202,103083.472343996,103083.472343996,103083.472343996,127876.149740458,91540.08030273476,56467.25262489959,38969.80853092796,24792.67739646199,0.0,63762.48592738995,21073.77578699269,1535.2138240991148,0.0,0.8867907745333707,2.8163037482246245,0.0014959135982669303,354399.0817942518,1554930.4283118322,4.387512576047121,1554930.4283118322,4.387512576047121,0.85,0.0955927643309363,4.027634451161993,1.2671520041534676,1.0,0.0,4.027634451162302,1.2848080763911305,1.2851047978874928,3.1348140824854775,19318.8009489978,1969.9694542986445,4632.441516551485,4632.441516551485,5.55881455445332,5.009630154656297,-2.350533232422392,7.360163387078689,3.4812772665421403,3.4812772665421403,0.9946506475834687,0.0,0.0,0.00023093414105411193,1.0,0.00023093414105411193,199.00758552466814,0.0,5.018804108476838e-08,0.14223290843423358,0.029103271152264,7.788658106395401e-05,0.00015304755999015794,0.000616419625282642,0.0955926819893218,0.07171961255721837,0.02387306943210343,0.09559271393889314,0.07171969795129933,0.023873066379636976,0.3754614519711319,0.3754614519711319,0.12497864200312875,0.0,4.8869661056725135,4.848354905414055,5.003001180561512,4.8875225244253215,4.848857690796024,5.00371883276398,24792.67739646199,21073.77578699269,0.85,1.0666247351712146,0.662768408832492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145969248015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.846835146825,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.299261010003,1535.2138240991148,0.3754614519711319,0.12497864200312875,6.112874298809886,3.4812772665421403
3796.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094743572082393,4.992102423151858,-26.59381562573832,-40.10921734208239,1.4825721978990558,-0.13061815543272814,-5.018551548105868,40.009200962005636,42259.70632098526,25750.828276239587,25750.828276239587,68010.53459722485,77332.53717866828,77332.53717866828,25750.828276239587,103083.36545490786,103083.36545490786,103083.36545490786,127876.02268878541,91540.04255839437,56467.21445876905,38969.80899958369,24792.65723387754,0.0,63762.46623346124,21073.75864879591,1535.2120635669016,0.0,0.8867910081185669,2.81630234361625,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.2671517948014661,1.0,0.0,4.027634451162286,1.2848079765749105,1.2851046980482206,3.134814326027935,19318.792983356994,1969.9686420293367,4632.441516551485,4632.441516551485,5.558802671168787,5.0096232523543005,-2.3504904671868756,7.360113719541176,3.481293316799901,3.481293316799901,0.9946552333714003,0.0,0.0,0.00023093414105411193,1.0000010434052786,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.029103271152264,7.78866060211222e-05,0.00015304753503298974,0.0006164195247642916,0.09559256318632936,0.07171949823835942,0.023873064947969935,0.09559258181988292,0.07171949823835866,0.023873064947969678,0.37546100077691846,0.37546100077691846,0.1249786675527258,0.0,4.887144978617016,4.848611047147131,5.002947450441582,4.887933392673119,4.849708811818687,5.002805892028789,24792.65723387754,21073.75864879591,0.85,1.0666233383791908,0.6627677506427477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145969248015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295816482187,1535.2120635669016,0.37546100077691846,0.1249786675527258,6.112874298809886,3.481293316799901
3797.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094727786164754,4.992102423151858,-26.59381562573832,-40.109209903143324,1.4825721978990558,-0.13065968930783356,-5.018551548105868,40.009200962005636,42259.67535237151,25750.88200585478,25750.88200585478,68010.55735822629,77332.47327188835,77332.47327188835,25750.88200585478,103083.35527774313,103083.35527774313,103083.35527774313,127876.0002188206,91539.97864527935,56467.18072576251,38969.77546612982,24792.644941077466,0.0,63762.42040720728,21073.748199915844,1535.211301274269,0.0,0.8867910081185669,2.8163028896761833,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.2671516596293078,1.0,0.0,4.027634451162573,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.77949500585,1969.9672666003019,4632.441516551485,4632.441516551485,5.558814269721085,5.0096232523543005,-2.350476293134773,7.360099545489073,3.481307284863226,3.481307284863226,0.994659224246636,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,4.7952402208864296e-08,0.13589710785992143,0.02910331910466621,7.788667164926696e-05,0.0001530472284471946,0.0006164182899487808,0.09559248155857897,0.07171941294674074,0.023873068611838223,0.09559255288911636,0.07171949823835866,0.023873064947969678,0.3754605542640831,0.3754605542640831,0.1249786867335632,0.0,4.887294354459698,4.848761086727734,5.003094830768987,4.887891858798014,4.849361246030526,5.00368435301948,24792.644941077466,21073.748199915844,0.85,1.066624461930539,0.662767741288484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84049934625,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.292171290877,1535.211301274269,0.3754605542640831,0.1249786867335632,6.112874298809886,3.481307284863226
3798.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094712000247114,4.992102423151858,-26.59381562573832,-40.10920232450587,1.4825721978990558,-0.1306685774188736,-5.018551548105868,40.009200962005636,42259.64399060361,25750.943700272812,25750.943700272812,68010.58769087642,77332.4093995908,77332.4093995908,25750.943700272812,103083.35309986361,103083.35309986361,103083.35309986361,127875.9697023704,91539.9147729818,56467.14936399461,38969.7393433191,24792.616602506794,0.0,63762.3559458259,21073.724112130774,1535.2095462571917,0.0,0.8867910081185669,2.8163030065312307,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.2671514365402983,1.0,0.0,4.027634451163596,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.766015268906,1969.965892049671,4632.441516551485,4632.441516551485,5.558827587626517,5.0096232523543005,-2.3504600179027517,7.360083270257052,3.4813233236171497,3.4813233236171497,0.994663806747757,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.02910331910466621,7.788673850991817e-05,0.0001530471615865434,0.0006164180206585186,0.09559240079974093,0.07171932717356772,0.023873073626173223,0.09559244757633739,0.07171949823835866,0.023873064947969678,0.3754601052302475,0.3754601052302475,0.12497871298427328,0.0,4.8874120775845995,4.848811643020838,5.003414471722124,4.887882970686974,4.849013868303871,5.004693039955896,24792.616602506794,21073.724112130774,0.85,1.0666260159624579,0.662767919468165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.288726429178,1535.2095462571917,0.3754601052302475,0.12497871298427328,6.112874298809886,3.4813233236171497
3799.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094701487943553,4.992102423151858,-26.59381562573832,-40.10919478079302,1.4825721978990558,-0.13059057751701175,-5.018551548105868,40.009200962005636,42259.61262883515,25751.005394343498,25751.005394343498,68010.61802317866,77332.36681805912,77332.36681805912,25751.005394343498,103083.37221240261,103083.37221240261,103083.37221240261,127875.96043926834,91539.87219145012,56467.118002226154,38969.72687691552,24792.588226865726,0.0,63762.31510378125,21073.699992835867,1535.2077912401144,0.0,0.8867910081185669,2.8163019810402097,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.26715130136814,1.0,0.0,4.02763445116272,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.75702877761,1969.964975682584,4632.441516551485,4632.441516551485,5.558840905456967,5.0096232523543005,-2.3504437427214153,7.360066995075716,3.4813393623710733,3.4813393623710733,0.9946683892488781,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.02910331910466621,7.788680506250758e-05,0.00015304709503395397,0.0006164177526090166,0.0955923216172782,0.07171923988140831,0.023873081735869883,0.09559230348947871,0.07171949823835866,0.023873064947969678,0.37545964824431854,0.37545964824431854,0.12497875543961302,0.0,4.887521856080582,4.848805771105276,5.003871920689562,4.887960970588836,4.848782283444393,5.005701725616689,24792.588226865726,21073.699992835867,0.85,1.0666271748835148,0.6627678521404419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.285281567478,1535.2077912401144,0.37545964824431854,0.12497875543961302,6.112874298809886,3.4813393623710733
3800.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094690975639992,4.992102423151858,-26.59381562573832,-40.109187237080164,1.4825721978990558,-0.1305125790061652,-5.018551548105868,40.009200962005636,42259.58126706617,25751.06708806685,25751.06708806685,68010.64835513302,77332.32423652743,77332.32423652743,25751.06708806685,103083.39132459428,103083.39132459428,103083.39132459428,127875.95117581898,91539.82960991844,56467.08664045717,38969.71441051252,24792.5598512247,0.0,63762.27426173722,21073.675873540997,1535.206036223037,0.0,0.8867910081185669,2.8163009555685288,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.2671511200396348,1.0,0.0,4.027634451162281,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.748042286315,1969.9640593154968,4632.441516551485,4632.441516551485,5.558854223212436,5.0096232523543005,-2.3504274675907637,7.360050719945065,3.4813554011249974,3.4813554011249974,0.9946729717499992,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.02910331910466621,7.788687161514999e-05,0.00015304702848131156,0.0006164174845593012,0.09559224468611766,0.07171915072658668,0.023873093959530984,0.09559215940335604,0.07171949823835866,0.023873064947969678,0.3754591815071079,0.3754591815071079,0.12497881943210332,0.0,4.88762527859177,4.848754756625283,5.004439615762465,4.888038969099682,4.8485506988180305,5.006710410001801,24792.5598512247,21073.675873540997,0.85,1.06662833380059,0.6627677848126178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.281836705779,1535.206036223037,0.3754591815071079,0.12497881943210332,6.112874298809886,3.4813554011249974
3801.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094675189722352,4.992102423151858,-26.59381562573832,-40.10917965844271,1.4825721978990558,-0.13052147137534575,-5.018551548105868,40.009200962005636,42259.54990529654,25751.128781442854,25751.128781442854,68010.6786867394,77332.26036422988,77332.26036422988,25751.128781442854,103083.38914567273,103083.38914567273,103083.38914567273,127875.92065832892,91539.7657376209,56467.05527868754,38969.678287703726,24792.531512656198,0.0,63762.209800359924,21073.651785757767,1535.2042812059597,0.0,0.8867910081185669,2.816301072479333,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.267150984867476,1.0,0.0,4.027634451160966,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.73456254937,1969.9626847648658,4632.441516551485,4632.441516551485,5.558867540892925,5.0096232523543005,-2.3504111925107973,7.360034444865098,3.481371439878921,3.481371439878921,0.9946775542511203,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.02910331910466621,7.788693847595959e-05,0.00015304696162050197,0.000616417215268401,0.09559217036794873,0.07171905955775851,0.023873110810190223,0.09559205409253106,0.07171949823835866,0.023873064947969678,0.37545870422630834,0.37545870422630834,0.12497890764754377,0.0,4.88770623816248,4.848644469657415,5.005095507508315,4.888030076730502,4.848203322316351,5.007719093111177,24792.531512656198,21073.651785757767,0.85,1.0666298878235474,0.6627679629926815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.27839184408,1535.2042812059597,0.37545870422630834,0.12497890764754377,6.112874298809886,3.481371439878921
3802.0,-30.10334585099109,5.0096232523543005,35.004652690798295,24.094659403804712,4.992102423151858,-26.59381562573832,-40.10917211472986,1.4825721978990558,-0.13053036516140537,-5.018551548105868,40.009200962005636,42259.518543526414,25751.190474471518,25751.190474471518,68010.70901799793,77332.19649193234,77332.19649193234,25751.190474471518,103083.38696640385,103083.38696640385,103083.38696640385,127875.89014049224,91539.70186532335,56467.02391691742,38969.642164895486,24792.503174088386,0.0,63762.14533898387,21073.627697975127,1535.2025261888823,0.0,0.8867910081185669,2.816301189408778,0.0014959135982669303,354399.6147853931,1554929.9850411266,4.387504726783395,1554929.9850411266,4.387504726783395,0.85,0.09559256318632833,4.027634451161993,1.2671507617784665,1.0,0.0,4.0276344511612585,1.2848079770724938,1.2851046982363183,3.134814324813877,19318.721082812426,1969.961310214235,4632.441516551485,4632.441516551485,5.558880858498437,5.0096232523543005,-2.350394917481515,7.360018169835815,3.481387478632845,3.481387478632845,0.9946821367522415,0.0,0.0,0.00023093390009646156,1.0,0.00023093390009646156,199.00759380327509,0.0,0.0,0.0,0.02910331910466621,7.788700502870717e-05,0.0001530468950677544,0.0006164169472182621,0.09559209854115366,0.07171896608435686,0.023873132456796807,0.09559194878232972,0.07171949823835866,0.023873064947969678,0.3754582148807637,0.3754582148807637,0.12497902097040589,0.0,4.887769227084448,4.84848676477759,5.005821956428122,4.888021182944442,4.847855946338655,5.008727774944532,24792.503174088386,21073.627697975127,0.85,1.0666314418441707,0.6627681411730848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.27494698238,1535.2025261888823,0.3754582148807637,0.12497902097040589,6.112874298809886,3.481387478632845
3803.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.09471982335674,4.992186500627795,-26.593814966946326,-40.10916069438679,1.4826470079274445,-0.1292882240489348,-5.0184116088924675,40.00916903125927,42259.43388030555,25750.874113386035,25750.874113386035,68010.30799369159,77332.10075057205,77332.10075057205,25750.874113386035,103082.97486395808,103082.97486395808,103082.97486395808,127875.48222380165,91539.64364103881,56466.979141180556,38969.62722206473,24792.507359843567,0.0,63762.13458190829,21073.631255867032,1535.200771171805,0.0,0.8867918360288891,2.8163011978751475,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.8500000000000001,0.09559190150653281,4.027634451161993,1.2671504980279131,1.0,0.0,4.027634451161628,1.284807627090355,1.2851043481733526,3.1348151787386196,19318.7087950434,1969.9600572105053,4632.441516551485,4632.441516551485,5.558812565982631,5.0096159680760834,-2.3502778746979964,7.359893842774079,3.481403517386769,3.481403517386769,0.9946867192533625,0.0,0.0,0.00023093390009646156,1.0000008967537852,0.00023093369300579823,199.00760091831714,0.0,0.0,0.0,0.02910331910466621,7.788710578227269e-05,0.00015304679431418886,0.0006164165414197305,0.09559190150635351,0.07171877451655498,0.023873126989798533,0.09559192903541197,0.0717187745166895,0.023873126989843316,0.37545771293321173,0.37545771293321173,0.12497915909693506,0.0,4.887987225525535,4.84902659986642,5.005070948955222,4.889123384843515,4.851451459843588,5.0023330613053645,24792.507359843567,21073.631255867032,0.85,1.0666253324114507,0.6627669251884822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146569821408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27150212068,1535.200771171805,0.37545771293321173,0.12497915909693506,6.112874298809886,3.481403517386769
3804.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.09470931105318,4.992186500627795,-26.593814966946326,-40.109153220523126,1.4826470079274445,-0.12924484930516655,-5.0184116088924675,40.00916903125927,42259.40285642928,25750.927352668234,25750.927352668234,68010.33020909752,77332.05813940472,77332.05813940472,25750.927352668234,103082.98549207296,103082.98549207296,103082.98549207296,127875.51910463203,91539.6010244268,56466.94574145137,38969.61698108381,24792.533612559066,0.0,63762.15059364287,21073.653570675204,1535.2023979376486,0.0,0.8867918360288891,2.8163006276188476,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.8499999999999999,0.09559190150653281,4.027634451161993,1.267150316699408,1.0,0.0,4.0276344511613384,1.2848076275180018,1.2851043483350126,3.1348151776952,19318.69980114868,1969.9591400884788,4632.441516551485,4632.441516551485,5.558824058687291,5.0096159680760834,-2.3502638297547374,7.359879797830821,3.481417358716764,3.481417358716764,0.9946906739190754,0.0,0.0,0.00023093369300579823,1.0,0.00023093369300579823,199.00760091831714,0.0,4.121261608185107e-08,0.11679655397596594,0.02910336031728229,7.788717171892164e-05,0.0001530465212868766,0.0006164154417655214,0.09559182490943327,0.07171868477358531,0.023873140135847966,0.09559201097292931,0.0717187745166895,0.023873126989843316,0.37545724311634204,0.37545724311634204,0.12497922791834266,0.0,4.888223131854829,4.849465220054526,5.004697458127623,4.889166759587283,4.8512197091729945,5.003203500855875,24792.533612559066,21073.653570675204,0.85,1.0666254129746715,0.6627662722004012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.821398792374,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.267884798914,1535.2023979376486,0.37545724311634204,0.12497922791834266,6.112874298809886,3.481417358716764
3805.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.094693560060136,4.992186500627795,-26.593814966946326,-40.109145641885675,1.4826470079274445,-0.12925394152074432,-5.0184116088924675,40.00916903125927,42259.371494657134,25750.98899710009,25750.98899710009,68010.36049175722,77331.99426710719,77331.99426710719,25750.98899710009,103082.98326420729,103082.98326420729,103082.98326420729,127875.48883997933,91539.53715212927,56466.91437967922,38969.58085827783,24792.505575772037,0.0,63762.08643404987,21073.62973940623,1535.2006616044546,0.0,0.8867918360288891,2.81630074715597,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.85,0.09559190150653281,4.027634451161993,1.2671501815272497,1.0,0.0,4.02763445116426,1.2848076275180018,1.2851043483350126,3.1348151776952,19318.68632141174,1969.9577655378484,4632.441516551485,4632.441516551485,5.558837365802262,5.0096159680760834,-2.3502475674284984,7.359863535504582,3.4814333853302237,3.4814333853302237,0.9946952529514925,0.0,0.0,0.00023093369300579823,1.0,0.00023093369300579823,199.00760091831714,0.0,0.0,0.0,0.02910336031728229,7.788723857996954e-05,0.0001530464544258287,0.0006164151724736616,0.0955917458067497,0.07171859883644917,0.023873146970300532,0.09559190691453687,0.0717187745166895,0.023873126989843316,0.37545679322353764,0.37545679322353764,0.12497926369765784,0.0,4.8884100386546265,4.849746640429828,5.004600239443505,4.889157667371705,4.850872325375519,5.004211365114486,24792.505575772037,21073.62973940623,0.85,1.066626961181727,0.6627664472423855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.264439650258,1535.2006616044546,0.37545679322353764,0.12497926369765784,6.112874298809886,3.4814333853302237
3806.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.094677774142497,4.992186500627795,-26.593814966946326,-40.109138063248224,1.4826470079274445,-0.12926303515058635,-5.0184116088924675,40.00916903125927,42259.34013288446,25751.050641185153,25751.050641185153,68010.39077406962,77331.93039480968,77331.93039480968,25751.050641185153,103082.98103599483,103082.98103599483,103082.98103599483,127875.45857498045,91539.47327983176,56466.88301790654,38969.54473547246,24792.477538985622,0.0,63762.02227445808,21073.60590813778,1535.1989252712608,0.0,0.8867918360288891,2.8163008667116998,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.85,0.09559190150653281,4.027634451161993,1.2671499584382402,1.0,0.0,4.027634451162653,1.2848076275180018,1.2851043483350126,3.1348151776952,19318.6728416748,1969.9563909872181,4632.441516551485,4632.441516551485,5.55885067284237,5.0096159680760834,-2.3502313051528683,7.359847273228952,3.481449411943684,3.481449411943684,0.9946998319839098,0.0,0.0,0.00023093369300579823,1.0,0.00023093369300579823,199.00760091831714,0.0,0.0,0.0,0.02910336031728229,7.788730544107068e-05,0.00015304638756472754,0.000616414903181587,0.09559166608760139,0.07171851417814776,0.02387315190945364,0.09559180285676686,0.0717187745166895,0.023873126989843316,0.37545635002561023,0.37545635002561023,0.12497928955481523,0.0,4.888557745482444,4.849902300553879,5.0047240370418535,4.889148573741863,4.850524942102709,5.005219228099463,24792.477538985622,21073.60590813778,0.85,1.0666285093864307,0.6627666222847012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.260994501603,1535.1989252712608,0.37545635002561023,0.12497928955481523,6.112874298809886,3.481449411943684
3807.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.094672500528418,4.992186500627795,-26.593814966946326,-40.10913051953537,1.4826470079274445,-0.12909834926642816,-5.0184116088924675,40.00916903125927,42259.308771111166,25751.11228492342,25751.11228492342,68010.42105603458,77331.90910404385,77331.90910404385,25751.11228492342,103083.02138896727,103083.02138896727,103083.02138896727,127875.47081701003,91539.45198906591,56466.85165613325,38969.55592548074,24792.449428042757,0.0,63762.00535352349,21073.58201383634,1535.197188938067,0.0,0.8867918360288891,2.816298701556384,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.8499999999999999,0.09559190150653281,4.027634451161993,1.2671498238155618,1.0,0.0,4.027634451160608,1.2848076275180018,1.2851043483350126,3.1348151776952,19318.668348429153,1969.9559328036746,4632.441516551485,4632.441516551485,5.558863979807616,5.0096159680760834,-2.3502150429278457,7.359831011003929,3.481465438557144,3.481465438557144,0.9947044110163269,0.0,0.0,0.00023093369300579823,1.0,0.00023093369300579823,199.00760091831714,0.0,0.0,0.0,0.02910336031728229,7.78873719941075e-05,0.00015304632101169075,0.0006164146351302832,0.09559158700259889,0.07171842912139653,0.023873157881202353,0.09559162125066764,0.0717187745166895,0.023873126989843316,0.3754559047417428,0.3754559047417428,0.12497932081775506,0.0,4.888708848112799,4.850003669912837,5.005024646813183,4.889313259626022,4.850409147795233,5.006227089811034,24792.449428042757,21073.58201383634,0.85,1.0666292673662956,0.6627663063105953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.25754935295,1535.197188938067,0.3754559047417428,0.12497932081775506,6.112874298809886,3.481465438557144
3808.0,-30.10335445964669,5.0096159680760834,35.00464800958338,24.094656714610778,4.992186500627795,-26.593814966946326,-40.109122975822515,1.4826470079274445,-0.12910744573372313,-5.0184116088924675,40.00916903125927,42259.27740933735,25751.173928314896,25751.173928314896,68010.45133765225,77331.84523174632,77331.84523174632,25751.173928314896,103083.01916006122,103083.01916006122,103083.01916006122,127875.44055131896,91539.38811676839,56466.82029435943,38969.519802676616,24792.42139125774,0.0,63761.941193934355,21073.55818256908,1535.1954526048733,0.0,0.8867918360288891,2.8162988211491737,0.0014959135982669303,354401.54814821185,1554928.6080146062,4.387476906179682,1554928.6080146062,4.387476906179682,0.85,0.09559190150653281,4.027634451161993,1.2671496419375767,1.0,0.0,4.027634451162215,1.2848076275180018,1.2851043483350126,3.1348151776952,19318.654868692214,1969.954558253044,4632.441516551485,4632.441516551485,5.558877286698001,5.0096159680760834,-2.35019878075343,7.359814748829514,3.4814814651706043,3.4814814651706043,0.9947089900487441,0.0,0.0,0.00023093369300579823,1.0,0.00023093369300579823,199.00760091831714,0.0,0.0,0.0,0.02910336031728229,7.788743854719789e-05,0.00015304625445860035,0.0006164143670787636,0.09559150988032201,0.07171834313656703,0.023873166743754986,0.09559151719422489,0.0717187745166895,0.023873126989843316,0.375455454599257,0.375455454599257,0.12497936721445775,0.0,4.8888279109988275,4.850015288973282,5.005466705808885,4.889304163158727,4.850061765222051,5.007234950248119,24792.42139125774,21073.55818256908,0.85,1.066630815564349,0.6627664813529462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.254104204294,1535.1954526048733,0.375455454599257,0.12497936721445775,6.112874298809886,3.4814814651706043
3809.0,-30.103361974245153,5.0096079752206215,35.00464283663301,24.094685492478334,4.992238030431599,-26.593816578463525,-40.10911186980081,1.4826926346499825,-0.12789397217545684,-5.01831195508142,40.00914534602854,42259.19885501697,25750.959142655483,25750.959142655483,68010.15799767245,77331.75306513975,77331.75306513975,25750.959142655483,103082.71220779524,103082.71220779524,103082.71220779524,127875.12816259317,91539.31984739407,56466.76770642736,38969.5023788519,24792.41595479793,0.0,63761.91833364983,21073.55356157824,1535.1937162716795,0.0,0.886792429027073,2.8162945029666835,0.0014959135982669303,354402.9249437108,1554927.5865799233,4.3874569794447655,1554927.5865799233,4.3874569794447655,0.85,0.09559134265646192,4.027634451161993,1.2671493567572907,1.0,0.0,4.027634451163466,1.2848074140635852,1.2851041348312997,3.134815698504885,19318.640460987426,1969.9530890760277,4632.441516551485,4632.441516551485,5.558830921156495,5.0096079752206215,-2.3501115071378,7.359719482358422,3.481497491784064,3.481497491784064,0.9947135690811612,0.0,0.0,0.00023093369300579823,1.000000782787105,0.00023093351223402278,199.0076071291229,0.0,0.0,0.0,0.02910336031728229,7.78875365282322e-05,0.00015304615647756604,0.0006164139724469742,0.09559134265638473,0.07171818611668784,0.02387315653969689,0.09559132643179692,0.07171818611674576,0.023873156539716167,0.37545499519260467,0.37545499519260467,0.12497943449983019,0.0,4.88910830768981,4.850558055895135,5.004957275147831,4.890417982905944,4.852918213682074,5.003109071751567,24792.41595479793,21073.55356157824,0.85,1.066626597427522,0.6627654869774365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147085983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.250659055639,1535.1937162716795,0.37545499519260467,0.12497943449983019,6.112874298809886,3.481497491784064
3810.0,-30.103361974245153,5.0096079752206215,35.00464283663301,24.094669706560694,4.992238030431599,-26.593816578463525,-40.10910439593715,1.4826926346499825,-0.12794102835516696,-5.01831195508142,40.00914534602854,42259.167788194434,25751.011510769225,25751.011510769225,68010.17929896366,77331.68916697308,77331.68916697308,25751.011510769225,103082.70067774231,103082.70067774231,103082.70067774231,127875.12208381984,91539.25594447464,56466.734565695995,38969.46819864294,24792.421406077523,0.0,63761.88960472046,21073.558195165893,1535.1940525817054,0.0,0.886792429027073,2.816295121615766,0.0014959135982669303,354402.9249437108,1554927.5865799233,4.3874569794447655,1554927.5865799233,4.3874569794447655,0.85,0.09559134265646192,4.027634451161993,1.2671492215851323,1.0,0.0,4.027634451161655,1.284807414436883,1.2851041349724148,3.1348156975940715,19318.626974787978,1969.9517138664048,4632.441516551485,4632.441516551485,5.558842225802987,5.0096079752206215,-2.350097691812271,7.359705667032893,3.48151110721946,3.48151110721946,0.9947174592055601,0.0,0.0,0.00023093351223402278,1.0,0.00023093351223402278,199.0076071291229,0.0,3.597495846904394e-08,0.10195303230127054,0.02910339629224076,7.788760246521844e-05,0.00015304590976880433,0.0006164129787942661,0.0955912647177439,0.07171810310324798,0.023873161614495913,0.09559136837102249,0.07171818611674576,0.023873156539716167,0.37545456060533533,0.37545456060533533,0.12497946106713857,0.0,4.889360830943417,4.85096058009583,5.004758873664798,4.890370926726234,4.8525706839438385,5.003965269436549,24792.421406077523,21073.558195165893,0.85,1.066627412088626,0.6627652983650891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147536548025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8065552707,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.247063364528,1535.1940525817054,0.37545456060533533,0.12497946106713857,6.112874298809886,3.48151110721946
3811.0,-30.103361974245153,5.0096079752206215,35.00464283663301,24.094653920643054,4.992238030431599,-26.593816578463525,-40.1090968522243,1.4826926346499825,-0.12795034075287504,-5.01831195508142,40.00914534602854,42259.1364264186,25751.073101273934,25751.073101273934,68010.20952769252,77331.62529467558,77331.62529467558,25751.073101273934,103082.69839594953,103082.69839594953,103082.69839594953,127875.09195023672,91539.19207217715,56466.70320392015,38969.432075841105,24792.39355428719,0.0,63761.825630128296,21073.534521144113,1535.192327699579,0.0,0.886792429027073,2.816295244046199,0.0014959135982669303,354402.9249437108,1554927.5865799233,4.3874569794447655,1554927.5865799233,4.3874569794447655,0.85,0.09559134265646192,4.027634451161993,1.2671490397071463,1.0,0.0,4.02763445116107,1.284807414436883,1.2851041349724148,3.1348156975940715,19318.613495051042,1969.950339315775,4632.441516551485,4632.441516551485,5.558855521276765,5.0096079752206215,-2.350081443473572,7.3596894186941935,3.4815271205114944,3.4815271205114944,0.9947220344318556,0.0,0.0,0.00023093351223402278,1.0,0.00023093351223402278,199.0076071291229,0.0,0.0,0.0,0.02910339629224076,7.78876690184911e-05,0.00015304584321553167,0.0006164127107420123,0.09559118633295066,0.07171802232647892,0.023873164006471746,0.0955912651239746,0.07171818611674576,0.023873156539716167,0.37545413772735864,0.37545413772735864,0.12497947358947874,0.0,4.889560987272148,4.851213122607533,5.00480154963202,4.890361614328526,4.852223295427677,5.004972253580831,24792.39355428719,21073.534521144113,0.85,1.066628956363458,0.6627654714837807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147536548025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.243617965387,1535.192327699579,0.37545413772735864,0.12497947358947874,6.112874298809886,3.4815271205114944
3812.0,-30.103361974245153,5.0096079752206215,35.00464283663301,24.094648647028976,4.992238030431599,-26.593816578463525,-40.109093045443274,1.4826926346499825,-0.12778587178837597,-5.01831195508142,40.00914534602854,42259.1207455305,25751.134691432442,25751.134691432442,68010.25543696294,77331.60400390976,77331.60400390976,25751.134691432442,103082.7386953422,103082.7386953422,103082.7386953422,127875.10432366868,91539.17078141132,56466.68752303206,38969.42584264362,24792.365628326483,0.0,63761.7914709701,21073.51078407751,1535.1906028174526,0.0,0.886792429027073,2.8162930817689245,0.0014959135982669303,354402.9249437108,1554927.5865799233,4.3874569794447655,1554927.5865799233,4.3874569794447655,0.85,0.09559134265646192,4.027634451161993,1.2671489050844684,1.0,0.0,4.0276344511620925,1.284807414436883,1.2851041349724148,3.1348156975940715,19318.6090018054,1969.9498811322317,4632.441516551485,4632.441516551485,5.558868816675808,5.0096079752206215,-2.3500651951853957,7.359673170406017,3.481543133803529,3.481543133803529,0.9947266096581512,0.0,0.0,0.00023093351223402278,1.0,0.00023093351223402278,199.0076071291229,0.0,0.0,0.0,0.02910339629224076,7.788770260326377e-05,0.000153045809630759,0.0006164125754748249,0.09559110867287811,0.0717179416522657,0.02387316702061242,0.0955910843289915,0.07171818611674576,0.023873156539716167,0.3754537153862764,0.3754537153862764,0.124979489368942,0.0,4.889754006152941,4.851391997682015,5.00503708651604,4.890526083293025,4.852107499372551,5.005979236452276,24792.365628326483,21073.51078407751,0.85,1.0666302478017278,0.6627655806184574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147536548025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.240172566246,1535.1906028174526,0.3754537153862764,0.124979489368942,6.112874298809886,3.481543133803529
3813.0,-30.103361974245153,5.0096079752206215,35.00464283663301,24.094632896035932,4.992238030431599,-26.593816578463525,-40.109081694949396,1.4826926346499825,-0.1277951870176821,-5.01831195508142,40.00914534602854,42259.07370286527,25751.19628124475,25751.19628124475,68010.26998411003,77331.54013161226,77331.54013161226,25751.19628124475,103082.736412857,103082.736412857,103082.736412857,127875.07418939473,91539.10690911382,56466.640480366834,38969.40714305221,24792.337776537723,0.0,63761.74491958993,21073.487110057064,1535.1888779353264,0.0,0.886792429027073,2.8162932042363344,0.0014959135982669303,354402.9249437108,1554927.5865799233,4.3874569794447655,1554927.5865799233,4.3874569794447655,0.85,0.09559134265646192,4.027634451161993,1.267148681995459,1.0,0.0,4.027634451161655,1.284807414436883,1.2851041349724148,3.1348156975940715,19318.595522068463,1969.9485065816016,4632.441516551485,4632.441516551485,5.558882112000118,5.0096079752206215,-2.350048946947743,7.359656922168364,3.481559147095563,3.481559147095563,0.9947311848844466,0.0,0.0,0.00023093351223402278,1.0,0.00023093351223402278,199.0076071291229,0.0,0.0,0.0,0.02910339629224076,7.788780274142816e-05,0.00015304570949259462,0.0006164121721549041,0.09559103301143149,0.0717178602385731,0.023873172772858383,0.09559098108326718,0.07171818611674576,0.023873156539716167,0.3754532891739136,0.3754532891739136,0.12497951948278332,0.0,4.8899065583327115,4.85146562040984,5.005426911507982,4.890516768063719,4.851760111555961,5.006986218052248,24792.337776537723,21073.487110057064,0.85,1.0666312546790857,0.6627653267042531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147536548025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.236727167103,1535.1888779353264,0.3754532891739136,0.12497951948278332,6.112874298809886,3.481559147095563
3814.0,-30.10336855303907,5.009599582304645,35.004637282259104,24.094661708828085,4.992289108537666,-26.593817392650763,-40.10907429093493,1.4827379481493697,-0.1268777669517931,-5.018222713619445,40.00912389037755,42259.014391319324,25751.007149917208,25751.007149917208,68010.02154123654,77331.45001736433,77331.45001736433,25751.007149917208,103082.45716728154,103082.45716728154,103082.45716728154,127874.78729380513,91539.04013151636,56466.60631695115,38969.37090507246,24792.330126523593,0.0,63761.70103159605,21073.480607545054,1535.1871530532,0.0,0.8867929609513735,2.816291562653548,0.0014959135982669303,354404.15788800974,1554926.6612971604,4.387439105013296,1554926.6612971604,4.387439105013296,0.85,0.09559087650597194,4.027634451161993,1.2671484896773473,1.0,0.0,4.027634451162871,1.2848072024478816,1.2851039229344554,3.134816214828446,19318.581429191232,1969.9470695080618,4632.441516551485,4632.441516551485,5.558841284430709,5.009599582304645,-2.3499694363438652,7.359569018648511,3.4815751603875977,3.4815751603875977,0.9947357601107422,0.0,0.0,0.00023093351223402278,1.0000006853054288,0.00023093335397414162,199.00761256648775,0.0,0.0,0.0,0.02910339629224076,7.788786806238746e-05,0.00015304564417163534,0.0006164119090659582,0.09559087650591275,0.07171771471704404,0.023873161788868703,0.09559087530018226,0.07171771471708845,0.023873161788883487,0.3754528535984672,0.3754528535984672,0.1249795705812969,0.0,4.890160508130464,4.851928800492658,5.0050511056180085,4.89134494666763,4.85395085474596,5.003717595531953,24792.330126523593,21073.480607545054,0.85,1.0666280924270715,0.6627648526876435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147536548025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233281767962,1535.1871530532,0.3754528535984672,0.1249795705812969,6.112874298809886,3.4815751603875977
3815.0,-30.10336855303907,5.009599582304645,35.004637282259104,24.094651196524524,4.992289108537666,-26.593817392650763,-40.10906678214667,1.4827379481493697,-0.12684002962890872,-5.018222713619445,40.00912389037755,42258.983287762916,25751.05900069426,25751.05900069426,68010.04228845717,77331.40741318512,77331.40741318512,25751.05900069426,103082.46641387939,103082.46641387939,103082.46641387939,127874.80184701609,91538.99752317628,56466.57339775419,38969.36013935788,24792.335433136697,0.0,63761.69557249457,21073.48511816619,1535.1874826460066,0.0,0.8867929609513735,2.816291066524383,0.0014959135982669303,354404.15788800974,1554926.6612971604,4.387439105013296,1554926.6612971604,4.387439105013296,0.8499999999999999,0.09559087650597194,4.027634451161993,1.2671483083488422,1.0,0.0,4.027634451161395,1.2848072027746917,1.285103923057997,3.134816214031058,19318.572437042243,1969.9461525640504,4632.441516551485,4632.441516551485,5.558852477400308,5.009599582304645,-2.349955757331362,7.359555339636007,3.481588641816646,3.481588641816646,0.9947396119476132,0.0,0.0,0.00023093335397414162,1.0,0.00023093335397414162,199.00761256648775,0.0,3.1494921115848984e-08,0.08925660644231602,0.029103427787161875,7.788793430775152e-05,0.0001530454196663901,0.0006164110048408981,0.09559080054133125,0.07171763460781275,0.023873165933518497,0.09559087898312993,0.07171771471708845,0.023873161788883487,0.3754524342147821,0.3754524342147821,0.12497959227915811,0.0,4.890404942783675,4.852286866550742,5.0049539517376616,4.891382683990514,4.853719136357483,5.00456533662458,24792.335433136697,21073.48511816619,0.85,1.066628509135746,0.6627644216223217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147931002878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79385884484,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.229704573649,1535.1874826460066,0.3754524342147821,0.12497959227915811,6.112874298809886,3.481588641816646
