time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3816.0,-30.10336855303907,5.009599582304645,35.004637282259104,24.094630136992805,4.992289108537666,-26.593817392650763,-40.10905920350922,1.4827379481493697,-0.1269364630724681,-5.018222713619445,40.00912389037755,42258.95192598423,25751.120535123675,25751.120535123675,68010.0724611079,77331.32225012183,77331.32225012183,25751.120535123675,103082.4427852455,103082.4427852455,103082.4427852455,127874.75058706455,91538.91236011298,56466.5420359755,38969.30036015276,24792.307801819054,0.0,63761.60816197182,21073.461631546194,1535.1857691145706,0.0,0.8867929609513735,2.816292334326618,0.0014959135982669303,354404.15788800974,1554926.6612971604,4.387439105013296,1554926.6612971604,4.387439105013296,0.8499999999999999,0.09559087650597194,4.027634451161993,1.2671480847103522,1.0,0.0,4.027634451164755,1.2848072027746917,1.285103923057997,3.134816214031058,19318.554464059667,1969.9443198298775,4632.441516551485,4632.441516551485,5.558865760769173,5.009599582304645,-2.349939523588629,7.359539105893274,3.4816046411204873,3.4816046411204873,0.9947441831772821,0.0,0.0,0.00023093335397414162,1.0,0.00023093335397414162,199.00761256648775,0.0,0.0,0.0,0.029103427787161875,7.788800116940458e-05,0.00015304535280473704,0.0006164107355466007,0.09559072458039998,0.07171755581378365,0.02387316876661633,0.09559081531922524,0.07171771471708845,0.023873161788883487,0.37545202171637515,0.37545202171637515,0.12497960711084875,0.0,4.890581204066336,4.852480682240298,5.005077442438335,4.891286250546955,4.8532559466340786,5.005571405900923,24792.307801819054,21073.461631546194,0.85,1.0666304445826371,0.6627648383433963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147931002878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.226258955214,1535.1857691145706,0.37545202171637515,0.12497960711084875,6.112874298809886,3.4816046411204873
3817.0,-30.10336855303907,5.009599582304645,35.004637282259104,24.094624898303323,4.992289108537666,-26.593817392650763,-40.109051659796364,1.4827379481493697,-0.12677222157105916,-5.018222713619445,40.00912389037755,42258.920564205015,25751.182069207505,25751.182069207505,68010.10263341252,77331.300959356,77331.300959356,25751.182069207505,103082.4830285635,103082.4830285635,103082.4830285635,127874.76308779372,91538.89106934716,56466.51067419629,38969.31155016763,24792.280059230226,0.0,63761.59160939786,21073.438050345692,1535.1840555831345,0.0,0.8867929609513735,2.816290175058609,0.0014959135982669303,354404.15788800974,1554926.6612971604,4.387439105013296,1554926.6612971604,4.387439105013296,0.85,0.09559087650597194,4.027634451161993,1.2671479500876743,1.0,0.0,4.027634451162856,1.2848072027746917,1.285103923057997,3.134816214031058,19318.549970814023,1969.9438616463344,4632.441516551485,4632.441516551485,5.5588790440634375,5.009599582304645,-2.3499232898963314,7.3595228722009765,3.481620640424328,3.481620640424328,0.9947487544069509,0.0,0.0,0.00023093335397414162,1.0,0.00023093335397414162,199.00761256648775,0.0,0.0,0.0,0.029103427787161875,7.788806772299168e-05,0.00015304528625114994,0.0006164104674930803,0.09559064930912912,0.07171747621412518,0.023873173095003943,0.09559063533346729,0.07171771471708845,0.023873161788883487,0.37545160500037916,0.37545160500037916,0.12497962977060494,0.0,4.890755061400284,4.852612575511046,5.005377447953094,4.891450492048364,4.8531401493487465,5.006577473907441,24792.280059230226,21073.438050345692,0.85,1.0666311946859945,0.6627645185377783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147931002878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.22281333678,1535.1840555831345,0.37545160500037916,0.12497962977060494,6.112874298809886,3.481620640424328
3818.0,-30.10337435315654,5.009590772207663,35.004631504450245,24.094640963617735,4.992321149831192,-26.59381940963949,-40.10904439548028,1.4827662063141234,-0.125946550489914,-5.018158940856264,40.0091062736308,42258.86534974406,25751.057211637824,25751.057211637824,68009.92256138189,77331.23622317937,77331.23622317937,25751.057211637824,103082.2934348172,103082.2934348172,103082.2934348172,127874.55917712089,91538.84164827502,56466.472371908836,38969.29919596243,24792.265742303694,0.0,63761.56493826612,21073.42588095814,1535.1823420516985,0.0,0.8867933493400965,2.8162867660823325,0.0014959135982669303,354405.03896331985,1554925.9015688505,4.387426053865396,1554925.9015688505,4.387426053865396,0.85,0.09559051298218926,4.027634451161993,1.267147763813846,1.0,0.0,4.027634451161618,1.2848070705752672,1.2851037908280416,3.134816536586023,19318.539540892485,1969.9427980903251,4632.441516551485,4632.441516551485,5.558852091198683,5.009590772207663,-2.3498625971544644,7.359453369362128,3.4816366397281695,3.4816366397281695,0.9947533256366199,0.0,0.0,0.00023093335397414162,1.0000006041915994,0.0002309332144462334,199.00761736027772,0.0,0.0,0.0,0.029103427787161875,7.78881318116809e-05,0.00015304522216246072,0.0006164102093672677,0.09559051298216663,0.07171734802912848,0.023873164953038147,0.09559045479600584,0.07171734802914546,0.023873164953043806,0.3754511812828956,0.3754511812828956,0.12497966948370606,0.0,4.8910224325377385,4.8530407258239165,5.005160901390468,4.892212390366353,4.854874337756087,5.004415991772419,24792.265742303694,21073.42588095814,0.85,1.0666288167053148,0.6627639298166388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147931002878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219367718346,1535.1823420516985,0.3754511812828956,0.12497966948370606,6.112874298809886,3.4816366397281695
3819.0,-30.10337435315654,5.009590772207663,35.004631504450245,24.094625177700095,4.992321149831192,-26.59381940963949,-40.10903692161662,1.4827662063141234,-0.125997895732894,-5.018158940856264,40.0091062736308,42258.83421562177,25751.108523108767,25751.108523108767,68009.94273873053,77331.17233091503,77331.17233091503,25751.108523108767,103082.28085402379,103082.28085402379,103082.28085402379,127874.53975863998,91538.77775234227,56466.43963704902,38969.264572548054,24792.25890461619,0.0,63761.52347716424,21073.42006892376,1535.1819172922908,0.0,0.8867933493400965,2.8162874411079493,0.0014959135982669303,354405.03896331985,1554925.9015688505,4.387426053865396,1554925.9015688505,4.387426053865396,0.85,0.09559051298218926,4.027634451161993,1.26714758193586,1.0,0.0,4.027634451163038,1.2848070708633956,1.285103790936961,3.1348165358830147,19318.52605616752,1969.9414230310576,4632.441516551485,4632.441516551485,5.5588631677488705,5.009590772207663,-2.3498490602886255,7.359439832496289,3.481649981319421,3.481649981319421,0.9947571375198345,0.0,0.0,0.0002309332144462334,1.0,0.0002309332144462334,199.00761736027772,0.0,2.7767116569323333e-08,0.07869200835746232,0.029103455554278443,7.78881977491338e-05,0.0001530450166970996,0.0006164093818279008,0.09559043866921954,0.07171726947212427,0.023873169197095267,0.09559045125944265,0.07171734802914546,0.023873164953043806,0.3754507700250781,0.3754507700250781,0.12497969170199413,0.0,4.891250154604222,4.853337946564409,5.005179704619877,4.892161045123373,4.854526833367231,5.005254917553145,24792.25890461619,21073.42006892376,0.85,1.0666298267337955,0.6627638724905387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148278769447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78329424675,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.215805904225,1535.1819172922908,0.3754507700250781,0.12497969170199413,6.112874298809886,3.481649981319421
3820.0,-30.10337435315654,5.009590772207663,35.004631504450245,24.094609391782456,4.992321149831192,-26.59381940963949,-40.10902934297917,1.4827662063141234,-0.12600767483388609,-5.018158940856264,40.0091062736308,42258.802853840825,25751.169999295937,25751.169999295937,68009.97285313676,77331.10845861757,77331.10845861757,25751.169999295937,103082.2784579135,103082.2784579135,103082.2784579135,127874.50980919701,91538.71388004482,56466.40827526808,38969.22844975193,24792.231351283517,0.0,63761.459801035446,21073.396648590988,1535.180210881142,0.0,0.8867933493400965,2.8162875696718817,0.0014959135982669303,354405.03896331985,1554925.9015688505,4.387426053865396,1554925.9015688505,4.387426053865396,0.85,0.09559051298218926,4.027634451161993,1.2671473588468505,1.0,0.0,4.027634451162163,1.2848070708633956,1.285103790936961,3.1348165358830147,19318.512576430592,1969.9400484804285,4632.441516551485,4632.441516551485,5.558876438545047,5.009590772207663,-2.3498328417551013,7.359423613962765,3.481665965939767,3.481665965939767,0.9947617045542191,0.0,0.0,0.0002309332144462334,1.0,0.0002309332144462334,199.00761736027772,0.0,0.0,0.0,0.029103455554278443,7.788826461099533e-05,0.00015304494983523807,0.0006164091125327639,0.09559036482383833,0.07171719135638822,0.0238731734674501,0.09559034937085448,0.07171734802914546,0.023873164953043806,0.37545036107736623,0.37545036107736623,0.12497971405795477,0.0,4.8914303766059675,4.853506244625294,5.005395770718678,4.892151266022381,4.854179438101596,5.0062600371330745,24792.231351283517,21073.396648590988,0.85,1.0666313642341094,0.6627640425063569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148278769447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.212360092451,1535.180210881142,0.37545036107736623,0.12497971405795477,6.112874298809886,3.481665965939767
3821.0,-30.103379598871488,5.009581773782613,35.004625628953534,24.09462077720093,4.992349228756846,-26.593821323733923,-40.10902204373849,1.4827909536192758,-0.12545929671148315,-5.018108879971521,40.0090918726587,42258.74997392059,25751.07981100606,25751.07981100606,68009.82978492665,77331.0409805435,77331.0409805435,25751.07981100606,103082.12079154956,103082.12079154956,103082.12079154956,127874.33485861018,91538.65988925064,56466.3703270407,38969.21062467772,24792.21406706062,0.0,63761.42469173834,21073.381957001526,1535.1785044699936,0.0,0.8867936562914256,2.816286205277471,0.0014959135982669303,354405.7305984972,1554925.280522148,4.387415739289238,1554925.280522148,4.387415739289238,0.85,0.09559024184362587,4.027634451161993,1.2671471824636682,1.0,0.0,4.027634451161391,1.284806955088755,1.2851036751355827,3.134816818363006,19318.501182105807,1969.9388865826566,4632.441516551485,4632.441516551485,5.558856969699181,5.009581773782613,-2.3497822778228494,7.359364051605462,3.481681950560113,3.481681950560113,0.9947662715886036,0.0,0.0,0.0002309332144462334,1.0000005464401354,0.00023093308825512538,199.0076216958548,0.0,0.0,0.0,0.029103455554278443,7.788832900795354e-05,0.00015304488543827985,0.0006164088531653563,0.09559024184361727,0.07171707436885788,0.02387316747475939,0.09559022989559779,0.07171707436886433,0.02387316747476154,0.3754499463545768,0.3754499463545768,0.12497974850386968,0.0,4.891655298796763,4.853859168516692,5.005235464402745,4.892649583260038,4.855365856244589,5.004689439472827,24792.21406706062,21073.381957001526,0.85,1.066629707753986,0.6627635781073774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148278769447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20891428068,1535.1785044699936,0.3754499463545768,0.12497974850386968,6.112874298809886,3.481681950560113
3822.0,-30.103379598871488,5.009581773782613,35.004625628953534,24.094610299821966,4.992349228756846,-26.593821323733923,-40.10901456987483,1.4827909536192758,-0.1254248680302794,-5.018108879971521,40.0090918726587,42258.718818035886,25751.130846394062,25751.130846394062,68009.84966442994,77330.99838095356,77330.99838095356,25751.130846394062,103082.12922734763,103082.12922734763,103082.12922734763,127874.33396127277,91538.61728634294,56466.33772342526,38969.19951435297,24792.204733925148,0.0,63761.40424827812,21073.374023836375,1535.1779274556325,0.0,0.8867936562914256,2.8162857526524814,0.0014959135982669303,354405.7305984972,1554925.280522148,4.387415739289238,1554925.280522148,4.387415739289238,0.85,0.09559024184362587,4.027634451161993,1.2671470472915098,1.0,0.0,4.027634451163092,1.2848069553493424,1.2851036752340905,3.134816817727196,19318.49219110328,1969.9379697555516,4632.441516551485,4632.441516551485,5.5588679866516495,5.009581773782613,-2.3497688136969304,7.359350587479543,3.481695220655569,3.481695220655569,0.9947700630444484,0.0,0.0,0.00023093308825512538,1.0,0.00023093308825512538,199.0076216958548,0.0,2.5112992285979187e-08,0.07117022013846501,0.02910348066727073,7.788839494556067e-05,0.00015304469330956473,0.0006164080793411243,0.09559016799644021,0.07171699642845727,0.023873171567982944,0.09559017860395247,0.07171707436886433,0.02387316747476154,0.37544953832455774,0.37544953832455774,0.12497976993253226,0.0,4.891861041057666,4.854114166138402,5.005293141907771,4.892684011941242,4.855134159453485,5.005523852072031,24792.204733925148,21073.374023836375,0.85,1.066630361521038,0.6627633019731852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148593294864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77577245853,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.205363379751,1535.1779274556325,0.37544953832455774,0.12497976993253226,6.112874298809886,3.481695220655569
3823.0,-30.103379598871488,5.009581773782613,35.004625628953534,24.094594513904326,4.992349228756846,-26.593821323733923,-40.109007026161976,1.4827909536192758,-0.12543488803879654,-5.018108879971521,40.0090918726587,42258.687456253276,25751.192263565088,25751.192263565088,68009.87971981836,77330.93450865612,77330.93450865612,25751.192263565088,103082.1267722212,103082.1267722212,103082.1267722212,127874.30405367381,91538.55341404551,56466.30636164265,38969.16339155874,24792.177281452598,0.0,63761.340673011335,21073.350689234707,1535.1762272842452,0.0,0.8867936562914256,2.8162858843829266,0.0014959135982669303,354405.7305984972,1554925.280522148,4.387415739289238,1554925.280522148,4.387415739289238,0.85,0.09559024184362587,4.027634451161993,1.2671468242025004,1.0,0.0,4.027634451161194,1.2848069553493424,1.2851036752340905,3.134816817727196,19318.478711366355,1969.9365952049227,4632.441516551485,4632.441516551485,5.558881244708076,5.009581773782613,-2.349752610617998,7.359334384400611,3.4817111902785403,3.4817111902785403,0.9947746257938687,0.0,0.0,0.00023093308825512538,1.0,0.00023093308825512538,199.0076216958548,0.0,0.0,0.0,0.02910348066727073,7.788846149945855e-05,0.00015304462675566684,0.0006164078112863522,0.09559009459859415,0.07171691842094091,0.023873176177653235,0.09559007721138704,0.07171707436886433,0.02387316747476154,0.37544912994317725,0.37544912994317725,0.1249797940648739,0.0,4.892023631003042,4.854248685159519,5.0055401145114615,4.892673991932725,4.854786762030926,5.006528007565066,24792.177281452598,21073.350689234707,0.85,1.0666318964118853,0.6627634709403213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148593294864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.201917393122,1535.1762272842452,0.37544912994317725,0.1249797940648739,6.112874298809886,3.4817111902785403
3824.0,-30.103384256888752,5.009572572043895,35.004619643058035,24.094606248568766,4.99237518750697,-26.593822920830178,-40.10900346385313,1.4828138514483906,-0.12484358797217965,-5.018059876527472,40.009076906069794,42258.652605708514,25751.10420864617,25751.10420864617,68009.75681435468,77330.87693487738,77330.87693487738,25751.10420864617,103081.98114352355,103081.98114352355,103081.98114352355,127874.14061621964,91538.50823168353,56466.28518510376,38969.13671842196,24792.159472696087,0.0,63761.29619111805,21073.33555179167,1535.1745271128577,0.0,0.8867939599080668,2.8162838322698143,0.0014959135982669303,354406.4076252272,1554924.6350832318,4.3874055367743585,1554924.6350832318,4.3874055367743585,0.8499999999999999,0.09558997174238315,4.027634451161993,1.2671466774912554,1.0,0.0,4.027634451162347,1.2848068482270736,1.2851035680870824,3.134817079096203,19318.469175990656,1969.9356228672032,4632.441516551485,4632.441516551485,5.558862236390626,5.009572572043895,-2.3497028925675547,7.35927546461145,3.481727159901511,3.481727159901511,0.9947791885432888,0.0,0.0,0.00023093308825512538,1.0000004852203421,0.00023093297620174766,199.00762554570062,0.0,0.0,0.0,0.02910348066727073,7.788849292770694e-05,0.00015304459532741846,0.0006164076847048564,0.09558997174237409,0.07171680099182787,0.02387317075054622,0.09558993442277111,0.07171680099183467,0.023873170750548484,0.3754487141416709,0.3754487141416709,0.1249798318825131,0.0,4.8922436450287705,4.854585312837571,5.005409134119532,4.893216288555266,4.856024809725113,5.0049784017947445,24792.159472696087,21073.33555179167,0.85,1.0666307129406891,0.6627633867266824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148593294864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198471406495,1535.1745271128577,0.3754487141416709,0.1249798318825131,6.112874298809886,3.481727159901511
3825.0,-30.103384256888752,5.009572572043895,35.004619643058035,24.094590462651126,4.99237518750697,-26.593822920830178,-40.108992148283846,1.4828138514483906,-0.12489724700839133,-5.018059876527472,40.009076906069794,42258.60574586293,25751.154949376698,25751.154949376698,68009.76069523963,77330.81304654488,77330.81304654488,25751.154949376698,103081.96799592157,103081.96799592157,103081.96799592157,127874.11689666467,91538.44434040497,56466.2370397229,38969.11922298007,24792.148900743086,0.0,63761.26812372316,21073.32656563162,1535.1738710600864,0.0,0.8867939599080668,2.8162845377078076,0.0014959135982669303,354406.4076252272,1554924.6350832318,4.3874055367743585,1554924.6350832318,4.3874055367743585,0.85,0.09558997174238315,4.027634451161993,1.267146454402246,1.0,0.0,4.027634451160753,1.2848068484584663,1.285103568174554,3.1348170785316247,19318.455692247917,1969.934247908095,4632.441516551485,4632.441516551485,5.558873189735714,5.009572572043895,-2.349689506083167,7.359262078127062,3.481740353666636,3.481740353666636,0.9947829581904674,0.0,0.0,0.00023093297620174766,1.0,0.00023093297620174766,199.00762554570062,0.0,2.2299476635559565e-08,0.0631967167851758,0.029103502966747366,7.788859275869018e-05,0.0001530443834430575,0.0006164068313121044,0.09558989850955649,0.07171672279232637,0.023873175717230122,0.09558991751653874,0.07171680099183467,0.023873170750548484,0.37544830475500174,0.37544830475500174,0.12497985788389036,0.0,4.892427441633345,4.854803714355796,5.005488906750315,4.893162629519054,4.855677322503823,5.0058079975503915,24792.148900743086,21073.32656563162,0.85,1.066631243332122,0.662762943545348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148872582794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76779895518,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.194932104252,1535.1738710600864,0.37544830475500174,0.12497985788389036,6.112874298809886,3.481740353666636
3826.0,-30.103388548541616,5.009563246882483,35.00461369330616,24.09458312848585,4.992388804349556,-26.593825422345496,-40.10898495381696,1.482825678153455,-0.12460763058544444,-5.0180313177709515,40.00906598704626,42258.55734764349,25751.119019369387,25751.119019369387,68009.67636701287,77330.72818221073,77330.72818221073,25751.119019369387,103081.84720158012,103081.84720158012,103081.84720158012,127873.97341289003,91538.3667230203,56466.197070163005,38969.07739206366,24792.126211309904,0.0,63761.203603373564,21073.30727961342,1535.17217665731,0.0,0.886794144807125,2.816284064672673,0.0014959135982669303,354406.80219064606,1554924.1641969874,4.38739932356193,1554924.1641969874,4.38739932356193,0.85,0.09558979254979857,4.027634451161993,1.2671462631830948,1.0,0.0,4.027634451163001,1.284806793129932,1.285103512833242,3.1348172135284464,19318.439311720398,1969.932577559146,4632.441516551485,4632.441516551485,5.55886543356498,5.009563246882483,-2.3496548410813123,7.359218087963796,3.4817563079533755,3.4817563079533755,0.9947875165581073,0.0,0.0,0.00023093297620174766,1.0000004470565904,0.00023093287296168484,199.0076290927468,0.0,0.0,0.0,0.029103502966747366,7.788865623153736e-05,0.0001530443199702103,0.0006164065756666784,0.09558979254980424,0.07171661948758114,0.0238731730622231,0.09558981588706543,0.07171661948757689,0.023873173062221684,0.37544789355223374,0.37544789355223374,0.12497988713062119,0.0,4.89261590596783,4.8550812597761706,5.005409293384844,4.893423687185532,4.856245633762853,5.005145149582745,24792.126211309904,21073.30727961342,0.85,1.0666310000994794,0.6627628551448426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148872582794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191485962356,1535.17217665731,0.37544789355223374,0.12497988713062119,6.112874298809886,3.4817563079533755
3827.0,-30.103388548541616,5.009563246882483,35.00461369330616,24.094577854871773,4.992388804349556,-26.593825422345496,-40.10898125180972,1.482825678153455,-0.12448832498819229,-5.0180313177709515,40.00906598704626,42258.54183520088,25751.169557222907,25751.169557222907,68009.71139242378,77330.70687667103,77330.70687667103,25751.169557222907,103081.87643389394,103081.87643389394,103081.87643389394,127873.98407568225,91538.34541476626,56466.1803732961,38969.07226830017,24792.107641788312,0.0,63761.17991008848,21073.291495520065,1535.1710299542024,0.0,0.886794144807125,2.816282496204906,0.0014959135982669303,354406.80219064606,1554924.1641969874,4.38739932356193,1554924.1641969874,4.38739932356193,0.85,0.09558979254979857,4.027634451161993,1.2671461285604169,1.0,0.0,4.027634451160735,1.284806793343125,1.2851035129138337,3.134817213008274,19318.434814784006,1969.9321189992513,4632.441516551485,4632.441516551485,5.558876343115235,5.009563246882483,-2.349641508059306,7.359204754941789,3.481769449149756,3.481769449149756,0.9947912711856446,0.0,0.0,0.00023093287296168484,1.0,0.00023093287296168484,199.0076290927468,0.0,2.0545560129256615e-08,0.05822611740631325,0.029103523512307494,7.788868889234192e-05,0.0001530441840693429,0.000616406028307663,0.09558971868476532,0.07171654137686928,0.023873177307896044,0.09558969124924734,0.07171661948757689,0.023873173062221684,0.37544748463025107,0.37544748463025107,0.12497990935739951,0.0,4.892801323032245,4.855290958030594,5.005521720349236,4.893542992782784,4.856129752959589,5.005971428753014,24792.107641788312,21073.291495520065,0.85,1.066631945775255,0.662762858133913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149129904058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7628283558,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.187953844346,1535.1710299542024,0.37544748463025107,0.12497990935739951,6.112874298809886,3.481769449149756
3828.0,-30.103392505751447,5.009553895920478,35.00460774973647,24.094574991054856,4.992407311024271,-26.593827133754054,-40.10897391764445,1.4828419390268959,-0.12423190979751553,-5.017998325874096,40.00905426760961,42258.49440319974,25751.122115440674,25751.122115440674,68009.61651864041,77330.62034000273,77330.62034000273,25751.122115440674,103081.7424554434,103081.7424554434,103081.7424554434,127873.8286113806,91538.26796969473,56466.14312251223,38969.027607980555,24792.086155937202,0.0,63761.11376391776,21073.27323254662,1535.169338577391,0.0,0.886794355168283,2.8162829772660873,0.0014959135982669303,354407.25800439576,1554923.658792803,4.387392254741908,1554923.658792803,4.387392254741908,0.85,0.09558960885405046,4.027634451161993,1.267145953825675,1.0,0.0,4.02763445116287,1.2848067172703561,1.2851034368234961,3.134817398619248,19318.418470621793,1969.9304523585315,4632.441516551485,4632.441516551485,5.558866101910448,5.009553895920478,-2.349603612502157,7.359157508422635,3.4817853878945604,3.4817853878945604,0.9947958251127316,0.0,0.0,0.00023093287296168484,1.0000004122180441,0.00023093277776702688,199.00763236337633,0.0,0.0,0.0,0.029103523512307494,7.788875359774551e-05,0.00015304411936393933,0.0006164057676979503,0.09558960885404971,0.0717164353250978,0.02387317352895191,0.09558962493655404,0.07171643532509836,0.023873173528952095,0.3754470736018655,0.3754470736018655,0.12497993756558692,0.0,4.892981872473683,4.855560428878448,5.005434678754455,4.8937664160765735,4.856700916479724,5.005149252456931,24792.086155937202,21073.27323254662,0.85,1.0666315643489725,0.662762801786466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149129904058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184507559396,1535.169338577391,0.3754470736018655,0.12497993756558692,6.112874298809886,3.4817853878945604
3829.0,-30.103392505751447,5.009553895920478,35.00460774973647,24.094559205137216,4.992407311024271,-26.593827133754054,-40.10896640885619,1.4828419390268959,-0.12428675638022924,-5.017998325874096,40.00905426760961,42258.46319673663,25751.172562863703,25751.172562863703,68009.63575960034,77330.55645408275,77330.55645408275,25751.172562863703,103081.72901694645,103081.72901694645,103081.72901694645,127873.79990285213,91538.20408127194,56466.110823925934,38968.99250816222,24792.07088590567,0.0,63761.06339406789,21073.260253019816,1535.168391580163,0.0,0.886794355168283,2.816283698312876,0.0014959135982669303,354407.25800439576,1554923.658792803,4.387392254741908,1554923.658792803,4.387392254741908,0.85,0.09558960885405046,4.027634451161993,1.2671457307366651,1.0,0.0,4.027634451162274,1.284806717466935,1.2851034368978074,3.134817398139612,19318.404987481747,1969.929077460881,4632.441516551485,4632.441516551485,5.558876991939571,5.009553895920478,-2.3495903032770786,7.359144199197557,3.4817985057658256,3.4817985057658256,0.9947995730759501,0.0,0.0,0.00023093277776702688,1.0,0.00023093277776702688,199.00763236337633,0.0,1.894446349347956e-08,0.05368860954052108,0.02910354245677099,7.78888198438061e-05,0.00015304395792322079,0.0006164051174737506,0.09558953474355925,0.07171635720954077,0.023873177534018474,0.0955895904439372,0.07171643532509836,0.023873173528952095,0.37544666465436055,0.37544666465436055,0.12497995853276034,0.0,4.893127811692409,4.855719030822343,5.005542553498003,4.89371156949386,4.85635343969318,5.005974052975944,24792.07088590567,21073.260253019816,0.85,1.066632708731262,0.6627628359264192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149367172617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75829084794,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.180981998341,1535.168391580163,0.37544666465436055,0.12497995853276034,6.112874298809886,3.4817985057658256
3830.0,-30.10339603449784,5.00954436119089,35.00460179529526,24.09455288378524,4.992414538576121,-26.59382958747732,-40.1089592143893,1.4828480915555893,-0.12383919135936594,-5.017972958322433,40.00904206381345,42258.41806800856,25751.14416755057,25751.14416755057,68009.56223555913,77330.50150891447,77330.50150891447,25751.14416755057,103081.64567646504,103081.64567646504,103081.64567646504,127873.69227614407,91538.15348808127,56466.07101881769,38968.98052140397,24792.046599679034,0.0,63761.02712108301,21073.239609727178,1535.1667043159462,0.0,0.8867945284765365,2.8162807762120345,0.0014959135982669303,354407.6084810354,1554923.1325006043,4.387386431021865,1554923.1325006043,4.387386431021865,0.85,0.09558942756253655,4.027634451161993,1.2671455845749002,1.0,0.0,4.027634451162498,1.2848066886837426,1.2851034081079677,3.1348174683681167,19318.394310193973,1969.9279886805355,4632.441516551485,4632.441516551485,5.558870862274892,5.00954436119089,-2.349558068154924,7.359102429345814,3.481814428925693,3.481814428925693,0.994804122550198,0.0,0.0,0.00023093277776702688,1.000000367585498,0.00023093269287951797,199.00763527988133,0.0,0.0,0.0,0.02910354245677099,7.788888331682398e-05,0.0001530438944502029,0.0006164048618276369,0.09558942756253888,0.07171625319368699,0.023873174368851894,0.09558940488402194,0.07171625319368524,0.02387317436885131,0.3754462508251604,0.3754462508251604,0.12497998547401935,0.0,4.893319428048983,4.8559830381572056,5.005516272653779,4.89413376696308,4.857087204908623,5.005459390113117,24792.046599679034,21073.239609727178,0.85,1.0666321624086779,0.6627625051861114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149367172617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177535581483,1535.1667043159462,0.3754462508251604,0.12497998547401935,6.112874298809886,3.481814428925693
3831.0,-30.10339603449784,5.00954436119089,35.00460179529526,24.0945370978676,4.992414538576121,-26.59382958747732,-40.108951705601044,1.4828480915555893,-0.12389514962376325,-5.017972958322433,40.00904206381345,42258.386844726876,25751.194341160644,25751.194341160644,68009.58118588752,77330.4376244695,77330.4376244695,25751.194341160644,103081.63196563015,103081.63196563015,103081.63196563015,127873.65603563978,91538.08960140447,56466.03882166186,38968.945310825125,24792.02407000963,0.0,63760.96938083475,21073.220459508186,1535.165307759926,0.0,0.8867945284765365,2.8162815118708444,0.0014959135982669303,354407.6084810354,1554923.1325006043,4.387386431021865,1554923.1325006043,4.387386431021865,0.8500000000000001,0.09558942756253655,4.027634451161993,1.2671453614858912,1.0,0.0,4.027634451160325,1.284806688859037,1.2851034081742327,3.1348174679404135,19318.380827422403,1969.926613820459,4632.441516551485,4632.441516551485,5.5588816931963185,5.00954436119089,-2.3495448311079787,7.359089192298868,3.4818274757754684,3.4818274757754684,0.9948078502215624,0.0,0.0,0.00023093269287951797,1.0,0.00023093269287951797,199.00763527988133,0.0,1.6893262413868886e-08,0.04787550568090442,0.029103559350033403,7.78889495629866e-05,0.00015304374331653138,0.0006164042531164547,0.09558935352843759,0.07171617464135642,0.023873178887081164,0.09558934289491482,0.07171625319368524,0.02387317436885131,0.37544583959093253,0.37544583959093253,0.12498000912769101,0.0,4.893471103978698,4.85613437727136,5.005668960887704,4.8940778086986825,4.85673973472251,5.006279714832374,24792.02407000963,21073.220459508186,0.85,1.066633425531479,0.6627626156736081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149578751131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75247774408,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.174018472071,1535.165307759926,0.37544583959093253,0.12498000912769101,6.112874298809886,3.4818274757754684
3832.0,-30.103399205874968,5.0095348711721215,35.004595836651106,24.094549391325586,4.992436803941098,-26.59383021561504,-40.10894423173738,1.4828678136811553,-0.12347128220534387,-5.01793700063987,40.00903003251197,42258.34215255703,25751.138802252226,25751.138802252226,68009.48095480926,77330.39727121072,77330.39727121072,25751.138802252226,103081.53607346295,103081.53607346295,103081.53607346295,127873.53954035428,91538.05954385061,56466.00529843714,38968.94916157052,24792.00346689133,0.0,63760.95262846185,21073.20294685763,1535.1636221018318,0.0,0.8867947550617241,2.8162801378041027,0.0014959135982669303,354408.1052707835,1554922.6136474183,4.387378817026176,1554922.6136474183,4.387378817026176,0.85,0.09558924135611124,4.027634451161993,1.2671451779594647,1.0,0.0,4.027634451160792,1.28480659659361,1.2851033158874976,3.134817693060111,19318.374484016345,1969.9259669730588,4632.441516551485,4632.441516551485,5.558869704073906,5.0095348711721215,-2.3495048284915843,7.359039699663706,3.48184338304412,3.48184338304412,0.9948123951554628,0.0,0.0,0.00023093269287951797,1.000000330358754,0.0002309326165889065,199.00763790102116,0.0,0.0,0.0,0.029103559350033403,7.788901550107872e-05,0.00015304367737843926,0.0006164039875419233,0.09558924135610855,0.07171606608052163,0.023873175275586918,0.09558921572085334,0.07171606608052365,0.02387317527558759,0.3754454237734819,0.3754454237734819,0.12498004099122964,0.0,4.8936564325096015,4.856409334590126,5.005584568872791,4.894465718434503,4.857577396480622,5.0053153809107584,24792.00346689133,21073.20294685763,0.85,1.0666321337936056,0.6627620888727688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149578751131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170571937588,1535.1636221018318,0.3754454237734819,0.12498004099122964,6.112874298809886,3.48184338304412
3833.0,-30.103399205874968,5.0095348711721215,35.004595836651106,24.094528366718464,4.992436803941098,-26.59383021561504,-40.10893668802453,1.4828678136811553,-0.1236141709773051,-5.01793700063987,40.00903003251197,42258.31091524727,25751.188965882306,25751.188965882306,68009.49988112957,77330.31209723026,77330.31209723026,25751.188965882306,103081.50106311256,103081.50106311256,103081.50106311256,127873.49183143635,91537.97436786434,56465.97318588136,38968.890202203314,24791.990768323787,0.0,63760.8809705271,21073.19215307522,1535.1628320061955,0.0,0.8867947550617241,2.8162820162957325,0.0014959135982669303,354408.1052707835,1554922.6136474183,4.387378817026176,1554922.6136474183,4.387378817026176,0.85,0.09558924135611124,4.027634451161993,1.2671449960814791,1.0,0.0,4.027634451162708,1.2848065967511517,1.285103315947052,3.1348176926757225,19318.356508306482,1969.92413396078,4632.441516551485,4632.441516551485,5.558880532840961,5.0095348711721215,-2.349491594017524,7.359026465189645,3.481856427490443,3.481856427490443,0.9948161221401266,0.0,0.0,0.0002309326165889065,1.0,0.0002309326165889065,199.00763790102116,0.0,1.518241438251929e-08,0.04302696236005967,0.029103574532447784,7.788908205546789e-05,0.00015304353453343862,0.0006164034122144776,0.09558916729286542,0.07171598740417648,0.02387317988868894,0.09558923028347571,0.07171606608052365,0.02387317527558759,0.37544501188985024,0.37544501188985024,0.12498006514158556,0.0,4.893789711785985,4.856550293422856,5.005694763347094,4.894322829662542,4.857114129618026,5.00613554177113,24791.990768323787,21073.19215307522,0.85,1.0666336293654153,0.6627623438073386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114976890231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.747629200756,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.16706186985,1535.1628320061955,0.37544501188985024,0.12498006514158556,6.112874298809886,3.481856427490443
3834.0,-30.103402025594445,5.009525332787533,35.00458991305446,24.0945360850543,4.9924546871199365,-26.593830965513213,-40.108925477229036,1.482883627038696,-0.12316388095024422,-5.017905468697552,40.00901913605796,42258.25213655202,25751.144606150647,25751.144606150647,68009.39674270267,77330.27098587458,77330.27098587458,25751.144606150647,103081.41559202522,103081.41559202522,103081.41559202522,127873.38483569978,91537.94163569214,56465.92356278038,38968.90896990196,24791.96924367456,0.0,63760.87821357652,21073.173857123376,1535.1611512959603,0.0,0.8867949550109475,2.8162797781359323,0.0014959135982669303,354408.5409151494,1554922.1437349552,4.387372098087293,1554922.1437349552,4.387372098087293,0.85,0.09558905877899708,4.027634451161993,1.267144787828438,1.0,0.0,4.027634451161811,1.2848065227720062,1.2851032419508213,3.134817873178491,19318.34960044364,1969.923429554806,4632.441516551485,4632.441516551485,5.5588709569550065,5.009525332787533,-2.349454868599992,7.358980201387524,3.4818723189423966,3.4818723189423966,0.9948206625549705,0.0,0.0,0.0002309326165889065,1.0000002937269812,0.0002309325487577861,199.00764023151632,0.0,0.0,0.0,0.029103574532447784,7.788918096278116e-05,0.00015304343562612535,0.0006164030138519752,0.0955890587789988,0.07171588185284893,0.02387317692614988,0.09558907121763789,0.07171588185284763,0.023873176926149448,0.3754445952073372,0.3754445952073372,0.12498009487004766,0.0,4.893968172719497,4.856815274975304,5.005612849774707,4.894741587747319,4.857935036094375,5.005345159243461,24791.96924367456,21073.173857123376,0.85,1.0666320579038309,0.662761450603013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114976890231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163615229654,1535.1611512959603,0.3754445952073372,0.12498009487004766,6.112874298809886,3.4818723189423966
3835.0,-30.103402025594445,5.009525332787533,35.00458991305446,24.09452557275074,4.9924546871199365,-26.593830965513213,-40.108921740297205,1.482883627038696,-0.12313345557731736,-5.017905468697552,40.00901913605796,42258.23656633282,25751.194652134556,25751.194652134556,68009.43121846738,77330.22839463627,77330.22839463627,25751.194652134556,103081.42304677083,103081.42304677083,103081.42304677083,127873.37675124875,91537.89904267045,56465.9072143669,38968.87980922618,24791.953704477928,0.0,63760.83351370411,21073.16064880624,1535.1601898869183,0.0,0.8867949550109475,2.8162793781492517,0.0014959135982669303,354408.5409151494,1554922.1437349552,4.387372098087293,1554922.1437349552,4.387372098087293,0.85,0.09558905877899708,4.027634451161993,1.2671446526562797,1.0,0.0,4.027634451161839,1.2848065229120789,1.285103242003772,3.134817872836726,19318.34061152747,1969.9225129404508,4632.441516551485,4632.441516551485,5.558881760325913,5.009525332787533,-2.349441665104181,7.358966997891714,3.481885332981666,3.481885332981666,0.9948243808519045,0.0,0.0,0.0002309325487577861,1.0,0.0002309325487577861,199.00764023151632,0.0,1.3498911202347618e-08,0.03825591434745315,0.029103588031358985,7.788921393191132e-05,0.0001530433348258748,0.0006164026078654133,0.09558898422669218,0.07171580298170198,0.0238731812449902,0.09558899777790361,0.07171588185284763,0.023873176926149448,0.37544418230373655,0.37544418230373655,0.12498011747990283,0.0,4.894128940575172,4.856992895410485,5.005722959023217,4.894772013120246,4.857703378521876,5.006163396541126,24791.953704477928,21073.16064880624,0.85,1.0666333463763475,0.6627616710382285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149937968607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74285815274,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.160112101077,1535.1601898869183,0.37544418230373655,0.12498011747990283,6.112874298809886,3.481885332981666
3836.0,-30.103404495568398,5.00951562642528,35.0045839784463,24.0945138380863,4.992462549620626,-26.593832402682335,-40.108914371207334,1.4828904567345764,-0.12278891453411234,-5.017879764026894,40.00900696812842,42258.19539803412,25751.16476347037,25751.16476347037,68009.36016150449,77330.14910449342,77330.14910449342,25751.16476347037,103081.31386796379,103081.31386796379,103081.31386796379,127873.24362962351,91537.82393359418,56465.87090724302,38968.83669594573,24791.92976165972,0.0,63760.76645760545,21073.140297410762,1535.1585131507227,0.0,0.8867951299044632,2.816277849857848,0.0014959135982669303,354408.89605041716,1554921.6189898977,4.387366221102698,1554921.6189898977,4.387366221102698,0.85,0.09558887699246088,4.027634451161993,1.2671444955049087,1.0,0.0,4.027634451161469,1.2848064909609247,1.2851032100452389,3.1348179507948073,19318.32476035835,1969.9208965710363,4632.441516551485,4632.441516551485,5.558875308293204,5.00951562642528,-2.3494092773235216,7.358924903748802,3.4819012085363115,3.4819012085363115,0.9948289167246605,0.0,0.0,0.0002309325487577861,1.0000002572943782,0.00023093248934015487,199.0076422729472,0.0,0.0,0.0,0.029103588031358985,7.788927894584137e-05,0.00015304326981194474,0.0006164023460130688,0.09558887699246071,0.07171569864519073,0.023873178347269982,0.09558886035289745,0.07171569864519085,0.023873178347270027,0.3754437673000124,0.3754437673000124,0.12498014598964789,0.0,4.8943116200111945,4.857246753459663,5.005691386073124,4.89509084949276,4.858310963351869,5.005613976265693,24791.92976165972,21073.140297410762,0.85,1.0666333537054316,0.6627617223850595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149937968607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15666536689,1535.1585131507227,0.3754437673000124,0.12498014598964789,6.112874298809886,3.4819012085363115
3837.0,-30.103406605603674,5.009505963002554,35.00457817169195,24.094507935829483,4.992466821225017,-26.59383387491664,-40.10891084382308,1.4828940905379977,-0.12257686441677151,-5.017868033288522,40.00899882292957,42258.17158510677,25751.159610727107,25751.159610727107,68009.33119583387,77330.10791665455,77330.10791665455,25751.159610727107,103081.26752738166,103081.26752738166,103081.26752738166,127873.17557839528,91537.78532617986,56465.84957563099,38968.81750060985,24791.908051013634,0.0,63760.72555162349,21073.121843361587,1535.157152661777,0.0,0.8867952191064734,2.8162764318030002,0.0014959135982669303,354409.05812217953,1554921.267726202,4.387363223628884,1554921.267726202,4.387363223628884,0.85,0.095588783673771,4.027634451161993,1.2671443020878361,1.0,0.0,4.027634451163532,1.2848064740837144,1.2851031930877868,3.1348179919737573,19318.3166125727,1969.9200657281235,4632.441516551485,4632.441516551485,5.558874195976242,5.009505963002554,-2.349390104148595,7.358896067151149,3.4819141560050113,3.4819141560050113,0.9948326160014318,0.0,0.0,0.00023093248934015487,1.000000219799984,0.00023093243858120856,199.00764401688923,0.0,1.1824562703051669e-08,0.03351081070044843,0.02910359985592169,7.788931006627172e-05,0.00015304317927388315,0.0006164019813588528,0.09558878367377409,0.07171560543986703,0.023873178233907052,0.09558873712433377,0.07171560543986472,0.02387317823390628,0.375443355359685,0.375443355359685,0.12498017069732432,0.0,4.894503103979787,4.8575154139746815,5.005650736194127,4.895291168871779,4.85861231846178,5.005510444787319,24791.908051013634,21073.121843361587,0.85,1.066633583721856,0.6627617741095605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150086064674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7381130491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153169150892,1535.157152661777,0.375443355359685,0.12498017069732432,6.112874298809886,3.4819141560050113
3838.0,-30.103408525279175,5.009496420216161,35.00457249014339,24.09449592176827,4.992476416046034,-26.59383464341875,-40.10889963302759,1.4829025341855915,-0.12258151724273603,-5.017852556348914,40.008990856300244,42258.11679196916,25751.14513436722,25751.14513436722,68009.26192633637,77330.02045335155,77330.02045335155,25751.14513436722,103081.16558771877,103081.16558771877,103081.16558771877,127873.05105846451,91537.70252179638,56465.799388997024,38968.78125866595,24791.88547074573,0.0,63760.66672941168,21073.102650133867,1535.155649486225,0.0,0.886795326729181,2.8162783000122285,0.0014959135982669303,354409.27195151016,1554920.924163416,4.387359607161063,1554920.924163416,4.387359607161063,0.85,0.09558868855911835,4.027634451161993,1.2671440773503857,1.0,0.0,4.027634451161102,1.2848064346868815,1.2851031536166364,3.134818088098666,19318.29913737062,1969.918283753435,4632.441516551485,4632.441516551485,5.55887107098053,5.009496420216161,-2.3493681529698427,7.358864573186004,3.481927100249864,3.481927100249864,0.9948363143571041,0.0,0.0,0.00023093243858120856,1.00000019997041,0.00023093239240156335,199.00764560349907,0.0,1.0101418317590522e-08,0.028627419512051538,0.029103609957340005,7.788940897385298e-05,0.00015304302960735558,0.0006164013785567902,0.09558868855912192,0.0717155115727872,0.02387317698633472,0.09558871853757701,0.07171551157278452,0.02387317698633383,0.37544294693732994,0.37544294693732994,0.1249801917916302,0.0,4.894650841935743,4.857739342018931,5.005569310753685,4.8952710391062055,4.8586644242305965,5.005273041320265,24791.88547074573,21073.102650133867,0.85,1.0666334813428935,0.6627615261820377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150212579341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.733229657904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149680063334,1535.155649486225,0.37544294693732994,0.1249801917916302,6.112874298809886,3.481927100249864
3839.0,-30.103408525279175,5.009496420216161,35.00457249014339,24.094490648154192,4.992476416046034,-26.59383464341875,-40.10889586117116,1.4829025341855915,-0.1224649661956505,-5.017852556348914,40.008990856300244,42258.10118642174,25751.194988600586,25751.194988600586,68009.29617502233,77329.99915597742,77329.99915597742,25751.194988600586,103081.19414457801,103081.19414457801,103081.19414457801,127873.05876322945,91537.68122320811,56465.78325365243,38968.77552172854,24791.86461865144,0.0,63760.64014037998,21073.084925853724,1535.15436137152,0.0,0.886795326729181,2.816276767784145,0.0014959135982669303,354409.27195151016,1554920.924163416,4.387359607161063,1554920.924163416,4.387359607161063,0.85,0.09558868855911835,4.027634451161993,1.2671439427277074,1.0,0.0,4.027634451160026,1.2848064347822434,1.2851031536526853,3.1348180878659906,19318.294642474113,1969.9178254015503,4632.441516551485,4632.441516551485,5.558881832958461,5.009496420216161,-2.349354999950123,7.358851420166284,3.4819400647809733,3.4819400647809733,0.9948400185088495,0.0,0.0,0.00023093239240156335,1.0,0.00023093239240156335,199.00764560349907,0.0,9.19010246692959e-09,0.02604475039127846,0.029103619147442472,7.788944225119599e-05,0.00015304295015036736,0.0006164010585330872,0.09558861359693394,0.07171543361111962,0.02387317998581432,0.09558858632514473,0.07171551157278452,0.02387317698633383,0.3754425387946899,0.3754425387946899,0.1249802074944223,0.0,4.894798191390976,4.857901190374662,5.005673077124811,4.895387590153291,4.858548584934908,5.006088143076397,24791.86461865144,21073.084925853724,0.85,1.0666344632878246,0.6627615578103245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150327680312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.730646988784,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.146194718982,1535.15436137152,0.3754425387946899,0.1249802074944223,6.112874298809886,3.4819400647809733
3840.0,-30.10341021980497,5.0094868701445066,35.004566788564695,24.094493023026757,4.992494805728933,-26.593834329757946,-40.108884510677285,1.482918915681893,-0.12211452721197702,-5.01781933445618,40.0089789097749,42258.04662679083,25751.1460085985,25751.1460085985,68009.19263538934,77329.93429751584,77329.93429751584,25751.1460085985,103081.08030611434,103081.08030611434,103081.08030611434,127872.9236898969,91537.62449441626,56465.73729027921,38968.76356015228,24791.843383782558,0.0,63760.606943934836,21073.066876215173,1535.1526894639749,0.0,0.8867955390815336,2.8162760396648747,0.0014959135982669303,354409.7309453785,1554920.408966778,4.387352471443347,1554920.408966778,4.387352471443347,0.85,0.09558850210658931,4.027634451161993,1.2671437663445246,1.0,0.0,4.027634451164063,1.2848063581452112,1.2851030769979543,3.1348182748538225,19318.282670316843,1969.916604581263,4632.441516551485,4632.441516551485,5.558871259699866,5.0094868701445066,-2.3493171032510785,7.358803973395585,3.481955892148,3.481955892148,0.9948445406137143,0.0,0.0,0.00023093239240156335,1.0000001765168345,0.00023093235163811564,199.0076470040229,0.0,0.0,0.0,0.029103619147442472,7.788954239142848e-05,0.00015304285001013486,0.0006164006552048367,0.09558850210659012,0.07171532709813544,0.023873175008454674,0.09558848039765974,0.07171532709813484,0.023873175008454473,0.3754421272589395,0.3754421272589395,0.12498023006468967,0.0,4.894966954642825,4.858156136833827,5.005582502858317,4.895704807244215,4.859238965195345,5.005283383229653,24791.843383782558,21073.066876215173,0.85,1.066633394741526,0.6627610471768036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150327680312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142747768139,1535.1526894639749,0.3754421272589395,0.12498023006468967,6.112874298809886,3.481955892148
