time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3841.0,-30.10341021980497,5.0094868701445066,35.004566788564695,24.094471998419635,4.992494805728933,-26.593834329757946,-40.10887696696443,1.482918915681893,-0.12225894681989757,-5.01781933445618,40.0089789097749,42258.01533150925,25751.19579250512,25751.19579250512,68009.21112401437,77329.84912861939,77329.84912861939,25751.19579250512,103081.04492112451,103081.04492112451,103081.04492112451,127872.87331154755,91537.53932444808,56465.70552733793,38968.70421901128,24791.828390423037,0.0,63760.53260943432,21073.054131859582,1535.1517572303417,0.0,0.8867955390815336,2.816277938259406,0.0014959135982669303,354409.7309453785,1554920.408966778,4.387352471443347,1554920.408966778,4.387352471443347,0.85,0.09558850210658931,4.027634451161993,1.2671435427060351,1.0,0.0,4.027634451160351,1.2848063582293883,1.2851030770297749,3.1348182746484374,19318.26469587705,1969.9147716984955,4632.441516551485,4632.441516551485,5.55888200649644,5.0094868701445066,-2.3493039687263537,7.35879083887086,3.481968838576745,3.481968838576745,0.9948482395933558,0.0,0.0,0.00023093235163811564,1.0,0.00023093235163811564,199.0076470040229,0.0,8.112237812879409e-09,0.022990081961700243,0.029103627259680284,7.788960894623305e-05,0.0001530427426918826,0.0006164002229661467,0.09558842719961305,0.07171524906930879,0.023873178130304266,0.09558848679180183,0.07171532709813484,0.023873175008454473,0.3754417187645513,0.3754417187645513,0.12498024640811614,0.0,4.895085641119181,4.858280052960993,5.005685469221305,4.895560387636294,4.858775718135803,5.006097335132154,24791.828390423037,21073.054131859582,0.85,1.066634928233824,0.6627613290240387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115042928163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.727592320356,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.139266870297,1535.1517572303417,0.3754417187645513,0.12498024640811614,6.112874298809886,3.481968838576745
3842.0,-30.10341155524347,5.009477278500742,35.004561095249755,24.094474512990587,4.992512105633056,-26.59383380190813,-40.10886931847779,1.4829343522977014,-0.12187831773343305,-5.017787807995826,40.008967747318316,42257.97787526389,25751.150997251716,25751.150997251716,68009.1288725156,77329.78935689239,77329.78935689239,25751.150997251716,103080.94035414411,103080.94035414411,103080.94035414411,127872.74733804245,91537.4870958044,56465.67598188908,38968.67901546147,24791.80698389834,0.0,63760.48599935981,21073.035936313587,1535.1500894093926,0.0,0.8867957399649812,2.8162766153017067,0.0014959135982669303,354410.1665155742,1554919.9275834002,4.3873457211196305,1554919.9275834002,4.3873457211196305,0.85,0.09558831753358807,4.027634451161993,1.2671433817083018,1.0,0.0,4.027634451160514,1.284806286012769,1.2851030047964775,3.134818450850858,19318.253673440016,1969.9136477227205,4632.441516551485,4632.441516551485,5.558872336594888,5.009477278500742,-2.3492673437543647,7.358744622255107,3.4819846500269858,3.4819846500269858,0.9948527571505673,0.0,0.0,0.00023093235163811564,1.0000001391111202,0.000230932319512862,199.00764810776155,0.0,0.0,0.0,0.029103627259680284,7.788967642546378e-05,0.00015304267521265187,0.0006163999511844722,0.09558831753358675,0.07171514374734207,0.023873173786244678,0.0955883596928247,0.07171514374734306,0.023873173786245004,0.37544130492404365,0.37544130492404365,0.12498026945115191,0.0,4.895238495028764,4.858509975969412,5.0056063819080805,4.895909490262397,4.8594894931309796,5.005349985850728,24791.80698389834,21073.035936313587,0.85,1.0666344179559493,0.662761226062301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115042928163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13581986297,1535.1500894093926,0.37544130492404365,0.12498026945115191,6.112874298809886,3.4819846500269858
3843.0,-30.1034126552829,5.0094677143375055,35.0045555521331,24.09446850595998,4.992516948467234,-26.593834307905283,-40.108861844614125,1.4829386010896024,-0.12167175551144283,-5.017776745601786,40.008960735535524,42257.942117002225,25751.147699588364,25751.147699588364,68009.0898165906,77329.74542112253,77329.74542112253,25751.147699588364,103080.89312071088,103080.89312071088,103080.89312071088,127872.68494662386,91537.44556403013,56465.642562805544,38968.67000136065,24791.791825912973,0.0,63760.461827273626,21073.023052026027,1535.1491174290315,0.0,0.8867958216606504,2.816275191376105,0.0014959135982669303,354410.31935392716,1554919.6251987945,4.387342975885515,1554919.6251987945,4.387342975885515,0.85,0.09558822505106536,4.027634451161993,1.2671431784005835,1.0,0.0,4.027634451161166,1.2848062662021247,1.2851029849399813,3.134818499187152,19318.244908491615,1969.9127539467215,4632.441516551485,4632.441516551485,5.558871624731966,5.0094677143375055,-2.349248665133092,7.358716379470597,3.481997567998024,3.481997567998024,0.9948564479994354,0.0,0.0,0.000230932319512862,1.000000114589858,0.00023093229305036332,199.00764901694305,0.0,6.393171174997244e-09,0.018118247109942188,0.02910363365285146,7.78897423641251e-05,0.00015304257714873689,0.0006163995562188699,0.09558822505106836,0.07171505222888787,0.023873172822180485,0.09558825964708337,0.07171505222888562,0.023873172822179736,0.37544089332033537,0.37544089332033537,0.12498028687792968,0.0,4.895407620470678,4.858757484982789,5.005539756251721,4.89610499009035,4.859768515144026,5.0052942908153,24791.791825912973,21073.023052026027,0.85,1.0666342097839012,0.6627609164983547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211505093526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72272048551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132346102358,1535.1491174290315,0.37544089332033537,0.12498028687792968,6.112874298809886,3.481997567998024
3844.0,-30.1034126552829,5.0094677143375055,35.0045555521331,24.094452754966937,4.992516948467234,-26.593834307905283,-40.10885430090127,1.4829386010896024,-0.12172984294267053,-5.017776745601786,40.008960735535524,42257.910798385084,25751.1973434383,25751.1973434383,68009.10814182338,77329.68154503837,77329.68154503837,25751.1973434383,103080.87888847667,103080.87888847667,103080.87888847667,127872.64701266086,91537.38168725024,56465.61094059669,38968.63416294838,24791.76812418419,0.0,63760.40228713257,21073.00290555656,1535.147648242058,0.0,0.8867958216606504,2.8162759550121494,0.0014959135982669303,354410.31935392716,1554919.6251987945,4.387342975885515,1554919.6251987945,4.387342975885515,0.85,0.09558822505106536,4.027634451161993,1.2671430432284252,1.0,0.0,4.027634451162449,1.28480626625677,1.2851029849606384,3.134818499053822,19318.231427808707,1969.911379299629,4632.441516551485,4632.441516551485,5.55888234129466,5.0094677143375055,-2.3492355674740724,7.358703281811578,3.482010478272949,3.482010478272949,0.994860136649414,0.0,0.0,0.00023093229305036332,1.0,0.00023093229305036332,199.00764901694305,0.0,5.2662396472540855e-09,0.014924523160318079,0.029103638919091106,7.78898089190884e-05,0.00015304248413127493,0.0006163991815785355,0.09558814960812605,0.07171497418105685,0.0238731754270692,0.09558819408488566,0.07171505222888562,0.023873172822179736,0.37544048472623287,0.37544048472623287,0.12498030051498335,0.0,4.895535476766327,4.858890204014017,5.005652995444279,4.896046902659123,4.859421080903587,5.006105952770383,24791.76812418419,21073.00290555656,0.85,1.066635493225993,0.6627610441992634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150575309378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71952676155,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.128877013061,1535.147648242058,0.37544048472623287,0.12498030051498335,6.112874298809886,3.482010478272949
3845.0,-30.103413503056988,5.009458009913582,35.00454993364223,24.09444636376577,4.992524164018321,-26.59383434949144,-40.10884672226382,1.4829450104528163,-0.12128173273828224,-5.017750046392706,40.008947453857076,42257.87579639494,25751.1645308708,25751.1645308708,68009.04032726574,77329.62646496976,77329.62646496976,25751.1645308708,103080.79099584055,103080.79099584055,103080.79099584055,127872.53519869252,91537.32987084304,56465.57943570302,38968.61159460002,24791.744202851965,0.0,63760.355797451986,21072.98257242417,1535.1459853417173,0.0,0.8867960056481077,2.8162731813336057,0.0014959135982669303,354410.6882311774,1554919.0524237426,4.387336793323484,1554919.0524237426,4.387336793323484,0.85,0.09558803910474592,4.027634451161993,1.267142851459794,1.0,0.0,4.027634451161047,1.284806236272057,1.2851029549690005,3.1348185722139847,19318.220492370885,1969.9102641953048,4632.441516551485,4632.441516551485,5.5588752580821925,5.009458009913582,-2.3492025478792304,7.358660557792813,3.482026257796845,3.482026257796845,0.9948646450848129,0.0,0.0,0.00023093229305036332,1.0000000883116635,0.00023093227265635015,199.0076497176275,0.0,0.0,0.0,0.029103638919091106,7.788987578222885e-05,0.00015304241726813448,0.0006163989122782475,0.09558803910475032,0.07171486849675276,0.023873170607997554,0.0955880162317713,0.07171486849674946,0.02387317060799645,0.3754400717408954,0.3754400717408954,0.12498032198764146,0.0,4.895711960032827,4.859134194740818,5.0056262855281375,4.896468313654452,4.860160823585659,5.005570218977994,24791.744202851965,21072.98257242417,0.85,1.0666352073584813,0.6627609784775332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150575309378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12542992455,1535.1459853417173,0.3754400717408954,0.12498032198764146,6.112874298809886,3.482026257796845
3846.0,-30.103414105685818,5.009448443604045,35.00454444671868,24.094444582611345,4.99253541232255,-26.593833767128544,-40.108835336845345,1.4829550737652775,-0.12115155822408497,-5.01773391587242,40.00894004906091,42257.82582780888,25751.147957144527,25751.147957144527,68008.97378495341,77329.57373671904,77329.57373671904,25751.147957144527,103080.72169386357,103080.72169386357,103080.72169386357,127872.44583524439,91537.28193921568,56465.53419623937,38968.60860330701,24791.724141380826,0.0,63760.33274468784,21072.9655201737,1535.1446126668761,0.0,0.8867961145623278,2.8162733533698026,0.0014959135982669303,354410.91109118256,1554918.733090488,4.387333133461119,1554918.733090488,4.387333133461119,0.85,0.09558794394652029,4.027634451161993,1.2671426426572725,1.0,0.0,4.0276344511624105,1.2848061892353106,1.2851029078951877,3.1348186869796724,19318.210376784737,1969.909232692585,4632.441516551485,4632.441516551485,5.558871680330331,5.009448443604045,-2.34918021766527,7.358628661269314,3.4820391098195236,3.4820391098195236,0.9948683170912924,0.0,0.0,0.00023093227265635015,1.000000062775161,0.00023093225815954047,199.0076502156996,0.0,4.0585646283782155e-09,0.011501972156823862,0.029103642977655733,7.788997623110183e-05,0.00015304229642524832,0.0006163984255672761,0.09558794394652256,0.0717147747913999,0.023873169155122668,0.0955879483392659,0.07171477479139819,0.0238731691551221,0.3754396620815322,0.3754396620815322,0.12498034131403,0.0,4.895879941610758,4.859381571241499,5.005555476949269,4.896582357648356,4.860401688635761,5.005302917724578,24791.724141380826,21072.9655201737,0.85,1.0666345493722278,0.6627604344070738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150626140689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71610421055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1219658523,1535.1446126668761,0.3754396620815322,0.12498034131403,6.112874298809886,3.4820391098195236
3847.0,-30.103414105685818,5.009448443604045,35.00454444671868,24.094434070307784,4.99253541232255,-26.593833767128544,-40.10883156498892,1.4829550737652775,-0.12112326077544822,-5.01773391587242,40.00894004906091,42257.810170564306,25751.197473987264,25751.197473987264,68009.00764455157,77329.53115311298,77329.53115311298,25751.197473987264,103080.72862710025,103080.72862710025,103080.72862710025,127872.43323390027,91537.23935522848,56465.51837267977,38968.57886949856,24791.704606800024,0.0,63760.28347629859,21072.94891578002,1535.1434038017835,0.0,0.8867961145623278,2.8162729813643774,0.0014959135982669303,354410.91109118256,1554918.733090488,4.387333133461119,1554918.733090488,4.387333133461119,0.85,0.09558794394652029,4.027634451161993,1.2671425074851137,1.0,0.0,4.027634451161751,1.2848061892652467,1.285102907906504,3.134818686906631,19318.201389775226,1969.9083162726545,4632.441516551485,4632.441516551485,5.5588823694761205,5.009448443604045,-2.349167153429813,7.358615597033857,3.482051987332669,3.482051987332669,0.9948719963807626,0.0,0.0,0.00023093225815954047,1.0,0.00023093225815954047,199.0076502156996,0.0,2.8849760294774824e-09,0.008176022067539186,0.029103645862631762,7.789000950866896e-05,0.00015304224865087153,0.0006163982331495502,0.09558786912304505,0.07171469711868951,0.023873172004355545,0.09558786044123913,0.07171477479139819,0.0238731691551221,0.3754392554510125,0.3754392554510125,0.12498035623027741,0.0,4.896026084122525,4.859539270119512,5.005666882077833,4.896610655096993,4.860170066713579,5.006112503129316,24791.704606800024,21072.94891578002,0.85,1.0666359046197207,0.6627607009663417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150662273445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.712778260466,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.118506662868,1535.1434038017835,0.3754392554510125,0.12498035623027741,6.112874298809886,3.482051987332669
3848.0,-30.103414356134177,5.0094388342019975,35.00453893075293,24.09443682935091,4.992551175914861,-26.59383241623842,-40.10882003987206,1.4829692360191131,-0.1207127190839401,-5.01770267958855,40.00892822928914,42257.76122471334,25751.153128245733,25751.153128245733,68008.91435295907,77329.47851118553,77329.47851118553,25751.153128245733,103080.63163943126,103080.63163943126,103080.63163943126,127872.3145837861,91537.19319594203,56465.475978430884,38968.574686123495,24791.68294435483,0.0,63760.25763047833,21072.930502701605,1535.141745004522,0.0,0.8867963163482557,2.816271231328989,0.0014959135982669303,354411.3426534207,1554918.2233606682,4.387326352817169,1554918.2233606682,4.387326352817169,0.85,0.0955877592844957,4.027634451161993,1.2671423256071286,1.0,0.0,4.027634451162003,1.2848061230104506,1.2851028416364068,3.134818848562751,19318.19164822744,1969.9073229112328,4632.441516551485,4632.441516551485,5.558872796610196,5.0094388342019975,-2.349130811909708,7.358569646111706,3.482067734738676,3.482067734738676,0.9948764956396217,0.0,0.0,0.00023093225815954047,1.0000000260889115,0.00023093225213476938,199.00765042269498,0.0,0.0,0.0,0.029103645862631762,7.789011119020537e-05,0.0001530421469693351,0.0006163978236134911,0.0955877592844977,0.07171459196808308,0.023873167316414614,0.0955877195060438,0.07171459196808158,0.023873167316414114,0.37543884596804283,0.37543884596804283,0.12498037862550443,0.0,4.896207052220689,4.8598032434532,5.0055980746404884,4.896989960504584,4.860918413088314,5.0053822461180175,24791.68294435483,21072.930502701605,0.85,1.066634873828518,0.662760201968091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150662273445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115059526011,1535.141745004522,0.37543884596804283,0.12498037862550443,6.112874298809886,3.482067734738676
3849.0,-30.10341446585572,5.009429189319838,35.004533537847,24.094415839668386,4.992550922105184,-26.593832540477678,-40.1088124961592,1.4829689967271196,-0.12065116569522161,-5.017694744796697,40.00892078174136,42257.729473795494,25751.157385859155,25751.157385859155,68008.88685965465,77329.39454569897,77329.39454569897,25751.157385859155,103080.55193155813,103080.55193155813,103080.55193155813,127872.21768025077,91537.10917152584,56465.44412983409,38968.51671299083,24791.665748692638,0.0,63760.182461683464,21072.915886388742,1535.1407202539733,0.0,0.8867963837028502,2.816271348573633,0.0014959135982669303,354411.4522810121,1554917.9021838726,4.387324089490713,1554917.9021838726,4.387324089490713,0.85,0.0955876690709251,4.027634451161993,1.267142147575505,1.0,0.0,4.0276344511615365,1.2848061241423636,1.28510284276084,3.1348188458009787,19318.17391554722,1969.9055146810808,4632.441516551485,4632.441516551485,5.558873715696471,5.009429189319838,-2.349114520957894,7.358543710277732,3.4820805833083988,3.4820805833083988,0.9948801666595425,0.0,0.0,0.00023093225213476938,1.0000000114295704,0.00023093224949531296,199.00765051337967,0.0,1.1989755400352279e-09,0.0033978966804598357,0.029103647061607302,7.789017774546008e-05,0.00015304207438930932,0.0006163975312876788,0.09558766907092711,0.07171450244352628,0.023873166627400834,0.09558766693810473,0.07171450244352477,0.023873166627400327,0.37543844075556276,0.37543844075556276,0.12498039614528957,0.0,4.8963713710054435,4.860033314523548,5.005564616475397,4.897043579101478,4.860968658032732,5.0054458731879095,24791.665748692638,21072.915886388742,0.85,1.0666357001177724,0.6627604853419323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150677289971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70800013508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111607371839,1535.1407202539733,0.37543844075556276,0.12498039614528957,6.112874298809886,3.4820805833083988
3850.0,-30.1034143932934,5.0094196809289535,35.00452823689524,24.09441426806154,4.992560779724558,-26.593831489381074,-40.108804777823366,1.4829778758122338,-0.12049239501402553,-5.0176786781104035,40.00891267428481,42257.69777178821,25751.14100690609,25751.14100690609,68008.8387786943,77329.34829585985,77329.34829585985,25751.14100690609,103080.48930276594,103080.48930276594,103080.48930276594,127872.12991625276,91537.06688298228,56465.41635891076,38968.50058230169,24791.640613486812,0.0,63760.1411957885,21072.89452146379,1535.1390547509427,0.0,0.8867964948363031,2.816271137232486,0.0014959135982669303,354411.67425945884,1554917.5525484532,4.387320355057278,1554917.5525484532,4.387320355057278,0.85,0.09558757328868686,4.027634451161993,1.2671419162442907,1.0,0.0,4.027634451161279,1.284806082609092,1.285102801214585,3.1348189471386703,19318.164990888727,1969.9046046191847,4632.441516551485,4632.441516551485,5.558870179990084,5.0094196809289535,-2.3490922531719094,7.3585119341008625,3.482093405159284,3.482093405159284,0.9948838300455096,0.0,0.0,0.00023093224949531296,0.9999999924412688,0.00023093225124086778,199.00765045396534,0.0,5.25272019984265e-10,0.0014886209046354071,0.029103647586879323,7.789024584139947e-05,0.00015304200365391348,0.0006163972463913615,0.09558757328868829,0.07171440907255294,0.023873164216135345,0.095587568039127,0.07171440907255187,0.02387316421613499,0.37543803707871926,0.37543803707871926,0.12498041186337208,0.0,4.896528278539392,4.860268849351542,5.005485049214371,4.897186283096403,4.861241479046782,5.005197333866249,24791.640613486812,21072.89452146379,0.85,1.0666356363587608,0.6627604170766709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150683868713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7060908593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108158028546,1535.1390547509427,0.37543803707871926,0.12498041186337208,6.112874298809886,3.482093405159284
3851.0,-30.1034143932934,5.0094196809289535,35.00452823689524,24.0943984821439,4.992560779724558,-26.593831489381074,-40.108797199185915,1.4829778758122338,-0.12055147117791876,-5.0176786781104035,40.00891267428481,42257.66640998972,25751.190404875546,25751.190404875546,68008.85681486526,77329.28442356251,77329.28442356251,25751.190404875546,103080.47482843805,103080.47482843805,103080.47482843805,127872.09513735061,91537.00301068494,56465.38499711227,38968.464459525196,24791.62030891256,0.0,63760.08476843775,21072.877262575676,1535.1377958956566,0.0,0.8867964948363031,2.816271913858634,0.0014959135982669303,354411.67425945884,1554917.5525484532,4.387320355057278,1554917.5525484532,4.387320355057278,0.85,0.09558757328868686,4.027634451161993,1.2671417810721324,1.0,0.0,4.0276344511606945,1.284806082609092,1.285102801214585,3.1348189471386703,19318.151511151824,1969.903230068558,4632.441516551485,4632.441516551485,5.558880843474832,5.0094196809289535,-2.349079220188369,7.358498901117322,3.4821062521102335,3.4821062521102335,0.9948875006029239,0.0,0.0,0.00023093224949531296,0.9999999924412688,0.00023093225124086778,199.00765045396534,0.0,0.0,0.0,0.029103647586879323,7.789031270488625e-05,0.00015304193679042673,0.0006163969770896788,0.09558749869599922,0.0717143322913774,0.023873166404621823,0.09558751601433899,0.07171440907255187,0.02387316421613499,0.3754376351152337,0.3754376351152337,0.12498042332050191,0.0,4.896648064093483,4.860393891391652,5.005589034338527,4.89712720693251,4.86089406023234,5.006004975303199,24791.62030891256,21072.877262575676,0.85,1.066636863201454,0.6627605117442995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115067953338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.10471233335,1535.1377958956566,0.3754376351152337,0.12498042332050191,6.112874298809886,3.4821062521102335
3852.0,-30.103414003333814,5.0094100962097805,35.00452288590832,24.094401660282188,4.992573747122928,-26.593829841665087,-40.108789411000885,1.4829895854541748,-0.1200746986850163,-5.0176490891546015,40.008900614994026,42257.635626291674,25751.150166300748,25751.150166300748,68008.78579259242,77329.24485351158,77329.24485351158,25751.150166300748,103080.39501981233,103080.39501981233,103080.39501981233,127871.99306750763,91536.96853236447,56465.359305144324,38968.45469691127,24791.59804769529,0.0,63760.05274460656,21072.858340540995,1535.1361427355953,0.0,0.886796689104553,2.816269100828681,0.0014959135982669303,354412.083062801,1554917.0324896316,4.387313827034797,1554917.0324896316,4.387313827034797,0.85,0.09558738920854297,4.027634451161993,1.2671415920509026,1.0,0.0,4.027634451160398,1.2848060278282762,1.2851027464211182,3.1348190807992657,19318.144234778367,1969.9024880849595,4632.441516551485,4632.441516551485,5.558872157218427,5.0094100962097805,-2.349044130164768,7.3584542263745485,3.4821219515784487,3.4821219515784487,0.9948919861652711,0.0,0.0,0.00023093224949531296,0.9999999518196275,0.0002309322606217153,199.0076501346647,0.0,0.0,0.0,0.029103647586879323,7.789038141718935e-05,0.00015304186807812363,0.0006163967003416396,0.09558738920854168,0.07171422798386373,0.023873161224677943,0.09558733854069341,0.0717142279838647,0.023873161224678266,0.3754372279762286,0.3754372279762286,0.12498044245133612,0.0,4.89682214572116,4.860644615475167,5.0055324778824115,4.897574390469572,4.861703662528043,5.005362520446681,24791.59804769529,21072.858340540995,0.85,1.066636285026368,0.6627603618139452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115067953338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101265186906,1535.1361427355953,0.3754372279762286,0.12498044245133612,6.112874298809886,3.4821219515784487
3853.0,-30.103414003333814,5.0094100962097805,35.00452288590832,24.094380635675066,4.992573747122928,-26.593829841665087,-40.10877806050701,1.4829895854541748,-0.12022128525995868,-5.0176490891546015,40.008900614994026,42257.58858359201,25751.199414113562,25751.199414113562,68008.78799770557,77329.15969044843,77329.15969044843,25751.199414113562,103080.359104562,103080.359104562,103080.359104562,127871.93894045279,91536.88336930131,56465.31226244466,38968.412340951836,24791.5798358908,0.0,63759.992176842636,21072.84286050718,1535.135011153113,0.0,0.886796689104553,2.8162710278763137,0.0014959135982669303,354412.083062801,1554917.0324896316,4.387313827034797,1554917.0324896316,4.387313827034797,0.85,0.09558738920854297,4.027634451161993,1.267141410172917,1.0,0.0,4.027634451162297,1.2848060278282762,1.2851027464211182,3.1348190807992657,19318.126261795827,1969.9006553507904,4632.441516551485,4632.441516551485,5.558882788289027,5.0094100962097805,-2.3490311367399057,7.358441232949686,3.4821347596563794,3.4821347596563794,0.9948956456161084,0.0,0.0,0.00023093224949531296,0.9999999518196275,0.0002309322606217153,199.0076501346647,0.0,0.0,0.0,0.029103647586879323,7.789048155853785e-05,0.00015304176793677512,0.0006163962970088944,0.09558731510002826,0.07171415089559025,0.023873164204438014,0.09558733348728633,0.0717142279838647,0.023873161224678266,0.37543682440487985,0.37543682440487985,0.1249804580509347,0.0,4.896943277228559,4.860763779361832,5.0056595236510475,4.8974278038946295,4.861240435526042,5.00616770742289,24791.5798358908,21072.84286050718,0.85,1.0666373328446874,0.6627602535832775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150656234711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.097825852654,1535.135011153113,0.37543682440487985,0.1249804580509347,6.112874298809886,3.4821347596563794
3854.0,-30.103413267939704,5.009400569615648,35.00451753076273,24.09439788842576,4.992597402391395,-26.593826814239296,-40.108770097698994,1.4830109486910068,-0.1197465454426947,-5.017613242518839,40.008889791892955,42257.55836048824,25751.14319129591,25751.14319129591,68008.70155178415,77329.13382885006,77329.13382885006,25751.14319129591,103080.27702014596,103080.27702014596,103080.27702014596,127871.83729904583,91536.86678645218,56465.29131809058,38968.417187068444,24791.560278899866,0.0,63759.97746596831,21072.826237064884,1535.133360874696,0.0,0.8867969107460594,2.8162689722050507,0.0014959135982669303,354412.5783232368,1554916.5657417977,4.38730637918742,1554916.5657417977,4.38730637918742,0.85,0.09558720476861529,4.027634451161993,1.2671412469772623,1.0,0.0,4.02763445116107,1.2848059278853912,1.2851026464551518,3.1348193246515526,19318.122762118302,1969.9002984829992,4632.441516551485,4632.441516551485,5.558870651531887,5.009400569615648,-2.3489914554748337,7.358392025090482,3.4821504431500623,3.4821504431500623,0.9949001266143035,0.0,0.0,0.00023093224949531296,0.9999998752144643,0.00023093227831232102,199.00764953252062,0.0,0.0,0.0,0.029103647586879323,7.789055181161607e-05,0.0001530416976836969,0.0006163960140551763,0.09558720476861707,0.07171404520855816,0.0238731595600589,0.09558718484929514,0.07171404520855683,0.02387315956005846,0.375436415873487,0.375436415873487,0.12498048192637545,0.0,4.897114402933141,4.861024200891393,5.005561970018505,4.897866697076154,4.862133912862248,5.00523992413099,24791.560278899866,21072.826237064884,0.85,1.0666362231398778,0.6627599324833997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150656234711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09437871921,1535.133360874696,0.375436415873487,0.12498048192637545,6.112874298809886,3.4821504431500623
3855.0,-30.103413267939704,5.009400569615648,35.00451753076273,24.09437686381864,4.992597402391395,-26.593826814239296,-40.10876251906154,1.4830109486910068,-0.11989311090064803,-5.017613242518839,40.008889791892955,42257.526998687164,25751.192444391017,25751.192444391017,68008.71944307818,77329.04866578693,77329.04866578693,25751.192444391017,103080.24111017794,103080.24111017794,103080.24111017794,127871.79016628397,91536.78162338905,56465.25995628951,38968.357407888376,24791.549056106032,0.0,63759.90646399441,21072.816697690127,1535.132662063744,0.0,0.8867969107460594,2.816270898970341,0.0014959135982669303,354412.5783232368,1554916.5657417977,4.38730637918742,1554916.5657417977,4.38730637918742,0.85,0.09558720476861529,4.027634451161993,1.2671410650992767,1.0,0.0,4.0276344511601945,1.2848059278853912,1.2851026464551518,3.1348193246515526,19318.104789135763,1969.89846574883,4632.441516551485,4632.441516551485,5.558881283742769,5.009400569615648,-2.3489784605982535,7.358379030213902,3.482163252787849,3.482163252787849,0.994903786510814,0.0,0.0,0.00023093224949531296,0.9999998752144643,0.00023093227831232102,199.00764953252062,0.0,0.0,0.0,0.029103647586879323,7.789061867534646e-05,0.0001530416308199665,0.0006163957447525121,0.09558713086576177,0.0717139680670199,0.023873162798741864,0.09558720673332,0.07171404520855683,0.02387315956005846,0.3754360120231317,0.3754360120231317,0.12498049888149013,0.0,4.897235548542653,4.86115349734655,5.005658615325558,4.8977201316182,4.861670683895852,5.006045196957359,24791.549056106032,21072.816697690127,0.85,1.0666376915324225,0.6627601786484777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150612297584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.090946318162,1535.132662063744,0.3754360120231317,0.12498049888149013,6.112874298809886,3.482163252787849
3856.0,-30.103412135312233,5.0093908265553635,35.00451215373118,24.094370821863436,4.992602195866751,-26.593825315610378,-40.108750959020085,1.4830153761648615,-0.11939404287767275,-5.017590465024496,40.008878444126225,42257.48363113296,25751.169167234202,25751.169167234202,68008.65279836717,77329.00480678127,77329.00480678127,25751.169167234202,103080.17397401547,103080.17397401547,103080.17397401547,127871.6989089819,91536.73924605428,56465.218070405725,38968.35686183172,24791.524934966415,0.0,63759.88179679814,21072.796194721454,1535.1310170420531,0.0,0.8867970677687814,2.8162669975910326,0.0014959135982669303,354412.8930194881,1554916.076367796,4.3873011027347015,1554916.076367796,4.3873011027347015,0.85,0.09558702687377756,4.027634451161993,1.267140859044157,1.0,0.0,4.027634451162001,1.2848059071724967,1.2851026257374738,3.1348193751892888,19318.09584573859,1969.8975537761203,4632.441516551485,4632.441516551485,5.558876258928805,5.0093908265553635,-2.348948444183092,7.358339270738456,3.482178920403875,3.482178920403875,0.9949082629725358,0.0,0.0,0.00023093224949531296,0.9999997572299717,0.00023093230555875532,199.0076486051201,0.0,0.0,0.0,0.029103647586879323,7.789072066574704e-05,0.00015304152882956594,0.0006163953339724612,0.09558702687378029,0.07171386727298076,0.023873159600799523,0.09558698881225361,0.07171386727297871,0.023873159600798843,0.37543560413629967,0.37543560413629967,0.12498052201671049,0.0,4.897419127537944,4.861402767720051,5.005644467411855,4.898196422146839,4.862443074913983,5.005631190946701,24791.524934966415,21072.796194721454,0.85,1.066637058944209,0.6627597548848503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150612297584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08749920923,1535.1310170420531,0.37543560413629967,0.12498052201671049,6.112874298809886,3.482178920403875
3857.0,-30.103410926517896,5.0093811924806575,35.004506882818085,24.09436945980417,4.99261067721226,-26.593823379545007,-40.10874313591046,1.4830231302393928,-0.11920732257266309,-5.017575950369412,40.00887078099308,42257.455987193665,25751.156088964748,25751.156088964748,68008.61207615842,77328.9649325471,77328.9649325471,25751.156088964748,103080.12102151185,103080.12102151185,103080.12102151185,127871.6239269994,91536.70231600503,56465.19337065171,38968.3432726148,24791.502905487552,0.0,63759.84617810235,21072.77746966442,1535.1295648245932,0.0,0.8867971693933598,2.8162662376309475,0.0014959135982669303,354413.0935556001,1554915.7458941892,4.387297687832899,1554915.7458941892,4.387297687832899,0.85,0.09558693372434701,4.027634451161993,1.267140733762644,1.0,0.0,4.02763445116236,1.2848058708968855,1.2851025894534849,3.13481946369876,19318.088051947412,1969.8967590305979,4632.441516551485,4632.441516551485,5.5588734357373175,5.0093811924806575,-2.3489274442382966,7.358308636718954,3.4821916488633815,3.4821916488633815,0.9949118996752518,0.0,0.0,0.00023093224949531296,0.999999631311292,0.00023093233463745706,199.0076476153538,0.0,0.0,0.0,0.029103647586879323,7.789078968651071e-05,0.00015304145980880225,0.0006163950559820555,0.09558693372434951,0.07171377505630967,0.023873158668039834,0.09558688354818917,0.0717137750563078,0.023873158668039213,0.37543520038490164,0.37543520038490164,0.12498054343899025,0.0,4.89760354264331,4.86166578563774,5.00559248084204,4.898368627796742,4.862745403698909,5.005412136664916,24791.502905487552,21072.77746966442,0.85,1.0666370161274834,0.662759691564415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150544627206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084074790602,1535.1295648245932,0.37543520038490164,0.12498054343899025,6.112874298809886,3.4821916488633815
3858.0,-30.103409498582685,5.00937167052764,35.00450172917624,24.094357375893765,4.992620265165755,-26.59382113560423,-40.10873147109521,1.4830319021872909,-0.11921959224730472,-5.017561152323174,40.0088636549378,42257.413362537955,25751.142634362088,25751.142634362088,68008.55599690005,77328.87726977159,77328.87726977159,25751.142634362088,103080.01990413367,103080.01990413367,103080.01990413367,127871.50361108138,91536.61795663586,56465.154049402125,38968.29323025971,24791.483706947703,0.0,63759.77693720741,21072.761150905546,1535.128262006683,0.0,0.8867972705154332,2.816268126688334,0.0014959135982669303,354413.29800716724,1554915.438582181,4.387294289817354,1554915.438582181,4.387294289817354,0.8499999999999999,0.09558684139052587,4.027634451161993,1.2671405035303906,1.0,0.0,4.027634451162979,1.2848058298593963,1.2851025484065184,3.1348195638268237,19318.07024857805,1969.8949435921595,4632.441516551485,4632.441516551485,5.558870531307201,5.00937167052764,-2.3489061897003998,7.35827786022804,3.482204393961771,3.482204393961771,0.9949155411319346,0.0,0.0,0.00023093224949531296,0.999999482564973,0.00023093236898780956,199.007646446154,0.0,0.0,0.0,0.029103647586879323,7.78908926015046e-05,0.00015304135689380837,0.0006163946414780805,0.09558684139052845,0.07171368418380784,0.023873157206720598,0.09558687744277033,0.07171368418380591,0.023873157206719956,0.3754348009420487,0.3754348009420487,0.12498056118594042,0.0,4.897745552742663,4.861883174047193,5.005507786897738,4.898341560075892,4.862780810966797,5.00519715228296,24791.483706947703,21072.761150905546,0.85,1.0666372949183458,0.6627597427788111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150472406135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080651935605,1535.128262006683,0.3754348009420487,0.12498056118594042,6.112874298809886,3.482204393961771
3859.0,-30.103409498582685,5.00937167052764,35.00450172917624,24.094352137204282,4.992620265165755,-26.59382113560423,-40.108727699238784,1.4830319021872909,-0.11910620356553636,-5.017561152323174,40.0088636549378,42257.39768163612,25751.191706290374,25751.191706290374,68008.58938792649,77328.8559790058,77328.8559790058,25751.191706290374,103080.04768529619,103080.04768529619,103080.04768529619,127871.51105325055,91536.59666587008,56465.13836850028,38968.28699707755,24791.46336795436,0.0,63759.75036503191,21072.743862761203,1535.1270055837485,0.0,0.8867972705154332,2.8162666360773696,0.0014959135982669303,354413.29800716724,1554915.438582181,4.387294289817354,1554915.438582181,4.387294289817354,0.8499999999999999,0.09558684139052587,4.027634451161993,1.2671403689077123,1.0,0.0,4.0276344511623945,1.2848058298593963,1.2851025484065184,3.1348195638268237,19318.065755332416,1969.8944854086174,4632.441516551485,4632.441516551485,5.558881124409803,5.00937167052764,-2.34889324251319,7.358264913040831,3.4822171568267453,3.4822171568267453,0.9949191876647844,0.0,0.0,0.00023093224949531296,0.999999482564973,0.00023093236898780956,199.007646446154,0.0,0.0,0.0,0.029103647586879323,7.789092587943423e-05,0.00015304132361587875,0.0006163945074467448,0.09558676769672855,0.07171360804735037,0.023873159649378185,0.09558674861712083,0.07171368418380591,0.023873157206719956,0.3754344023531869,0.3754344023531869,0.12498057397372184,0.0,4.897887431771039,4.86203953957687,5.005606121995754,4.89845494875766,4.862665002759172,5.005999462806642,24791.46336795436,21072.743862761203,0.85,1.066638263145158,0.662759773049732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150387092199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.077233511023,1535.1270055837485,0.3754344023531869,0.12498057397372184,6.112874298809886,3.4822171568267453
3860.0,-30.103407770293703,5.00936206419559,35.00449651916047,24.094339634198718,4.992632501142021,-26.59381835653374,-40.10871215779332,1.4830430873820744,-0.11888303797996969,-5.0175322098508595,40.00885170563476,42257.340267035805,25751.152759846125,25751.152759846125,68008.49302688193,77328.75587231245,77328.75587231245,25751.152759846125,103079.90863215858,103079.90863215858,103079.90863215858,127871.34989122426,91536.50081301741,56465.08520774101,38968.239561418224,24791.441259065683,0.0,63759.6808204839,21072.72507020583,1535.1253656426743,0.0,0.8867974610939364,2.81626708154425,0.0014959135982669303,354413.69788007624,1554914.9232671275,4.387287885789526,1554914.9232671275,4.387287885789526,0.85,0.09558665996426502,4.027634451161993,1.2671401414228605,1.0,0.0,4.027634451161574,1.284805777532104,1.2851024960671413,3.134819691501078,19318.045526355392,1969.892422627033,4632.441516551485,4632.441516551485,5.558872717084182,5.00936206419559,-2.3488587148806026,7.358220779076192,3.4822327762776246,3.4822327762776246,0.9949236503650356,0.0,0.0,0.00023093224949531296,0.9999993025311957,0.00023093241056346521,199.0076450310232,0.0,0.0,0.0,0.029103647586879323,7.789106299696614e-05,0.00015304118649834682,0.0006163939551874493,0.09558665996426774,0.07171350522180196,0.023873154742465773,0.09558668216572902,0.07171350522179992,0.02387315474246509,0.37543400089038903,0.37543400089038903,0.12498059384146751,0.0,4.89802884079694,4.862247324134614,5.005547760999548,4.898649171870886,4.863133386645302,5.0053693559243015,24791.441259065683,21072.72507020583,0.85,1.0666379152424021,0.6627595954567561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150387092199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073786527737,1535.1253656426743,0.37543400089038903,0.12498059384146751,6.112874298809886,3.4822327762776246
3861.0,-30.103405864149124,5.009352480097598,35.00449141807589,24.094333801791095,4.9926358947016025,-26.593816301688733,-40.1087042997591,1.4830463322411704,-0.11865565680426471,-5.017521709769743,40.008844458462114,42257.31537402393,25751.150091759046,25751.150091759046,68008.46546578297,77328.71852539519,77328.71852539519,25751.150091759046,103079.86861715424,103079.86861715424,103079.86861715424,127871.29157628381,91536.4640680793,56465.06091670781,38968.225723746094,24791.42295912958,0.0,63759.648682875675,21072.709515260143,1535.1242178597563,0.0,0.8867975407790054,2.816265318340279,0.0014959135982669303,354413.8429506305,1554914.6107320462,4.387285208125022,1554914.6107320462,4.387285208125022,0.85,0.09558656927720235,4.027634451161993,1.2671400007558988,1.0,0.0,4.027634451161317,1.284805762351798,1.2851024808833298,3.134819728539768,19318.037771630436,1969.8916318651566,4632.441516551485,4632.441516551485,5.558872141127192,5.009352480097598,-2.3488406551153824,7.35819313521298,3.4822454978183353,3.4822454978183353,0.994927285090953,0.0,0.0,0.00023093224949531296,0.9999991039704542,0.000230932456417617,199.00764347026345,0.0,0.0,0.0,0.029103647586879323,7.789113232613966e-05,0.00015304111716917332,0.0006163936759548816,0.09558656927720452,0.07171341576984386,0.02387315350736066,0.09558655944187539,0.07171341576984223,0.02387315350736012,0.37543360035210693,0.37543360035210693,0.1249806099325116,0.0,4.898192321483407,4.862481064998121,5.005499924806998,4.898866052965502,4.86343595626812,5.005328547709723,24791.42295912958,21072.709515260143,0.85,1.0666380206082977,0.6627595390966017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150283833215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070374167839,1535.1242178597563,0.37543360035210693,0.1249806099325116,6.112874298809886,3.4822454978183353
3862.0,-30.103405864149124,5.009352480097598,35.00449141807589,24.094323289487534,4.9926358947016025,-26.593816301688733,-40.10869675604624,1.4830463322411704,-0.11862996469716336,-5.017521709769743,40.008844458462114,42257.28401221805,25751.198968039014,25751.198968039014,68008.48298025706,77328.67594386359,77328.67594386359,25751.198968039014,103079.8749119026,103079.8749119026,103079.8749119026,127871.27362415206,91536.42148654773,56465.02955490193,38968.21325738422,24791.39871224946,0.0,63759.611969633675,21072.68890541204,1535.1227171342955,0.0,0.8867975407790054,2.8162649805926985,0.0014959135982669303,354413.8429506305,1554914.6107320462,4.387285208125022,1554914.6107320462,4.387285208125022,0.85,0.09558656927720235,4.027634451161993,1.2671398194273933,1.0,0.0,4.027634451161755,1.284805762351798,1.2851024808833298,3.134819728539768,19318.028785139166,1969.8907154980718,4632.441516551485,4632.441516551485,5.55888269199541,5.009352480097598,-2.348827759465174,7.358180239562772,3.4822582100557673,3.4822582100557673,0.9949309171587907,0.0,0.0,0.00023093224949531296,0.9999991039704542,0.000230932456417617,199.00764347026345,0.0,0.0,0.0,0.029103647586879323,7.789119888220056e-05,0.00015304105061311242,0.0006163934078913979,0.09558649584798068,0.0717133397295844,0.023873156118396292,0.09558645453375723,0.07171341576984223,0.02387315350736012,0.37543320226664306,0.37543320226664306,0.12498062360179187,0.0,4.898332206031,4.862625719502546,5.005625471681185,4.8988917450726035,4.8632043384299095,5.00612765986142,24791.39871224946,21072.68890541204,0.85,1.0666389094815534,0.662759428842566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150169948007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.066965428592,1535.1227171342955,0.37543320226664306,0.12498062360179187,6.112874298809886,3.4822582100557673
3863.0,-30.103403586303084,5.0093430009260125,35.00448627663985,24.094334989227377,4.992661276295094,-26.593811713374325,-40.10868474198503,1.4830694033663407,-0.11829612008284585,-5.017483919632195,40.008833080963306,42257.24340462435,25751.137500590285,25751.137500590285,68008.38090521464,77328.62058276484,77328.62058276484,25751.137500590285,103079.75808335512,103079.75808335512,103079.75808335512,127871.13793151606,91536.37547883487,56464.99830069436,38968.19686460057,24791.379848160945,0.0,63759.57671276151,21072.672870936804,1535.1210806664515,0.0,0.886797774318537,2.816265004102873,0.0014959135982669303,354414.3650647177,1554914.1200763087,4.3872773604771185,1554914.1200763087,4.3872773604771185,0.85,0.09558638462095864,4.027634451161993,1.2671396282082426,1.0,0.0,4.027634451161367,1.2848056544190036,1.2851023729256088,3.1348199918868755,19318.01907557977,1969.8897253985583,4632.441516551485,4632.441516551485,5.55886942308559,5.0093430009260125,-2.3487867380037946,7.358129738929807,3.4822737975225966,3.4822737975225966,0.9949353707207419,0.0,0.0,0.00023093224949531296,0.9999988666900895,0.00023093251121341656,199.00764160515288,0.0,0.0,0.0,0.029103647586879323,7.789130487899896e-05,0.000153040944616314,0.0006163929809750408,0.09558638462095569,0.07171323394973592,0.023873150671219773,0.09558637860768548,0.07171323394973814,0.023873150671220512,0.37543280089468856,0.37543280089468856,0.12498064582034298,0.0,4.898489026213724,4.862872189530549,5.005512563804984,4.899187799549338,4.863929785004814,5.005132796759142,24791.379848160945,21072.672870936804,0.85,1.0666378983598668,0.6627591584397476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150169948007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063518566454,1535.1210806664515,0.37543280089468856,0.12498064582034298,6.112874298809886,3.4822737975225966
3864.0,-30.103403586303084,5.0093430009260125,35.00448627663985,24.094313964620255,4.992661276295094,-26.593811713374325,-40.10867716334758,1.4830694033663407,-0.11844398240003784,-5.017483919632195,40.008833080963306,42257.21204281706,25751.186436437456,25751.186436437456,68008.39847925451,77328.53541970171,77328.53541970171,25751.186436437456,103079.72185613916,103079.72185613916,103079.72185613916,127871.09182646142,91536.29031577175,56464.96693888707,38968.13708542743,24791.369970322256,0.0,63759.50705574968,21072.664474773916,1535.120465102701,0.0,0.886797774318537,2.8162669478927844,0.0014959135982669303,354414.3650647177,1554914.1200763087,4.3872773604771185,1554914.1200763087,4.3872773604771185,0.85,0.09558638462095864,4.027634451161993,1.267139446330257,1.0,0.0,4.027634451161221,1.2848056544190036,1.2851023729256088,3.1348199918868755,19318.001102597234,1969.8878926643895,4632.441516551485,4632.441516551485,5.558879986812513,5.0093430009260125,-2.348773826579917,7.358116827505929,3.482286525439331,3.482286525439331,0.9949390072683802,0.0,0.0,0.00023093224949531296,0.9999988666900895,0.00023093251121341656,199.00764160515288,0.0,0.0,0.0,0.029103647586879323,7.789137174332662e-05,0.00015304087775198634,0.0006163927116699712,0.09558631145224705,0.07171315797780689,0.023873153474440162,0.09558640625260195,0.07171323394973814,0.023873150671220512,0.37543240316678633,0.37543240316678633,0.12498066049575383,0.0,4.898599208312135,4.862991060997501,5.005596627400109,4.899039937232146,4.863466547479675,5.0059328820857445,24791.369970322256,21072.664474773916,0.85,1.0666393392877036,0.6627593906249688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115003385499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.060117337165,1535.120465102701,0.37543240316678633,0.12498066049575383,6.112874298809886,3.482286525439331
3865.0,-30.10340092914864,5.009333415872179,35.004481137827796,24.09431703798475,4.992674727285266,-26.593807976887653,-40.10866528898475,1.4830817750242837,-0.11798669853942556,-5.017456086346668,40.00882287452287,42257.17348802523,25751.15020646,25751.15020646,68008.32369448524,77328.49341899969,77328.49341899969,25751.15020646,103079.64362545969,103079.64362545969,103079.64362545969,127870.99193115579,91536.25268449158,56464.93275351724,38968.13325663816,24791.348305696094,0.0,63759.48156233426,21072.646059841678,1535.1188342752112,0.0,0.8867979529398873,2.8162641861661903,0.0014959135982669303,354414.74961386144,1554913.679922677,4.387271358251235,1554913.679922677,4.387271358251235,0.8499999999999999,0.09558620703666583,4.027634451161993,1.2671392468689011,1.0,0.0,4.02763445116124,1.28480559654114,1.2851023150343786,3.1348201331041032,19317.993160816884,1969.8870828281713,4632.441516551485,4632.441516551485,5.558872165887559,5.009333415872179,-2.3487401563737236,7.358073572245903,3.482302097107541,3.482302097107541,0.9949434563164402,0.0,0.0,0.00023093224949531296,0.999998589897713,0.0002309325751338653,199.00763942946296,0.0,0.0,0.0,0.029103647586879323,7.789147650781781e-05,0.00015304077298749515,0.0006163922897168972,0.09558620703666816,0.07171305750380091,0.02387314953286725,0.09558623022495123,0.07171305750379917,0.023873149532866664,0.37543200077745986,0.37543200077745986,0.12498068101098317,0.0,4.898762726338589,4.863230310601125,5.005532254778757,4.899469387807244,4.864240129784434,5.005327693860465,24791.348305696094,21072.646059841678,0.85,1.0666385928498667,0.6627590509297451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115003385499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056670550955,1535.1188342752112,0.37543200077745986,0.12498068101098317,6.112874298809886,3.482302097107541
