time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-30.10340092914864,5.009333415872179,35.004481137827796,24.094301252067112,4.992674727285266,-26.593807976887653,-40.1086577103473,1.4830817750242837,-0.11804841411355937,-5.017456086346668,40.00882287452287,42257.14212621651,25751.198958093228,25751.198958093228,68008.34108430974,77328.42954670235,77328.42954670235,25751.198958093228,103079.62850479558,103079.62850479558,103079.62850479558,127870.9592371977,91536.18881219425,56464.90139170852,38968.09713387303,24791.330732402126,0.0,63759.42786627516,21072.631122541807,1535.1177444764369,0.0,0.8867979529398873,2.8162649974731515,0.0014959135982669303,354414.74961386144,1554913.679922677,4.387271358251235,1554913.679922677,4.387271358251235,0.85,0.09558620703666583,4.027634451161993,1.2671391116967423,1.0,0.0,4.02763445115978,1.28480559654114,1.2851023150343786,3.1348201331041032,19317.97968107998,1969.8857082775446,4632.441516551485,4632.441516551485,5.558882689848424,5.009333415872179,-2.3487272934965477,7.358060709368727,3.482314777284511,3.482314777284511,0.994947079224146,0.0,0.0,0.00023093224949531296,0.999998589897713,0.0002309325751338653,199.00763942946296,0.0,0.0,0.0,0.029103647586879323,7.789154337228203e-05,0.00015304070612303094,0.0006163920204112776,0.09558613397384574,0.07171298133928226,0.02387315263456348,0.09558618990355029,0.07171305750379917,0.023873149532866664,0.375431602041182,0.375431602041182,0.1249806972489792,0.0,4.898891715372997,4.863362788384222,5.0056507572903115,4.89940767223311,4.863892700277859,5.006124767943561,24791.330732402126,21072.631122541807,0.85,1.0666397638784646,0.6627591172060682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149875099681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.053276996405,1535.1177444764369,0.375431602041182,0.1249806972489792,6.112874298809886,3.482314777284511
3867.0,-30.10339794810608,5.009323657806256,35.004475939703156,24.094300239253812,4.992680744607114,-26.593804692249627,-40.108649677690096,1.483087488750643,-0.11750662004538981,-5.01743165879993,40.008810869291786,42257.120837892595,25751.170967910777,25751.170967910777,68008.29180580337,77328.40110511048,77328.40110511048,25751.170967910777,103079.57207302125,103079.57207302125,103079.57207302125,127870.87920867321,91536.16159963726,56464.881332419245,38968.08918579779,24791.307135651965,0.0,63759.396321449756,21072.61106530417,1535.116116638056,0.0,0.8867981207404532,2.8162607271688835,0.0014959135982669303,354415.08710904105,1554913.1621961622,4.3872657196384255,1554913.1621961622,4.3872657196384255,0.85,0.09558602927263696,4.027634451161993,1.2671389314671977,1.0,0.0,4.02763445116181,1.2848055698108298,1.2851022882978953,3.1348201983238657,19317.97393808773,1969.8851226553136,4632.441516551485,4632.441516551485,5.558876647638856,5.009323657806256,-2.34869618505971,7.358019842865966,3.4823303329776314,3.4823303329776314,0.9949515237078946,0.0,0.0,0.00023093224949531296,0.9999982793664289,0.00023093264684577778,199.00763698857205,0.0,0.0,0.0,0.029103647586879323,7.789161424250929e-05,0.00015304063525280366,0.0006163917349719086,0.09558602927263878,0.07171288018285395,0.023873149089784825,0.09558596169358509,0.07171288018285259,0.02387314908978437,0.37543119990935225,0.37543119990935225,0.12498072111669825,0.0,4.899089156064804,4.863629623474878,5.005639352397338,4.899925038754532,4.864743322521804,5.005640185739139,24791.307135651965,21072.61106530417,0.85,1.0666395187139532,0.6627591112194482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149875099681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049830298767,1535.116116638056,0.37543119990935225,0.12498072111669825,6.112874298809886,3.4823303329776314
3868.0,-30.10339485679795,5.009313986231285,35.00447084131473,24.094293813128047,4.992687691772606,-26.593801215351725,-40.108637838251866,1.4830940503263914,-0.11737817793527938,-5.017418409005227,40.00880337807822,42257.08419829919,25751.160588996583,25751.160588996583,68008.24478729577,77328.347002797,77328.347002797,25751.160588996583,103079.50759179359,103079.50759179359,103079.50759179359,127870.79344481953,91536.10905829302,56464.84625379511,38968.06978277545,24791.285853025936,0.0,63759.35563580139,21072.592975072046,1535.1147308297316,0.0,0.8867982153040197,2.8162605856756455,0.0014959135982669303,354415.27017058455,1554912.8391370662,4.387262542013686,1554912.8391370662,4.387262542013686,0.85,0.09558593859845285,4.027634451161993,1.267138778711669,1.0,0.0,4.02763445116133,1.2848055391140594,1.2851022575940356,3.1348202732214694,19317.96284965775,1969.8839919501308,4632.441516551485,4632.441516551485,5.558874407154189,5.009313986231285,-2.348676242464412,7.357990228695696,3.482342944987532,3.482342944987532,0.9949551271392948,0.0,0.0,0.00023093224949531296,0.9999979573490393,0.0002309327212102578,199.00763445739523,0.0,0.0,0.0,0.029103647586879323,7.789171869917005e-05,0.00015304053079614292,0.0006163913142586631,0.0955859385984561,0.07171279005698906,0.02387314854146703,0.09558588079486609,0.07171279005698662,0.023873148541466223,0.37543080330040957,0.37543080330040957,0.12498074328614818,0.0,4.899274365613053,4.863890056650746,5.005598326195184,4.900040231069966,4.864956936217823,5.005459418046939,24791.285853025936,21072.592975072046,0.85,1.066639461913078,0.662758959480003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149696993239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04644332135,1535.1147308297316,0.37543080330040957,0.12498074328614818,6.112874298809886,3.482342944987532
3869.0,-30.10339157098804,5.009304443111638,35.00446585181484,24.094281589519255,4.992698141250283,-26.593797213159377,-40.108622157108016,1.4831037834216498,-0.1174213361187526,-5.0174030554557625,40.008796352908305,42257.03234621392,25751.14517435759,25751.14517435759,68008.17752057151,77328.25516570092,77328.25516570092,25751.14517435759,103079.4003400585,103079.4003400585,103079.4003400585,127870.6665248886,91536.020121302,56464.7973018151,38968.025354985446,24791.266184830085,0.0,63759.29153981553,21072.57625710557,1535.1133837589673,0.0,0.8867983188873749,2.816262945634999,0.0014959135982669303,354415.4822980752,1554912.5361761812,4.387259061297011,1554912.5361761812,4.387259061297011,0.85,0.09558584770469486,4.027634451161993,1.2671385330939664,1.0,0.0,4.0276344511609645,1.284805493580092,1.2851022120495526,3.1348203843206237,19317.944080217952,1969.882077999924,4632.441516551485,4632.441516551485,5.558871079613207,5.009304443111638,-2.3486547119883086,7.357959155099946,3.482355566825426,3.482355566825426,0.9949587333786931,0.0,0.0,0.00023093224949531296,0.9999976150707793,0.0002309328002536963,199.00763176695963,0.0,0.0,0.0,0.029103647586879323,7.789185705052231e-05,0.00015304039244479065,0.0006163907570299904,0.09558584770469832,0.0717127004204575,0.023873147284240805,0.09558588818141069,0.07171270042045491,0.02387314728423994,0.37543041089928375,0.37543041089928375,0.12498076229235346,0.0,4.899410031332991,4.864098682235124,5.005514565251644,4.899981719337006,4.864962322712813,5.005208718940537,24791.266184830085,21072.57625710557,0.85,1.0666394791746188,0.6627588124912873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114951229883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043058652283,1535.1133837589673,0.37543041089928375,0.12498076229235346,6.112874298809886,3.482355566825426
3870.0,-30.10339157098804,5.009304443111638,35.00446585181484,24.094276350829773,4.992698141250283,-26.593797213159377,-40.10861838525159,1.4831037834216498,-0.11730981853094136,-5.0174030554557625,40.008796352908305,42257.01666530809,25751.19378739545,25751.19378739545,68008.21045270354,77328.23387493515,77328.23387493515,25751.19378739545,103079.42766233059,103079.42766233059,103079.42766233059,127870.67434494308,91535.99883053623,56464.78162090928,38968.01912180773,24791.246682612484,0.0,63759.26580442021,21072.55968022061,1535.1121791027965,0.0,0.8867983188873749,2.8162614796441274,0.0014959135982669303,354415.4822980752,1554912.5361761812,4.387259061297011,1554912.5361761812,4.387259061297011,0.8499999999999999,0.09558584770469486,4.027634451161993,1.2671383984712885,1.0,0.0,4.027634451163156,1.284805493580092,1.2851022120495526,3.1348203843206237,19317.93958697232,1969.8816198163818,4632.441516551485,4632.441516551485,5.5588815736556425,5.009304443111638,-2.3486418855713618,7.357946328683,3.4823682112947183,3.4823682112947183,0.9949623460842052,0.0,0.0,0.00023093224949531296,0.9999976150707793,0.0002309328002536963,199.00763176695963,0.0,0.0,0.0,0.029103647586879323,7.789189032883249e-05,0.00015304035916648048,0.0006163906229971219,0.09558577547279098,0.07171262554191249,0.02387314993087849,0.09558576341519033,0.07171270042045491,0.02387314728423994,0.37543001889503963,0.37543001889503963,0.12498077614803789,0.0,4.899546672288864,4.864248247975638,5.0056123574156,4.900093236924818,4.864846511909434,5.006003526485074,24791.246682612484,21072.55968022061,0.85,1.0666404262137656,0.6627588340639041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149315983661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.039677982782,1535.1121791027965,0.37543001889503963,0.12498077614803789,6.112874298809886,3.4823682112947183
3871.0,-30.103387950709322,5.009294787320445,35.00446079976578,24.09426412722098,4.9927082630123225,-26.59379294273341,-40.10860640611497,1.4831132550364134,-0.11704925689207357,-5.017375833424054,40.00878455202244,42256.98168526223,25751.158694943246,25751.158694943246,68008.14038020547,77328.14355132,77328.14355132,25751.158694943246,103079.30224626325,103079.30224626325,103079.30224626325,127870.52656884692,91535.91113888902,56464.74927283126,38967.95762895307,24791.224322583676,0.0,63759.18195153674,21072.540674196123,1535.1105564675188,0.0,0.8867985001705734,2.8162612326686562,0.0014959135982669303,354415.8584029648,1554912.0272623538,4.387252969629946,1554912.0272623538,4.387252969629946,0.85,0.09558567028926301,4.027634451161993,1.2671381984604522,1.0,0.0,4.027634451163757,1.2848054492694025,1.2851021677286296,3.134820492435088,19317.921080352357,1969.8797326663394,4632.441516551485,4632.441516551485,5.558873998287,5.009294787320445,-2.3486087486866234,7.357903536007068,3.482383718699904,3.482383718699904,0.9949667767714011,0.0,0.0,0.00023093224949531296,0.9999972379515139,0.00023093288734314486,199.00762880265953,0.0,0.0,0.0,0.029103647586879323,7.78919960183669e-05,0.00015304025347694607,0.0006163901973183119,0.09558567028926707,0.07171252481255075,0.023873145476716325,0.09558567353722446,0.07171252481254771,0.023873145476715308,0.37542962376442074,0.37542962376442074,0.12498079684168689,0.0,4.899692366008992,4.864458177468009,5.005564723225461,4.900326576531995,4.865349556538263,5.0054259535165215,24791.224322583676,21072.540674196123,0.85,1.0666407299876959,0.6627591570635536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149315983661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036231597083,1535.1105564675188,0.37542962376442074,0.12498079684168689,6.112874298809886,3.482383718699904
3872.0,-30.103384150923244,5.009285268842174,35.004455868656315,24.09426747998225,4.992719913979342,-26.593788357821634,-40.10859439205376,1.4831241208777362,-0.1168576967095305,-5.0173600827198745,40.0087779705543,42256.94724094022,25751.142217392546,25751.142217392546,68008.08945833278,77328.1099133418,77328.1099133418,25751.142217392546,103079.25213073436,103079.25213073436,103079.25213073436,127870.45913955613,91535.88067930694,56464.71800690538,38967.95852489062,24791.20700882177,0.0,63759.165533712396,21072.525957498503,1535.109340952003,0.0,0.8867986041684304,2.8162605534380907,0.0014959135982669303,354416.0760179038,1554911.7434362455,4.3872494749862785,1554911.7434362455,4.3872494749862785,0.85,0.09558557929365605,4.027634451161993,1.2671380231762308,1.0,0.0,4.0276344511618065,1.2848053984361603,1.2851021168836476,3.1348206164640575,19317.914652101463,1969.8790771671736,4632.441516551485,4632.441516551485,5.558870441296451,5.009285268842174,-2.3485869481449457,7.357872216987119,3.482396313274747,3.482396313274747,0.9949703752213563,0.0,0.0,0.00023093224949531296,0.999996842133389,0.00023093297875085593,199.00762569137808,0.0,0.0,0.0,0.029103647586879323,7.789210201616801e-05,0.00015304014747914496,0.0006163897703979164,0.09558557929365782,0.07171243525878106,0.02387314403487676,0.09558558600770559,0.07171243525877972,0.023873144034876316,0.37542922989448013,0.37542922989448013,0.12498081424837017,0.0,4.899848413787254,4.86469490347929,5.005478147820952,4.9005023860103165,4.865671700133703,5.005161798901042,24791.20700882177,21072.525957498503,0.85,1.0666402059853461,0.6627587874969448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211490996852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032857737635,1535.109340952003,0.37542922989448013,0.12498081424837017,6.112874298809886,3.482396313274747
3873.0,-30.103384150923244,5.009285268842174,35.004455868656315,24.09425169406461,4.992719913979342,-26.593788357821634,-40.10858681341631,1.4831241208777362,-0.11692036815492202,-5.0173600827198745,40.0087779705543,42256.91587912637,25751.19073499434,25751.19073499434,68008.10661412071,77328.04604104446,77328.04604104446,25751.19073499434,103079.2367760388,103079.2367760388,103079.2367760388,127870.42521135815,91535.8168070096,56464.686645091526,38967.92240213119,24791.188435319345,0.0,63759.110837450535,21072.510170021444,1535.1081891937904,0.0,0.8867986041684304,2.8162613773027156,0.0014959135982669303,354416.0760179038,1554911.7434362455,4.3872494749862785,1554911.7434362455,4.3872494749862785,0.85,0.09558557929365605,4.027634451161993,1.2671378880040725,1.0,0.0,4.027634451163413,1.2848053984361603,1.2851021168836476,3.1348206164640575,19317.90117236456,1969.8777026165471,4632.441516551485,4632.441516551485,5.55888091473721,5.009285268842174,-2.3485741468268007,7.357859415668974,3.4824089331793355,3.4824089331793355,0.9949739809083816,0.0,0.0,0.00023093224949531296,0.999996842133389,0.00023093297875085593,199.00762569137808,0.0,0.0,0.0,0.029103647586879323,7.789216888112854e-05,0.00015304008061418442,0.0006163895010902978,0.09558550695399921,0.07171236055380538,0.023873146400193838,0.09558554225442027,0.07171243525877972,0.023873144034876316,0.37542883879869066,0.37542883879869066,0.12498082663129106,0.0,4.899966673821837,4.864820775768692,5.00557352735234,4.900439714564925,4.865324265616323,5.005955045871758,24791.188435319345,21072.510170021444,0.85,1.0666413900831004,0.6627588641701335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148872661833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.029487594991,1535.1081891937904,0.37542883879869066,0.12498082663129106,6.112874298809886,3.4824089331793355
3874.0,-30.103380030468816,5.009275620945462,35.004450873421334,24.094244953617476,4.99272891652023,-26.59378374917029,-40.1085747993551,1.4831326352217062,-0.11654404863526224,-5.017333720969244,40.00876624053419,42256.88271853666,25751.157747605423,25751.157747605423,68008.04046614209,77327.98222297184,77327.98222297184,25751.157747605423,103079.13997057726,103079.13997057726,103079.13997057726,127870.30581577605,91535.75496528705,56464.655460851995,38967.888338261175,24791.165845198797,0.0,63759.05418345997,21072.490968418977,1535.106571396897,0.0,0.8867987808161198,2.816259508169343,0.0014959135982669303,354416.4402374564,1554911.2375787005,4.387243539088992,1554911.2375787005,4.387243539088992,0.85,0.09558540203848921,4.027634451161993,1.267137662167661,1.0,0.0,4.027634451161312,1.2848053586038393,1.2851020770421275,3.134820713651682,19317.888121164207,1969.8763717644872,4632.441516551485,4632.441516551485,5.558873793786239,5.009275620945462,-2.3485416719301258,7.357817292875588,3.4824244086274057,3.4824244086274057,0.994978402464973,0.0,0.0,0.00023093224949531296,0.9999964129119034,0.0002309330778726077,199.00762231753217,0.0,0.0,0.0,0.029103647586879323,7.789227487914693e-05,0.00015303997461616603,0.0006163890741690272,0.09558540203849164,0.07171226020391615,0.02387314183457549,0.09558539712108195,0.07171226020391433,0.023873141834574885,0.37542844335491365,0.37542844335491365,0.12498084597608457,0.0,4.90012131226888,4.865040373438205,5.00553266823124,4.900789672333985,4.865968793243269,5.005419362758687,24791.165845198797,21072.490968418977,0.85,1.066641300394076,0.6627589329814543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148872661833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026041456627,1535.106571396897,0.37542844335491365,0.12498084597608457,6.112874298809886,3.4824244086274057
3875.0,-30.103375732350642,5.009266132564611,35.00444599724102,24.09424806190657,4.99274202796212,-26.59377856970341,-40.108558943588264,1.4831448653148647,-0.11638877512166346,-5.0173169475725325,40.00875971779186,42256.834249645806,25751.138605702094,25751.138605702094,68007.9728553479,77327.94169798464,77327.94169798464,25751.138605702094,103079.08030368673,103079.08030368673,103079.08030368673,127870.22857250477,91535.71800823233,56464.6105598934,38967.897164821035,24791.148268818037,0.0,63759.04543363907,21072.47602849533,1535.1053157022038,0.0,0.8867988898062747,2.8162594253660274,0.0014959135982669303,354416.6719824258,1554910.9562852525,4.387239876690549,1554910.9562852525,4.387239876690549,0.85,0.09558531057795837,4.027634451161993,1.2671374649042262,1.0,0.0,4.0276344511634665,1.2848053013882792,1.285102019813354,3.1348208532530077,19317.88032167374,1969.8755764377988,4632.441516551485,4632.441516551485,5.558869661644847,5.009266132564611,-2.3485191431806056,7.357785275745217,3.482436973626635,3.482436973626635,0.9949819924647529,0.0,0.0,0.00023093224949531296,0.9999959651836692,0.00023093318126828408,199.00761879821448,0.0,0.0,0.0,0.029103647586879323,7.789241477208489e-05,0.0001530398347232281,0.0006163885107314109,0.09558531057796026,0.07171217043505361,0.02387314014290665,0.09558532787095317,0.0717121704350522,0.023873140142906174,0.37542805020266784,0.37542805020266784,0.12498086268881758,0.0,4.900276339428615,4.865276805436679,5.005442891079497,4.900928172450847,4.866254367055149,5.005115679962103,24791.148268818037,21072.47602849533,0.85,1.0666403863610405,0.662758263745135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148626479716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.022677864701,1535.1053157022038,0.37542805020266784,0.12498086268881758,6.112874298809886,3.482436973626635
3876.0,-30.103375732350642,5.009266132564611,35.00444599724102,24.09423227598893,4.99274202796212,-26.59377856970341,-40.10855517173184,1.4831448653148647,-0.11645180968059776,-5.0173169475725325,40.00875971779186,42256.81856873767,25751.187034408642,25751.187034408642,68008.0056031463,77327.87782568728,77327.87782568728,25751.187034408642,103079.06486009591,103079.06486009591,103079.06486009591,127870.19557836182,91535.65413593498,56464.59487898526,38967.843618833016,24791.130718265904,0.0,63758.974337098916,21072.46111052602,1535.1042272772045,0.0,0.8867988898062747,2.8162602540008046,0.0014959135982669303,354416.6719824258,1554910.9562852525,4.387239876690549,1554910.9562852525,4.387239876690549,0.8500000000000001,0.09558531057795837,4.027634451161993,1.2671373297320678,1.0,0.0,4.02763445116186,1.2848053013882792,1.285102019813354,3.1348208532530077,19317.866841936837,1969.8742018871724,4632.441516551485,4632.441516551485,5.55888011589589,5.009266132564611,-2.348506365235957,7.357772497800568,3.482449570666654,3.482449570666654,0.994985591619044,0.0,0.0,0.00023093224949531296,0.9999959651836692,0.00023093318126828408,199.00761879821448,0.0,0.0,0.0,0.029103647586879323,7.78924480506151e-05,0.00015303980144469787,0.0006163883766976561,0.09558523827151696,0.07171209591052259,0.02387314236099437,0.09558528822303655,0.0717121704350522,0.023873140142906174,0.37542766005132805,0.37542766005132805,0.12498087430096895,0.0,4.900394099000835,4.8654028303009795,5.005535807453668,4.900865137891913,4.865906930449228,5.005907473323703,24791.130718265904,21072.46111052602,0.85,1.0666420893721158,0.6627587568351149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148369682841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.019317969318,1535.1042272772045,0.37542766005132805,0.12498087430096895,6.112874298809886,3.482449570666654
3877.0,-30.103371114965217,5.009256556920194,35.00444107037247,24.094230215437733,4.992754482056433,-26.593773168649474,-40.10853924611581,1.4831565357406948,-0.11607231384022043,-5.017288626989818,40.00874848901987,42256.771257765504,25751.149077329992,25751.149077329992,68007.92033509549,77327.8190708768,77327.8190708768,25751.149077329992,103078.96814820678,103078.96814820678,103078.96814820678,127870.07723650453,91535.59855362156,56464.55074051028,38967.830903456976,24791.109088297748,0.0,63758.93999175473,21072.442725053086,1535.1026143945294,0.0,0.8867990746083257,2.816258571831698,0.0014959135982669303,354417.06326614757,1554910.4720442332,4.387233666784778,1554910.4720442332,4.387233666784778,0.85,0.09558513314179591,4.027634451161993,1.267137141260318,1.0,0.0,4.0276344511633795,1.284805246790993,1.2851019652034588,3.134820986465969,19317.855111734658,1969.873005739438,4632.441516551485,4632.441516551485,5.5588719221435205,5.009256556920194,-2.348472466388669,7.357729023308863,3.4824650142209284,3.4824650142209284,0.9949900040631224,0.0,0.0,0.00023093224949531296,0.999995484198105,0.00023093329234431215,199.00761501747957,0.0,0.0,0.0,0.029103647586879323,7.789258856011093e-05,0.00015303966093520202,0.0006163878107767699,0.0955851331417999,0.07171199556810103,0.023873137573698865,0.09558515062037018,0.07171199556809804,0.023873137573697873,0.3754272657603016,0.3754272657603016,0.12498089285621079,0.0,4.900547836074054,4.865627102867336,5.005477290563249,4.901216313149575,4.866577940083118,5.005297079021034,24791.109088297748,21072.442725053086,0.85,1.066641326594988,0.6627583718178208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148369682841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015872111573,1535.1026143945294,0.3754272657603016,0.12498089285621079,6.112874298809886,3.4824650142209284
3878.0,-30.103371114965217,5.009256556920194,35.00444107037247,24.094219703134172,4.992754482056433,-26.593773168649474,-40.108531702402956,1.4831565357406948,-0.11604911183650302,-5.017288626989818,40.00874848901987,42256.7398959477,25751.19734338013,25751.19734338013,68007.93723932783,77327.77648934521,77327.77648934521,25751.19734338013,103078.97383272534,103078.97383272534,103078.97383272534,127870.06495366975,91535.55597208998,56464.51937869248,38967.818437108326,24791.0911209444,0.0,63758.90955805272,21072.427452802738,1535.1015024432031,0.0,0.8867990746083257,2.8162582668256055,0.0014959135982669303,354417.06326614757,1554910.4720442332,4.387233666784778,1554910.4720442332,4.387233666784778,0.85,0.09558513314179591,4.027634451161993,1.267136959931813,1.0,0.0,4.027634451161919,1.284805246790993,1.2851019652034588,3.134820986465969,19317.846125243384,1969.872089372353,4632.441516551485,4632.441516551485,5.558882341282104,5.009256556920194,-2.348459731305084,7.357716288225278,3.4824775691224703,3.4824775691224703,0.9949935911778487,0.0,0.0,0.00023093224949531296,0.999995484198105,0.00023093329234431215,199.00761501747957,0.0,0.0,0.0,0.029103647586879323,7.789265511732193e-05,0.00015303959437799105,0.000616387542708654,0.09558506121081979,0.0717119207748276,0.023873140435992184,0.09558507103123821,0.07171199556809804,0.023873137573697873,0.375426874201903,0.375426874201903,0.1249809078409179,0.0,4.900686171723407,4.865770945066629,5.005599075040664,4.901239515153293,4.866346314762438,5.00608621359379,24791.0911209444,21072.427452802738,0.85,1.0666421008566083,0.6627581962874189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114809381093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.012518755451,1535.1015024432031,0.375426874201903,0.1249809078409179,6.112874298809886,3.4824775691224703
3879.0,-30.10336618004814,5.009246916744898,35.00443609879146,24.094222636800282,4.9927684468147175,-26.59376733074144,-40.10851951371876,1.4831695975080177,-0.11562545945412239,-5.017259396484122,40.00873733293897,42256.709286058685,25751.1568210355,25751.1568210355,68007.86610709419,77327.73191576038,77327.73191576038,25751.1568210355,103078.88873679588,103078.88873679588,103078.88873679588,127869.95859248296,91535.51505405083,56464.49242434937,38967.80292189051,24791.069855687085,0.0,63758.87277757759,21072.40937733402,1535.0998923281045,0.0,0.8867992637780988,2.8162561104436272,0.0014959135982669303,354417.4671219309,1554909.990938131,4.387227310112208,1554909.990938131,4.387227310112208,0.85,0.09558495658611135,4.027634451161993,1.2671367956371977,1.0,0.0,4.027634451163177,1.2848051856846552,1.2851019040830087,3.1348211355605025,19317.837489818874,1969.871208804115,4632.441516551485,4632.441516551485,5.558873593768619,5.009246916744898,-2.3484251983529374,7.357672115097835,3.4824929967173373,3.4824929967173373,0.9949979990620964,0.0,0.0,0.00023093224949531296,0.9999949701360592,0.00023093341105895,199.0076109767485,0.0,0.0,0.0,0.029103647586879323,7.789276265663101e-05,0.00015303948683868194,0.0006163871095796277,0.09558495658611181,0.07171182017940196,0.023873136406709853,0.09558491797678516,0.07171182017940161,0.02387313640670973,0.3754264800996795,0.3754264800996795,0.12498093086846891,0.0,4.900864674649313,4.866025108579947,5.005549913933976,4.901633937029999,4.8670972373043355,5.005408855877704,24791.069855687085,21072.40937733402,0.85,1.0666416005241997,0.6627580985233371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114809381093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009073051619,1535.0998923281045,0.3754264800996795,0.12498093086846891,6.112874298809886,3.4824929967173373
3880.0,-30.103361061795322,5.00923724849535,35.004431224498724,24.094206815958046,4.992768212037726,-26.593762747852182,-40.10850749965755,1.4831698980945296,-0.11549946117139598,-5.01725163683796,40.00873022351057,42256.68018045702,25751.16018994572,25751.16018994572,68007.84037040274,77327.66877916334,77327.66877916334,25751.16018994572,103078.82896910906,103078.82896910906,103078.82896910906,127869.88130965982,91535.44975016126,56464.46115145457,38967.7651096741,24791.052340550756,0.0,63758.81745022486,21072.39448946814,1535.098843906617,0.0,0.8867993290155824,2.8162553600943427,0.0014959135982669303,354417.5743311523,1554909.6843440186,4.387225117937235,1554909.6843440186,4.387225117937235,0.85,0.09558487035088109,4.027634451161993,1.2671366093633698,1.0,0.0,4.027634451160405,1.284805184278434,1.285101902676463,3.134821138991569,19317.823707955893,1969.8698034452025,4632.441516551485,4632.441516551485,5.558874321011523,5.00923724849535,-2.348409378618455,7.357646627113805,3.4825055161926564,3.4825055161926564,0.9950015760550447,0.0,0.0,0.00023093224949531296,0.9999944369765392,0.0002309335341839815,199.0076067859016,0.0,0.0,0.0,0.029103647586879323,7.789286865539636e-05,0.00015303938083991662,0.0006163866826553488,0.09558487035088106,0.07171173415980646,0.02387313619107461,0.09558483426006273,0.07171173415980647,0.023873136191074614,0.37542609075111716,0.37542609075111716,0.12498095004078594,0.0,4.901039252803287,4.866265335481046,5.005527047885721,4.901752175666559,4.867240971421609,5.005450339858555,24791.052340550756,21072.39448946814,0.85,1.0666421224561609,0.662758217143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147798967668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005726210626,1535.098843906617,0.37542609075111716,0.12498095004078594,6.112874298809886,3.4825055161926564
3881.0,-30.10335582461463,5.00922778364069,35.00442643859048,24.094204371236287,4.992782984125328,-26.593756557115082,-40.10849524112416,1.483183716625803,-0.11548218311440905,-5.017232895693163,40.008723049307655,42256.65057995657,25751.135782559188,25751.135782559188,68007.78636251576,77327.59910589844,77327.59910589844,25751.135782559188,103078.73488845762,103078.73488845762,103078.73488845762,127869.76426058206,91535.38393714392,56464.43541120228,38967.720584379604,24791.029372124438,0.0,63758.74995650404,21072.37496630577,1535.0972274515457,0.0,0.8867994503794131,2.8162573210818342,0.0014959135982669303,354417.83326362335,1554909.3749565517,4.387221039749368,1554909.3749565517,4.387221039749368,0.85,0.09558477827949752,4.027634451161993,1.267136432430707,1.0,0.0,4.027634451163286,1.2848051196317642,1.2851018380148633,3.1348212967242426,19317.809818645575,1969.8683871297105,4632.441516551485,4632.441516551485,5.558869052216126,5.00922778364069,-2.348385471268194,7.357613254908884,3.482518011131951,3.482518011131951,0.9950051460377003,0.0,0.0,0.00023093224949531296,0.9999938914288276,0.00023093366017001222,199.00760249767617,0.0,0.0,0.0,0.029103647586879323,7.789297681125129e-05,0.0001530392726840617,0.0006163862470431014,0.09558477827950121,0.07171164412894754,0.023873134150553674,0.0955848132474681,0.07171164412894476,0.023873134150552748,0.37542570452943835,0.37542570452943835,0.12498096769137526,0.0,4.901174452167822,4.866478623311366,5.005427416179089,4.901750712578746,4.867367342617229,5.0050645288336,24791.029372124438,21072.37496630577,0.85,1.0666424045156218,0.6627584544675654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147493170783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002383206955,1535.0972274515457,0.37542570452943835,0.12498096769137526,6.112874298809886,3.482518011131951
3882.0,-30.10335582461463,5.00922778364069,35.00442643859048,24.094193858932726,4.992782984125328,-26.593756557115082,-40.108487697411306,1.483183716625803,-0.11545921725036123,-5.017232895693163,40.008723049307655,42256.6192181356,25751.183990722486,25751.183990722486,68007.8032088581,77327.55652436688,77327.55652436688,25751.183990722486,103078.74051508936,103078.74051508936,103078.74051508936,127869.7535196188,91535.34135561236,56464.40404938131,38967.7081180345,24791.01300452943,0.0,63758.72112256393,21072.361053850018,1535.0962145537444,0.0,0.8867994503794131,2.8162570191814296,0.0014959135982669303,354417.83326362335,1554909.3749565517,4.387221039749368,1554909.3749565517,4.387221039749368,0.8500000000000001,0.09558477827949752,4.027634451161993,1.2671362511022015,1.0,0.0,4.027634451161826,1.2848051196317642,1.2851018380148633,3.1348212967242426,19317.800832154306,1969.867470762626,4632.441516551485,4632.441516551485,5.558879458858741,5.00922778364069,-2.348372751352506,7.357600534993196,3.4825305513149543,3.4825305513149543,0.9950087289471298,0.0,0.0,0.00023093224949531296,0.9999938914288276,0.00023093366017001222,199.00760249767617,0.0,0.0,0.0,0.029103647586879323,7.789304336876863e-05,0.00015303920612654432,0.0006163859789737515,0.0955847069484001,0.07171157055135824,0.023873136397041854,0.09558473993147273,0.07171164412894476,0.023873134150552748,0.375425319335114,0.375425319335114,0.12498097945222177,0.0,4.901294297298023,4.866610041585147,5.00551247609576,4.901773678442794,4.867135715431004,5.005852716075026,24791.01300452943,21072.361053850018,0.85,1.0666431511091026,0.6627582623074472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147180268403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.999042756413,1535.0962145537444,0.375425319335114,0.12498097945222177,6.112874298809886,3.4825305513149543
3883.0,-30.103350229827793,5.009218198184506,35.00442159976695,24.094192147627496,4.992793219706596,-26.5937504982667,-40.108475473802514,1.4831934881454796,-0.11503430034389339,-5.017206325506542,40.008711936214105,42256.59114540525,25751.150254742166,25751.150254742166,68007.74140014741,77327.50810726108,77327.50810726108,25751.150254742166,103078.65836200325,103078.65836200325,103078.65836200325,127869.64932503688,91535.29481715048,56464.37785529466,38967.685513173135,24790.99096303364,0.0,63758.676476206776,21072.342318578594,1535.094610772439,0.0,0.8867996258529959,2.8162545355942297,0.0014959135982669303,354418.20036440174,1554908.8957045365,4.38721514331326,1554908.8957045365,4.38721514331326,0.85,0.09558460386753927,4.027634451161993,1.26713609340135,1.0,0.0,4.027634451161177,1.2848050739180676,1.2851017922906094,3.1348214082619945,19317.79101058458,1969.8664692412374,4632.441516551485,4632.441516551485,5.558872176310175,5.009218198184506,-2.3483402051654574,7.357558403349963,3.4825459309543554,3.4825459309543554,0.9950131231298158,0.0,0.0,0.00023093224949531296,0.999993308630273,0.00023093379475871615,199.00759791664154,0.0,0.0,0.0,0.029103647586879323,7.789315121671078e-05,0.00015303909827860219,0.0006163855446016642,0.09558460386754272,0.0717114720419006,0.023873131825642113,0.09558457468983811,0.07171147204189803,0.023873131825641245,0.375424930138112,0.375424930138112,0.12498099763947804,0.0,4.901459800633745,4.8668474915201045,5.005461491904043,4.902172025162656,4.867847717545715,5.005308082401655,24790.99096303364,21072.342318578594,0.85,1.0666429285985302,0.6627582861004714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147180268403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99559756226,1535.094610772439,0.375424930138112,0.12498099763947804,6.112874298809886,3.4825459309543554
3884.0,-30.103350229827793,5.009218198184506,35.00442159976695,24.094176361709856,4.992793219706596,-26.5937504982667,-40.10846793008966,1.4831934881454796,-0.11509905686625643,-5.017206325506542,40.008711936214105,42256.5597835829,25751.198261758458,25751.198261758458,68007.75804534135,77327.44423496371,77327.44423496371,25751.198261758458,103078.64249672217,103078.64249672217,103078.64249672217,127869.61423590226,91535.23094485312,56464.346493472316,38967.64939042311,24790.971739180088,0.0,63758.6211296032,21072.325978303073,1535.0934186889576,0.0,0.8867996258529959,2.8162553868551883,0.0014959135982669303,354418.20036440174,1554908.8957045365,4.38721514331326,1554908.8957045365,4.38721514331326,0.85,0.09558460386753927,4.027634451161993,1.2671359582291917,1.0,0.0,4.027634451162199,1.2848050739180676,1.2851017922906094,3.1348214082619945,19317.777530847678,1969.865094690611,4632.441516551485,4632.441516551485,5.558882539531411,5.009218198184506,-2.3483275382678226,7.3575457364523285,3.482558418981141,3.482558418981141,0.9950166911374688,0.0,0.0,0.00023093224949531296,0.999993308630273,0.00023093379475871615,199.00759791664154,0.0,0.0,0.0,0.029103647586879323,7.789321777436582e-05,0.00015303903172094715,0.0006163852765317598,0.09558453304958321,0.07171139833356396,0.023873134716019245,0.09558452935532316,0.07171147204189803,0.023873131825641245,0.37542454425916755,0.37542454425916755,0.12498101277122615,0.0,4.9015892940893195,4.866978048135763,5.0055877897354435,4.902107268640293,4.867500275340774,5.006092981752829,24790.971739180088,21072.325978303073,0.85,1.0666441155793012,0.6627583695338596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114684600038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.992264450337,1535.0934186889576,0.37542454425916755,0.12498101277122615,6.112874298809886,3.482558418981141
3885.0,-30.103344296845144,5.009208631683854,35.004416724835636,24.09417835241186,4.992813086379739,-26.593743171873896,-40.10845172507686,1.4832119614084778,-0.11482860571607034,-5.017173318555871,40.0087012068532,42256.51662934128,25751.14798007829,25751.14798007829,68007.66460941956,77327.37190289838,77327.37190289838,25751.14798007829,103078.51988297666,103078.51988297666,103078.51988297666,127869.47202328689,91535.16425368021,56464.30898012312,38967.61697061899,24790.95214031022,0.0,63758.56911092921,21072.309319263684,1535.091817182226,0.0,0.8867998326975325,2.816255685338736,0.0014959135982669303,354418.6563976432,1554908.4330010896,4.387208192721508,1554908.4330010896,4.387208192721508,0.85,0.0955844279656873,4.027634451161993,1.2671357065672053,1.0,0.0,4.027634451160972,1.284804987495374,1.285101705847957,3.134821619126455,19317.763456209657,1969.8636594769528,4632.441516551485,4632.441516551485,5.558871685281014,5.009208631683854,-2.3482902800949286,7.357498911778782,3.482573782644782,3.482573782644782,0.995021080755652,0.0,0.0,0.00023093224949531296,0.999992690602893,0.00023093393748316752,199.00759305869101,0.0,0.0,0.0,0.029103647586879323,7.789336075024926e-05,0.0001530388887450637,0.0006163847006771659,0.09558442796568768,0.07171129755624386,0.023873130409443815,0.0955844620610046,0.07171129755624357,0.023873130409443718,0.37542415470810764,0.37542415470810764,0.1249810361796877,0.0,4.901727892678821,4.867188699615383,5.005509575208521,4.902344712839806,4.868093947007424,5.005259484984492,24790.95214031022,21072.309319263684,0.85,1.0666435203572031,0.6627582334199192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114684600038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988819442675,1535.091817182226,0.37542415470810764,0.1249810361796877,6.112874298809886,3.482573782644782
3886.0,-30.103344296845144,5.009208631683854,35.004416724835636,24.094167840108298,4.992813086379739,-26.593743171873896,-40.10844418136401,1.4832119614084778,-0.11480662442369294,-5.017173318555871,40.0087012068532,42256.4852675172,25751.195946989752,25751.195946989752,68007.68121450696,77327.32932136685,77327.32932136685,25751.195946989752,103078.5252683566,103078.5252683566,103078.5252683566,127869.46444051401,91535.12167214869,56464.27761829904,38967.604504277384,24790.939172157403,0.0,63758.54367643478,21072.298296333793,1535.0910147572358,0.0,0.8867998326975325,2.8162553963827186,0.0014959135982669303,354418.6563976432,1554908.4330010896,4.387208192721508,1554908.4330010896,4.387208192721508,0.85,0.0955844279656873,4.027634451161993,1.267135571395047,1.0,0.0,4.027634451162432,1.284804987495374,1.285101705847957,3.134821619126455,19317.75446971839,1969.8627431098685,4632.441516551485,4632.441516551485,5.558882039844861,5.009208631683854,-2.3482776237239222,7.3574862554077765,3.482586260414059,3.482586260414059,0.9950246458325883,0.0,0.0,0.00023093224949531296,0.999992690602893,0.00023093393748316752,199.00759305869101,0.0,0.0,0.0,0.029103647586879323,7.789342730807007e-05,0.0001530388221872429,0.000616384432606594,0.09558435732186685,0.07171122353014772,0.02387313379171913,0.09558440228974438,0.07171129755624357,0.023873130409443718,0.3754237671654816,0.3754237671654816,0.12498105388663545,0.0,4.901855652827919,4.867323423142295,5.005616405745286,4.9023666941321835,4.867862318038874,5.006043728386089,24790.939172157403,21072.298296333793,0.85,1.0666442062986243,0.6627580059225103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114649152641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.985493292434,1535.0910147572358,0.3754237671654816,0.12498105388663545,6.112874298809886,3.482586260414059
3887.0,-30.103338015051996,5.009198979696824,35.00441183117274,24.094165570009523,4.992826764819519,-26.59373615044267,-40.1084280462004,1.4832249002101767,-0.114471117009316,-5.017145316868728,40.00869091139517,42256.44371053396,25751.158238443648,25751.158238443648,68007.60194897761,77327.26470395537,77327.26470395537,25751.158238443648,103078.42294239902,103078.42294239902,103078.42294239902,127869.34106364101,91535.06004898761,56464.239055566075,38967.57888157948,24790.918121241986,0.0,63758.49700282147,21072.280403055687,1535.0894176653203,0.0,0.8868000124957298,2.816254255286999,0.0014959135982669303,354419.0432771282,1554907.9890097943,4.3872021509690065,1554907.9890097943,4.3872021509690065,0.85,0.09558425568975318,4.027634451161993,1.267135362592526,1.0,0.0,4.027634451161528,1.2848049269643256,1.2851016453029291,3.1348217668173888,19317.74146464369,1969.861416961316,4632.441516551485,4632.441516551485,5.558873899742938,5.009198979696824,-2.348244077667249,7.357443057364073,3.4826016081335323,3.4826016081335323,0.9950290308952949,0.0,0.0,0.00023093224949531296,0.9999920362410493,0.00023093408859872807,199.00758791513334,0.0,0.0,0.0,0.029103647586879323,7.789356966803099e-05,0.00015303867982728196,0.0006163838592327108,0.09558425568975387,0.07171112517135199,0.02387313051840189,0.09558428349540617,0.07171112517135146,0.02387313051840171,0.3754233767637411,0.3754233767637411,0.12498107820629636,0.0,4.902008778337802,4.867545879258387,5.00556089812693,4.902674199859405,4.868488846846901,5.005392117173187,24790.918121241986,21072.280403055687,0.85,1.0666437439070766,0.6627578392988782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114649152641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982048482538,1535.0894176653203,0.3754233767637411,0.12498107820629636,6.112874298809886,3.4826016081335323
3888.0,-30.103331626290476,5.009189397058653,35.0044070529708,24.094164312724047,4.992833814339162,-26.59372969563446,-40.10841575274242,1.4832318836831617,-0.11426443934220742,-5.017133045942061,40.00868448711961,42256.41861157396,25751.149916580558,25751.149916580558,68007.56852815452,77327.23117664791,77327.23117664791,25751.149916580558,103078.38109322847,103078.38109322847,103078.38109322847,127869.28351322698,91535.02678905443,56464.21422398047,38967.56951674885,24790.902419998507,0.0,63758.47193674736,21072.26705699873,1535.0883707506491,0.0,0.8868000982125736,2.816252971093359,0.0014959135982669303,354419.21281593817,1554907.7119631662,4.387199270629502,1554907.7119631662,4.387199270629502,0.85,0.0955841685801519,4.027634451161993,1.267135203243233,1.0,0.0,4.027634451163087,1.284804894293842,1.2851016126249006,3.1348218465307705,19317.734445401118,1969.8607011977708,4632.441516551485,4632.441516551485,5.5588721033116055,5.009189397058653,-2.3482250100181523,7.357414407076805,3.4826140441702518,3.4826140441702518,0.9950325840486434,0.0,0.0,0.00023093224949531296,0.9999913707369908,0.00023093424228762748,199.00758268398974,0.0,0.0,0.0,0.029103647586879323,7.789367813292446e-05,0.0001530385713623885,0.0006163834223757691,0.09558416858015611,0.0717110385000562,0.023873130080099912,0.09558418396119013,0.07171103850005303,0.023873130080098857,0.3754229894869685,0.3754229894869685,0.12498109803883341,0.0,4.9021761084858895,4.867791376054129,5.005493164393897,4.902868606599839,4.868796653425875,5.005245564625909,24790.902419998507,21072.26705699873,0.85,1.0666436390699976,0.6627577061993445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146116212316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9787295179,1535.0883707506491,0.3754229894869685,0.12498109803883341,6.112874298809886,3.4826140441702518
3889.0,-30.103331626290476,5.009189397058653,35.0044070529708,24.094148526806407,4.992833814339162,-26.59372969563446,-40.10841198088599,1.4832318836831617,-0.11432994291499199,-5.017133045942061,40.00868448711961,42256.40293066069,25751.197740686064,25751.197740686064,68007.60067134675,77327.16730435056,77327.16730435056,25751.197740686064,103078.36504503663,103078.36504503663,103078.36504503663,127869.24632904763,91534.96291675708,56464.1985430672,38967.51597076654,24790.881284011,0.0,63758.397254777534,21072.24909140935,1535.0870602457326,0.0,0.8868000982125736,2.8162538321692736,0.0014959135982669303,354419.21281593817,1554907.7119631662,4.387199270629502,1554907.7119631662,4.387199270629502,0.85,0.0955841685801519,4.027634451161993,1.2671350680710747,1.0,0.0,4.027634451162211,1.284804894293842,1.2851016126249006,3.1348218465307705,19317.720965664215,1969.8593266471441,4632.441516551485,4632.441516551485,5.5588824270480925,5.009189397058653,-2.348212391247799,7.3574017883064515,3.4826264850405644,3.4826264850405644,0.9950361385830184,0.0,0.0,0.00023093224949531296,0.9999913707369908,0.00023093424228762748,199.00758268398974,0.0,0.0,0.0,0.029103647586879323,7.78937114119541e-05,0.00015303853808335888,0.0006163832883400029,0.09558409833159845,0.0717109652976372,0.023873133033961262,0.09558413158603611,0.07171103850005303,0.023873130080098857,0.37542260625627555,0.37542260625627555,0.12498111350294866,0.0,4.902301507257789,4.867922942255234,5.0056000260160545,4.902803103027054,4.868449207814251,5.006027473000188,24790.881284011,21072.24909140935,0.85,1.066645392599652,0.6627582365630175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114573450727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.975412905587,1535.0870602457326,0.37542260625627555,0.12498111350294866,6.112874298809886,3.4826264850405644
3890.0,-30.103324872703737,5.009179693001747,35.00440219373844,24.094147059973352,4.992842399098725,-26.593722758919547,-40.10839207386596,1.4832402853145488,-0.11387938690575083,-5.017106879437523,40.008672570523274,42256.347654147066,25751.16448682862,25751.16448682862,68007.51214097568,77327.12654885475,77327.12654885475,25751.16448682862,103078.29103568337,103078.29103568337,103078.29103568337,127869.14995784075,91534.9229026125,56464.14400790495,38967.5321052306,24790.858922157375,0.0,63758.391027387974,21072.23008383377,1535.08546776003,0.0,0.8868002745402924,2.8162509644582134,0.0014959135982669303,354419.57434043963,1554907.1980605244,4.387193345497757,1554907.1980605244,4.387193345497757,0.85,0.09558399549642982,4.027634451161993,1.2671348444325847,1.0,0.0,4.027634451162119,1.2848048549888507,1.285101573310832,3.1348219424318287,19317.712520999412,1969.8584655309828,4632.441516551485,4632.441516551485,5.558875248574857,5.009179693001747,-2.3481802386048294,7.3573599316065765,3.482641800702329,3.482641800702329,0.9950405144863798,0.0,0.0,0.00023093224949531296,0.9999906672303706,0.00023093440475291204,199.00757715412612,0.0,0.0,0.0,0.029103647586879323,7.789388705149361e-05,0.00015303836244381935,0.0006163825809281425,0.09558399549643302,0.07171086646932384,0.02387312902710918,0.09558395410292832,0.07171086646932144,0.023873129027108378,0.3754222195143214,0.3754222195143214,0.12498113601928885,0.0,4.902476815869818,4.868168664109817,5.0055634554303765,4.903227492531755,4.869201212791097,5.005466932636807,24790.858922157375,21072.23008383377,0.85,1.0666441082517666,0.6627574343272791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114573450727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971968518044,1535.08546776003,0.3754222195143214,0.12498113601928885,6.112874298809886,3.482641800702329
