time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3891.0,-30.103318002540423,5.009170080973615,35.00439743389147,24.094140424300008,4.992850182075155,-26.593715797478612,-40.10837971055878,1.4832479770133282,-0.11378379471915423,-5.017093650235143,40.00866574687689,42256.32419637745,25751.153443375904,25751.153443375904,68007.47763975336,77327.06825559858,77327.06825559858,25751.153443375904,103078.22169897449,103078.22169897449,103078.22169897449,127869.06187939373,91534.86497887225,56464.12091965115,38967.49339913456,24790.840180419247,0.0,63758.33357955381,21072.21415335636,1535.0842205724346,0.0,0.8868003665803585,2.816251252424033,0.0014959135982669303,354419.75711929187,1554906.9037911596,4.387190252680534,1554906.9037911596,4.387190252680534,0.85,0.09558390807438329,4.027634451161993,1.2671346735442057,1.0,0.0,4.027634451162295,1.2848048190051087,1.2851015373187797,3.1348220302293077,19317.70029665785,1969.8572189950546,4632.441516551485,4632.441516551485,5.558872864636997,5.009170080973615,-2.3481605242987214,7.357330605272336,3.482654188973594,3.482654188973594,0.9950440539924553,0.0,0.0,0.00023093224949531296,0.9999899515807591,0.00023093457002268977,199.00757152880942,0.0,0.0,0.0,0.029103647586879323,7.789399613307625e-05,0.00015303825336223672,0.0006163821415874023,0.09558390807438094,0.07171077983339022,0.023873128240990714,0.09558389613942694,0.07171077983339198,0.0238731282409913,0.37542183697651216,0.37542183697651216,0.12498115554709617,0.0,4.902638423954102,4.868404483609879,5.005501891115273,4.9033098555159995,4.869372870406835,5.005280791275027,24790.840180419247,21072.21415335636,0.85,1.0666445281995602,0.6627576635711871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114533100528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968659427357,1535.0842205724346,0.37542183697651216,0.12498115554709617,6.112874298809886,3.482654188973594
3892.0,-30.103311025793765,5.009160501424837,35.00439275261272,24.094129318278306,4.99285341371732,-26.59370919525977,-40.108367417100794,1.4832515831833066,-0.11366396974727877,-5.0170831536513685,40.00865851564598,42256.30138821778,25751.149545853266,25751.149545853266,68007.45093407104,77327.01001527955,77327.01001527955,25751.149545853266,103078.15956113281,103078.15956113281,103078.15956113281,127868.97939781459,91534.80522236595,56464.09659530394,38967.4540300689,24790.81983668178,0.0,63758.27386675068,21072.196861179513,1535.082943043064,0.0,0.8868004461883199,2.816250902795881,0.0014959135982669303,354419.9021434728,1554906.5919447828,4.387187577618993,1554906.5919447828,4.387187577618993,0.85,0.09558382131796751,4.027634451161993,1.2671345268329608,1.0,0.0,4.027634451163216,1.2848048021345204,1.2851015204442953,3.134822071392208,19317.68768552569,1969.8559330174617,4632.441516551485,4632.441516551485,5.558872023283117,5.009160501424837,-2.348142794888136,7.357303296312973,3.482666588833443,3.482666588833443,0.9950475968095551,0.0,0.0,0.00023093224949531296,0.9999892248291692,0.00023093473785656415,199.00756581622218,0.0,0.0,0.0,0.029103647586879323,7.78941045985185e-05,0.00015303814489679447,0.0006163817047282503,0.09558382131797433,0.07171069439987565,0.023873126918098682,0.09558381330663462,0.07171069439987053,0.02387312691809698,0.37542145736509047,0.37542145736509047,0.12498117114341052,0.0,4.9027906129762755,4.868627257252285,5.005441813311791,4.903419183904077,4.869538274454669,5.005221463013868,24790.81983668178,21072.196861179513,0.85,1.0666451083070532,0.6627579265481657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114492053829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965352897203,1535.082943043064,0.37542145736509047,0.12498117114341052,6.112874298809886,3.482666588833443
3893.0,-30.103311025793765,5.009160501424837,35.00439275261272,24.094118771050148,4.99285341371732,-26.59370919525977,-40.10835983846334,1.4832515831833066,-0.11364331733068411,-5.0170831536513685,40.00865851564598,42256.27002638775,25751.19718713887,25751.19718713887,68007.46721352662,77326.967433748,77326.967433748,25751.19718713887,103078.16462088686,103078.16462088686,103078.16462088686,127868.9608888063,91534.7626408344,56464.06523347391,38967.44156373387,24790.796267919424,0.0,63758.23783165329,21072.17682773151,1535.0814841784654,0.0,0.8868004461883199,2.816250631311544,0.0014959135982669303,354419.9021434728,1554906.5919447828,4.387187577618993,1554906.5919447828,4.387187577618993,0.85,0.09558382131796751,4.027634451161993,1.2671343455044553,1.0,0.0,4.027634451162632,1.2848048021345204,1.2851015204442953,3.134822071392208,19317.678699034423,1969.8550166503774,4632.441516551485,4632.441516551485,5.558882307554476,5.009160501424837,-2.3481302242527873,7.3572907256776245,3.482678982471185,3.482678982471185,0.99505113784891,0.0,0.0,0.00023093224949531296,0.9999892248291692,0.00023093473785656415,199.00756581622218,0.0,0.0,0.0,0.029103647586879323,7.789417146506854e-05,0.0001530380780302444,0.0006163814354142297,0.09558375152069717,0.07171062221487672,0.023873129305820466,0.0955837132544551,0.07171069439987053,0.02387312691809698,0.3754210794605432,0.3754210794605432,0.12498118364366934,0.0,4.902920457498453,4.868763134078961,5.005553526974893,4.903439836320672,4.869306642187951,5.00600038216794,24790.796267919424,21072.17682773151,0.85,1.066645966488173,0.6627578092412285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114450370336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.962048731277,1535.0814841784654,0.3754210794605432,0.12498118364366934,6.112874298809886,3.482678982471185
3894.0,-30.10330365283382,5.0091509479902285,35.004388004916514,24.09412086652594,4.992872477787866,-26.59370065311591,-40.10834345882756,1.4832694780699855,-0.11336548969842397,-5.017050087639746,40.00864721853162,42256.231963287035,25751.14641215302,25751.14641215302,68007.37837544005,77326.89876402191,77326.89876402191,25751.14641215302,103078.04517617493,103078.04517617493,103078.04517617493,127868.82182653745,91534.69870427316,56464.03190353852,38967.40755637183,24790.776650362513,0.0,63758.18420673434,21072.160152808137,1535.0798960481804,0.0,0.8868006553881074,2.8162508397537342,0.0014959135982669303,354420.3589944386,1554906.1047575304,4.387180547892648,1554906.1047575304,4.387180547892648,0.8500000000000001,0.09558364643871792,4.027634451161993,1.2671341911004856,1.0,0.0,4.0276344511614175,1.2848047184176552,1.2851014367080962,3.134822275654749,19317.665205735142,1969.853640716773,4632.441516551485,4632.441516551485,5.55887134681473,5.0091509479902285,-2.348093017961759,7.357243965951987,3.4826942499735596,3.4826942499735596,0.9950554999924456,0.0,0.0,0.00023093224949531296,0.9999884568055712,0.00023093491522193976,199.00755977921435,0.0,0.0,0.0,0.029103647586879323,7.789431598327715e-05,0.0001530379335120358,0.0006163808533477139,0.09558364643871763,0.07171052224581567,0.023873124192901954,0.09558364399068704,0.0717105222458159,0.023873124192902027,0.37542069779827103,0.37542069779827103,0.12498120404904749,0.0,4.9030607753340405,4.868979046775678,5.005466402161744,4.9036845979413215,4.869905452759497,5.0051807830010375,24790.776650362513,21072.160152808137,0.85,1.0666454702494006,0.662757769673494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114450370336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958605030417,1535.0798960481804,0.37542069779827103,0.12498120404904749,6.112874298809886,3.4826942499735596
3895.0,-30.10330365283382,5.0091509479902285,35.004388004916514,24.0941050806083,4.992872477787866,-26.59370065311591,-40.10833591511471,1.4832694780699855,-0.11343186966843177,-5.017050087639746,40.00864721853162,42256.200601455275,25751.194021683204,25751.194021683204,68007.39462313848,77326.83489172457,77326.83489172457,25751.194021683204,103078.02891340778,103078.02891340778,103078.02891340778,127868.79232806654,91534.63483197583,56464.00054170676,38967.371433632296,24790.763414658766,0.0,63758.13484829106,21072.14890245995,1535.0790747171773,0.0,0.8868006553881074,2.8162517123437527,0.0014959135982669303,354420.3589944386,1554906.1047575304,4.387180547892648,1554906.1047575304,4.387180547892648,0.85,0.09558364643871792,4.027634451161993,1.2671339680114762,1.0,0.0,4.0276344511625854,1.2848047184176552,1.2851014367080962,3.134822275654749,19317.65172599824,1969.8522661661466,4632.441516551485,4632.441516551485,5.55888162423108,5.0091509479902285,-2.3480804556509476,7.357231403641176,3.4827066355231606,3.4827066355231606,0.9950590387209031,0.0,0.0,0.00023093224949531296,0.9999884568055712,0.00023093491522193976,199.00755977921435,0.0,0.0,0.0,0.029103647586879323,7.789438254185283e-05,0.00015303786695346013,0.0006163805852741015,0.09558357672226785,0.07171044971361708,0.023873127008650772,0.09558362246521604,0.0717105222458159,0.023873124192902027,0.3754203180759129,0.3754203180759129,0.12498121879012933,0.0,4.903172263753447,4.869094837927037,5.005564958202797,4.903618217971314,4.86955800311506,5.0059591827877625,24790.763414658766,21072.14890245995,0.85,1.0666465508277225,0.6627577908607515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144063196174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.955309034522,1535.0790747171773,0.3754203180759129,0.12498121879012933,6.112874298809886,3.4827066355231606
3896.0,-30.10329595041102,5.009141317425853,35.00438323406411,24.094113252963894,4.992886521079203,-26.593692316627585,-40.10832334225995,1.4832828872957462,-0.11293978401334925,-5.017021959185887,40.00863704866922,42256.1796779025,25751.15566772503,25751.15566772503,68007.33534562754,77326.81104275862,77326.81104275862,25751.15566772503,103077.96671048366,103077.96671048366,103077.96671048366,127868.70931851928,91534.61354987489,56463.982185018685,38967.36818317356,24790.742608035624,0.0,63758.11079120918,21072.13121683028,1535.0774908233525,0.0,0.8868008353756683,2.816248527814976,0.0014959135982669303,354420.74762683496,1554905.6661830393,4.387174499784588,1554905.6661830393,4.387174499784588,0.85,0.09558347586855347,4.027634451161993,1.267133839982562,1.0,0.0,4.027634451163538,1.2848046556858688,1.2851013739618222,3.1348224287153723,19317.647234581254,1969.8518081690747,4632.441516551485,4632.441516551485,5.558873344804769,5.009141317425853,-2.3480469094844363,7.3571882269102895,3.482721887103144,3.482721887103144,0.995063396315184,0.0,0.0,0.00023093224949531296,0.999987654463297,0.00023093510051307238,199.00755347244146,0.0,0.0,0.0,0.029103647586879323,7.78944934729292e-05,0.00015303775602238377,0.0006163801384842766,0.09558347586855574,0.07171035265560577,0.023873123212949977,0.09558343515912185,0.07171035265560406,0.023873123212949408,0.3754199339753875,0.3754199339753875,0.12498124020632939,0.0,4.903343611372577,4.8693432147761655,5.005504549591194,4.904082175172562,4.870390107726678,5.005316405603139,24790.742608035624,21072.13121683028,0.85,1.0666460235676278,0.6627577127603456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144063196174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951865579427,1535.0774908233525,0.3754199339753875,0.12498124020632939,6.112874298809886,3.482721887103144
3897.0,-30.103288112805394,5.0091316629385085,35.00437855509846,24.094092088658385,4.992886522236929,-26.593685262727018,-40.10830343523992,1.4832836721585545,-0.11291603822206753,-5.017014253650822,40.00863018336597,42256.128718608416,25751.158538481413,25751.158538481413,68007.28725708983,77326.72531430304,77326.72531430304,25751.158538481413,103077.88385278445,103077.88385278445,103077.88385278445,127868.60955353867,91534.52464877405,56463.92805307956,38967.32955077166,24790.72570075423,0.0,63758.05525152589,21072.116845641092,1535.0764717819125,0.0,0.8868008994530758,2.8162491153207028,0.0014959135982669303,354420.85408921744,1554905.3701174457,4.387172346596833,1554905.3701174457,4.387172346596833,0.85,0.095583391553685,4.027634451161993,1.2671336037060246,1.0,0.0,4.027634451161623,1.28480465201408,1.2851013702891854,3.134822437674249,19317.628472715787,1969.8498949912344,4632.441516551485,4632.441516551485,5.558873964511758,5.0091316629385085,-2.3480313027796993,7.357162965718208,3.4827342334628746,3.4827342334628746,0.9950669238465356,0.0,0.0,0.00023093224949531296,0.9999868380400732,0.00023093528905633321,199.00754705498073,0.0,0.0,0.0,0.029103647586879323,7.789466911409953e-05,0.00015303758038121343,0.000616379431065848,0.09558339155368623,0.07171026883333471,0.023873122720351508,0.09558339855376297,0.0717102688333338,0.023873122720351206,0.3754195544930546,0.3754195544930546,0.12498125738447248,0.0,4.903491629200516,4.869551359341358,5.005471734212733,4.904098215428746,4.87039856327533,5.005355125920801,24790.72570075423,21072.116845641092,0.85,1.0666461984889706,0.6627574908285353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521143603004822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948576429537,1535.0764717819125,0.3754195544930546,0.12498125738447248,6.112874298809886,3.4827342334628746
3898.0,-30.103280130417236,5.009122202056365,35.004373956512794,24.094094952475302,4.992900483500778,-26.593676682389155,-40.10829086238516,1.4832970354726744,-0.11280021797841755,-5.016996226213031,40.008623166669075,42256.10878035084,25751.1353058572,25751.1353058572,68007.24408620804,77326.68053943952,77326.68053943952,25751.1353058572,103077.81584529672,103077.81584529672,103077.81584529672,127868.51894131675,91534.48229456901,56463.910535480325,38967.301954542985,24790.703096020028,0.0,63758.00505056301,21072.097631617024,1535.0748910553853,0.0,0.8868010166127676,2.816249697601715,0.0014959135982669303,354421.10316273477,1554905.0675230564,4.387168409690073,1554905.0675230564,4.387168409690073,0.85,0.0955833012572633,4.027634451161993,1.2671334762265904,1.0,0.0,4.0276344511618,1.284804589497086,1.2851013077577536,3.134822590210811,19317.619534199963,1969.8489835162839,4632.441516551485,4632.441516551485,5.558868949310996,5.009122202056365,-2.3480080940335886,7.357130296089954,3.4827465565549023,3.4827465565549023,0.9950704447299721,0.0,0.0,0.00023093224949531296,0.9999860065359681,0.00023093548108266119,199.00754051897198,0.0,0.0,0.0,0.029103647586879323,7.789478004555335e-05,0.00015303746944975963,0.0006163789842745029,0.0955833012572698,0.07171018084295393,0.023873120414315864,0.09558333251847494,0.07171018084294906,0.023873120414314244,0.37541917643010175,0.37541917643010175,0.12498127280588706,0.0,4.903625681833034,4.869764056169743,5.005369300523228,4.904196008234635,4.870649058552942,5.0049938478892955,24790.703096020028,21072.097631617024,0.85,1.0666463612259385,0.6627576999443413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521143134736825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945290244556,1535.0748910553853,0.37541917643010175,0.12498127280588706,6.112874298809886,3.4827465565549023
3899.0,-30.103280130417236,5.009122202056365,35.004373956512794,24.094084475096338,4.992900483500778,-26.593676682389155,-40.10828328374771,1.4832970354726744,-0.11278001622792999,-5.016996226213031,40.008623166669075,42256.07741851539,25751.18283669008,25751.18283669008,68007.26025520547,77326.637957908,77326.637957908,25751.18283669008,103077.82079459808,103077.82079459808,103077.82079459808,127868.50742208205,91534.43971303749,56463.879173644884,38967.289488214,24790.686627483974,0.0,63757.97611569798,21072.083633361377,1535.073871835606,0.0,0.8868010166127676,2.816249432043385,0.0014959135982669303,354421.10316273477,1554905.0675230564,4.387168409690073,1554905.0675230564,4.387168409690073,0.85,0.0955833012572633,4.027634451161993,1.267133253137581,1.0,0.0,4.027634451162968,1.284804589497086,1.2851013077577536,3.134822590210811,19317.610547708697,1969.8480671491996,4632.441516551485,4632.441516551485,5.558879209739049,5.009122202056365,-2.347995552385153,7.357117754441518,3.482758921960353,3.482758921960353,0.995073977702958,0.0,0.0,0.00023093224949531296,0.9999860065359681,0.00023093548108266119,199.00754051897198,0.0,0.0,0.0,0.029103647586879323,7.789484691263929e-05,0.00015303740258267368,0.0006163787149583239,0.09558323120457207,0.07171010892393051,0.023873122280641555,0.095583260042471,0.07171018084294906,0.023873120414314244,0.37541879991758664,0.37541879991758664,0.12498128257653103,0.0,4.903743787342478,4.869894729509156,5.005449632419982,4.9042162099851225,4.870417423609183,5.00577096028627,24790.686627483974,21072.083633361377,0.85,1.0666470988946788,0.6627575088305138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142657818638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.942007221305,1535.073871835606,0.37541879991758664,0.12498128257653103,6.112874298809886,3.482758921960353
3900.0,-30.10327183347765,5.009112629958469,35.0043693003788,24.094082659017317,4.992911030337977,-26.593668160470326,-40.10826690411193,1.4833073573306395,-0.11237676646624095,-5.016969735080379,40.00861229327371,42256.04310819893,25751.148651747466,25751.148651747466,68007.19175994639,77326.58788759455,77326.58788759455,25751.148651747466,103077.73653934202,103077.73653934202,103077.73653934202,127868.4016352949,91534.39055349927,56463.84577410389,38967.27197710598,24790.665095952874,0.0,63757.937073058856,21072.06533155994,1535.072294165273,0.0,0.8868011908141222,2.816247224152677,0.0014959135982669303,354421.4691739329,1554904.5986090028,4.387162556018668,1554904.5986090028,4.387162556018668,0.8499999999999999,0.09558312991729945,4.027634451161993,1.2671330866450443,1.0,0.0,4.027634451163635,1.2848045412088043,1.28510125945832,3.1348227080304416,19317.6001729818,1969.8470092214775,4632.441516551485,4632.441516551485,5.5588718302734925,5.009112629958469,-2.3479632411870908,7.35707587114556,3.482774125630447,3.482774125630447,0.9950783216086991,0.0,0.0,0.00023093224949531296,0.9999851422666738,0.00023093568067607197,199.00753372540788,0.0,0.0,0.0,0.029103647586879323,7.7894991432006e-05,0.00015303725806330696,0.0006163781328871437,0.09558312991729837,0.07171001246878422,0.023873117448514142,0.09558310564749256,0.07171001246878504,0.023873117448514412,0.3754184198111279,0.3754184198111279,0.12498129884604829,0.0,4.903903608319979,4.870125565022647,5.005395788450869,4.904592968614111,4.871099185449452,5.005230789277334,24790.665095952874,21072.06533155994,0.85,1.066646677762149,0.6627573765408789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142657818638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93856455029,1535.072294165273,0.3754184198111279,0.12498129884604829,6.112874298809886,3.482774125630447
3901.0,-30.10327183347765,5.009112629958469,35.0043693003788,24.094066873099678,4.992911030337977,-26.593668160470326,-40.108259360399074,1.4833073573306395,-0.1124442446027274,-5.016969735080379,40.00861229327371,42256.011746361786,25751.19599238029,25751.19599238029,68007.20773874207,77326.52401529721,77326.52401529721,25751.19599238029,103077.7200076775,103077.7200076775,103077.7200076775,127868.36650478479,91534.32668120193,56463.81441226674,38967.235854372426,24790.646497107293,0.0,63757.88235147972,21072.049522541198,1535.0711407121694,0.0,0.8868011908141222,2.8162481111706805,0.0014959135982669303,354421.4691739329,1554904.5986090028,4.387162556018668,1554904.5986090028,4.387162556018668,0.85,0.09558312991729945,4.027634451161993,1.267132951472886,1.0,0.0,4.027634451162467,1.2848045412088043,1.28510125945832,3.1348227080304416,19317.5866932449,1969.8456346708508,4632.441516551485,4632.441516551485,5.5588820496432705,5.009112629958469,-2.3479507496715706,7.3570633796300395,3.4827864417176757,3.4827864417176757,0.9950818404907645,0.0,0.0,0.00023093224949531296,0.9999851422666738,0.00023093568067607197,199.00753372540788,0.0,0.0,0.0,0.029103647586879323,7.789505799111545e-05,0.0001530371915041975,0.0006163778648113813,0.09558306049612343,0.07170994049143432,0.023873120004689108,0.09558306393162659,0.07171001246878504,0.023873117448514412,0.3754180429931351,0.3754180429931351,0.12498131222821625,0.0,4.90402798461713,4.870250798216034,5.0055175891829435,4.904525490477624,4.870751731671476,5.006004792753572,24790.646497107293,21072.049522541198,0.85,1.0666478438514784,0.66275745347714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142162107201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.935288094634,1535.0711407121694,0.3754180429931351,0.12498131222821625,6.112874298809886,3.4827864417176757
3902.0,-30.103263199691185,5.009103003568623,35.00436458986769,24.094069736916595,4.992925165831722,-26.59365897649637,-40.1082429109141,1.4833209426368466,-0.11204956835462099,-5.0169407370685235,40.008601397158635,42255.978397661034,25751.155166781555,25751.155166781555,68007.13356444259,77326.47837651397,77326.47837651397,25751.155166781555,103077.63354329552,103077.63354329552,103077.63354329552,127868.2593854341,91534.28326972328,56463.78329087011,38967.22219872574,24790.625842138565,0.0,63757.84804086431,21072.03196581778,1535.0695653855778,0.0,0.8868013778564485,2.816246308681088,0.0014959135982669303,354421.8698214319,1554904.1287152716,4.387156270855063,1554904.1287152716,4.387156270855063,0.85,0.09558295876616907,4.027634451161993,1.2671327322302388,1.0,0.0,4.0276344511623785,1.2848044776532859,1.2851011958881238,3.134822863100949,19317.57753159994,1969.844700443061,4632.441516551485,4632.441516551485,5.558873236666659,5.009103003568623,-2.347916629820284,7.357019633388907,3.482801629434273,3.482801629434273,0.9950861798383637,0.0,0.0,0.00023093224949531296,0.9999842429098149,0.00023093588837293303,199.00752665603272,0.0,0.0,0.0,0.029103647586879323,7.789520312713333e-05,0.00015303704636817963,0.0006163772802565557,0.09558295876616958,0.07170984291119187,0.023873115854977717,0.09558292482598262,0.07170984291119148,0.023873115854977586,0.3754176625532646,0.3754176625532646,0.12498133392038734,0.0,4.904189655507935,4.870482293793145,5.005469165007639,4.9048911687139025,4.871463312421156,5.0053306122020444,24790.625842138565,21072.03196581778,0.85,1.066647254481594,0.6627572870806103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142162107201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931845700185,1535.0695653855778,0.3754176625532646,0.12498133392038734,6.112874298809886,3.482801629434273
3903.0,-30.103254422357374,5.0090934253598745,35.004359986036164,24.094058176875137,4.9929306392854516,-26.593650529587148,-40.10823033805934,1.4833267465152289,-0.1119883208471606,-5.016929681104417,40.00859508341259,42255.96175857025,25751.149385049826,25751.149385049826,68007.11114362007,77326.40949070771,77326.40949070771,25751.149385049826,103077.55887575753,103077.55887575753,103077.55887575753,127868.16936638021,91534.21304627099,56463.76531413339,38967.16414681956,24790.610490622686,0.0,63757.77463744224,21072.018917029283,1535.068558619957,0.0,0.8868014569886297,2.8162467943937273,0.0014959135982669303,354422.0225749068,1554903.8564357355,4.387153611785249,1554903.8564357355,4.387153611785249,0.85,0.09558287416796271,4.027634451161993,1.2671325915632772,1.0,0.0,4.027634451162276,1.2848044505012681,1.2851011687298355,3.134822929349759,19317.562711502644,1969.8431892137116,4632.441516551485,4632.441516551485,5.558871988570657,5.0090934253598745,-2.347898608277549,7.3569920336374235,3.482813913189934,3.482813913189934,0.9950896894828383,0.0,0.0,0.00023093224949531296,0.9999833286009397,0.00023093609952318554,199.0075194691211,0.0,0.0,0.0,0.029103647586879323,7.789531405929044e-05,0.00015303693543602254,0.000616376833462378,0.09558287416796758,0.07170975887271261,0.023873115295254974,0.09558288715269517,0.07170975887270896,0.02387311529525376,0.37541728574596533,0.37541728574596533,0.12498135201478369,0.0,4.904335820888548,4.8706944646518195,5.005416831517039,4.904941360257283,4.8715641327045205,5.005228522119069,24790.610490622686,21072.018917029283,0.85,1.0666481308411662,0.6627577891301607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141646270441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928576269258,1535.068558619957,0.37541728574596533,0.12498135201478369,6.112874298809886,3.482813913189934
3904.0,-30.103254422357374,5.0090934253598745,35.004359986036164,24.09405290326106,4.9929306392854516,-26.593650529587148,-40.10822275942189,1.4833267465152289,-0.11188252609144911,-5.016929681104417,40.00859508341259,42255.930396730524,25751.19659466677,25751.19659466677,68007.1269913973,77326.38819994194,77326.38819994194,25751.19659466677,103077.5847946087,103077.5847946087,103077.5847946087,127868.17340534474,91534.1917555052,56463.73395229367,38967.17533690171,24790.588610736035,0.0,63757.763947637744,21072.00031912563,1535.0672065890585,0.0,0.8868014569886297,2.816245403699401,0.0014959135982669303,354422.0225749068,1554903.8564357355,4.387153611785249,1554903.8564357355,4.387153611785249,0.85,0.09558287416796271,4.027634451161993,1.2671324569405988,1.0,0.0,4.027634451161692,1.2848044505012681,1.2851011687298355,3.134822929349759,19317.55821825701,1969.8427310301695,4632.441516551485,4632.441516551485,5.55888217965818,5.0090934253598745,-2.347886151254838,7.356979576614712,3.482826195436242,3.482826195436242,0.9950931986960692,0.0,0.0,0.00023093224949531296,0.9999833286009397,0.00023093609952318554,199.0075194691211,0.0,0.0,0.0,0.029103647586879323,7.78953809268005e-05,0.00015303686856851247,0.0006163765641444907,0.09558280540836062,0.0717096872580799,0.02387311815028071,0.09558275576700509,0.07170975887270896,0.02387311529525376,0.3754169108266872,0.3754169108266872,0.12498136696151235,0.0,4.904478087537257,4.870845234343733,5.005533541782825,4.905047155012994,4.871448314100064,5.006000383434355,24790.588610736035,21072.00031912563,0.85,1.0666485582406782,0.6627574083594587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211411218573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.925310001856,1535.0672065890585,0.3754169108266872,0.12498136696151235,6.112874298809886,3.482826195436242
3905.0,-30.103245300983925,5.009083823717699,35.00435531409895,24.094050283916317,4.9929462255134185,-26.593640761680806,-40.1082024333067,1.4833416862103266,-0.11161835213607674,-5.016899316195856,40.008583892017924,42255.88298639796,25751.152197061056,25751.152197061056,68007.03518345903,77326.31442986282,77326.31442986282,25751.152197061056,103077.46662692388,103077.46662692388,103077.46662692388,127868.03503896188,91534.12060276179,56463.68915929705,38967.146048294155,24790.56841203801,0.0,63757.714460332165,21071.983150232307,1535.0656356200107,0.0,0.8868016520567087,2.8162454762952605,0.0014959135982669303,354422.4421084911,1554903.3738082775,4.3871470569358335,1554903.3738082775,4.3871470569358335,0.85,0.09558270330033783,4.027634451161993,1.267132215718739,1.0,0.0,4.0276344511610755,1.2848043806095841,1.2851010988220104,3.1348230998800415,19317.543202040262,1969.841199802202,4632.441516551485,4632.441516551485,5.558872595596396,5.009083823717699,-2.347851054632723,7.3569348783504225,3.4828413511451752,3.4828413511451752,0.9950975288986215,0.0,0.0,0.00023093224949531296,0.9999823784554315,0.00023093631894994984,199.00751200050908,0.0,0.0,0.0,0.029103647586879323,7.789556026757253e-05,0.00015303668922774042,0.0006163758418254188,0.09558270330033847,0.07170958942157911,0.023873113878759365,0.09558268143780566,0.07170958942157862,0.023873113878759202,0.37541653383426915,0.37541653383426915,0.12498138961053908,0.0,4.904627177708903,4.8710656669704235,5.005467976848934,4.905280964059784,4.872005028205251,5.005263460396634,24790.56841203801,21071.983150232307,0.85,1.066647946199054,0.6627571791753625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211411218573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.921868187777,1535.0656356200107,0.37541653383426915,0.12498138961053908,6.112874298809886,3.4828413511451752
3906.0,-30.103245300983925,5.009083823717699,35.00435531409895,24.094039771612756,4.9929462255134185,-26.593640761680806,-40.108198661450274,1.4833416862103266,-0.11159982529221679,-5.016899316195856,40.008583892017924,42255.867305477135,25751.199317504907,25751.199317504907,68007.06662298203,77326.27184833126,77326.27184833126,25751.199317504907,103077.47116583618,103077.47116583618,103077.47116583618,127868.02432389675,91534.07802123023,56463.67347837622,38967.116158726676,24790.55315806057,0.0,63757.66931678724,21071.970184351485,1535.0646915636878,0.0,0.8868016520567087,2.816245232756661,0.0014959135982669303,354422.4421084911,1554903.3738082775,4.3871470569358335,1554903.3738082775,4.3871470569358335,0.85,0.09558270330033783,4.027634451161993,1.2671320805465802,1.0,0.0,4.027634451162098,1.2848043806095841,1.2851010988220104,3.1348230998800415,19317.534215548993,1969.8402834351173,4632.441516551485,4632.441516551485,5.558882767434223,5.009083823717699,-2.3478386210863382,7.356922444804037,3.4828536103587187,3.4828536103587187,0.9951010315310624,0.0,0.0,0.00023093224949531296,0.9999823784554315,0.00023093631894994984,199.00751200050908,0.0,0.0,0.0,0.029103647586879323,7.789559354734548e-05,0.0001530366559479675,0.0006163757077866588,0.09558263520529056,0.0717095179206403,0.023873117284650254,0.09558261438938433,0.07170958942157862,0.023873113878759202,0.37541615951007024,0.37541615951007024,0.12498140744118232,0.0,4.904761640190827,4.8712072114213925,5.005581154129686,4.905299490903644,4.871773390097701,5.006033863806181,24790.55315806057,21071.970184351485,0.85,1.0666491945475796,0.6627574024941854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521140576889104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.91860910521,1535.0646915636878,0.37541615951007024,0.12498140744118232,6.112874298809886,3.4828536103587187
3907.0,-30.10323592831965,5.009074187540032,35.004350616298595,24.094042216334515,4.992962776691132,-26.59363067115897,-40.108178300410486,1.4833575195304545,-0.11127366835637531,-5.016869563658048,40.00857379482802,42255.82071652715,25751.15634132,25751.15634132,68006.97705784715,77326.21482424132,77326.21482424132,25751.15634132,103077.37116556132,103077.37116556132,103077.37116556132,127867.90443203869,91534.02390321736,56463.6297955032,38967.10456412684,24790.53326647737,0.0,63757.63783060422,21071.953276505763,1535.0631240582463,0.0,0.8868018400457047,2.816244419086448,0.0014959135982669303,354422.85318169714,1554902.9383683593,4.387140739965852,1554902.9383683593,4.387140739965852,0.8499999999999999,0.09558253560441377,4.027634451161993,1.2671318717440592,1.0,0.0,4.027634451162907,1.2848043065373038,1.2851010247326233,3.134823280610674,19317.52279437572,1969.8391187995617,4632.441516551485,4632.441516551485,5.558873490212966,5.009074187540032,-2.34780399949019,7.3568781870302224,3.482868750064915,3.482868750064915,0.9951053571614042,0.0,0.0,0.00023093224949531296,0.9999814021347372,0.00023093654442205038,199.00750432613987,0.0,0.0,0.0,0.029103647586879323,7.78957731967161e-05,0.00015303647629859687,0.0006163749842246646,0.09558253560441801,0.07170942166813839,0.023873113936279628,0.09558250943317734,0.0717094216681352,0.023873113936278566,0.37541578268151915,0.37541578268151915,0.12498143221710319,0.0,4.904917239233214,4.871437204224151,5.005512924799177,4.905595895301644,4.872413644438552,5.005296586277609,24790.53326647737,21071.953276505763,0.85,1.06664831652849,0.6627569990719449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521140576889104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915167595178,1535.0631240582463,0.37541578268151915,0.12498143221710319,6.112874298809886,3.482868750064915
3908.0,-30.103226419332092,5.009064632129939,35.004346042804904,24.09404074950146,4.992971155069048,-26.593621275268262,-40.10816558785734,1.4833660110052138,-0.11111279068416025,-5.016857039521173,40.008568019928624,42255.80646309795,25751.14664921122,25751.14664921122,68006.95311230917,77326.17484004874,77326.17484004874,25751.14664921122,103077.32148925996,103077.32148925996,103077.32148925996,127867.84179042457,91533.98346117882,56463.61508422802,38967.07597438979,24790.520301164608,0.0,63757.596275554395,21071.942255989918,1535.062222277953,0.0,0.8868019246987899,2.8162437665649462,0.0014959135982669303,354423.02622039506,1554902.689326664,4.387137895379745,1554902.689326664,4.387137895379745,0.85,0.09558245195808535,4.027634451161993,1.267131734373979,1.0,0.0,4.02763445116331,1.2848042668120383,1.2851009849981836,3.134823377537257,19317.514259407326,1969.8382484749968,4632.441516551485,4632.441516551485,5.558871397988219,5.009064632129939,-2.34778494667196,7.356849578801899,3.482880982857515,3.482880982857515,0.9951088522450043,0.0,0.0,0.00023093224949531296,0.9999804116147338,0.00023093677317379802,199.00749654014933,0.0,0.0,0.0,0.029103647586879323,7.789588536221216e-05,0.0001530363641331008,0.0006163745324630483,0.09558245195808888,0.07170933832030174,0.02387311363778714,0.09558244026058137,0.07170933832029909,0.02387311363778626,0.3754154093097159,0.3754154093097159,0.12498145161936325,0.0,4.905077907813734,4.871678604933038,5.005430835948857,4.905744248837038,4.872667979671746,5.005126297190088,24790.520301164608,21071.942255989918,0.85,1.0666486361623397,0.662757207478028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521140016907257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911913850854,1535.062222277953,0.3754154093097159,0.12498145161936325,6.112874298809886,3.482880982857515
3909.0,-30.103226419332092,5.009064632129939,35.004346042804904,24.09401968996974,4.992971155069048,-26.593621275268262,-40.108154237363465,1.4833660110052138,-0.11126836101794879,-5.016857039521173,40.008568019928624,42255.75942033136,25751.193699078925,25751.193699078925,68006.95311941029,77326.08967698562,77326.08967698562,25751.193699078925,103077.28337606454,103077.28337606454,103077.28337606454,127867.78393104371,91533.89829811569,56463.568041461425,38967.033618504734,24790.500554979168,0.0,63757.5341734839,21071.92547173229,1535.0609954475294,0.0,0.8868019246987899,2.8162458115573905,0.0014959135982669303,354423.02622039506,1554902.689326664,4.387137895379745,1554902.689326664,4.387137895379745,0.85,0.09558245195808535,4.027634451161993,1.2671315524959939,1.0,0.0,4.027634451165939,1.2848042668120383,1.2851009849981836,3.134823377537257,19317.496286424786,1969.8364157408278,4632.441516551485,4632.441516551485,5.558881554590853,5.009064632129939,-2.347772531671226,7.356837163801165,3.482893223954704,3.482893223954704,0.995112349701344,0.0,0.0,0.00023093224949531296,0.9999804116147338,0.00023093677317379802,199.00749654014933,0.0,0.0,0.0,0.029103647586879323,7.789598551010305e-05,0.00015303626398520992,0.0006163741291039528,0.09558238404446058,0.07170926769103146,0.023873116353429116,0.0955824332769077,0.07170933832029909,0.02387311363778626,0.37541503954871913,0.37541503954871913,0.12498146583639758,0.0,4.905180061861188,4.871783824016518,5.005523777902567,4.90558867850325,4.872204700829684,5.005895546091324,24790.500554979168,21071.92547173229,0.85,1.0666496752268326,0.6627571151882014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139448780647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.908663149961,1535.0609954475294,0.37541503954871913,0.12498146583639758,6.112874298809886,3.482893223954704
3910.0,-30.1032165737468,5.009055061627584,35.004341415254956,24.09402737338098,4.9929878923989275,-26.593610740470744,-40.10813761325551,1.4833820591228786,-0.11086131636432128,-5.016826388940981,40.008557298428435,42255.73015702384,25751.14846028258,25751.14846028258,68006.87861730641,77326.05303661688,77326.05303661688,25751.14846028258,103077.20149689946,103077.20149689946,103077.20149689946,127867.68224158807,91533.86444785995,56463.54156826713,38967.025421769795,24790.48074468861,0.0,63757.50616645841,21071.90863298532,1535.0594334819891,0.0,0.8868021195186689,2.81624403946723,0.0014959135982669303,354423.4497018749,1554902.2269636071,4.387131348875253,1554902.2269636071,4.387131348875253,0.85,0.0955822825240836,4.027634451161993,1.2671313403965905,1.0,0.0,4.027634451162007,1.284804191734894,1.2851009099037007,3.134823560719713,19317.489142599363,1969.835687273367,4632.441516551485,4632.441516551485,5.558871788942183,5.009055061627584,-2.3477372664356326,7.356792328063216,3.4829083316749205,3.4829083316749205,0.9951166661928345,0.0,0.0,0.00023093224949531296,0.9999793860335644,0.00023093701002308633,199.00748847855212,0.0,0.0,0.0,0.029103647586879323,7.789613218845966e-05,0.0001530361173068533,0.0006163735383371505,0.09558228252408367,0.07170917068075117,0.023873111843332507,0.09558229687344288,0.07170917068075111,0.023873111843332486,0.37541466457561606,0.37541466457561606,0.12498148646906086,0.0,4.905325469136585,4.872006134100559,5.005437826304501,4.905965072576635,4.872953548112946,5.005152306468631,24790.48074468861,21071.90863298532,0.85,1.066648975255615,0.662756947342049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139448780647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905222269317,1535.0594334819891,0.37541466457561606,0.12498148646906086,6.112874298809886,3.4829083316749205
3911.0,-30.10320658386962,5.009045415204574,35.00433687438955,24.094011971633904,4.992984414553741,-26.59360209745108,-40.10812119869513,1.4833799281351412,-0.1106720449064369,-5.016821295067312,40.00855056820611,42255.70262660827,25751.157570761203,25751.157570761203,68006.86019736947,77326.00476593206,77326.00476593206,25751.157570761203,103077.16233669326,103077.16233669326,103077.16233669326,127867.62738662484,91533.81072474059,56463.50858541657,38967.00237702668,24790.465049931583,0.0,63757.46742695826,21071.895292441845,1535.058544729051,0.0,0.8868021698142601,2.8162421462052833,0.0014959135982669303,354423.5200810428,1554901.9367238493,4.387129658800026,1554901.9367238493,4.387129658800026,0.85,0.09558220087403821,4.027634451161993,1.267131193135865,1.0,0.0,4.027634451162591,1.284804201704192,1.2851009198753012,3.134823536395391,19317.477804765207,1969.834531136036,4632.441516551485,4632.441516551485,5.5588737556110726,5.009045415204574,-2.347723702624696,7.35676911782927,3.482920552293593,3.482920552293593,0.9951201577981694,0.0,0.0,0.00023093224949531296,0.9999783454231557,0.00023093725034374675,199.00748029880884,0.0,0.0,0.0,0.029103647586879323,7.789627701817947e-05,0.00015303597247713348,0.0006163729550159813,0.09558220087403736,0.07170908953209043,0.02387311134194693,0.09558218269861189,0.07170908953209107,0.023873111341947147,0.3754142926064947,0.3754142926064947,0.12498150144331314,0.0,4.90548831284076,4.872233291553982,5.0054072638961316,4.9061492501608654,4.8731515912676855,5.005294700991271,24790.465049931583,21071.895292441845,0.85,1.0666493344529313,0.6627569182389057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521138860543625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901978628564,1535.058544729051,0.3754142926064947,0.12498150144331314,6.112874298809886,3.482920552293593
3912.0,-30.103196498346485,5.009035886583615,35.004332379136514,24.09401060957464,4.992991924401404,-26.5935922694421,-40.108108416292794,1.483387695497024,-0.11049673629395329,-5.016807090881895,40.00854281502869,42255.690444742155,25751.14343451511,25751.14343451511,68006.83387925726,77325.96881508533,77325.96881508533,25751.14343451511,103077.11224960044,103077.11224960044,103077.11224960044,127867.55115828736,91533.7737314083,56463.49536106513,38966.975967047976,24790.43890868692,0.0,63757.414875734896,21071.87307238388,1535.0568465962554,0.0,0.8868022701811522,2.8162415001482906,0.0014959135982669303,354423.71633228724,1554901.6023693713,4.387126286186744,1554901.6023693713,4.387126286186744,0.85,0.09558211290292874,4.027634451161993,1.2671310678543524,1.0,0.0,4.027634451163227,1.2848041653665156,1.2851008835292326,3.1348236250565322,19317.46999761865,1969.8337350286438,4632.441516551485,4632.441516551485,5.5588707040353444,5.009035886583615,-2.347703461979996,7.356739348563611,3.4829327340586977,3.4829327340586977,0.9951236383024851,0.0,0.0,0.00023093224949531296,0.9999772948508329,0.00023093749296553904,199.00747204075108,0.0,0.0,0.0,0.029103647586879323,7.789638980064477e-05,0.0001530358596946682,0.0006163725007694387,0.09558211290293307,0.07170900395228147,0.023873108950651603,0.09558206585334897,0.07170900395227822,0.02387310895065052,0.37541392348283925,0.37541392348283925,0.12498151519381306,0.0,4.905647348506477,4.872468511818397,5.005337218144575,4.9063103545879585,4.873436353480429,5.0050840464866155,24790.43890868692,21071.87307238388,0.85,1.066649800839708,0.6627572734418382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521138263685742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898738206646,1535.0568465962554,0.37541392348283925,0.12498151519381306,6.112874298809886,3.4829327340586977
3913.0,-30.103186213984454,5.009026386475888,35.004327951517794,24.09399946862834,4.992994787567937,-26.593582727215683,-40.10809193188322,1.483391300799168,-0.11037799764602596,-5.0167970008209455,40.00853579451534,42255.663560441026,25751.140012927233,25751.140012927233,68006.80357336826,77325.91206707322,77325.91206707322,25751.140012927233,103077.05208000046,103077.05208000046,103077.05208000046,127867.47093365961,91533.71397903515,56463.46547240308,38966.94278514675,24790.418853659157,0.0,63757.3616388059,21071.856025610283,1535.055589640029,0.0,0.8868023469560623,2.8162411173708692,0.0014959135982669303,354423.8557410394,1554901.2996109545,4.38712370633157,1554901.2996109545,4.38712370633157,0.85,0.0955820282636885,4.027634451161993,1.2671308744372802,1.0,0.0,4.027634451162852,1.2848041485000044,1.2851008666588262,3.134823666209527,19317.457387358758,1969.8324491399978,4632.441516551485,4632.441516551485,5.558869965420974,5.009026386475888,-2.3476862129439606,7.356712599419849,3.4829449352833826,3.4829449352833826,0.9951271243666807,0.0,0.0,0.00023093224949531296,0.9999762235674113,0.00023093774037092908,199.00746361988408,0.0,0.0,0.0,0.029103647586879323,7.789653524710644e-05,0.00015303571424820652,0.0006163719149642589,0.09558202826369028,0.07170892149779728,0.023873106765893,0.09558198287124943,0.07170892149779595,0.023873106765892552,0.3754135572761386,0.3754135572761386,0.12498152554961334,0.0,4.905797868436878,4.872689581364966,5.005275596769536,4.9064190031749035,4.873593011715627,5.005048298998531,24790.418853659157,21071.856025610283,0.85,1.0666502161528582,0.662757405173462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137661113426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89550003383,1535.055589640029,0.3754135572761386,0.12498152554961334,6.112874298809886,3.4829449352833826
3914.0,-30.10317584943199,5.009017010683933,35.004323591421326,24.093997792247706,4.9930041148330515,-26.59357246636098,-40.108075307775266,1.4834007317620126,-0.11024279990664354,-5.016782321579677,40.00852890600489,42255.636564390225,25751.12509503463,25751.12509503463,68006.76165942485,77325.86757036459,77325.86757036459,25751.12509503463,103076.99266539922,103076.99266539922,103076.99266539922,127867.39007111623,91533.6690625309,56463.438056556304,38966.92333997177,24790.397405717013,0.0,63757.32074568878,21071.83779485946,1535.0541474528163,0.0,0.8868024466096844,2.816241054040748,0.0014959135982669303,354424.05855601566,1554901.0025451814,4.387120357687101,1554901.0025451814,4.387120357687101,0.85,0.0955819411909675,4.027634451161993,1.267130722231232,1.0,0.0,4.027634451160619,1.2848041043795873,1.2851008225282197,3.134823773859967,19317.4479080902,1969.831482523614,4632.441516551485,4632.441516551485,5.558866745112082,5.009017010683933,-2.347665570845883,7.356682581529816,3.4829571292285246,3.4829571292285246,0.9951306083510071,0.0,0.0,0.00023093224949531296,0.9999751439320991,0.000230937989705666,199.00745513335764,0.0,0.0,0.0,0.029103647586879323,7.789668192641972e-05,0.00015303556756889324,0.0006163713241936034,0.09558194119097084,0.07170883761813064,0.0238731035728402,0.09558190166335698,0.07170883761812813,0.02387310357283936,0.3754131927013385,0.3754131927013385,0.12498153365403557,0.0,4.905940644776479,4.872910643546106,5.005182983721909,4.906539521673039,4.873822754374999,5.004840446341234,24790.397405717013,21071.83779485946,0.85,1.066650242890318,0.6627574068386102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137046661277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892266180605,1535.0541474528163,0.3754131927013385,0.12498153365403557,6.112874298809886,3.4829571292285246
3915.0,-30.103165284450995,5.009007716520245,35.00431931210283,24.09399115657436,4.993011544217817,-26.59356221494409,-40.10805491181088,1.4834084747109406,-0.1101435748851145,-5.016769522813771,40.00852253864073,42255.59470452994,25751.115299642497,25751.115299642497,68006.71000417243,77325.8106719277,77325.8106719277,25751.115299642497,103076.92597157019,103076.92597157019,103076.92597157019,127867.30575053822,91533.61089470348,56463.39492730572,38966.906630441954,24790.37977896803,0.0,63757.28640940998,21071.822812122824,1535.0529659022727,0.0,0.8868025348054566,2.8162412440222933,0.0014959135982669303,354424.23538957624,1554900.7279537877,4.387117394059328,1554900.7279537877,4.387117394059328,0.85,0.09558185554426099,4.027634451161993,1.2671305090328682,1.0,0.0,4.027634451162592,1.2848040681561264,1.2851007862963932,3.1348238622424445,19317.435632235996,1969.8302307348583,4632.441516551485,4632.441516551485,5.558864630591671,5.009007716520245,-2.3476462649731005,7.356653981493346,3.4829693448420773,3.4829693448420773,0.9951340985263079,0.0,0.0,0.00023093224949531296,0.9999740434202243,0.00023093824386226301,199.00744648272047,0.0,0.0,0.0,0.029103647586879323,7.789686188626214e-05,0.00015303538760905083,0.0006163705993811422,0.09558185554426642,0.07170875541103933,0.023873100133227087,0.09558184404660683,0.07170875541103526,0.02387310013322573,0.3754128295789916,0.3754128295789916,0.12498153803611298,0.0,4.906072864546729,4.8731190798142165,5.005086037596243,4.90662594792866,4.873977117836375,5.00472259193549,24790.37977896803,21071.822812122824,0.85,1.066650007145462,0.6627571072142338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136427418102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889034276674,1535.0529659022727,0.3754128295789916,0.12498153803611298,6.112874298809886,3.4829693448420773
