time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3916.0,-30.10315467232116,5.008998451349435,35.004315090427475,24.09397994577887,4.993014720166715,-26.59355234644867,-40.108042129408545,1.483412394294253,-0.11002625655311249,-5.016759140872631,40.008515658979746,42255.58462991499,25751.1118204972,25751.1118204972,68006.69645041219,77325.75243316752,77325.75243316752,25751.1118204972,103076.86425366472,103076.86425366472,103076.86425366472,127867.22415734835,91533.54964551477,56463.38184226223,38966.85311472504,24790.359903683628,0.0,63757.21301840867,21071.805918131082,1535.0517100874895,0.0,0.8868026125557323,2.816240913996195,0.0014959135982669303,354424.3788312393,1554900.4312697302,4.387114781430153,1554900.4312697302,4.387114781430153,0.85,0.09558176988864606,4.027634451161993,1.267130398587324,1.0,0.0,4.027634451161634,1.2848040498193312,1.2851007679553632,3.134823906982826,19317.422706085166,1969.8289126343009,4632.441516551485,4632.441516551485,5.558863879552445,5.008998451349435,-2.347628715739918,7.3566271670893535,3.4829815694538384,3.4829815694538384,0.9951375912725252,0.0,0.0,0.00023093224949531296,0.9999729379983541,0.00023093849915335716,199.00743779347846,0.0,0.0,0.0,0.029103647586879323,7.789697466951014e-05,0.00015303527482580284,0.0006163701451314472,0.09558176988864932,0.07170867369645256,0.02387309619219676,0.09558176303105158,0.07170867369645012,0.023873096192195943,0.37541246700001,0.37541246700001,0.12498153911569909,0.0,4.906200944882926,4.87331561481858,5.0050082834242176,4.906732884319524,4.8741214606827725,5.004717009518913,24790.359903683628,21071.805918131082,0.85,1.0666510223835624,0.6627577120994059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521135796200129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885806733477,1535.0517100874895,0.37541246700001,0.12498153911569909,6.112874298809886,3.4829815694538384
3917.0,-30.10314385708972,5.008989237682814,35.00431091167123,24.09396859528499,4.993018837822248,-26.593542200965974,-40.10802173344416,1.48341718169853,-0.10993183293493303,-5.0167476659434005,40.00850846573739,42255.543847456385,25751.10563999461,25751.10563999461,68006.649487451,77325.68976215932,77325.68976215932,25751.10563999461,103076.79540215393,103076.79540215393,103076.79540215393,127867.13293380685,91533.48426318663,56463.33834848381,38966.82879411425,24790.337531652913,0.0,63757.16632576716,21071.786901904976,1535.0502848410379,0.0,0.8868026970042195,2.8162410125316497,0.0014959135982669303,354424.5373741806,1554900.1210625838,4.387111943722484,1554900.1210625838,4.387111943722484,0.85,0.0955816828123667,4.027634451161993,1.267130186487921,1.0,0.0,4.027634451162224,1.2848040274226524,1.2851007455535122,3.134823961629015,19317.408907668356,1969.8275055873673,4632.441516551485,4632.441516551485,5.558862545374223,5.008989237682814,-2.347610357709049,7.356599595391863,3.482993787321511,3.482993787321511,0.9951410820918604,0.0,0.0,0.00023093224949531296,0.9999718114215845,0.00023093875933063952,199.00742893793708,0.0,0.0,0.0,0.029103647586879323,7.78971546299783e-05,0.00015303509486533465,0.0006163694203164656,0.09558168281236666,0.07170859112998272,0.023873091682383937,0.095581686732736,0.07170859112998276,0.023873091682383947,0.37541210427266825,0.37541210427266825,0.12498153865297328,0.0,4.906319583542597,4.8734972492004545,5.004937496020489,4.906815833008466,4.874245566796276,5.004676167566856,24790.337531652913,21071.786901904976,0.85,1.066651066955691,0.6627575578179202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521135162165244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882580486998,1535.0502848410379,0.37541210427266825,0.12498153865297328,6.112874298809886,3.482993787321511
3918.0,-30.10313295635539,5.0089802098281115,35.00430680762505,24.0939765930176,4.993033410124031,-26.593530933026337,-40.10800496963782,1.4834313867949753,-0.10974038357983318,-5.016729730384779,40.00850228431412,42255.51841045984,25751.083342564223,25751.083342564223,68006.60175302406,77325.66320304973,77325.66320304973,25751.083342564223,103076.74654561395,103076.74654561395,103076.74654561395,127867.064912558,91533.45919062133,56463.31439803131,38966.827547322246,24790.318366944044,0.0,63757.14591426629,21071.770611902437,1535.0488981778867,0.0,0.8868028106703,2.8162405899650045,0.0014959135982669303,354424.7851802836,1554899.8544899682,4.387108124221743,1554899.8544899682,4.387108124221743,0.85,0.09558159344962111,4.027634451161993,1.2671300040604545,1.0,0.0,4.027634451160935,1.284803960967651,1.2851006790831632,3.134824123774165,19317.40361630422,1969.8269660183876,4632.441516551485,4632.441516551485,5.558857732052716,5.0089802098281115,-2.3475872095760986,7.35656741940421,3.4830060052843295,3.4830060052843295,0.9951445729383799,0.0,0.0,0.00023093224949531296,0.9999706759397253,0.00023093902156510112,199.00742001238643,0.0,0.0,0.0,0.029103647586879323,7.789730254297921e-05,0.00015303494695233374,0.0006163688245769674,0.09558159344962627,0.0717085069292801,0.02387308652034617,0.09558159830006276,0.07170850692927623,0.023873086520344883,0.37541174065369054,0.37541174065369054,0.12498153732721241,0.0,4.906446743517222,4.873705909623254,5.004819615965914,4.906989346804949,4.874574593776572,5.0043822028721365,24790.318366944044,21071.770611902437,0.85,1.066650659746783,0.6627573710291311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134515995862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879358663056,1535.0488981778867,0.37541174065369054,0.12498153732721241,6.112874298809886,3.4830060052843295
3919.0,-30.103121901912296,5.0089711368222645,35.00430276522756,24.093960772175365,4.993032560327338,-26.59352106907175,-40.107988415379054,1.483431727486822,-0.10960350265344232,-5.016722569783822,40.00849587186858,42255.49444826999,25751.088760701674,25751.088760701674,68006.58320897166,77325.60252756385,77325.60252756385,25751.088760701674,103076.69128826553,103076.69128826553,103076.69128826553,127866.99358496099,91533.39369572313,56463.28561642951,38966.78675477069,24790.302296695456,0.0,63757.089051466144,21071.756952191135,1535.0479329388743,0.0,0.8868028703336204,2.8162396266924463,0.0014959135982669303,354424.88411454787,1554899.5779546055,4.387106119366246,1554899.5779546055,4.387106119366246,0.8499999999999999,0.0955815091610994,4.027634451161993,1.2671298633934929,1.0,0.0,4.027634451162437,1.284803959373809,1.285100677488953,3.1348241276630184,19317.389794130395,1969.8255565489128,4632.441516551485,4632.441516551485,5.558858901660021,5.0089711368222645,-2.3475719386162885,7.3565430754385535,3.483018263944299,3.483018263944299,0.9951480754126568,0.0,0.0,0.00023093224949531296,0.9999695244481097,0.0002309392874975526,199.0074109609795,0.0,0.0,0.0,0.029103647586879323,7.789744860732268e-05,0.00015303480088799028,0.0006163682362831857,0.09558150916109899,0.0717084271005137,0.023873082060585294,0.09558151193607732,0.071708427100514,0.023873082060585398,0.3754113780820735,0.3754113780820735,0.12498153240687776,0.0,4.9065785068996774,4.873901419059109,5.004759702995841,4.907119067130395,4.874697048873031,5.004533667965234,24790.302296695456,21071.756952191135,0.85,1.0666513202018246,0.6627575862844116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133864718057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87613891253,1535.0479329388743,0.3754113780820735,0.12498153240687776,6.112874298809886,3.483018263944299
3920.0,-30.103110716164643,5.008962116763637,35.00429874221618,24.093949456606083,4.993036321830505,-26.59351062572307,-40.1079717912711,1.4834362313889013,-0.10949761009732129,-5.016710816150665,40.00848835173227,42255.47066580232,25751.08240703521,25751.08240703521,68006.55307283753,77325.54150088821,77325.54150088821,25751.08240703521,103076.62390792342,103076.62390792342,103076.62390792342,127866.90124042932,91533.32966362078,56463.25882853478,38966.745372317775,24790.277332505888,0.0,63757.02270482366,21071.735732630004,1535.0463506270794,0.0,0.886802957384103,2.816239607011908,0.0014959135982669303,354425.046508374,1554899.2536503538,4.387103194225344,1554899.2536503538,4.387103194225344,0.85,0.09558142073387829,4.027634451161993,1.2671296556899323,1.0,0.0,4.0276344511628315,1.2848039383034275,1.2851006564137057,3.1348241790731506,19317.376280667926,1969.8241785592356,4632.441516551485,4632.441516551485,5.558857530101106,5.008962116763637,-2.3475533124839636,7.356515429247601,3.4830304939372487,3.4830304939372487,0.9951515696963568,0.0,0.0,0.00023093224949531296,0.9999683592805533,0.00023093955658903215,199.0074018020609,0.0,0.0,0.0,0.029103647586879323,7.789759528822566e-05,0.0001530346542070873,0.0006163676455061274,0.09558142073388433,0.0717083440947222,0.023873076639162133,0.09558142212615953,0.07170834409471767,0.023873076639160627,0.37541101568962537,0.37541101568962537,0.12498152804896716,0.0,4.90670100114221,4.874083056719371,5.004704353990348,4.90721320605337,4.874831916568837,5.004505308946534,24790.277332505888,21071.735732630004,0.85,1.0666519575057316,0.6627579029440062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133204256795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872922604663,1535.0463506270794,0.37541101568962537,0.12498152804896716,6.112874298809886,3.4830304939372487
3921.0,-30.10309939678586,5.008953213224132,35.004294770537406,24.093947745300852,4.993045822132889,-26.593499488222214,-40.107955027464754,1.4834459135692415,-0.10935486545145068,-5.016695974830286,40.008481800881434,42255.44700278982,25751.0684247407,25751.0684247407,68006.51542753052,77325.49612420952,77325.49612420952,25751.0684247407,103076.56454895022,103076.56454895022,103076.56454895022,127866.82136362688,91533.28355065204,56463.23442923236,38966.72124602186,24790.25681467666,0.0,63756.978060698515,21071.71829247516,1535.0449536031683,0.0,0.8868030566395476,2.8162394634106183,0.0014959135982669303,354425.25156324997,1554898.9711463735,4.387099858963885,1554898.9711463735,4.387099858963885,0.85,0.09558133216596977,4.027634451161993,1.2671294990880413,1.0,0.0,4.0276344511620366,1.284803893007767,1.2851006111075842,3.134824289591131,19317.36654889512,1969.8231861945844,4632.441516551485,4632.441516551485,5.558854511758735,5.008953213224132,-2.3475323889069672,7.356485602131099,3.4830427247809332,3.4830427247809332,0.9951550642231238,0.0,0.0,0.00023093224949531296,0.9999671801947518,0.00023093982889552136,199.0073925337256,0.0,0.0,0.0,0.029103647586879323,7.789774320200057e-05,0.0001530345062933124,0.0006163670497635118,0.09558133216596994,0.07170826085785433,0.02387307130811561,0.09558134096307182,0.0717082608578542,0.02387307130811557,0.37541065272929763,0.37541065272929763,0.12498152437793435,0.0,4.906823404677482,4.874271547426076,5.004628045151435,4.9073411093788195,4.875053679913435,5.004351032434158,24790.25681467666,21071.71829247516,0.85,1.0666521139503558,0.6627579958786848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132535950643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869709295745,1535.0449536031683,0.37541065272929763,0.12498152437793435,6.112874298809886,3.4830427247809332
3922.0,-30.10308794624367,5.008944432491087,35.00429087261601,24.093951028212928,4.993057006589756,-26.59348806427939,-40.107934491801984,1.4834571246254777,-0.10916250942477745,-5.016680687027474,40.00847600586384,42255.40801589039,25751.05368796535,25751.05368796535,68006.46170385573,77325.46412816618,77325.46412816618,25751.05368796535,103076.51781613153,103076.51781613153,103076.51781613153,127866.75831796574,91533.25144692745,56463.195334651675,38966.72901363974,24790.240501834207,0.0,63756.969515473946,21071.704426559074,1535.0437882424042,0.0,0.8868031554304346,2.8162387198020866,0.0014959135982669303,354425.4627870402,1554898.7212375635,4.38709653931337,1554898.7212375635,4.38709653931337,0.8499999999999999,0.09558124442016627,4.027634451161993,1.2671293183090167,1.0,0.0,4.027634451162153,1.284803840559646,1.2851005586473507,3.1348244175605835,19317.359773661112,1969.822495312988,4632.441516551485,4632.441516551485,5.558851330547426,5.008944432491087,-2.347511084708528,7.356455517199615,3.4830549757411218,3.4830549757411218,0.9951585644974633,0.0,0.0,0.00023093224949531296,0.9999659874478014,0.00023094010435766718,199.0073831579943,0.0,0.0,0.0,0.029103647586879323,7.78979243967287e-05,0.00015303432509858426,0.0006163663199773824,0.09558124442017356,0.07170817835047275,0.023873066069700813,0.0955812538108314,0.07170817835046728,0.02387306606969899,0.3754102898515095,0.3754102898515095,0.1249815199479412,0.0,4.906956571393948,4.874480474653296,5.004533428234026,4.907518177602697,4.8753452010637375,5.004184032319813,24790.240501834207,21071.704426559074,0.85,1.0666514142795076,0.6627574732145153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131859660596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86649903676,1535.0437882424042,0.3754102898515095,0.1249815199479412,6.112874298809886,3.4830549757411218
3923.0,-30.103076414949882,5.008935613780178,35.00428701641423,24.09394037621098,4.993056465736808,-26.593477740248822,-40.10791786769403,1.4834577910357463,-0.10894551371131911,-5.01667291588213,40.0084694251905,42255.38570473205,25751.05824530912,25751.05824530912,68006.44395004117,77325.42326006707,77325.42326006707,25751.05824530912,103076.48150537618,103076.48150537618,103076.48150537618,127866.70393024375,91533.20569150799,56463.16813617297,38966.708394816684,24790.22242486756,0.0,63756.93081968425,21071.689061137426,1535.0426927332544,0.0,0.8868032188101295,2.8162367747211228,0.0014959135982669303,354425.5701570383,1554898.4374475658,4.387094409578361,1554898.4374475658,4.387094409578361,0.85,0.09558115950028047,4.027634451161993,1.2671291726967322,1.0,0.0,4.027634451161564,1.2848038374420128,1.2851005555289976,3.1348244251673734,19317.35011734622,1969.8215106429027,4632.441516551485,4632.441516551485,5.558852314336155,5.008935613780178,-2.347495283641882,7.35643089742206,3.4830672489086933,3.4830672489086933,0.9951620711167696,0.0,0.0,0.00023093224949531296,0.9999647862909092,0.00023094038176273366,199.00737371614431,0.0,0.0,0.0,0.029103647586879323,7.789807107846018e-05,0.00015303417841685277,0.0006163657291969873,0.09558115950027976,0.0717080982849431,0.023873061215336673,0.09558112641417599,0.07170809828494362,0.02387306121533685,0.375409928405229,0.375409928405229,0.12498151374921712,0.0,4.907107803867689,4.874696666750765,5.004489340679186,4.907727402170792,4.875576186521869,5.004327768189796,24790.22242486756,21071.689061137426,0.85,1.0666517831978972,0.6627575255188753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131175534097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863291782727,1535.0426927332544,0.375409928405229,0.12498151374921712,6.112874298809886,3.4830672489086933
3924.0,-30.103064742993162,5.008926915563035,35.0042831893734,24.093938699830346,4.993065833495225,-26.593466298663166,-40.10790103403849,1.4834673891652268,-0.10880141618105199,-5.016657659742298,40.0084625621602,42255.363284388535,25751.04378605716,25751.04378605716,68006.4070704457,77325.37848000726,77325.37848000726,25751.04378605716,103076.42226606442,103076.42226606442,103076.42226606442,127866.62146724091,91533.15997884517,56463.144783226446,38966.68355068747,24790.199201176492,0.0,63756.88275186396,21071.66932100002,1535.0411280915228,0.0,0.8868033213070081,2.816236661774348,0.0014959135982669303,354425.7809435059,1554898.1414810352,4.387090965397012,1554898.1414810352,4.387090965397012,0.8500000000000001,0.09558107064905348,4.027634451161993,1.2671290177432821,1.0,0.0,4.027634451161209,1.2848037925395699,1.2851005106161846,3.13482453472595,19317.34047005477,1969.8205268929523,4632.441516551485,4632.441516551485,5.558849193033511,5.008926915563035,-2.3474739848157626,7.356400900378798,3.483079495985054,3.483079495985054,0.995165570281444,0.0,0.0,0.00023093224949531296,0.9999635704834475,0.00023094066255200204,199.00736415912004,0.0,0.0,0.0,0.029103647586879323,7.78982196093813e-05,0.00015303402988593165,0.0006163651309687323,0.09558107064905949,0.07170801512483994,0.02387305552421955,0.09558103620397375,0.07170801512483543,0.023873055524218048,0.375409568684175,0.375409568684175,0.12498150913787835,0.0,4.907251715642872,4.874911531684404,5.004419919201553,4.907856243561241,4.875799949109307,5.00417124460273,24790.199201176492,21071.66932100002,0.85,1.066652008930871,0.6627576735337359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521130486583065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860086528104,1535.0411280915228,0.375409568684175,0.12498150913787835,6.112874298809886,3.483079495985054
3925.0,-30.10305291093275,5.008918199832335,35.00427939949494,24.09392256466674,4.9930666784946,-26.593455565342246,-40.10788437500594,1.4834693329040967,-0.1087086713518488,-5.016648836477382,40.008455990511166,42255.34194227107,25751.045887684013,25751.045887684013,68006.38782995509,77325.3097983231,77325.3097983231,25751.045887684013,103076.35568600711,103076.35568600711,103076.35568600711,127866.53608016588,91533.08684917325,56463.11899312134,38966.630951168794,24790.18039415878,0.0,63756.81134532757,21071.65333503496,1535.039961875969,0.0,0.8868033900087046,2.816236472797166,0.0014959135982669303,354425.9028501974,1554897.8580802877,4.387088656828463,1554897.8580802877,4.387088656828463,0.85,0.09558098601671347,4.027634451161993,1.2671288512507455,1.0,0.0,4.02763445116084,1.2848037834462749,1.2851005015207897,3.134824556912905,19317.32503662309,1969.8189531209016,4632.441516551485,4632.441516551485,5.558849646709365,5.008918199832335,-2.347457388980559,7.356375588812893,3.483091764712517,3.483091764712517,0.9951690756321476,0.0,0.0,0.00023093224949531296,0.9999623380004442,0.00023094094719316356,199.00735447100348,0.0,0.0,0.0,0.029103647586879323,7.78983665997833e-05,0.00015303388289552965,0.0006163645389451253,0.09558098601671526,0.07170793524123835,0.023873050775476915,0.09558096457929559,0.071707935241237,0.023873050775476468,0.3754092104069156,0.3754092104069156,0.12498150423013149,0.0,4.907386072281383,4.875101491509042,5.00438707670304,4.907940165125524,4.8758780787033515,5.00427248508754,24790.18039415878,21071.65333503496,0.85,1.0666529017834727,0.6627580810684278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129789228018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856884475808,1535.039961875969,0.3754092104069156,0.12498150423013149,6.112874298809886,3.483091764712517
3926.0,-30.103040948345207,5.0089095760547435,35.00427563597096,24.09392116768288,4.9930743125182655,-26.593444035575683,-40.107867576275,1.483477399748714,-0.10852385123831709,-5.016634836813961,40.008449178383316,42255.32064492631,25751.03485331096,25751.03485331096,68006.35549823727,77325.27313082866,77325.27313082866,25751.03485331096,103076.30798413962,103076.30798413962,103076.30798413962,127866.46566799571,91533.04842950542,56463.09594360295,38966.61387322496,24790.15768385609,0.0,63756.771557081054,21071.634031277677,1535.0384549378318,0.0,0.886803485926331,2.8162356778648743,0.0014959135982669303,354426.09627669625,1554897.5643089942,4.387085433729192,1554897.5643089942,4.387085433729192,0.85,0.09558089848553429,4.027634451161993,1.2671286743180832,1.0,0.0,4.02763445116116,1.2848037457075674,1.2851004637733665,3.134824648992515,19317.316928459837,1969.8181263183492,4632.441516551485,4632.441516551485,5.558847264731521,5.0089095760547435,-2.3474369905609143,7.356346566615658,3.483104013659694,3.483104013659694,0.9951725753313411,0.0,0.0,0.00023093224949531296,0.9999610919227818,0.00023094123497471622,199.00734467601194,0.0,0.0,0.0,0.029103647586879323,7.789851482306868e-05,0.00015303373467224427,0.0006163639419559146,0.09558089848553604,0.07170785289530306,0.023873045590232986,0.09558085410686873,0.07170785289530174,0.02387304559023255,0.3754088519170252,0.3754088519170252,0.12498150125810188,0.0,4.907525756067116,4.875304257392656,5.004337083162227,4.908110985575661,4.876141893787064,5.004163730856305,24790.15768385609,21071.634031277677,0.85,1.0666530603318205,0.6627581606307555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129082307453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853686019984,1535.0384549378318,0.3754088519170252,0.12498150125810188,6.112874298809886,3.483104013659694
3927.0,-30.1030288724683,5.0089010543512105,35.004271927613175,24.093914112914376,4.993084079176656,-26.59343219060999,-40.10784693583844,1.4834873973183544,-0.10847553808724797,-5.016620242627482,40.008443258168384,42255.283933870196,25751.02260442393,25751.02260442393,68006.30653829413,77325.20515979084,77325.20515979084,25751.02260442393,103076.22776421477,103076.22776421477,103076.22776421477,127866.36780423441,91532.9795236778,56463.05829775728,38966.57913991169,24790.14004001964,0.0,63756.71917993133,21071.619034016694,1535.0372212571158,0.0,0.8868035816401134,2.8162367467061227,0.0014959135982669303,354426.2979175181,1554897.3090012523,4.3870822174801125,1554897.3090012523,4.3870822174801125,0.85,0.0955808122726867,4.027634451161993,1.267128512770869,1.0,0.0,4.027634451162666,1.2848036989364506,1.2851004169914484,3.1348247631105313,19317.302386436673,1969.81664344467,4632.441516551485,4632.441516551485,5.558844620577896,5.0089010543512105,-2.347416115414363,7.356317169765573,3.483116275819841,3.483116275819841,0.9951760788056688,0.0,0.0,0.00023093224949531296,0.9999598340460826,0.0002309415254819831,199.00733478825987,0.0,0.0,0.0,0.029103647586879323,7.789869694392788e-05,0.00015303355255138508,0.0006163632084396678,0.09558081227269224,0.07170777150375114,0.023873040768941107,0.09558082388215246,0.07170777150374698,0.02387304076893972,0.37540849416057087,0.37540849416057087,0.12498149877225452,0.0,4.9076440211450745,4.875484116417681,5.0042701437825485,4.908144704540234,4.876231253451863,5.004030138711755,24790.14004001964,21071.619034016694,0.85,1.0666531686859515,0.6627581292980156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521128367588458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850490573457,1535.0372212571158,0.37540849416057087,0.12498149877225452,6.112874298809886,3.483116275819841
3928.0,-30.10301667614981,5.00889264127522,35.004268282230086,24.093912192061566,4.9930948898769,-26.593420132844706,-40.107830067258305,1.4834983465717757,-0.10836283803280367,-5.016605209238287,40.00843767572392,42255.263262103195,25751.00956911886,25751.00956911886,68006.27283122206,77325.15357307906,77325.15357307906,25751.00956911886,103076.16314219793,103076.16314219793,103076.16314219793,127866.28722103806,91532.92737606623,56463.03706509038,38966.54478997317,24790.124078840137,0.0,63756.668868813314,21071.605467014117,1535.0360750521575,0.0,0.8868036783660856,2.816237020471555,0.0014959135982669303,354426.50562668586,1554897.0682598061,4.3870789672191295,1554897.0682598061,4.3870789672191295,0.85,0.09558072609715704,4.027634451161993,1.2671283358382062,1.0,0.0,4.027634451163656,1.2848036477131246,1.2851003657562925,3.1348248880916136,19317.29138110082,1969.8155212127301,4632.441516551485,4632.441516551485,5.558841806661081,5.00889264127522,-2.347394872513958,7.356287513789178,3.483128554399366,3.483128554399366,0.9951795869712475,0.0,0.0,0.00023093224949531296,0.9999585636253934,0.0002309418188870327,199.00732480189097,0.0,0.0,0.0,0.029103647586879323,7.789884578411083e-05,0.00015303340371120212,0.0006163626089658193,0.09558072609716083,0.07170769020470211,0.023873035892458715,0.09558077222902313,0.07170769020469926,0.02387303589245777,0.37540813573635984,0.37540813573635984,0.12498149561397638,0.0,4.907757999638079,4.875663515402778,5.004187418468575,4.908242371205461,4.876409645939418,5.003885104906033,24790.124078840137,21071.605467014117,0.85,1.06665348171111,0.6627583280589558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112764610093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847297795246,1535.0360750521575,0.37540813573635984,0.12498149561397638,6.112874298809886,3.483128554399366
3929.0,-30.10300432678211,5.008884268594253,35.00426468610754,24.09391103954988,4.9931008594741,-26.59340842147272,-40.10780946174634,1.483504954164691,-0.10813020315265476,-5.016593295584701,40.00843181977385,42255.22773932722,25751.004721716068,25751.004721716068,68006.23246104328,77325.1246861113,77325.1246861113,25751.004721716068,103076.12940782736,103076.12940782736,103076.12940782736,127866.23701466114,91532.89590632338,56462.99895953905,38966.55216309369,24790.107606833775,0.0,63756.65976992747,21071.59146580871,1535.034973011251,0.0,0.8868037602045399,2.816235353482308,0.0014959135982669303,354426.6702320221,1554896.8157235293,4.387076217220422,1554896.8157235293,4.387076217220422,0.85,0.09558064082582408,4.027634451161993,1.267128141322173,1.0,0.0,4.027634451164446,1.284803616801166,1.285100334837195,3.1348249635144843,19317.28473966358,1969.8148439746071,4632.441516551485,4632.441516551485,5.55884076025763,5.008884268594253,-2.3473758892446606,7.356260157838913,3.483140851545361,3.483140851545361,0.9951831004415317,0.0,0.0,0.00023093224949531296,0.9999572772642114,0.0002309421159743162,199.0073146902061,0.0,0.0,0.0,0.029103647586879323,7.789902759752707e-05,0.0001530332218977859,0.0006163618766878404,0.09558064082582657,0.07170760978364249,0.02387303104218408,0.09558065585361919,0.07170760978364063,0.023873031042183458,0.37540777686994037,0.37540777686994037,0.12498149091544734,0.0,4.907894511175527,4.875867755770287,5.004120290410924,4.908463092432044,4.876707331095815,5.00387443327736,24790.107606833775,21071.59146580871,0.85,1.0666530007445627,0.6627578654811842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126917417548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84410783241,1535.034973011251,0.37540777686994037,0.12498149091544734,6.112874298809886,3.483140851545361
3930.0,-30.102991805461038,5.008875946961021,35.004261120608376,24.093904613424115,4.993106831863039,-26.593396555040137,-40.10779259316621,1.4835115814421742,-0.10798673104881118,-5.016580836102634,40.00842551949798,42255.20849943611,25750.99859598776,25750.99859598776,68006.20709542386,77325.0744830136,77325.0744830136,25750.99859598776,103076.07307900136,103076.07307900136,103076.07307900136,127866.16113352025,91532.84305206366,56462.97706848651,38966.51775953017,24790.088054518885,0.0,63756.60581404906,21071.574846341053,1535.0336786527998,0.0,0.8868038464298146,2.816234922249105,0.0014959135982669303,354426.8423788772,1554896.544025859,4.387073319812773,1554896.544025859,4.387073319812773,0.85,0.09558055472866925,4.027634451161993,1.267127987467684,1.0,0.0,4.02763445116138,1.2848035857971196,1.2851003038259885,3.1348250391620462,19317.273585195293,1969.8137065353912,4632.441516551485,4632.441516551485,5.558839437903472,5.008875946961021,-2.3473564938217346,7.356232440782756,3.4831531468553947,3.4831531468553947,0.9951866133872557,0.0,0.0,0.00023093224949531296,0.9999559729934837,0.00023094241719861985,199.00730443772653,0.0,0.0,0.0,0.029103647586879323,7.789917643829344e-05,0.00015303307305701954,0.000616361277211642,0.09558055472867223,0.07170752885264314,0.02387302587602909,0.09558056991671757,0.07170752885264091,0.023873025876028346,0.37540741927639737,0.37540741927639737,0.12498148587580092,0.0,4.908029715475095,4.876067660784088,5.004060956936485,4.908594105053851,4.876890930663251,5.003847316011331,24790.088054518885,21071.574846341053,0.85,1.066653505579784,0.6627581245883227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126179590138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840921342206,1535.0336786527998,0.37540741927639737,0.12498148587580092,6.112874298809886,3.4831531468553947
3931.0,-30.1029792035994,5.00886759823223,35.00425756733036,24.0938885830343,4.993106939122328,-26.593385202660016,-40.10777579443527,1.4835129381828975,-0.10787582410802088,-5.0165720524613295,40.008418744465196,42255.18989774532,25751.001847454896,25751.001847454896,68006.19174520021,77325.00920724722,77325.00920724722,25751.001847454896,103076.01105470212,103076.01105470212,103076.01105470212,127866.07814482154,91532.7727180666,56462.953408564485,38966.46589944679,24790.06709011943,0.0,63756.53298956622,21071.557026601517,1535.032385733216,0.0,0.8868039156660495,2.8162344899154332,0.0014959135982669303,354426.963738394,1554896.251854467,4.387070993284109,1554896.251854467,4.387070993284109,0.85,0.09558047010150961,4.027634451161993,1.267127830316313,1.0,0.0,4.027634451162002,1.2848035794499508,1.2851002974773538,3.1348250546486653,19317.258741768404,1969.8121929270858,4632.441516551485,4632.441516551485,5.558840139794068,5.00886759823223,-2.3473398013922684,7.356207399624498,3.48316544361036,3.48316544361036,0.9951901267458172,0.0,0.0,0.00023093224949531296,0.9999546603351763,0.0002309427203608476,199.00729411930132,0.0,0.0,0.0,0.029103647586879323,7.789932466300397e-05,0.00015303292483230898,0.0006163606802166913,0.09558047010150968,0.07170744904476903,0.023873021056740648,0.09558048220097262,0.07170744904476897,0.02387302105674063,0.37540706257430434,0.37540706257430434,0.12498148099137994,0.0,4.9081596995321775,4.876248148825368,5.004039070288854,4.908696228353335,4.876986773788474,5.00396822659593,24790.06709011943,21071.557026601517,0.85,1.0666544831778957,0.6627585898477321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125431489246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837738708444,1535.032385733216,0.37540706257430434,0.12498148099137994,6.112874298809886,3.48316544361036
3932.0,-30.10296647301481,5.008859416952514,35.004254046252186,24.09389141192662,4.993120759965559,-26.593372362983676,-40.10775504922492,1.4835266499344282,-0.10775280762618422,-5.0165540456422155,40.0084125757985,42255.155233075544,25750.98175356604,25750.98175356604,68006.13698664159,77324.96475192001,77324.96475192001,25750.98175356604,103075.94650548605,103075.94650548605,103075.94650548605,127865.99221518257,91532.72870437129,56462.91918552696,38966.45502093814,24790.045709696526,0.0,63756.50073063467,21071.538853242047,1535.0308582322814,0.0,0.8868040296476467,2.8162349752339826,0.0014959135982669303,354427.2125304024,1554895.9858324786,4.38706716318827,1554895.9858324786,4.38706716318827,0.85,0.09558038174828865,4.027634451161993,1.2671276555815711,1.0,0.0,4.027634451161682,1.2848035153029849,1.2851002333155734,3.134825211162493,19317.249453030447,1969.8112457394163,4632.441516551485,4632.441516551485,5.558835802148619,5.008859416952514,-2.347316319273336,7.3561757362258495,3.48317771832211,3.48317771832211,0.9951936338063172,0.0,0.0,0.00023093224949531296,0.999953334270487,0.0002309430266201261,199.0072836954786,0.0,0.0,0.0,0.029103647586879323,7.78995077100952e-05,0.00015303274178521777,0.0006163599429699206,0.09558038174829414,0.07170736608800254,0.023873015660291597,0.09558041584572967,0.07170736608799842,0.023873015660290226,0.3754067055406783,0.3754067055406783,0.12498147846335783,0.0,4.908281186290935,4.876433913022197,5.003967290664889,4.9088012380160535,4.877211148406673,5.00371441390871,24790.045709696526,21071.538853242047,0.85,1.0666541640037812,0.6627583814801831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521124678576447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834558105556,1535.0308582322814,0.3754067055406783,0.12498147846335783,6.112874298809886,3.48317771832211
3933.0,-30.102953582482343,5.0088512739428195,35.004250582269805,24.093890119716548,4.9931274824334775,-26.59336008928694,-40.107734373863764,1.4835339892380497,-0.10753820613660992,-5.016541981022299,40.0084071966789,42255.12155959872,25750.97716116327,25750.97716116327,68006.09872076199,77324.93229439911,77324.93229439911,25750.97716116327,103075.90945556239,103075.90945556239,103075.90945556239,127865.94100015624,91532.69374973666,56462.88301493616,38966.45637200055,24790.031544593847,0.0,63756.4879165944,21071.52681290477,1535.029882346003,0.0,0.8868041105276541,2.8162335629281725,0.0014959135982669303,354427.3792218315,1554895.7538595104,4.387064445397491,1554895.7538595104,4.387064445397491,0.85,0.0955802977263344,4.027634451161993,1.2671274907374754,1.0,0.0,4.027634451161387,1.2848034809679096,1.2851001989725688,3.1348252949375306,19317.242076134706,1969.8104935053975,4632.441516551485,4632.441516551485,5.558834810791739,5.0088512739428195,-2.3472971500429605,7.35614842398578,3.483190029633116,3.483190029633116,0.9951971513237474,0.0,0.0,0.00023093224949531296,0.9999519915469606,0.00023094333672764902,199.00727314069135,0.0,0.0,0.0,0.029103647586879323,7.789969014126156e-05,0.0001530325593540514,0.00061635920820387,0.09558029772633901,0.07170728655474948,0.023873011171589534,0.09558031586605123,0.07170728655474602,0.023873011171588382,0.37540634868223793,0.37540634868223793,0.12498147477902315,0.0,4.908421139530731,4.876639560623744,5.003909720650711,4.909003774885662,4.877485051687245,5.003702382626955,24790.031544593847,21071.52681290477,0.85,1.0666537781962973,0.6627579865264293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123917973022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.831380501482,1535.029882346003,0.37540634868223793,0.12498147477902315,6.112874298809886,3.483190029633116
3934.0,-30.10294060674223,5.008843167082156,35.004247144660766,24.093883798364573,4.99313284998328,-26.59334787436888,-40.107717470359034,1.4835401176099319,-0.1073809532983887,-5.0165299826245775,40.00840103689138,42255.10394769158,25750.97282327964,25750.97282327964,68006.07677097122,77324.8848962678,77324.8848962678,25750.97282327964,103075.85771954744,103075.85771954744,103075.85771954744,127865.87019450351,91532.64327159649,56462.862323020396,38966.42327619566,24790.012474956085,0.0,63756.435751151745,21071.51060371267,1535.0286240185937,0.0,0.8868041938973488,2.8162328967260817,0.0014959135982669303,354427.544998358,1554895.488220498,4.387061643946724,1554895.488220498,4.387061643946724,0.85,0.09558021276429118,4.027634451161993,1.2671273033646866,1.0,0.0,4.0276344511626965,1.2848034522978733,1.2851001702959113,3.1348253648902964,19317.23142312742,1969.809407200973,4632.441516551485,4632.441516551485,5.5588338743776236,5.008843167082156,-2.3472780219788,7.356121189060955,3.4832023388534457,3.4832023388534457,0.9952006682438416,0.0,0.0,0.00023093224949531296,0.9999506399498718,0.00023094364888539876,199.0072625161372,0.0,0.0,0.0,0.029103647586879323,7.789983929136016e-05,0.0001530324102039528,0.0006163586074817945,0.09558021276429343,0.07170720640224691,0.023873006362046516,0.09558022389029416,0.07170720640224523,0.023873006362045958,0.3754059932940488,0.3754059932940488,0.12498147098383498,0.0,4.908562178021498,4.876843060655858,5.003862952686404,4.909149029326215,4.877679835776121,5.003698696870117,24790.012474956085,21071.51060371267,0.85,1.0666543066555083,0.6627582525569312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123147813406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82820652605,1535.0286240185937,0.3754059932940488,0.12498147098383498,6.112874298809886,3.4832023388534457
3935.0,-30.102927481150015,5.008835041864514,35.004243715177495,24.093867593351774,4.9931338910866945,-26.59333595723794,-40.10769679499788,1.4835423671745904,-0.10729460617540099,-5.016520553156955,40.00839439835219,42255.07144231323,25750.975026116972,25750.975026116972,68006.0464684302,77324.81520222082,77324.81520222082,25750.975026116972,103075.79022833779,103075.79022833779,103075.79022833779,127865.78173014423,91532.56868537924,56462.82492547152,38966.38195545303,24789.991501806435,0.0,63756.37345725946,21071.49277653547,1535.027312687249,0.0,0.8868042659260865,2.8162328626311357,0.0014959135982669303,354427.675281163,1554895.201935501,4.387059223583549,1554895.201935501,4.387059223583549,0.85,0.09558012878402584,4.027634451161993,1.2671271319268276,1.0,0.0,4.02763445116174,1.284803441773855,1.2851001597694625,3.1348253905681225,19317.21568230351,1969.8078020836383,4632.441516551485,4632.441516551485,5.558834349901671,5.008835041864514,-2.3472607865365958,7.356095828401109,3.4832146454070503,3.4832146454070503,0.9952041844020144,0.0,0.0,0.00023093224949531296,0.9999492727456832,0.0002309439646485406,199.007251768885,0.0,0.0,0.0,0.029103647586879323,7.790002172324474e-05,0.00015303222777206824,0.0006163578727128512,0.0955801287840264,0.07170712696704903,0.02387300181697737,0.09558014884496434,0.07170712696704862,0.02387300181697723,0.3754056390888732,0.3754056390888732,0.12498146771690838,0.0,4.908691367986762,4.877020751726548,5.0038462925547265,4.9092259469815644,4.877749414734581,5.003797582947016,24789.991501806435,21071.49277653547,0.85,1.0666548735558117,0.6627583902751288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112237256305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825034687294,1535.027312687249,0.3754056390888732,0.12498146771690838,6.112874298809886,3.4832146454070503
3936.0,-30.102914229438408,5.008827068778112,35.00424031471094,24.093875800631963,4.993147094759369,-26.593322710273377,-40.10767975179476,1.4835555755943377,-0.1070709482327743,-5.01650303529084,40.00838838455991,42255.05432090695,25750.95677036819,25750.95677036819,68006.01109127514,77324.79489570881,77324.79489570881,25750.95677036819,103075.751666077,103075.751666077,103075.751666077,127865.72234801063,91532.5483596499,56462.80778484792,38966.378416446634,24789.970681933628,0.0,63756.34909838026,21071.475079643584,1535.0258285294046,0.0,0.8868043768581081,2.816231967969456,0.0014959135982669303,354427.91731791035,1554894.9425925582,4.387055495963846,1554894.9425925582,4.387055495963846,0.85,0.09558004167546968,4.027634451161993,1.2671270071947949,1.0,0.0,4.027634451161328,1.284803379981613,1.2851000979629499,3.134825541336631,19317.211392721092,1969.8073646679645,4632.441516551485,4632.441516551485,5.558830409053476,5.008827068778112,-2.3472375951348052,7.3560646639129175,3.4832269329115317,3.4832269329115317,0.9952076951175804,0.0,0.0,0.00023093224949531296,0.9999478924065371,0.00023094428344614735,199.0072409183673,0.0,0.0,0.0,0.029103647586879323,7.790017210658195e-05,0.000153032077388731,0.0006163572670237412,0.09558004167547472,0.0717070448440047,0.023872996831470022,0.09558003802464418,0.07170704484400092,0.023872996831468766,0.37540528440003146,0.37540528440003146,0.12498146666795423,0.0,4.908832876433792,4.877230112314237,5.003783793082846,4.9094320870580646,4.878100806000418,5.00356710697838,24789.970681933628,21071.475079643584,0.85,1.0666547262036188,0.6627583749456012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521121588359687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8218662831,1535.0258285294046,0.37540528440003146,0.12498146666795423,6.112874298809886,3.4832269329115317
3937.0,-30.102900902615357,5.008819136224759,35.00423696632309,24.09386389134454,4.993154262803964,-26.593309999352673,-40.10765900658441,1.4835633595413062,-0.10704401619000237,-5.016490642326614,40.00838310053024,42255.02214813712,25750.951906402388,25750.951906402388,68005.9740545395,77324.71773519124,77324.71773519124,25750.951906402388,103075.66964159363,103075.66964159363,103075.66964159363,127865.62608728684,91532.46870579685,56462.77311874275,38966.328430060115,24789.956445693217,0.0,63756.284875753336,21071.462978839234,1535.0248338084805,0.0,0.8868044590646943,2.8162330608621065,0.0014959135982669303,354428.08854619233,1554894.7147204315,4.3870527335978435,1554894.7147204315,4.3870527335978435,0.85,0.09557995866269738,4.027634451161993,1.2671267928974705,1.0,0.0,4.027634451161496,1.284803343566394,1.2851000615393209,3.1348256301870836,19317.194582413227,1969.805650493617,4632.441516551485,4632.441516551485,5.558829359074586,5.008819136224759,-2.3472181206073244,7.356037256832083,3.483239252766908,3.483239252766908,0.9952112150762594,0.0,0.0,0.00023093224949531296,0.9999465042456209,0.00023094460405112646,199.0072300063494,0.0,0.0,0.0,0.029103647586879323,7.790035515551364e-05,0.00015303189433979933,0.0006163565297695577,0.09557995866270186,0.07170696601843028,0.02387299264427158,0.09558002203915822,0.07170696601842692,0.023872992644270456,0.3754049313640015,0.3754049313640015,0.12498146460135133,0.0,4.908950937130328,4.877404864091261,5.0037313903724225,4.909446626136628,4.878127394788351,5.003545345831469,24789.956445693217,21071.462978839234,0.85,1.0666552197492036,0.6627585379305375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120796621267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818700843018,1535.0248338084805,0.3754049313640015,0.12498146460135133,6.112874298809886,3.483239252766908
3938.0,-30.102887359709825,5.008811224735955,35.00423363942657,24.093857674766355,4.993158914457819,-26.59329734557664,-40.10764203323049,1.4835689003246606,-0.10687042961092175,-5.016479139570507,40.00837702973284,42255.00656576315,25750.949378656544,25750.949378656544,68005.9559444197,77324.67365496882,77324.67365496882,25750.949378656544,103075.62303362536,103075.62303362536,103075.62303362536,127865.56065888944,91532.4210261433,56462.75393693774,38966.296765783954,24789.937625264087,0.0,63756.23439104804,21071.446981474473,1535.0235992553319,0.0,0.8868045395894195,2.816232122098097,0.0014959135982669303,354428.2474749085,1554894.4529192243,4.3870500277473,1554894.4529192243,4.3870500277473,0.85,0.09557987472544915,4.027634451161993,1.2671266566263508,1.0,0.0,4.0276344511595985,1.2848033176452474,1.285100035612188,3.1348256934327754,19317.184520004135,1969.8046244134478,4632.441516551485,4632.441516551485,5.558828813412901,5.008811224735955,-2.347199294813904,7.356010519549859,3.4832515715612766,3.4832515715612766,0.9952147347317933,0.0,0.0,0.00023093224949531296,0.9999450935790566,0.00023094492985484632,199.00721891740423,0.0,0.0,0.0,0.029103647586879323,7.790050492311816e-05,0.00015303174457219479,0.000616355926560394,0.09557987472545199,0.07170688650372119,0.023872988221730805,0.09557992198665632,0.07170688650371906,0.023872988221730094,0.3754045776901936,0.3754045776901936,0.12498146229149996,0.0,4.909078140475458,4.877586903725728,5.003693705059504,4.909608709959571,4.878336896378698,5.003564837240731,24789.937625264087,21071.446981474473,0.85,1.0666557803164165,0.6627588183234382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120000395316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81553734939,1535.0235992553319,0.3754045776901936,0.12498146229149996,6.112874298809886,3.4832515715612766
3939.0,-30.102873731830034,5.008803376300856,35.004230332748,24.093861516471975,4.993166342014737,-26.593284337712344,-40.107624990027375,1.4835769478970449,-0.10659146850963452,-5.016465622535444,40.00837096483009,42254.99111236871,25750.94181221186,25750.94181221186,68005.93292458057,77324.65912784025,77324.65912784025,25750.94181221186,103075.6009400521,103075.6009400521,103075.6009400521,127865.51877256614,91532.40398902823,56462.735973556904,38966.29779496814,24789.917832514035,0.0,63756.215627482175,21071.43015763693,1535.0222650802543,0.0,0.8868046303443079,2.8162300334010775,0.0014959135982669303,354428.4342341356,1554894.1913722535,4.38704697813576,1554894.1913722535,4.38704697813576,0.85,0.09557978982558532,4.027634451161993,1.2671265269489957,1.0,0.0,4.027634451161234,1.2848032799967273,1.2850999979549733,3.134825785292401,19317.18092445742,1969.8042577697197,4632.441516551485,4632.441516551485,5.558827180052898,5.008803376300856,-2.347178981308004,7.35598235760886,3.4832638834891956,3.4832638834891956,0.9952182524254845,0.0,0.0,0.00023093224949531296,0.9999436740635049,0.00023094525770323219,199.00720775888325,0.0,0.0,0.0,0.029103647586879323,7.790065530731715e-05,0.00015303159418799582,0.0006163553208678134,0.09557978982558892,0.07170680617409005,0.023872983651498873,0.09557977780625329,0.07170680617408735,0.023872983651497974,0.37540422406479446,0.37540422406479446,0.12498146064497014,0.0,4.909232226963411,4.877806593486582,5.003650544611446,4.909874154025829,4.878711010564643,5.003503606551476,24789.917832514035,21071.43015763693,0.85,1.0666557331747675,0.6627587709919637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521119191259368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812378628845,1535.0222650802543,0.37540422406479446,0.12498146064497014,6.112874298809886,3.4832638834891956
3940.0,-30.10285995796185,5.008795536430357,35.00422704509948,24.09384485743942,4.993170246403265,-26.59327155080285,-40.107604244817026,1.4835818392442135,-0.10657570658889881,-5.016454633980641,40.008364905763266,42254.96070320314,25750.94078445988,25750.94078445988,68005.90148766302,77324.57595517053,77324.57595517053,25750.94078445988,103075.5167396304,103075.5167396304,103075.5167396304,127865.41586207839,91532.31682088945,56462.70156892174,38966.23916885301,24789.89912244798,0.0,63756.13829130099,21071.41425408078,1535.0210435918675,0.0,0.8868047082094673,2.816231109152429,0.0014959135982669303,354428.58605846483,1554893.9300769889,4.387044361654568,1554893.9300769889,4.387044361654568,0.8499999999999999,0.09557970682571237,4.027634451161993,1.2671263126516714,1.0,0.0,4.02763445116281,1.2848032571138053,1.2850999750667664,3.1348258411250534,19317.162528319725,1969.8023818857332,4632.441516551485,4632.441516551485,5.5588269581932215,5.008795536430357,-2.3471605149417734,7.3559560513721305,3.4832762012525005,3.4832762012525005,0.9952217717864287,0.0,0.0,0.00023093224949531296,0.9999422393436297,0.00023094558906412314,199.0071964808281,0.0,0.0,0.0,0.029103647586879323,7.79008383572994e-05,0.00015303141113801356,0.0006163545836093986,0.09557970682571378,0.07170672736165738,0.02387297946405639,0.09557974665109309,0.07170672736165633,0.02387297946405604,0.3754038728835898,0.3754038728835898,0.12498145917181579,0.0,4.90935741103732,4.877981900799853,5.003625005207709,4.9098789273917305,4.878703988199675,5.003543743170212,24789.89912244798,21071.41425408078,0.85,1.066656533947287,0.6627590979576078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111837704663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809222062046,1535.0210435918675,0.3754038728835898,0.12498145917181579,6.112874298809886,3.4832762012525005
