time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3941.0,-30.102846090729756,5.008787776856326,35.00422377788962,24.093843215983384,4.993178989584726,-26.59325819594988,-40.107583394832886,1.4835910948048758,-0.10641787271691783,-5.016440229825999,40.00835892578512,42254.93032711781,25750.93114888376,25750.93114888376,68005.86147600156,77324.5339482942,77324.5339482942,25750.93114888376,103075.46509717796,103075.46509717796,103075.46509717796,127865.3443732704,91532.27273976684,56462.669118590464,38966.226245751524,24789.87927609244,0.0,63756.105521843965,21071.397384678574,1535.0196820443873,0.0,0.886804803171678,2.816230716203032,0.0014959135982669303,354428.7850748048,1554893.6721924306,4.387041170666369,1554893.6721924306,4.387041170666369,0.85,0.09557962218476358,4.027634451161993,1.2671261631930246,1.0,0.0,4.027634451163501,1.2848032138140237,1.2850999317569851,3.1348259467733524,19317.153225351773,1969.8014332470082,4632.441516551485,4632.441516551485,5.558824878172116,5.008787776856326,-2.3471395317495305,7.355927308605857,3.483288508518735,3.483288508518735,0.99522528814821,0.0,0.0,0.00023093224949531296,0.9999407949009794,0.00023094592267153312,199.00718512632784,0.0,0.0,0.0,0.029103647586879323,7.790102233217705e-05,0.0001530312271631359,0.0006163538426258432,0.09557962218476827,0.07170664712092296,0.023872975063845312,0.09557965877162226,0.07170664712091944,0.02387297506384414,0.3754035211116654,0.3754035211116654,0.12498145887759823,0.0,4.909484947208227,4.878165618119226,5.00358361138359,4.910022357109085,4.878927828725466,5.003445426699727,24789.87927609244,21071.397384678574,0.85,1.0666564546151829,0.6627589621615223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117554111742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.806068874144,1535.0196820443873,0.3754035211116654,0.12498145887759823,6.112874298809886,3.483288508518735
3942.0,-30.10283207420142,5.008780076060249,35.00422054513173,24.093841679301136,4.993187081741143,-26.59324477185797,-40.107566316705174,1.4835997793977165,-0.10624217948458181,-5.0164267556601265,40.00835339485252,42254.916194317586,25750.924095529113,25750.924095529113,68005.8402898467,77324.49498483843,77324.49498483843,25750.924095529113,103075.41908036754,103075.41908036754,103075.41908036754,127865.28154479877,91532.23137797191,56462.652587451055,38966.198656134286,24789.862464431226,0.0,63756.061120565515,21071.38309476654,1535.0185159915534,0.0,0.8868048917747426,2.816229979924132,0.0014959135982669303,354428.97124194825,1554893.4336728407,4.3870381933631615,1554893.4336728407,4.3870381933631615,0.85,0.09557953878911203,4.027634451161993,1.2671260230755435,1.0,0.0,4.027634451163648,1.2848031731853724,1.2850998911189508,3.134826045904296,19317.144496276152,1969.8005431290148,4632.441516551485,4632.441516551485,5.55882335557229,5.008780076060249,-2.3471192040493563,7.355899280109606,3.4833008269412864,3.4833008269412864,0.9952288076975104,0.0,0.0,0.00023093224949531296,0.9999393349095819,0.00023094625987104978,199.00717364958493,0.0,0.0,0.0,0.029103647586879323,7.79011730254661e-05,0.00015303107646984687,0.0006163532356883607,0.09557953878911629,0.07170656782693907,0.023872970962177217,0.09557957072724796,0.07170656782693588,0.023872970962176155,0.3754031694942438,0.3754031694942438,0.124981458547669,0.0,4.909619773084955,4.878360175148373,5.003538838973043,4.9101845761755385,4.879163979666714,5.003385371493891,24789.862464431226,21071.38309476654,0.85,1.066656865160548,0.6627592020531456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521116725598824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802918015761,1535.0185159915534,0.3754031694942438,0.124981458547669,6.112874298809886,3.4833008269412864
3943.0,-30.102817945151383,5.008772287204767,35.00421731026509,24.09382617278027,4.993183991833172,-26.593232364747436,-40.10754560641942,1.48359841142925,-0.10605715629623091,-5.016420222428317,40.008346867912785,42254.88745364091,25750.934662657903,25750.934662657903,68005.82211629882,77324.44459858078,77324.44459858078,25750.934662657903,103075.37926123869,103075.37926123869,103075.37926123869,127865.22173795145,91532.17402084837,56462.61687590839,38966.174605488864,24789.842476712758,0.0,63756.01708220162,21071.366105205845,1535.017325695975,0.0,0.8868049486588603,2.8162283106434565,0.0014959135982669303,354429.06150901795,1554893.1522008167,4.387036281902788,1554893.1522008167,4.387036281902788,0.85,0.09557945775676693,4.027634451161993,1.2671258219657466,1.0,0.0,4.02763445116278,1.2848031795850636,1.28509989752012,3.134826030289516,19317.13239151451,1969.799308786845,4632.441516551485,4632.441516551485,5.558825636686633,5.008772287204767,-2.347103987847567,7.355876275052334,3.4833131501625636,3.4833131501625636,0.9952323286178754,0.0,0.0,0.00023093224949531296,0.9999378632000029,0.00023094659977799338,199.0071620807106,0.0,0.0,0.0,0.029103647586879323,7.790135576840605e-05,0.0001530308937269069,0.0006163524996665999,0.0955794577567691,0.0717064903865163,0.023872967370252803,0.09557944608976386,0.07170649038651468,0.02387296737025226,0.3754028187805117,0.3754028187805117,0.12498145795660696,0.0,4.909765967705425,4.878551357344463,5.003549745065925,4.910363066132106,4.879328488208557,5.0036057928454625,24789.842476712758,21071.366105205845,0.85,1.0666573168869358,0.6627592090509831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115888166127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799770610522,1535.017325695975,0.3754028187805117,0.12498145795660696,6.112874298809886,3.4833131501625636
3944.0,-30.10280368404837,5.0087647070289405,35.00421409571412,24.093833681568526,4.993201339235195,-26.59321779491644,-40.1075245818123,1.4836154501033043,-0.10593951495934562,-5.016399676665731,40.00834098991747,42254.85793425632,25750.909621099167,25750.909621099167,68005.76755535549,77324.40478082577,77324.40478082577,25750.909621099167,103075.31440192494,103075.31440192494,103075.31440192494,127865.13469606813,91532.13545290574,56462.588606336394,38966.16316285483,24789.82029414319,0.0,63755.983456998016,21071.34725002171,1535.0156874311745,0.0,0.8868050745088838,2.816229163057075,0.0014959135982669303,354429.3453817802,1554892.8987143296,4.387032053001841,1554892.8987143296,4.387032053001841,0.85,0.09557937076807904,4.027634451161993,1.267125681848265,1.0,0.0,4.0276344511616955,1.2848030998739817,1.2850998177906292,3.134826224778753,19317.12425205905,1969.798478793375,4632.441516551485,4632.441516551485,5.558820230993192,5.0087647070289405,-2.347078474575455,7.355843181604396,3.4833254339845934,3.4833254339845934,0.9952358382813123,0.0,0.0,0.00023093224949531296,0.9999363777379036,0.0002309469428622421,199.0071504037125,0.0,0.0,0.0,0.029103647586879323,7.79015412852522e-05,0.00015303070821006076,0.0006163517524725592,0.09557937076808388,0.07170640805855491,0.023872962709528975,0.09557938657543184,0.07170640805855127,0.023872962709527764,0.375402468714696,0.375402468714696,0.12498146050461961,0.0,4.909897021161498,4.878748039530592,5.003483475488395,4.910460161706396,4.879573767230681,5.003257466530897,24789.82029414319,21071.34725002171,0.85,1.0666570236693762,0.6627590955875737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115044010804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796625926683,1535.0156874311745,0.375402468714696,0.12498146050461961,6.112874298809886,3.4833254339845934
3945.0,-30.102789343131416,5.008757016536765,35.00421091128927,24.093818105198466,4.9931984377688,-26.593205178326002,-40.10750760845838,1.4836142729633974,-0.10575709493076602,-5.016394069334305,40.00833543830287,42254.84560500588,25750.922859061036,25750.922859061036,68005.76846406692,77324.35349537905,77324.35349537905,25750.922859061036,103075.27635444008,103075.27635444008,103075.27635444008,127865.08281131372,91532.0771869298,56462.56929655662,38966.119878192425,24789.806456873644,0.0,63755.92633506607,21071.335488342596,1535.0148705137522,0.0,0.8868051231490395,2.8162274198988753,0.0014959135982669303,354429.4228561156,1554892.6593029248,4.3870304185613564,1554892.6593029248,4.3870304185613564,0.85,0.09557929228666902,4.027634451161993,1.2671255192020912,1.0,0.0,4.02763445116099,1.2848031053809297,1.285099823298849,3.1348262113422,19317.11195549139,1969.7972248924343,4632.441516551485,4632.441516551485,5.5588230886573,5.008757016536765,-2.347063900979045,7.3558209175158105,3.4833377677768937,3.4833377677768937,0.9952393622219696,0.0,0.0,0.00023093224949531296,0.999934883964634,0.00023094728786707738,199.00713866136417,0.0,0.0,0.0,0.029103647586879323,7.79016910549644e-05,0.00015303055844034856,0.0006163511492549066,0.09557929228666961,0.07170633246975881,0.023872959816910795,0.095579281790969,0.07170633246975837,0.02387295981691065,0.3754021196283343,0.3754021196283343,0.12498146088917207,0.0,4.910042899463008,4.878941271007022,5.003486956457721,4.9106369744035305,4.879724841667667,5.003511543060824,24789.806456873644,21071.335488342596,0.85,1.0666579935905254,0.662759496002578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111419196593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793484359276,1535.0148705137522,0.3754021196283343,0.12498146088917207,6.112874298809886,3.4833377677768937
3946.0,-30.102774880980498,5.008749463745036,35.004207730782674,24.093815904948883,4.993210586024865,-26.59319094749264,-40.107482846919424,1.4836266525370148,-0.10568843640942305,-5.016376806418567,40.00832918357903,42254.80142441757,25750.90633500752,25750.90633500752,68005.70775942509,77324.29547206788,77324.29547206788,25750.90633500752,103075.2018070754,103075.2018070754,103075.2018070754,127864.98500253278,91532.01822718419,56462.52417953375,38966.10449738938,24789.78319545737,0.0,63755.88769284675,21071.315716138764,1535.0132429968228,0.0,0.8868052336552422,2.816228532891377,0.0014959135982669303,354429.661371246,1554892.3895702162,4.387026705255208,1554892.3895702162,4.387026705255208,0.85,0.09557920688494098,4.027634451161993,1.2671253191912548,1.0,0.0,4.027634451163527,1.2848030474662642,1.2850997653708085,3.1348263526497817,19317.09951250919,1969.7959560613656,4632.441516551485,4632.441516551485,5.55881952162824,5.008749463745036,-2.3470407852227817,7.355790248967818,3.4833500556568024,3.4833500556568024,0.9952428730448007,0.0,0.0,0.00023093224949531296,0.9999333775658843,0.0002309476357889625,199.0071268197508,0.0,0.0,0.0,0.029103647586879323,7.790190954664788e-05,0.0001530303399486651,0.000616350269250275,0.0955792068849472,0.07170625137077023,0.023872955514176973,0.09557923013578166,0.07170625137076556,0.02387295551417542,0.3754017712473142,0.3754017712473142,0.12498146373030984,0.0,4.910165454907599,4.879119403312075,5.003442398838331,4.910688370009154,4.8798647002791995,5.0032969950233905,24789.78319545737,21071.315716138764,0.85,1.0666576879464444,0.662759204733941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111333515259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790344866178,1535.0132429968228,0.3754017712473142,0.12498146373030984,6.112874298809886,3.4833500556568024
3947.0,-30.102760295744517,5.008741973287605,35.00420459754022,24.093814158719056,4.993219927052756,-26.59317688668697,-40.10746566401792,1.4836365179952382,-0.10554462694619815,-5.016362959274255,40.0083241992363,42254.789207244496,25750.89885489171,25750.89885489171,68005.6880621362,77324.25060924087,77324.25060924087,25750.89885489171,103075.14946413258,103075.14946413258,103075.14946413258,127864.91854212814,91531.97124132443,56462.50983932841,38966.068224440016,24789.769077995563,0.0,63755.83730243558,21071.30371629623,1535.0122201684042,0.0,0.8868053221771142,2.8162282592656314,0.0014959135982669303,354429.8526920551,1554892.1746222626,4.387023730682258,1554892.1746222626,4.387023730682258,0.85,0.09557912515023276,4.027634451161993,1.2671251598419624,1.0,0.0,4.0276344511629105,1.2848030013132474,1.285099719207133,3.1348264652598026,19317.089596519723,1969.794944911843,4632.441516551485,4632.441516551485,5.558817906903955,5.008741973287605,-2.347020130103574,7.355762103391179,3.4833623722588585,3.4833623722588585,0.9952463920739596,0.0,0.0,0.00023093224949531296,0.9999318583488968,0.0002309479866724438,199.00711487735674,0.0,0.0,0.0,0.029103647586879323,7.790206116603322e-05,0.00015303018832927976,0.0006163496585828151,0.0955791251502328,0.07170617314791862,0.023872952002314183,0.09557916670259496,0.07170617314791859,0.023872952002314173,0.37540142264337195,0.37540142264337195,0.12498146562469545,0.0,4.9102907888258756,4.879302936312797,5.00339274032342,4.910818332328063,4.880063352813238,5.003220437607467,24789.769077995563,21071.30371629623,0.85,1.0666582220470386,0.6627595369315351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521112471096098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78720827983,1535.0122201684042,0.37540142264337195,0.12498146562469545,6.112874298809886,3.4833623722588585
3948.0,-30.102745584628757,5.008734523013572,35.004201493592255,24.093812761735194,4.99322717026379,-26.593162922368073,-40.10744474418459,1.483644508003052,-0.10534987521225503,-5.016350097633843,40.00831878601385,42254.761877307945,25750.89403288396,25750.89403288396,68005.65591019191,77324.21557875145,77324.21557875145,25750.89403288396,103075.10961163542,103075.10961163542,103075.10961163542,127864.86224846437,91531.93318760437,56462.47948616087,38966.05966827056,24789.752636828947,0.0,63755.812305099505,21071.289741304605,1535.0110871266427,0.0,0.886805407236243,2.8162272009731306,0.0014959135982669303,354430.0303965984,1554891.9411790504,4.387020872467169,1554891.9411790504,4.387020872467169,0.85,0.09557904312021046,4.027634451161993,1.2671250307140873,1.0,0.0,4.02763445116041,1.284802963934047,1.2850996818193001,3.1348265564623525,19317.081565586817,1969.794125984594,4632.441516551485,4632.441516551485,5.558816865982505,5.008734523013572,-2.3470001811611834,7.355734704174755,3.4833746950771087,3.4833746950771087,0.995249912879174,0.0,0.0,0.00023093224949531296,0.9999303260226179,0.0002309483405847713,199.00710283189377,0.0,0.0,0.0,0.029103647586879323,7.790224575992108e-05,0.0001530300037353919,0.0006163489151061129,0.09557904312021367,0.07170609487345549,0.023872948246758192,0.09557906940307996,0.07170609487345307,0.02387294824675739,0.3754010743074891,0.3754010743074891,0.12498146642251992,0.0,4.910427808019847,4.879500554379263,5.003347556449569,4.911000222421592,4.880315440873346,5.003191278257248,24789.752636828947,21071.289741304605,0.85,1.0666581359634326,0.6627593681200451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521111599685865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784074641357,1535.0110871266427,0.3754010743074891,0.12498146642251992,6.112874298809886,3.4833746950771087
3949.0,-30.10273075753566,5.008726996845033,35.00419838364132,24.09380228435623,4.993225273548753,-26.593149767688665,-40.10742392912505,1.483644283701704,-0.10510886862152802,-5.016342735410894,40.00831240326662,42254.73550851991,25750.903140224586,25750.903140224586,68005.6386487445,77324.18083586392,77324.18083586392,25750.903140224586,103075.08397608851,103075.08397608851,103075.08397608851,127864.81653991922,91531.89167434468,56462.44634700041,38966.05036371585,24789.732563830705,0.0,63755.78292754655,21071.272679256097,1535.0098717818091,0.0,0.8868054678171282,2.8162248926252196,0.0014959135982669303,354430.13211774995,1554891.665925479,4.387018836787014,1554891.665925479,4.387018836787014,0.8499999999999999,0.09557896268533699,4.027634451161993,1.2671248114714402,1.0,0.0,4.027634451162409,1.2848029649833832,1.2850996828688785,3.134826553902048,19317.072804545773,1969.7932326070345,4632.441516551485,4632.441516551485,5.558818831973999,5.008726996845033,-2.3469842879716567,7.355711284816691,3.483387017533255,3.483387017533255,0.99525343358093,0.0,0.0,0.00023093224949531296,0.9999287816185821,0.00023094869728772436,199.00709069147,0.0,0.0,0.0,0.029103647586879323,7.790242942970081e-05,0.00015302982006561215,0.0006163481753513804,0.09557896268534125,0.07170601794411263,0.02387294474122861,0.09557892191545708,0.07170601794410944,0.023872944741227545,0.375400727162903,0.375400727162903,0.12498146658145137,0.0,4.910586240630323,4.87971003710004,5.003352483812876,4.91123386678936,4.880561944084263,5.00338619299788,24789.732563830705,21071.272679256097,0.85,1.0666583567176577,0.6627592599174745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110720754917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78094401085,1535.0098717818091,0.375400727162903,0.12498146658145137,6.112874298809886,3.483387017533255
3950.0,-30.102715765898058,5.008719601996377,35.004195278507304,24.093805357720726,4.993237390573597,-26.593135063443253,-40.10740664144976,1.4836566881187931,-0.10495343481403552,-5.01632561438305,40.00830632366844,42254.724545837904,25750.88738183871,25750.88738183871,68005.61192767661,77324.14421200274,77324.14421200274,25750.88738183871,103075.03159384144,103075.03159384144,103075.03159384144,127864.74163408193,91531.85388704372,56462.434220879,38966.021851294136,24789.710040240487,0.0,63755.731891534626,21071.253534204414,1535.0082904184408,0.0,0.8868055769668202,2.816224848442442,0.0014959135982669303,354430.3686728405,1554891.403745127,4.387015169065212,1554891.403745127,4.387015169065212,0.85,0.09557887818488198,4.027634451161993,1.267124699377455,1.0,0.0,4.027634451159486,1.2848029069525067,1.2850996248246003,3.1348266954932074,19317.064829838484,1969.7924194132029,4632.441516551485,4632.441516551485,5.558815430228761,5.008719601996377,-2.346961235357428,7.355680837353805,3.4833993046774347,3.4833993046774347,0.9952569441935528,0.0,0.0,0.00023093224949531296,0.9999272200780511,0.0002309490579497247,199.00707841631876,0.0,0.0,0.0,0.029103647586879323,7.790258197453643e-05,0.00015302966752077653,0.000616347560956545,0.09557887818488402,0.07170593769266435,0.023872940492219663,0.0955788337148073,0.07170593769266283,0.023872940492219157,0.3754003818228888,0.3754003818228888,0.12498146923922754,0.0,4.910736943217557,4.879924261367933,5.003312199902211,4.911372179569014,4.880813657855924,5.003183621010066,24789.710040240487,21071.253534204414,0.85,1.0666587914537968,0.66275961850339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110983489489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77781619413,1535.0082904184408,0.3754003818228888,0.12498146923922754,6.112874298809886,3.4833993046774347
3951.0,-30.10270071754596,5.008712245688376,35.00419221390189,24.093793343659513,4.99324520367953,-26.593120738632972,-40.107381879910804,1.4836652247665134,-0.10494966468513667,-5.016312748850562,40.00830129388357,42254.682681259896,25750.882756960156,25750.882756960156,68005.56543822004,77324.06390237738,77324.06390237738,25750.882756960156,103074.94665933754,103074.94665933754,103074.94665933754,127864.64236702904,91531.77064833004,56462.38942721254,38965.979134575005,24789.695707691502,0.0,63755.67484226651,21071.241351537778,1535.0072722973398,0.0,0.8868056606572051,2.816226300956029,0.0014959135982669303,354430.5464313621,1554891.1868376005,4.387012356844688,1554891.1868376005,4.387012356844688,0.85,0.09557879790340211,4.027634451161993,1.2671244729915632,1.0,0.0,4.0276344511595195,1.2848028670159977,1.285099584878868,3.1348267929354203,19317.047262974487,1969.7906280916,4632.441516551485,4632.441516551485,5.558814431861368,5.008712245688376,-2.346941267502266,7.355653513190642,3.4834116188928324,3.4834116188928324,0.9952604625408092,0.0,0.0,0.00023093224949531296,0.9999256526327415,0.00023094941997665812,199.00706609473116,0.0,0.0,0.0,0.029103647586879323,7.790280046852966e-05,0.0001530294490267833,0.0006163466809426106,0.09557879790340616,0.07170586080178994,0.02387293710161623,0.09557882863682021,0.0717058608017869,0.023872937101615217,0.3754000383538411,0.3754000383538411,0.1249814711565471,0.0,4.910857302240629,4.88009693163491,5.003275264203296,4.91136308416543,4.880812034115877,5.003151986045964,24789.695707691502,21071.241351537778,0.85,1.066659016730164,0.6627595549070615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108939204093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77469216802,1535.0072722973398,0.3754000383538411,0.1249814711565471,6.112874298809886,3.4834116188928324
3952.0,-30.102685469962186,5.008704956814712,35.00418917742083,24.093791597429686,4.993254483792753,-26.593106087784946,-40.10736085530368,1.4836751016154959,-0.10480770228650726,-5.016298467259759,40.00829598385304,42254.65710618562,25750.87466483981,25750.87466483981,68005.53177102543,77324.01927801147,77324.01927801147,25750.87466483981,103074.89394285128,103074.89394285128,103074.89394285128,127864.57285995598,91531.72360822004,56462.36143639431,38965.95796869525,24789.678917104702,0.0,63755.63688579995,21071.227079538996,1535.0060837557282,0.0,0.8868057525691748,2.8162261023399493,0.0014959135982669303,354430.7437551441,1554890.9578446131,4.387009268357369,1554890.9578446131,4.387009268357369,0.85,0.09557871615147157,4.027634451161993,1.2671243136422712,1.0,0.0,4.027634451161873,1.2848028208097053,1.2850995386619046,3.1348269056754616,19317.03733553594,1969.789615774596,4632.441516551485,4632.441516551485,5.5588126850243444,5.008704956814712,-2.3469202434780096,7.355625200292721,3.4834239324099125,3.4834239324099125,0.9952639806885465,0.0,0.0,0.00023093224949531296,0.99992406443804,0.00023094978679715793,199.00705361001425,0.0,0.0,0.0,0.029103647586879323,7.790298598855705e-05,0.0001530292635067559,0.0006163459337357568,0.09557871615147422,0.07170578282532428,0.02387293332614994,0.09557875779643844,0.07170578282532229,0.023872933326149277,0.37539969400344003,0.37539969400344003,0.12498147265777028,0.0,4.910978587753448,4.88027406495803,5.003228627270175,4.911490764973223,4.881009707621388,5.003069236900444,24789.678917104702,21071.227079538996,0.85,1.0666591236918856,0.6627595483340994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108040124937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77156977781,1535.0060837557282,0.37539969400344003,0.12498147265777028,6.112874298809886,3.4834239324099125
3953.0,-30.102670166007904,5.008697711197572,35.004186168421995,24.093790095672034,4.993262271623785,-26.593091535445502,-40.10734360255299,1.4836836410613425,-0.10462762679651405,-5.016285259990827,40.00829071136879,42254.64750007888,25750.86947405684,25750.86947405684,68005.51697413571,77323.98165023801,77323.98165023801,25750.86947405684,103074.85112429486,103074.85112429486,103074.85112429486,127864.51386991517,91531.68293771143,56462.34878755218,38965.926833510275,24789.662745620313,0.0,63755.58957913059,21071.213333777265,1535.0049559566555,0.0,0.8868058388774845,2.8162252773235235,0.0014959135982669303,354430.9262354701,1554890.7304708187,4.387006368168363,1554890.7304708187,4.387006368168363,0.85,0.09557863480824139,4.027634451161993,1.267124175722711,1.0,0.0,4.027634451160308,1.2848027808601115,1.2850994987030846,3.1348270031496135,19317.028752350765,1969.7887405332876,4632.441516551485,4632.441516551485,5.558811564495797,5.008697711197572,-2.3468999880825856,7.355597699280157,3.483436254009171,3.483436254009171,0.9952675011454774,0.0,0.0,0.00023093224949531296,0.9999224703744953,0.00023095015497433838,199.00704107914277,0.0,0.0,0.0,0.029103647586879323,7.790313822622654e-05,0.00015302911126908642,0.0006163453205780744,0.09557863480824277,0.07170570527582319,0.023872929532419578,0.09557866887515927,0.07170570527582215,0.023872929532419235,0.37539934933382857,0.37539934933382857,0.12498147321295101,0.0,4.9111093976439975,4.880462942501708,5.003184844641737,4.911657633194295,4.881243523122691,5.003034828573561,24789.662745620313,21071.213333777265,0.85,1.066659683065597,0.6627598894310952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521107129142599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768451880485,1535.0049559566555,0.37539934933382857,0.12498147321295101,6.112874298809886,3.483436254009171
3954.0,-30.10265473670383,5.0086905252479825,35.00418318373653,24.093793657980882,4.993271123548461,-26.59307676386983,-40.10732254302127,1.4836931507144533,-0.10438643345520404,-5.016271225192481,40.00828540154888,42254.62258733926,25750.86231395067,25750.86231395067,68005.48490128994,77323.96031238267,77323.96031238267,25750.86231395067,103074.82262633333,103074.82262633333,103074.82262633333,127864.46850069152,91531.65893719789,56462.32121215437,38965.930805603915,24789.645874358186,0.0,63755.576679962105,21071.198993204456,1535.0037701969243,0.0,0.886805929532552,2.816223745570328,0.0014959135982669303,354431.12014956784,1554890.5014869666,4.387003321917138,1554890.5014869666,4.387003321917138,0.8499999999999999,0.09557855294318338,4.027634451161993,1.2671240224177018,1.0,0.0,4.027634451161466,1.2848027363716565,1.2850994542043555,3.1348271116982693,19317.023687234567,1969.7882240351769,4632.441516551485,4632.441516551485,5.55881001885164,5.0086905252479825,-2.346879108787165,7.355569634035147,3.483448576509358,3.483448576509358,0.9952710218598166,0.0,0.0,0.00023093224949531296,0.9999208632572699,0.00023095052616768568,199.00702844563656,0.0,0.0,0.0,0.029103647586879323,7.790332405517182e-05,0.00015302892544014114,0.0006163445721270124,0.09557855294319245,0.07170562745038453,0.023872925492807923,0.09557855282778766,0.07170562745037773,0.023872925492805654,0.3753990052394203,0.3753990052394203,0.12498147315336766,0.0,4.911259162765305,4.8806784490519135,5.003136956831554,4.911884791737293,4.881567116996791,5.002972093620372,24789.645874358186,21071.198993204456,0.85,1.066659395815073,0.6627596327682433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106214792459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765335620703,1535.0037701969243,0.3753990052394203,0.12498147315336766,6.112874298809886,3.483448576509358
3955.0,-30.102639222851913,5.008683222683616,35.004180187657866,24.093773017544322,4.9932668561073585,-26.593063228200013,-40.10730165811253,1.4836908614554802,-0.104263018320637,-5.016265533619736,40.00827910032492,42254.5987673593,25750.87630772399,25750.87630772399,68005.47507508329,77323.89406049388,77323.89406049388,25750.87630772399,103074.77036821787,103074.77036821787,103074.77036821787,127864.3968897139,91531.58467710513,56462.28938397066,38965.8836590383,24789.626521496033,0.0,63755.51018053433,21071.18254327163,1535.0026289680332,0.0,0.8868059813154456,2.8162227878573884,0.0014959135982669303,354431.19878814224,1554890.2297492418,4.387001581874462,1554890.2297492418,4.387001581874462,0.85,0.09557847437073919,4.027634451161993,1.2671238773548978,1.0,0.0,4.02763445116059,1.2848027470813628,1.285099464916535,3.1348270855673497,19317.008015236617,1969.786625936137,4632.441516551485,4632.441516551485,5.558813039671927,5.008683222683616,-2.346864376246275,7.355547598929891,3.483460904933228,3.483460904933228,0.9952745442666365,0.0,0.0,0.00023093224949531296,0.9999192473363411,0.00023095089939561357,199.00701574290423,0.0,0.0,0.0,0.029103647586879323,7.790350834365161e-05,0.00015302874115166135,0.0006163438298803823,0.09557847437073744,0.07170555231053088,0.02387292206020655,0.0955784548457314,0.0717055523105322,0.023872922060206987,0.3753986633465861,0.3753986633465861,0.12498147232373692,0.0,4.911405688042521,4.880867129212049,5.003156713814292,4.912002515299093,4.8816326547096764,5.003246564604638,24789.626521496033,21071.18254327163,0.85,1.0666603542582356,0.6627599504373562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105292953287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762222382229,1535.0026289680332,0.3753986633465861,0.12498147232373692,6.112874298809886,3.483460904933228
3956.0,-30.102623571771492,5.008676155371061,35.0041772075301,24.0937853808515,4.993286819054291,-26.593047145822656,-40.10728042395783,1.4837103931054463,-0.10412576029477805,-5.016243239474416,40.00827357277285,42254.57395645118,25750.848077506562,25750.848077506562,68005.42203395774,77323.8631641073,77323.8631641073,25750.848077506562,103074.71124161387,103074.71124161387,103074.71124161387,127864.31585311265,91531.55552672247,56462.26631906647,38965.87689739556,24789.604611498788,0.0,63755.48150889434,21071.163919773968,1535.0009620161907,0.0,0.8868061147938104,2.8162235865608953,0.0014959135982669303,354431.5068190902,1554889.9913758351,4.386997096647748,1554889.9913758351,4.386997096647748,0.85,0.09557838860458842,4.027634451161993,1.2671236971253532,1.0,0.0,4.027634451163167,1.2848026557075924,1.2850993735216625,3.1348273085128495,19317.001863281777,1969.7859986113278,4632.441516551485,4632.441516551485,5.558806945646275,5.008676155371061,-2.3468374472519105,7.355513602622972,3.483473186201724,3.483473186201724,0.9952780532004926,0.0,0.0,0.00023093224949531296,0.9999176171245636,0.0002309512759255094,199.0070029278109,0.0,0.0,0.0,0.029103647586879323,7.790369571429156e-05,0.0001530285537810214,0.0006163430752199377,0.09557838860459171,0.07170547129179325,0.023872917312798465,0.09557839254418182,0.07170547129179078,0.023872917312797642,0.3753983217312145,0.3753983217312145,0.12498147494992717,0.0,4.9115395959306625,4.881068968178965,5.003086388068255,4.912117479179642,4.8819186429943215,5.002847478771628,24789.604611498788,21071.163919773968,0.85,1.0666600020026593,0.6627598593315678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104366062838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759111351837,1535.0009620161907,0.3753983217312145,0.12498147494992717,6.112874298809886,3.483473186201724
3957.0,-30.102607810040382,5.008668979414308,35.00417426297343,24.093769525084667,4.9932853687859815,-26.59303310538025,-40.1072594691999,1.483710664125814,-0.10398062697635169,-5.016237031808051,40.00826864860179,42254.5508334265,25750.861114810432,25750.861114810432,68005.41194823693,77323.80496926233,77323.80496926233,25750.861114810432,103074.66608407276,103074.66608407276,103074.66608407276,127864.25935057318,91531.49036364646,56462.236227810514,38965.837928706605,24789.59326650043,0.0,63755.431195207035,21071.154276525365,1535.0002687160802,0.0,0.8868061642170385,2.816222403634824,0.0014959135982669303,354431.5925884333,1554889.7790230096,4.38699543589657,1554889.7790230096,4.38699543589657,0.85,0.09557831234757325,4.027634451161993,1.267123557557352,1.0,0.0,4.027634451163689,1.2848026544396942,1.2850993722534714,3.134827311606431,19316.988111136372,1969.7845962827646,4632.441516551485,4632.441516551485,5.558809759994569,5.008668979414308,-2.3468222906698664,7.355491270084174,3.4834855262669095,3.4834855262669095,0.9952815789334027,0.0,0.0,0.00023093224949531296,0.9999159753903448,0.00023095165511798348,199.00699002211854,0.0,0.0,0.0,0.029103647586879323,7.790388061993728e-05,0.00015302836887537568,0.0006163423304875888,0.09557831234758239,0.07170539784682835,0.023872914500754048,0.09557831455517683,0.07170539784682149,0.02387291450075176,0.3753979812619007,0.3753979812619007,0.12498147488892666,0.0,4.911680616459705,4.881256913834761,5.003086305245347,4.91225640483168,4.882020480977815,5.003097778158917,24789.59326650043,21071.154276525365,0.85,1.0666606855817076,0.6627600196766152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103430973656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756003587721,1535.0002687160802,0.3753979812619007,0.12498147488892666,6.112874298809886,3.4834855262669095
3958.0,-30.102591912675717,5.008661827998175,35.004171297015695,24.093768512271367,4.993290029794574,-26.593018331616978,-40.107238409668184,1.4837164487358283,-0.1037327642505943,-5.016224644465143,40.00826213613366,42254.52781417732,25750.858169935982,25750.858169935982,68005.38598411331,77323.78196774548,77323.78196774548,25750.858169935982,103074.64013768146,103074.64013768146,103074.64013768146,127864.20955773859,91531.46281349432,56462.20865992604,38965.8379484092,24789.569420057127,0.0,63755.40736846633,21071.134007048557,1534.998718565078,0.0,0.8868062508420663,2.8162205918909846,0.0014959135982669303,354431.76374044083,1554889.4981755668,4.38699252506683,1554889.4981755668,4.38699252506683,0.85,0.09557823061076082,4.027634451161993,1.267123376228847,1.0,0.0,4.027634451160901,1.2848026273778954,1.2850993451854227,3.1348273776353013,19316.982296897368,1969.7840033953867,4632.441516551485,4632.441516551485,5.558809124287796,5.008661827998175,-2.346802638637492,7.3554644666356666,3.4834978217789074,3.4834978217789074,0.9952850919368307,0.0,0.0,0.00023093224949531296,0.9999143195315345,0.00023095203757408537,199.00697700537128,0.0,0.0,0.0,0.029103647586879323,7.790406645051942e-05,0.00015302818304479356,0.0006163415820299341,0.09557823061075772,0.071705320004829,0.023872910605928718,0.09557816588198097,0.07170532000483132,0.023872910605929495,0.37539764100113154,0.37539764100113154,0.1249814768926937,0.0,4.911838181144162,4.881467545695955,5.00308430732872,4.912491880214532,4.882333587979815,5.0030998708370475,24789.569420057127,21071.134007048557,0.85,1.0666606769694806,0.6627599063083797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102489273663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75289856201,1534.998718565078,0.37539764100113154,0.1249814768926937,6.112874298809886,3.4834978217789074
3959.0,-30.10257589680829,5.008654727406722,35.0041683415903,24.09375646328556,4.993297837375801,-26.593003136558305,-40.10721728028727,1.483725077125841,-0.10373531112963974,-5.016210985371529,40.00825651099672,42254.50501882779,25750.852070974342,25750.852070974342,68005.35708980213,77323.70161494502,77323.70161494502,25750.852070974342,103074.55368591937,103074.55368591937,103074.55368591937,127864.10415257413,91531.37913784306,56462.182541725815,38965.77399568583,24789.55046665476,0.0,63755.32446234059,21071.117896656546,1534.9974139009316,0.0,0.8868063407265071,2.8162222200815084,0.0014959135982669303,354431.9524639018,1554889.2555939376,4.3869895047126155,1554889.2555939376,4.3869895047126155,0.85,0.09557815019152828,4.027634451161993,1.267123189955019,1.0,0.0,4.027634451162066,1.2848025870122117,1.285099304810417,3.1348274761247126,19316.9646378212,1969.782202670759,4632.441516551485,4632.441516551485,5.558807807711725,5.008654727406722,-2.3467820446624454,7.355436772069168,3.483510112734064,3.483510112734064,0.9952886036383041,0.0,0.0,0.00023093224949531296,0.9999126513325555,0.00023095242288169476,199.00696389159572,0.0,0.0,0.0,0.029103647586879323,7.790425289786766e-05,0.0001530279965974453,0.0006163408310881709,0.09557815019153311,0.071705243010883,0.023872907180650105,0.09557814959159476,0.07170524301087938,0.023872907180648897,0.3753973024087917,0.3753973024087917,0.12498148043203722,0.0,4.911960508880782,4.881635013283358,5.003070895462486,4.912475674241875,4.882330811776569,5.003043221470762,24789.55046665476,21071.117896656546,0.85,1.0666616108270608,0.6627604106036188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101539470236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74979677888,1534.9974139009316,0.3753973024087917,0.12498148043203722,6.112874298809886,3.483510112734064
3960.0,-30.102559748331092,5.008647764157071,35.00416542837028,24.093759047705703,4.993312870288481,-26.592987099603363,-40.107192274276144,1.4837402215607802,-0.10364982789252508,-5.016193142235967,40.00825182946853,42254.466568126176,25750.835589958133,25750.835589958133,68005.3021580843,77323.65122933198,77323.65122933198,25750.835589958133,103074.48681929012,103074.48681929012,103074.48681929012,127864.0221834506,91531.32830075854,56462.143639552734,38965.76073467312,24789.535364160474,0.0,63755.29609883359,21071.105059536403,1534.9962368347087,0.0,0.886806448488309,2.81622317967142,0.0014959135982669303,354432.1989970914,1554889.053705055,4.386985883632472,1554889.053705055,4.386985883632472,0.85,0.09557806884887395,4.027634451161993,1.267122992142104,1.0,0.0,4.027634451161941,1.2848025161629082,1.2850992339447511,3.1348276489920135,19316.953909061584,1969.7811086417466,4632.441516551485,4632.441516551485,5.55880424997308,5.008647764157071,-2.346758340829507,7.355406104986578,3.4835224071023063,3.4835224071023063,0.9952921163149446,0.0,0.0,0.00023093224949531296,0.9999109693240996,0.00023095281138021124,199.0069506692412,0.0,0.0,0.0,0.029103647586879323,7.790447355344348e-05,0.00015302777594186948,0.0006163399423681719,0.09557806884888055,0.07170516519298739,0.02387290365589316,0.09557812048167388,0.07170516519298244,0.023872903655891512,0.37539696267298395,0.37539696267298395,0.1249814845060637,0.0,4.9120703101201,4.8818003840754045,5.00301361345214,4.912543314343452,4.882495737343845,5.002818415138506,24789.535364160474,21071.105059536403,0.85,1.0666612237619029,0.6627601023548415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521100582586868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746697899667,1534.9962368347087,0.37539696267298395,0.1249814845060637,6.112874298809886,3.4835224071023063
3961.0,-30.10254352553259,5.008640700165296,35.00416253105949,24.093753774091624,4.9933112831044575,-26.592972657870547,-40.107175056450046,1.4837404154424456,-0.10333012232052852,-5.016186478094448,40.00824646641692,42254.46074888555,25750.847679013008,25750.847679013008,68005.30842789856,77323.63622539745,77323.63622539745,25750.847679013008,103074.48390441046,103074.48390441046,103074.48390441046,127864.0047172559,91531.30608659943,56462.13061008774,38965.75052945744,24789.520812845436,0.0,63755.271342302876,21071.09269091862,1534.995352122391,0.0,0.8868065018237448,2.816219755425188,0.0014959135982669303,354432.29107354756,1554888.8224257957,4.386984091421692,1554888.8224257957,4.386984091421692,0.85,0.09557799196976016,4.027634451161993,1.267122854222544,1.0,0.0,4.027634451161876,1.2848025152558828,1.2850992330375162,3.1348276512050917,19316.949220941176,1969.7806305865079,4632.441516551485,4632.441516551485,5.558806859623916,5.008640700165296,-2.346742836118559,7.355383536283855,3.4835347310676728,3.4835347310676728,0.9952956374479065,0.0,0.0,0.00023093224949531296,0.9999092795774853,0.00023095320166734935,199.00693738603428,0.0,0.0,0.0,0.029103647586879323,7.790462548562219e-05,0.00015302762400969079,0.0006163393304408947,0.09557799196975919,0.07170509100074457,0.023872900969014624,0.09557795492913529,0.07170509100074529,0.023872900969014864,0.37539662200684126,0.37539662200684126,0.1249814863374399,0.0,4.9122250047525995,4.882004952221905,5.003018344386646,4.912856355773897,4.8828358761927575,5.003049940318306,24789.520812845436,21071.09269091862,0.85,1.0666617362943558,0.662760268433661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099617780733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743602210934,1534.995352122391,0.37539662200684126,0.1249814863374399,6.112874298809886,3.4835347310676728
3962.0,-30.102527158714057,5.008633738698413,35.0041596286535,24.093746509775542,4.9933220357580845,-26.592956852407653,-40.10715005043892,1.4837517294516631,-0.10331840422679761,-5.016170278550348,40.00824052338522,42254.423322649964,25750.83537602595,25750.83537602595,68005.25869867591,77323.56332232656,77323.56332232656,25750.83537602595,103074.39869835251,103074.39869835251,103074.39869835251,127863.89730740206,91531.23091101284,56462.09091133623,38965.71111075179,24789.498609049548,0.0,63755.209719801336,21071.073817692115,1534.9938022534977,0.0,0.8868066057883779,2.8162214927118963,0.0014959135982669303,354432.51489789464,1554888.5661351748,4.386980597937266,1554888.5661351748,4.386980597937266,0.85,0.09557790962924556,4.027634451161993,1.2671226712455974,1.0,0.0,4.027634451161869,1.2848024623262362,1.2850991800956457,3.134827780349707,19316.93335573559,1969.779012785772,4632.441516551485,4632.441516551485,5.5588042037917775,5.008633738698413,-2.346720350480702,7.355354089179116,3.4835470130370827,3.4835470130370827,0.9952991465820237,0.0,0.0,0.00023093224949531296,0.9999075748330342,0.00023095359541993102,199.0069239849057,0.0,0.0,0.0,0.029103647586879323,7.790484614217373e-05,0.00015302740335313922,0.0006163384417169658,0.09557790962924845,0.07170501251788915,0.023872897111359304,0.09557792859077698,0.07170501251788698,0.02387289711135858,0.37539628308465073,0.37539628308465073,0.12498149009862652,0.0,4.912344242862957,4.882173921132562,5.002988047135432,4.9128518743235645,4.882880547309526,5.002897662369321,24789.498609049548,21071.073817692115,0.85,1.0666619872721488,0.6627603219933637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109864853433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740508549387,1534.9938022534977,0.37539628308465073,0.12498149009862652,6.112874298809886,3.4835470130370827
3963.0,-30.102510684447083,5.008626844764841,35.00415676299454,24.093744553998135,4.99333249445315,-26.592940979694937,-40.10712885120881,1.4837627897009928,-0.10320665098601012,-5.016155617649507,40.00823578891102,42254.40197150952,25750.82727202868,25750.82727202868,68005.2292435382,77323.51308132916,77323.51308132916,25750.82727202868,103074.34035335784,103074.34035335784,103074.34035335784,127863.824741806,91531.17823476499,56462.06712494537,38965.67901091068,24789.48438844817,0.0,63755.16339935885,21071.061730180943,1534.9927483675892,0.0,0.8868066975461446,2.816221735475531,0.0014959135982669303,354432.71746335534,1554888.3619630875,4.386977514636038,1554888.3619630875,4.386977514636038,0.85,0.09557782981837935,4.027634451161993,1.2671224926644937,1.0,0.0,4.027634451162215,1.2848024105837432,1.2850991283412032,3.1348279065977613,19316.92223883528,1969.7778791774235,4632.441516551485,4632.441516551485,5.5588024543908965,5.008626844764841,-2.3466989564490413,7.355325801213882,3.483559314161515,3.483559314161515,0.9953026611890043,0.0,0.0,0.00023093224949531296,0.999905858900089,0.00023095399175812592,199.00691049580035,0.0,0.0,0.0,0.029103647586879323,7.790503320760842e-05,0.00015302721628770454,0.0006163376882857765,0.09557782981838378,0.07170493598571091,0.02387289383267286,0.09557788109793718,0.0717049359857076,0.023872893832671757,0.3753959435343137,0.3753959435343137,0.12498149328177217,0.0,4.912459636115955,4.882341596161211,5.00294623955557,4.912948966663521,4.883040126263211,5.0028068876807765,24789.48438844817,21071.061730180943,0.85,1.0666623002368791,0.6627604686200906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521097670683445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7374183138,1534.9927483675892,0.3753959435343137,0.12498149328177217,6.112874298809886,3.483559314161515
3964.0,-30.10249404583574,5.008619959542353,35.004153918239474,24.093743331637256,4.993338514229005,-26.5929254029817,-40.107107686903305,1.4837698713749472,-0.10298581524392603,-5.016143683008104,40.00823066646188,42254.38146541764,25750.826226698562,25750.826226698562,68005.20769211621,77323.48365254198,77323.48365254198,25750.826226698562,103074.30987924055,103074.30987924055,103074.30987924055,127863.77875734148,91531.14450713381,56462.04232000935,38965.66909680495,24789.468878100928,0.0,63755.13797490588,21071.048546385788,1534.9916850474924,0.0,0.8868067768337601,2.8162202261435048,0.0014959135982669303,354432.8823609387,1554888.1410597775,4.386974850364895,1554888.1410597775,4.386974850364895,0.85,0.09557775057767025,4.027634451161993,1.2671223783725871,1.0,0.0,4.027634451160745,1.2848023774539798,1.2850990952037886,3.134827987432066,19316.915120888792,1969.77715334888,4632.441516551485,4632.441516551485,5.558802228736647,5.008619959542353,-2.346679551580712,7.355299511123064,3.4835716240560513,3.4835716240560513,0.995306178301729,0.0,0.0,0.00023093224949531296,0.9999041258525202,0.00023095439205075754,199.0068968721319,0.0,0.0,0.0,0.029103647586879323,7.790521996527646e-05,0.0001530270295300365,0.0006163369360941587,0.0955777505776739,0.07170486002816538,0.02387289054950851,0.09557777221046648,0.07170486002816265,0.023872890549507596,0.3753956035156099,0.3753956035156099,0.1249814952839936,0.0,4.912594766146583,4.882530767582125,5.002918881959488,4.913157867764198,4.883310108765329,5.002832145859713,24789.468878100928,21071.048546385788,0.85,1.0666623875691894,0.6627604112793078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096686413084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734330776326,1534.9916850474924,0.3753956035156099,0.1249814952839936,6.112874298809886,3.4835716240560513
3965.0,-30.10247732242377,5.0086130061218705,35.004151058860614,24.093737883400195,4.993337886200188,-26.592910414736266,-40.10708659244699,1.4837709785126978,-0.10269354871223868,-5.016135422834974,40.00822455100081,42254.36165995835,25750.834410457843,25750.834410457843,68005.19607041619,77323.4641132638,77323.4641132638,25750.834410457843,103074.29852372165,103074.29852372165,103074.29852372165,127863.74733698677,91531.11794344307,56462.01549013773,38965.66939256148,24789.448813265113,0.0,63755.1182058266,21071.031491275346,1534.9904455083552,0.0,0.8868068410162566,2.816217348922233,0.0014959135982669303,354432.99648946314,1554887.8773333053,4.386972693665474,1554887.8773333053,4.386972693665474,0.85,0.09557767196618033,4.027634451161993,1.2671222256170585,1.0,0.0,4.027634451162543,1.284802372274525,1.2850990900231376,3.134828000069574,19316.90951483457,1969.7765816904418,4632.441516551485,4632.441516551485,5.558803995355662,5.0086130061218705,-2.346662869935705,7.355275876057576,3.483583925088542,3.483583925088542,0.9953096928824406,0.0,0.0,0.00023093224949531296,0.9999023839755304,0.00023095479438417293,199.0068831790307,0.0,0.0,0.0,0.029103647586879323,7.790540610699446e-05,0.0001530268433883185,0.0006163361863833624,0.09557767196618036,0.07170478460610852,0.023872887360071846,0.09557760429878571,0.07170478460610849,0.02387288736007184,0.3753952645381105,0.3753952645381105,0.1249814971902363,0.0,4.912761066831024,4.88274759462422,5.0029332590462445,4.913441874122725,4.883630584075831,5.003006474493873,24789.448813265113,21071.031491275346,0.85,1.0666625360315178,0.6627603061380052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521095692323953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731247080357,1534.9904455083552,0.3753952645381105,0.1249814971902363,6.112874298809886,3.483583925088542
