time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3966.0,-30.102460472813313,5.008606138580607,35.0041481942702,24.0937307587825,4.993347721555869,-26.592894266499076,-40.10706532336769,1.4837815152416203,-0.10266135013557687,-5.016119927033472,40.00821868044604,42254.34166098747,25750.824104951633,25750.824104951633,68005.1657659391,77323.39547894597,77323.39547894597,25750.824104951633,103074.2195838976,103074.2195838976,103074.2195838976,127863.64669446887,91531.04646978123,56461.9926518225,38965.61535328748,24789.427110571272,0.0,63755.04246385876,21071.013043985582,1534.9889399174692,0.0,0.8868069411366152,2.816218734845027,0.0014959135982669303,354433.21059073793,1554887.6241683373,4.386969329360497,1554887.6241683373,4.386969329360497,0.85,0.09557759073183993,4.027634451161993,1.26712205527816,1.0,0.0,4.0276344511629425,1.2848023229811925,1.285099040718421,3.1348281203418646,19316.894430890556,1969.775043556215,4632.441516551485,4632.441516551485,5.558801770717495,5.008606138580607,-2.3466408891283357,7.355247027708943,3.4835961940726006,3.4835961940726006,0.9953131983064573,0.0,0.0,0.00023093224949531296,0.9999006289572695,0.00023095519975433658,199.0068693826003,0.0,0.0,0.0,0.029103647586879323,7.790559379003696e-05,0.000153026655705276,0.0006163354304646746,0.0955775907318481,0.071704706992932,0.02387288373891611,0.09557756837826926,0.07170470699292586,0.023872883738914066,0.3753949281974633,0.3753949281974633,0.12498150153336168,0.0,4.9128947000917265,4.882930963065519,5.002917345642572,4.913458576897881,4.883693852078693,5.002883157987526,24789.427110571272,21071.013043985582,0.85,1.0666633279162137,0.6627607798228738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521094693168468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728165637849,1534.9889399174692,0.3753949281974633,0.12498150153336168,6.112874298809886,3.4835961940726006
3967.0,-30.102443520342664,5.008599346066345,35.00414536448268,24.093728698231303,4.9933587571466616,-26.592877905705375,-40.107044054288394,1.48379314250942,-0.10256726492139023,-5.016104841917794,40.00821396497545,42254.32194934549,25750.815101711505,25750.815101711505,68005.137051057,77323.34249744477,77323.34249744477,25750.815101711505,103074.15759915627,103074.15759915627,103074.15759915627,127863.57014767562,91530.99109301523,56461.970544916054,38965.578386776855,24789.412548519347,0.0,63754.9909352962,21071.000666241445,1534.9878550475978,0.0,0.8868070349843317,2.8162192593726596,0.0014959135982669303,354433.4190177754,1554887.4208158648,4.386966175833111,1554887.4208158648,4.386966175833111,0.85,0.09557751161848811,4.027634451161993,1.2671218673558906,1.0,0.0,4.027634451162159,1.2848022685860634,1.2850989863107298,3.134828253062194,19316.882744067516,1969.773851831922,4632.441516551485,4632.441516551485,5.558799827198059,5.008599346066345,-2.346619175233659,7.355218521300004,3.4836084773745224,3.4836084773745224,0.9953167078212921,0.0,0.0,0.00023093224949531296,0.9998988632286752,0.00023095560759978497,199.0068555019501,0.0,0.0,0.0,0.029103647586879323,7.790578147349766e-05,0.00015302646802181532,0.0006163346745443024,0.09557751161849208,0.0717046309642615,0.02387288065423059,0.09557752874398154,0.07170463096425851,0.023872880654229597,0.3753945920810273,0.3753945920810273,0.12498150599795486,0.0,4.913017562694165,4.883106124277106,5.002882958446207,4.9135375769964185,4.88383540475229,5.002774094696406,24789.412548519347,21071.000666241445,0.85,1.066663739629015,0.6627610063066066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093686473276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725087280964,1534.9878550475978,0.3753945920810273,0.12498150599795486,6.112874298809886,3.4836084773745224
3968.0,-30.102426463794515,5.008592611280363,35.004142569126785,24.09373205099257,4.993368800682101,-26.592861550460643,-40.10701897842807,1.4838038873482453,-0.10236025025204754,-5.016090490618564,40.00820930829411,42254.28698144175,25750.80817431775,25750.80817431775,68005.0951557595,77323.31545321822,77323.31545321822,25750.80817431775,103074.12362753597,103074.12362753597,103074.12362753597,127863.52215922708,91530.96120972723,56461.9327379509,38965.58719086259,24789.39853169111,0.0,63754.9857225537,21070.988751937442,1534.9868206394842,0.0,0.8868071248844692,2.8162182138670127,0.0014959135982669303,354433.6173059555,1554887.2199986726,4.386963154955071,1554887.2199986726,4.386963154955071,0.85,0.09557743276682529,4.027634451161993,1.2671216942695902,1.0,0.0,4.027634451163436,1.2848022183191512,1.2850989360322087,3.1348283757099717,19316.876437438874,1969.7732087347745,4632.441516551485,4632.441516551485,5.558798331789269,5.008592611280363,-2.3465979731143616,7.355190584394725,3.483620771863688,3.483620771863688,0.9953202205324823,0.0,0.0,0.00023093224949531296,0.9998970866630168,0.00023095601794981654,199.00684153608347,0.0,0.0,0.0,0.029103647586879323,7.790600274944482e-05,0.00015302624674586816,0.0006163337833256744,0.09557743276682945,0.0717045552707595,0.023872877496069943,0.09557743854211367,0.07170455527075639,0.023872877496068902,0.3753942557683008,0.3753942557683008,0.12498150942836993,0.0,4.913154663945988,4.8833027638498265,5.002841054550402,4.913730240366533,4.88411656527785,5.002700728622926,24789.39853169111,21070.988751937442,0.85,1.066663169711954,0.6627605120221061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092673632752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722011546364,1534.9868206394842,0.3753942557683008,0.12498150942836993,6.112874298809886,3.483620771863688
3969.0,-30.102409337079383,5.008585814598258,35.004139776311455,24.093715811055176,4.993369659797568,-26.5928460505396,-40.106997814122565,1.4838063732577713,-0.10227866959456833,-5.016081780561588,40.00820379157969,42254.26849793564,25750.815601852617,25750.815601852617,68005.08409978826,77323.24632706192,77323.24632706192,25750.815601852617,103074.06192891454,103074.06192891454,103074.06192891454,127863.44361051609,91530.88549787884,56461.90766875257,38965.53092125142,24789.38168160154,0.0,63754.91260285296,21070.974429361308,1534.9857487810534,0.0,0.886807189188425,2.8162181584655968,0.0014959135982669303,354433.7376505969,1554886.9820929833,4.386960994175451,1554886.9820929833,4.386960994175451,0.85,0.09557735564787491,4.027634451161993,1.2671215189853684,1.0,0.0,4.027634451161473,1.2848022066894755,1.2850989243998474,3.1348284040855745,19316.860459059524,1969.7715793935263,4632.441516551485,4632.441516551485,5.5587999351629644,5.008585814598258,-2.346580920398834,7.355166734997092,3.483633072446694,3.483633072446694,0.9953237349847698,0.0,0.0,0.00023093224949531296,0.9998953027923675,0.00023095642998861754,199.00682751276614,0.0,0.0,0.0,0.029103647586879323,7.790618950926243e-05,0.00015302605998605053,0.0006163330311253989,0.09557735564787588,0.07170448112462173,0.023872874523254147,0.09557737685207231,0.07170448112462101,0.023872874523253904,0.37539392071833655,0.37539392071833655,0.1249815115525046,0.0,4.913281061378996,4.883471048144827,5.00284149389563,4.913803110967024,4.884160719910483,5.002859813804491,24789.38168160154,21070.974429361308,0.85,1.0666642196407796,0.6627609822187226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109165457417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71893846187,1534.9857487810534,0.37539392071833655,0.1249815115525046,6.112874298809886,3.483633072446694
3970.0,-30.102392028994576,5.008579067211181,35.004136974213154,24.093719582911604,4.993377200857639,-26.592829719120015,-40.10697651011867,1.4838148909830644,-0.10201566300219156,-5.016067871730867,40.00819793556212,42254.25024373942,25750.809686449345,25750.809686449345,68005.05993018877,77323.23100456552,77323.23100456552,25750.809686449345,103074.04069101486,103074.04069101486,103074.04069101486,127863.40111722966,91530.86622158372,56461.88546075762,38965.53417869567,24789.3604262148,0.0,63754.89460491047,21070.95636228258,1534.9843097367382,0.0,0.886807281179266,2.8162163253443895,0.0014959135982669303,354433.9298254388,1554886.7295550348,4.386957903045082,1554886.7295550348,4.386957903045082,0.85,0.09557727530732991,4.027634451161993,1.2671213816152886,1.0,0.0,4.027634451162657,1.2848021668415337,1.2850988845427027,3.134828501311796,19316.85639095179,1969.7711645619852,4632.441516551485,4632.441516551485,5.558798658211436,5.008579067211181,-2.3465600705685983,7.355139137779779,3.4836453431330594,3.4836453431330594,0.9953272408951598,0.0,0.0,0.00023093224949531296,0.999893500034255,0.00023095684639154224,199.00681334094577,0.0,0.0,0.0,0.029103647586879323,7.790637750223551e-05,0.00015302587199307746,0.0006163322739584239,0.0955772753073371,0.07170440431959753,0.02387287098773958,0.09557723495028174,0.07170440431959213,0.023872870987737785,0.3753935850894549,0.3753935850894549,0.1249815151725023,0.0,4.913430024507079,4.8836735725809035,5.002829414617906,4.914052208728663,4.8845100738098495,5.002807545711619,24789.3604262148,21070.95636228258,0.85,1.066664141657148,0.66276088299713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109063132354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715867351602,1534.9843097367382,0.3753935850894549,0.1249815151725023,6.112874298809886,3.4836453431330594
3971.0,-30.10237461836904,5.008572370949648,35.00413419098559,24.093712597992294,4.993386202876363,-26.592813149343606,-40.106955206114776,1.483824733850921,-0.10196082859687294,-5.016053821117163,40.008192881017365,42254.23225991206,25750.803551383975,25750.803551383975,68005.03581129604,77323.16623950987,77323.16623950987,25750.803551383975,103073.96979089384,103073.96979089384,103073.96979089384,127863.31379678172,91530.79805254878,56461.86407295074,38965.48219955338,24789.344005887873,0.0,63754.82620544125,21070.94240500469,1534.9831396459983,0.0,0.8868073709895794,2.8162172450129663,0.0014959135982669303,354434.12395934353,1554886.511580242,4.386954885186507,1554886.511580242,4.386954885186507,0.85,0.09557719657124378,4.027634451161993,1.2671212222659962,1.0,0.0,4.027634451162357,1.2848021207942637,1.2850988384847986,3.1348286136639567,19316.842004422826,1969.7696975443018,4632.441516551485,4632.441516551485,5.558797333841697,5.008572370949648,-2.3465390995858058,7.355111470535453,3.4836576173622884,3.4836576173622884,0.9953307478177967,0.0,0.0,0.00023093224949531296,0.999891686599336,0.00023095726526212154,199.00679908516727,0.0,0.0,0.0,0.029103647586879323,7.790656549562795e-05,0.000153025683999685,0.0006163315167897599,0.09557719657124092,0.071704328737935,0.023872867833305916,0.09557720298479568,0.07170432873793715,0.02387286783330663,0.3753932511868641,0.3753932511868641,0.12498151923002022,0.0,4.913557297912291,4.883850470470691,5.00280747688447,4.914092992520295,4.884584734286761,5.002746443756962,24789.344005887873,21070.94240500469,0.85,1.0666649077225787,0.6627613119633257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521089597236967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712800445664,1534.9831396459983,0.3753932511868641,0.12498151923002022,6.112874298809886,3.4836576173622884
3972.0,-30.102357107863188,5.008565761965105,35.00413144002555,24.093715636432194,4.993398272881304,-26.592796182870835,-40.10693006040526,1.4838373478889957,-0.10180531959213113,-5.016037988313128,40.00818825442293,42254.19875856925,25750.793078145114,25750.793078145114,68004.99183671435,77323.12965624452,77323.12965624452,25750.793078145114,103073.92273438963,103073.92273438963,103073.92273438963,127863.25204300747,91530.75926689341,56461.828369218354,38965.478775194504,24789.329308617827,0.0,63754.80808381233,21070.92991232515,1534.9820299940534,0.0,0.886807468320433,2.816217049479006,0.0014959135982669303,354434.3427174376,1554886.3120606206,4.3869516146188134,1554886.3120606206,4.3869516146188134,0.8499999999999999,0.09557711747625305,4.027634451161993,1.267121018958278,1.0,0.0,4.0276344511615205,1.2848020617828066,1.285098779459713,3.134828757647851,19316.83381902083,1969.7688628655894,4632.441516551485,4632.441516551485,5.558795072995266,5.008565761965105,-2.3465167936087217,7.355082555573826,3.4836698957687444,3.4836698957687444,0.995334255933927,0.0,0.0,0.00023093224949531296,0.9998898627647852,0.0002309576865363597,199.0067847476091,0.0,0.0,0.0,0.029103647586879323,7.790678739000806e-05,0.00015302546210530491,0.0006163306230803101,0.09557711747626052,0.07170425292189317,0.023872864554367358,0.09557713774518627,0.07170425292188756,0.023872864554365495,0.3753929172456452,0.3753929172456452,0.1249815230314218,0.0,4.913686374911947,4.884037180069129,5.002763277857639,4.914232668721013,4.884814073907705,5.002616588493424,24789.329308617827,21070.92991232515,0.85,1.0666645211654424,0.6627609748745805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521088557024158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.709736170897,1534.9820299940534,0.3753929172456452,0.1249815230314218,6.112874298809886,3.4836698957687444
3973.0,-30.102339477097857,5.008559046017145,35.00412868895216,24.093699850514554,4.993396273301386,-26.592780515194924,-40.10690886117516,1.4838373113984389,-0.10165471629119338,-5.016031313902762,40.00818274919913,42254.18221370905,25750.805913755252,25750.805913755252,68004.9881274643,77323.07390484346,77323.07390484346,25750.805913755252,103073.87981859871,103073.87981859871,103073.87981859871,127863.19298127657,91530.6955683884,56461.80387725375,38965.435212371834,24789.313162677856,0.0,63754.74837504969,21070.916188276176,1534.98104574378,0.0,0.8868075222225513,2.816215849181229,0.0014959135982669303,354434.43493621284,1554886.0746505633,4.386949803368836,1554886.0746505633,4.386949803368836,0.85,0.09557704185781553,4.027634451161993,1.2671208843355997,1.0,0.0,4.027634451162512,1.284802061953518,1.285098779630464,3.1348287572313267,19316.820375961408,1969.7674920550248,4632.441516551485,4632.441516551485,5.558797843804157,5.008559046017145,-2.346501220352233,7.355060266369378,3.4836821893433236,3.4836821893433236,0.9953377683838067,0.0,0.0,0.00023093224949531296,0.9998880264080481,0.00023095811070455898,199.00677031158486,0.0,0.0,0.0,0.029103647586879323,7.7906974459752e-05,0.00015302527503556097,0.0006163298696317646,0.09557704185781525,0.07170417997157581,0.02387286188623944,0.0955770415334417,0.07170417997157602,0.02387286188623951,0.3753925839866994,0.3753925839866994,0.1249815252627867,0.0,4.9138219004116195,4.884212203565596,5.002780025920629,4.914376597611579,4.8849249683215135,5.002859709828385,24789.313162677856,21070.916188276176,0.85,1.0666654619576215,0.6627613360677171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521087510844062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706674477418,1534.98104574378,0.3753925839866994,0.1249815252627867,6.112874298809886,3.4836821893433236
3974.0,-30.10232176605166,5.0085524898515015,35.00412594155723,24.09370756885039,4.993411856485216,-26.59276301685022,-40.10688738254828,1.4838531072838075,-0.10150251115163655,-5.016012083549535,40.008177354195546,42254.16488218896,25750.786739877178,25750.786739877178,68004.95162206615,77323.04211695743,77323.04211695743,25750.786739877178,103073.8288568346,103073.8288568346,103073.8288568346,127863.12105816172,91530.6629194301,56461.785684661765,38965.4191497426,24789.29220132712,0.0,63754.71135106972,21070.898371128053,1534.9794982657613,0.0,0.8868076396268652,2.8162160937426153,0.0014959135982669303,354434.70063763467,1554885.8419937238,4.38694585828209,1554885.8419937238,4.38694585828209,0.85,0.09557695996110935,4.027634451161993,1.2671207178430635,1.0,0.0,4.027634451161507,1.2848019880566335,1.2850987057165133,3.134828937534658,19316.813485660197,1969.7667894398392,4632.441516551485,4632.441516551485,5.558793704760413,5.0085524898515015,-2.346476436190606,7.355028926042108,3.483694439635631,3.483694439635631,0.9953412684673231,0.0,0.0,0.00023093224949531296,0.9998861816932004,0.00023095853680491301,199.00675580982895,0.0,0.0,0.0,0.029103647586879323,7.79071639954181e-05,0.00015302508549989486,0.0006163291062513861,0.09557695996111405,0.07170410196368483,0.02387285799742922,0.0955769661316255,0.07170410196368131,0.023872857997428047,0.3753922506890882,0.3753922506890882,0.12498152990611301,0.0,4.913952147238092,4.884400494818294,5.002735759563507,4.91450957239789,4.885190164729806,5.0025952614149105,24789.29220132712,21070.898371128053,0.85,1.0666655088059638,0.6627614491031648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521086457479113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703615776822,1534.9794982657613,0.3753922506890882,0.12498152990611301,6.112874298809886,3.483694439635631
3975.0,-30.102303942089065,5.008545913561485,35.004123228067115,24.093695904035144,4.993417162813492,-26.59274644469421,-40.10686230668796,1.4838596654186371,-0.1014414615314081,-5.016001222467249,40.0081728469569,42254.132889233006,25750.789154801958,25750.789154801958,68004.92204403496,77322.97336887888,77322.97336887888,25750.789154801958,103073.76252368084,103073.76252368084,103073.76252368084,127863.04278847332,91530.58910370796,56461.748624062195,38965.37831071751,24789.28026479248,0.0,63754.658575509995,21070.888225073606,1534.9786575612225,0.0,0.8868077112226586,2.8162165593402575,0.0014959135982669303,354434.8507028099,1554885.6476213245,4.386943452479735,1554885.6476213245,4.386943452479735,0.8499999999999999,0.09557688390730401,4.027634451161993,1.2671205233270304,1.0,0.0,4.0276344511600755,1.2848019573761318,1.2850986750289262,3.1348290123929847,19316.797907443113,1969.765200903786,4632.441516551485,4632.441516551485,5.55879422606754,5.008545913561485,-2.3464577604878376,7.355003674049323,3.4837067269356905,3.4837067269356905,0.995344779124483,0.0,0.0,0.00023093224949531296,0.9998843252211289,0.00023095896562258964,199.0067412156195,0.0,0.0,0.0,0.029103647586879323,7.79073852749958e-05,0.00015302486422031717,0.0006163282150181356,0.0955768839073081,0.07170402863409693,0.023872855273211178,0.0955769373021712,0.07170402863409385,0.023872855273210154,0.37539191828213764,0.37539191828213764,0.12498153278863235,0.0,4.914069560830114,4.88456277475683,5.002718263627685,4.914559760935845,4.885232512374387,5.002668932621418,24789.28026479248,21070.888225073606,0.85,1.066665927847312,0.6627614959177907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521085399317872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70055927221,1534.9786575612225,0.37539191828213764,0.12498153278863235,6.112874298809886,3.4837067269356905
3976.0,-30.102285960543874,5.008539357969698,35.00412051513413,24.093699815589957,4.993423687525591,-26.592729608819706,-40.10684093283487,1.4838673358013994,-0.10115242173458228,-5.015988459231844,40.00816743620235,42254.117055034614,25750.786671014423,25750.786671014423,68004.90372604903,77322.96276616876,77322.96276616876,25750.786671014423,103073.74943718317,103073.74943718317,103073.74943718317,127863.0112895387,91530.57386302047,56461.72815188624,38965.38412348249,24789.261852355536,0.0,63754.64597583802,21070.872574502206,1534.9774069616453,0.0,0.8868077957706128,2.816214250310675,0.0014959135982669303,354435.02704967896,1554885.414285283,4.386940611451882,1554885.414285283,4.386940611451882,0.85,0.09557680527075693,4.027634451161993,1.2671203996939586,1.0,0.0,4.027634451161597,1.2848019214922735,1.2850986391367805,3.1348290999471504,19316.794691018054,1969.764872919708,4632.441516551485,4632.441516551485,5.558793689895086,5.008539357969698,-2.3464377009741324,7.354977058943831,3.4837189972379545,3.4837189972379545,0.9953482849251298,0.0,0.0,0.00023093224949531296,0.9998824523396511,0.00023095939823221075,199.00672649238408,0.0,0.0,0.0,0.029103647586879323,7.790757388701663e-05,0.00015302467560829634,0.0006163274553578626,0.09557680527075911,0.07170395330493363,0.023872851965825472,0.09557679018070285,0.071703953304932,0.023872851965824927,0.3753915851352233,0.3753915851352233,0.12498153585706741,0.0,4.914218024514298,4.884765432505731,5.002703786953077,4.914836037497253,4.885600292784261,5.0026701499876935,24789.261852355536,21070.872574502206,0.85,1.0666658513298275,0.6627613785362128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210843344105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69750562006,1534.9774069616453,0.3753915851352233,0.12498153585706741,6.112874298809886,3.4837189972379545
3977.0,-30.102267898518225,5.008532801777063,35.0041178034373,24.09369342438879,4.993428868760831,-26.59271283487379,-40.10681959390638,1.483873805116394,-0.1010060513992812,-5.015976698781884,40.00816204634188,42254.10158424427,25750.78674311619,25750.78674311619,68004.88832736046,77322.91587871853,77322.91587871853,25750.78674311619,103073.70262183472,103073.70262183472,103073.70262183472,127862.94660453664,91530.52176108312,56461.707466608845,38965.349216082526,24789.24398270193,0.0,63754.59319878445,21070.85738529664,1534.9762065473574,0.0,0.8868078751393683,2.8162136994573292,0.0014959135982669303,354435.1895413389,1554885.1818503132,4.386937944458706,1554885.1818503132,4.386937944458706,0.85,0.0955767276555286,4.027634451161993,1.267120248586871,1.0,0.0,4.027634451161893,1.2848018912272947,1.2850986088648122,3.134829173791637,19316.783695321374,1969.7637516706902,4632.441516551485,4632.441516551485,5.558793705459617,5.008532801777063,-2.3464183822206466,7.354951183997709,3.483731262823701,3.483731262823701,0.9953517893782003,0.0,0.0,0.00023093224949531296,0.9998805710794886,0.00023095983277882323,199.00671170325373,0.0,0.0,0.0,0.029103647586879323,7.790776219126847e-05,0.00015302448730404448,0.0006163266969371706,0.09557672765553228,0.0717038787898937,0.02387284886563858,0.0955767052949832,0.07170387878989094,0.02387284886563766,0.3753912539541118,0.3753912539541118,0.12498153924573961,0.0,4.914364098227111,4.884961161485705,5.002700560574397,4.9149706473825745,4.885766403115269,5.00271001795096,24789.24398270193,21070.85738529664,0.85,1.0666664928019185,0.6627616845189107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521083260088383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694455718945,1534.9762065473574,0.3753912539541118,0.12498153924573961,6.112874298809886,3.483731262823701
3978.0,-30.10224975442292,5.008526267577956,35.004115093143575,24.093686788715445,4.993435531063582,-26.592695838945154,-40.106798185128696,1.4838816155858139,-0.10089791125943748,-5.0159638776081525,40.008156663816585,42254.086310893246,25750.78410389289,25750.78410389289,68004.87041478613,77322.86203739552,77322.86203739552,25750.78410389289,103073.64614128841,103073.64614128841,103073.64614128841,127862.87178222611,91530.4632716783,56461.68754517594,38965.30636278039,24789.2256409377,0.0,63754.53200371809,21070.841794797045,1534.9749535453805,0.0,0.8868079598798773,2.816213774941647,0.0014959135982669303,354435.3666888616,1554884.9497316934,4.386935096961238,1554884.9497316934,4.386935096961238,0.85,0.09557664989187167,4.027634451161993,1.2671201222063972,1.0,0.0,4.027634451161922,1.284801854688082,1.285098572317161,3.134829262944832,19316.771351600837,1969.7624929614942,4632.441516551485,4632.441516551485,5.558793135733414,5.008526267577956,-2.3463982906984384,7.3549245582763945,3.4837435173022056,3.4837435173022056,0.9953552906577731,0.0,0.0,0.00023093224949531296,0.9998786812751476,0.0002309602693006761,199.0066968469272,0.0,0.0,0.0,0.029103647586879323,7.790795111232452e-05,0.00015302429838298843,0.0006163259360322167,0.09557664989187578,0.0717038040917911,0.02387284580008468,0.09557663897044397,0.07170380409178802,0.023872845800083652,0.3753909240604024,0.3753909240604024,0.12498154356346838,0.0,4.914499618176876,4.885143114448226,5.002696463694122,4.91506596634872,4.8858952653380925,5.002704456059689,24789.2256409377,21070.841794797045,0.85,1.066667235684832,0.6627620811086659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108218095806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691408029508,1534.9749535453805,0.3753909240604024,0.12498154356346838,6.112874298809886,3.4837435173022056
3979.0,-30.102231453197252,5.008519795992801,35.00411239958188,24.093684867862635,4.993445586856118,-26.59267836224129,-40.10677296956999,1.4838924959001678,-0.10078515023860746,-5.015949102824174,40.00815173058582,42254.05570072908,25750.776590218597,25750.776590218597,68004.83229094767,77322.81355599957,77322.81355599957,25750.776590218597,103073.59014621816,103073.59014621816,103073.59014621816,127862.79928139417,91530.41145240008,56461.65359712972,38965.28650585595,24789.209135176,0.0,63754.49564103194,21070.827764899597,1534.9737612666158,0.0,0.886808052936024,2.816214017774495,0.0014959135982669303,354435.57082910277,1554884.7369886932,4.386931970037533,1554884.7369886932,4.386931970037533,0.8499999999999999,0.09557657195861403,4.027634451161993,1.2671199463726954,1.0,0.0,4.027634451160388,1.2848018037874156,1.2850985214047395,3.1348293871390056,19316.760415557106,1969.7613777953845,4632.441516551485,4632.441516551485,5.558791513764899,5.008519795992801,-2.346376753578362,7.354896549571164,3.483755767488437,3.483755767488437,0.9953587907109821,0.0,0.0,0.00023093224949531296,0.9998767751087536,0.00023096070960363605,199.00668186194505,0.0,0.0,0.0,0.029103647586879323,7.790817362673751e-05,0.00015302407586857545,0.0006163250398255011,0.09557657195861731,0.07170372918331265,0.023872842775304663,0.0955765830025686,0.0717037291833102,0.02387284277530384,0.3753905944913556,0.3753905944913556,0.12498154856948104,0.0,4.914626889446538,4.885319774558127,5.002675235544473,4.915163952585544,4.886054462434288,5.002618417687756,24789.209135176,21070.827764899597,0.85,1.066667246084843,0.6627619789926573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081096924577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688362586267,1534.9737612666158,0.3753905944913556,0.12498154856948104,6.112874298809886,3.483755767488437
3980.0,-30.102213025464806,5.0085132468022495,35.00410970440556,24.093679279927187,4.993445689863653,-26.592661767018114,-40.106751665566094,1.4838944314169402,-0.10051665607926452,-5.015940944113621,40.008146296431846,42254.04181893259,25750.785902866155,25750.785902866155,68004.82772179873,77322.79046549968,77322.79046549968,25750.785902866155,103073.57636836584,103073.57636836584,103073.57636836584,127862.76870749464,91530.38094341886,56461.63229685168,38965.27627396353,24789.1923391288,0.0,63754.46861309233,21070.81348825948,1534.972706962063,0.0,0.8868081141346558,2.8162114412361143,0.0014959135982669303,354435.68355641735,1554884.502643665,4.38692991360777,1554884.502643665,4.38692991360777,0.85,0.09557649678879251,4.027634451161993,1.2671197804296392,1.0,0.0,4.027634451161851,1.284801794732614,1.2850985123478467,3.1348294092321085,19316.753976880922,1969.760721233135,4632.441516551485,4632.441516551485,5.558793524075775,5.0085132468022495,-2.346360083265815,7.354873330068065,3.4837680256728785,3.4837680256728785,0.9953622930493938,0.0,0.0,0.00023093224949531296,0.9998748557699836,0.00023096115295096273,199.00666677338188,0.0,0.0,0.0,0.029103647586879323,7.79083616241369e-05,0.00015302388787117606,0.0006163242826406986,0.09557649678879579,0.0717036564213103,0.023872840367485493,0.09557643650861697,0.07170365642130784,0.023872840367484674,0.3753902649822411,0.3753902649822411,0.12498155308409256,0.0,4.914783286240379,4.885520998550817,5.002696841816373,4.91542428803433,4.886341383512615,5.002798780977912,24789.1923391288,21070.81348825948,0.85,1.0666676266176827,0.6627620422242134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108000350338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685320895673,1534.972706962063,0.3753902649822411,0.12498155308409256,6.112874298809886,3.4837680256728785
3981.0,-30.102194561543673,5.008506817425845,35.00410701275818,24.09368207389491,4.993458909824155,-26.59264382742791,-40.1067263452336,1.4839081757083934,-0.10039884805576094,-5.015923494531615,40.008141008867625,42254.01158631026,25750.771525168584,25750.771525168584,68004.78311147884,77322.74841945805,77322.74841945805,25750.771525168584,103073.51994462663,103073.51994462663,103073.51994462663,127862.69231989635,91530.33677474697,56461.5999415993,38965.26314794186,24789.172375269714,0.0,63754.43552321158,21070.796518979256,1534.9712545690006,0.0,0.8868082220865625,2.8162119300176185,0.0014959135982669303,354435.9246539875,1554884.2746202676,4.3869262861494605,1554884.2746202676,4.3869262861494605,0.85,0.09557641747573183,4.027634451161993,1.2671196051454174,1.0,0.0,4.027634451161951,1.284801730433597,1.2850984480339802,3.1348295661173653,19316.744655436396,1969.759770710324,4632.441516551485,4632.441516551485,5.558790420378185,5.008506817425845,-2.3463365991462584,7.354843416572104,3.4837802496603834,3.4837802496603834,0.9953657856172524,0.0,0.0,0.00023093224949531296,0.9998729326659819,0.0002309615971697259,199.0066516551898,0.0,0.0,0.0,0.029103647586879323,7.790858506421463e-05,0.00015302366443109832,0.0006163233827057436,0.09557641747573634,0.07170358031594506,0.02387283715979127,0.09557637429689264,0.07170358031594168,0.023872837159790147,0.3753899371290548,0.3753899371290548,0.12498155979005263,0.0,4.9149249467992036,4.885718306576223,5.002671195214646,4.915524646475831,4.886540664043764,5.002601789758899,24789.172375269714,21070.796518979256,0.85,1.0666674805193719,0.6627619120073067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078902524103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682282349473,1534.9712545690006,0.3753899371290548,0.12498155979005263,6.112874298809886,3.4837802496603834
3982.0,-30.102175984707618,5.0085003245992334,35.00410433632127,24.09367096787321,4.993460760093223,-26.592626923294596,-40.10670119952408,1.483911698680179,-0.10026145979242074,-5.01591463190171,40.008136068610426,42253.982439562744,25750.779139193426,25750.779139193426,68004.76157875617,77322.69583073906,77322.69583073906,25750.779139193426,103073.47496993249,103073.47496993249,103073.47496993249,127862.63315293042,91530.27741448565,56461.56402330922,38965.237101307146,24789.158182997926,0.0,63754.39528430507,21070.784455548237,1534.970329791826,0.0,0.886808285079242,2.8162111589129397,0.0014959135982669303,354436.0471073158,1554884.0615743268,4.38692416943568,1554884.0615743268,4.38692416943568,0.85,0.09557634345903256,4.027634451161993,1.2671194133767858,1.0,0.0,4.027634451160593,1.2848017139523105,1.2850984315488874,3.134829606330593,19316.732127928564,1969.7584932600394,4632.441516551485,4632.441516551485,5.558792064009263,5.0085003245992334,-2.346319406600548,7.354819731199782,3.483792498876505,3.483792498876505,0.9953692853932872,0.0,0.0,0.00023093224949531296,0.9998709978053718,0.00023096204410587843,199.0066364445458,0.0,0.0,0.0,0.029103647586879323,7.790880696391275e-05,0.0001530234425314002,0.0006163224889748749,0.095576343459035,0.07170350839981668,0.023872835059218323,0.09557629733420606,0.07170350839981485,0.023872835059217713,0.3753896104971916,0.3753896104971916,0.12498156539682138,0.0,4.915067241567954,4.885903830701636,5.002683501781291,4.915653172109273,4.886662752229483,5.002749580621128,24789.158182997926,21070.784455548237,0.85,1.066667816006992,0.6627618731404507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521077799382869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679245142512,1534.970329791826,0.3753896104971916,0.12498156539682138,6.112874298809886,3.483792498876505
3983.0,-30.102157306546907,5.008493931712249,35.004101665916465,24.09367397138851,4.99347288254865,-26.592608900652692,-40.10667965104801,1.4839244766544364,-0.10011778262321513,-5.015898081489806,40.00813089143389,42253.968704768784,25750.76714643806,25750.76714643806,68004.73585120685,77322.65891802429,77322.65891802429,25750.76714643806,103073.42606446234,103073.42606446234,103073.42606446234,127862.56520103729,91530.23784805757,56461.547634801966,38965.211348061785,24789.139136574948,0.0,63754.35048463673,21070.768266088704,1534.968950638165,0.0,0.8868083880551725,2.8162112026975836,0.0014959135982669303,354436.27578140364,1554883.838311388,4.386920709183709,1554883.838311388,4.386920709183709,0.85,0.09557626518246487,4.027634451161993,1.2671192952385173,1.0,0.0,4.0276344511609565,1.2848016541739593,1.2850983717567308,3.1348297521857487,19316.723777750743,1969.757641778869,4632.441516551485,4632.441516551485,5.558789475146495,5.008493931712249,-2.3462965773336397,7.354790509045889,3.4838047182361866,3.4838047182361866,0.9953727766389104,0.0,0.0,0.00023093224949531296,0.9998690523954211,0.0002309624934805818,199.0066211509398,0.0,0.0,0.0,0.029103647586879323,7.790899712009092e-05,0.00015302325237522203,0.0006163217230953005,0.09557626518246982,0.07170343310514572,0.023872832077324106,0.09557622404421341,0.071703433105142,0.02387283207732287,0.3753892842590357,0.3753892842590357,0.12498157240963158,0.0,4.915203582959066,4.886093949980818,5.002658155275185,4.9157802988665935,4.886885845653751,5.002588240380192,24789.139136574948,21070.768266088704,0.85,1.0666681620040088,0.6627621234248317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521076689495618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676210813075,1534.968950638165,0.3753892842590357,0.12498157240963158,6.112874298809886,3.4838047182361866
3984.0,-30.10213856392623,5.0084875496804,35.00409902270685,24.0936619573273,4.993480242850793,-26.592591296279615,-40.106654435489304,1.4839329752042019,-0.10011497842043582,-5.015885652985655,40.008126342743,42253.939803938476,25750.765843821908,25750.765843821908,68004.70564776039,77322.58046868534,77322.58046868534,25750.765843821908,103073.34631250724,103073.34631250724,103073.34631250724,127862.47203085713,91530.15479079158,56461.51412604472,38965.15629416318,24789.12571834988,0.0,63754.28201251305,21070.756860597397,1534.9679850658374,0.0,0.8868084677777559,2.8162126168668573,0.0014959135982669303,354436.4475039036,1554883.6421515744,4.386918030303443,1554883.6421515744,4.386918030303443,0.8500000000000001,0.09557619008539683,4.027634451161993,1.267119069402106,1.0,0.0,4.0276344511616,1.2848016144157592,1.2850983319893488,3.13482984919309,19316.706249179828,1969.7558543620737,4632.441516551485,4632.441516551485,5.558789193952194,5.0084875496804,-2.3462767498619987,7.354764299542399,3.4838169569229454,3.4838169569229454,0.9953762734065558,0.0,0.0,0.00023093224949531296,0.9998671002758001,0.00023096294440692506,199.0066058045566,0.0,0.0,0.0,0.029103647586879323,7.790921963726564e-05,0.0001530230298580473,0.0006163208268774616,0.09557619008540066,0.07170336039501153,0.02387282969038913,0.09557622050799366,0.07170336039500866,0.023872829690388175,0.37538895873830114,0.37538895873830114,0.12498157827119288,0.0,4.915312296605066,4.886244632555361,5.002640669227446,4.915770674565238,4.886870956411144,5.002594358208853,24789.12571834988,21070.756860597397,0.85,1.0666688338582984,0.6627623819157009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075573554816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673179132738,1534.9679850658374,0.37538895873830114,0.12498157827119288,6.112874298809886,3.4838169569229454
3985.0,-30.102119611869828,5.0084812181563505,35.00409639516932,24.093660071399086,4.9934897457262775,-26.59257328912583,-40.10662911515681,1.4839434229823003,-0.09999006100696306,-5.015871332821644,40.00812151280553,42253.91150636975,25750.759782886034,25750.759782886034,68004.67128925578,77322.53453464748,77322.53453464748,25750.759782886034,103073.29431753351,103073.29431753351,103073.29431753351,127862.40402867057,91530.10503153826,56461.48200326065,38965.13669808623,24789.109711137055,0.0,63754.246409223284,21070.743254466495,1534.966830643001,0.0,0.8868085581458622,2.8162126468470325,0.0014959135982669303,354436.64536322356,1554883.4338631737,4.386914993707106,1554883.4338631737,4.386914993707106,0.85,0.09557611309131678,4.027634451161993,1.2671189007116483,1.0,0.0,4.027634451161122,1.2848015655386176,1.2850982831009192,3.134829968450045,19316.695747887858,1969.7547835283056,4632.441516551485,4632.441516551485,5.558787885584706,5.0084812181563505,-2.3462555286118625,7.3547367467682125,3.483829188229525,3.483829188229525,0.9953797680655786,0.0,0.0,0.00023093224949531296,0.99986512634678,0.00023096340037288135,199.0065902866907,0.0,0.0,0.0,0.029103647586879323,7.790944307961842e-05,0.00015302280641569453,0.0006163199269333437,0.09557611309131905,0.07170328624705084,0.023872826844268218,0.09557615938369575,0.07170328624704914,0.023872826844267645,0.3753886315257563,0.3753886315257563,0.12498158367172521,0.0,4.9154206684737005,4.886398262833154,5.002612956545988,4.915881271814669,4.887039968466013,5.002529336040482,24789.109711137055,21070.743254466495,0.85,1.0666688906139685,0.6627623081786895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521074453762979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670149366355,1534.966830643001,0.3753886315257563,0.12498158367172521,6.112874298809886,3.483829188229525
3986.0,-30.10210059323469,5.008474892928698,35.0040937811775,24.09365870933982,4.9934963255868725,-26.592555514376347,-40.10660763652993,1.4839512467285223,-0.0997916756184054,-5.015859064925943,40.00811665227791,42253.89930042415,25750.75902731828,25750.75902731828,68004.65832774242,77322.50230835297,77322.50230835297,25750.75902731828,103073.26133567124,103073.26133567124,103073.26133567124,127862.35572098102,91530.06776966628,56461.46476173735,38965.11445325436,24789.09438530979,0.0,63754.208838564155,21070.73022751332,1534.9657640348485,0.0,0.8868086381800868,2.8162114715742907,0.0014959135982669303,354436.81486676243,1554883.2242556124,4.386912304355612,1554883.2242556124,4.386912304355612,0.85,0.09557603678125826,4.027634451161993,1.2671187743311747,1.0,0.0,4.027634451162606,1.2848015289373111,1.28509824649116,3.1348300577547894,19316.68788406815,1969.7539816418605,4632.441516551485,4632.441516551485,5.558787722481135,5.008474892928698,-2.3462358068218876,7.354710699750585,3.4838414241359037,3.4838414241359037,0.9953832640388296,0.0,0.0,0.00023093224949531296,0.9998631454875561,0.00023096385794148372,199.00657471431285,0.0,0.0,0.0,0.029103647586879323,7.790963262083788e-05,0.00015302261687447508,0.0006163191635305984,0.09557603678126395,0.07170321270444696,0.02387282407681699,0.09557606170985951,0.07170321270444269,0.023872824076815572,0.37538830323904565,0.37538830323904565,0.12498158807136121,0.0,4.915545368796643,4.8865701372384365,5.002595816396763,4.916067389307557,4.887280923942342,5.0025505835467925,24789.09438530979,21070.73022751332,0.85,1.0666693159025953,0.6627625072945031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521073321458424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66712442042,1534.9657640348485,0.37538830323904565,0.12498158807136121,6.112874298809886,3.4838414241359037
3987.0,-30.102081429553973,5.008468625171563,35.00409118014191,24.09366206210109,4.993506277489418,-26.592537271852276,-40.106582281272836,1.4839621197877315,-0.0995890833880253,-5.015844362105204,40.00811180167161,42253.87171663105,25750.752130856177,25750.752130856177,68004.62384748724,77322.47554347999,77322.47554347999,25750.752130856177,103073.22767433617,103073.22767433617,103073.22767433617,127862.3056925425,91530.03727570768,56461.433448858836,38965.11536316539,24789.078018206335,0.0,63754.19338137172,21070.716315475383,1534.9645819682917,0.0,0.8868087305703718,2.8162105252887213,0.0014959135982669303,354437.01801335276,1554883.015075922,4.3869091998097804,1554883.015075922,4.3869091998097804,0.85,0.09557595918052364,4.027634451161993,1.2671185990469533,1.0,0.0,4.027634451162451,1.284801478070612,1.2850981956127134,3.1348301818661484,19316.68144856236,1969.7533254029013,4632.441516551485,4632.441516551485,5.558786233749528,5.008468625171563,-2.3462142921084155,7.354682917279979,3.483853651389156,3.483853651389156,0.9953867575397588,0.0,0.0,0.00023093224949531296,0.9998611495256003,0.00023096431900057558,199.0065590231747,0.0,0.0,0.0,0.029103647586879323,7.79098563724835e-05,0.00015302239312282948,0.0006163182623407621,0.09557595918052354,0.07170313823571955,0.023872820944803988,0.09557596594993305,0.07170313823571962,0.023872820944804012,0.37538797530223295,0.37538797530223295,0.12498159229320534,0.0,4.9156817820069705,4.886761705730578,5.002566405757534,4.916255278717188,4.887555891322336,5.002476721025744,24789.078018206335,21070.716315475383,0.85,1.0666690336852014,0.66276223532266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072185176251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664101440014,1534.9645819682917,0.37538797530223295,0.12498159229320534,6.112874298809886,3.483853651389156
3988.0,-30.102062236591706,5.00846228691851,35.004088576750604,24.093651060853176,4.993507192706885,-26.592519906698286,-40.106560837570555,1.4839648628134487,-0.09942775159845496,-5.015835697571555,40.00810653098419,42253.860465122496,25750.76059036634,25750.76059036634,68004.62105548884,77322.42729729007,77322.42729729007,25750.76059036634,103073.1878876564,103073.1878876564,103073.1878876564,127862.24954917992,91529.98163006734,56461.41479789966,38965.07425796409,24789.06166152352,0.0,63754.135919487606,21070.70241229499,1534.9635369949465,0.0,0.8868087937511046,2.8162094163574025,0.0014959135982669303,354437.13772991113,1554882.7877804951,4.3869070767785905,1554882.7877804951,4.3869070767785905,0.85,0.0955758843678754,4.027634451161993,1.2671184199163692,1.0,0.0,4.027634451162327,1.2848014652381006,1.2850981827772383,3.1348302131766235,19316.669704995547,1969.7521278923534,4632.441516551485,4632.441516551485,5.558788059894581,5.00846228691851,-2.3461972195515974,7.3546595064701075,3.4838658854373015,3.4838658854373015,0.9953902529820862,0.0,0.0,0.00023093224949531296,0.9998591505181709,0.0002309647807650045,199.0065433080635,0.0,0.0,0.0,0.029103647586879323,7.791004560643346e-05,0.00015302220388887952,0.0006163175001755859,0.09557588436788084,0.07170306606320652,0.02387281830467432,0.09557587005836997,0.07170306606320244,0.023872818304672958,0.3753876489546961,0.3753876489546961,0.12498159561697945,0.0,4.915823739227164,4.88694658869008,5.002579290963581,4.916407945973106,4.8877025697386784,5.002647307631548,24789.06166152352,21070.70241229499,0.85,1.0666699512854976,0.6627626561903859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521071040228402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661081999311,1534.9635369949465,0.3753876489546961,0.12498159561697945,6.112874298809886,3.4838658854373015
3989.0,-30.102042896996828,5.008455973490934,35.00408595676506,24.093644425179832,4.993513632803285,-26.592501857021087,-40.10653551723806,1.4839725928275571,-0.09931925161646404,-5.015822602955047,40.00810084085853,42253.833710571205,25750.757611309185,25750.757611309185,68004.59132188039,77322.37441299438,77322.37441299438,25750.757611309185,103073.13202430357,103073.13202430357,103073.13202430357,127862.17282516381,91529.92352384391,56461.38282142086,38965.0452249145,24789.040800860243,0.0,63754.08602577474,21070.684680731207,1534.9621307575803,0.0,0.8868088809964727,2.8162095190493037,0.0014959135982669303,354437.31865631836,1554882.5423970567,4.386904145115586,1554882.5423970567,4.386904145115586,0.85,0.09557580699333802,4.027634451161993,1.2671182946348565,1.0,0.0,4.027634451162065,1.2848014290753005,1.2850981466060867,3.1348303014114554,19316.657442142372,1969.7508774293335,4632.441516551485,4632.441516551485,5.558787416808825,5.008455973490934,-2.346176922329413,7.354632895820346,3.4838780877729163,3.4838780877729163,0.9953937393636904,0.0,0.0,0.00023093224949531296,0.9998571362428611,0.00023096524605813334,199.00652747289266,0.0,0.0,0.0,0.029103647586879323,7.791026905097656e-05,0.0001530219804443364,0.0006163166002226461,0.09557580699334295,0.07170299175417605,0.023872815239166893,0.0955757953857469,0.07170299175417236,0.023872815239165665,0.37538732360070337,0.37538732360070337,0.12498160076863842,0.0,4.915954703651266,4.887119026869414,5.002585545949728,4.9165033513385765,4.887833638207951,5.002635465647813,24789.040800860243,21070.684680731207,0.85,1.0666703196778202,0.6627627552136606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106989353129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658063784003,1534.9621307575803,0.37538732360070337,0.12498160076863842,6.112874298809886,3.4838780877729163
3990.0,-30.102023466821098,5.008449787104126,35.00408336626082,24.093652178440266,4.993528884962405,-26.592482844602973,-40.1065138290636,1.483988262744265,-0.09916207138741129,-5.015804611197862,40.00809645959578,42253.82241907364,25750.74236641695,25750.74236641695,68004.56478549058,77322.34405517571,77322.34405517571,25750.74236641695,103073.08642159266,103073.08642159266,103073.08642159266,127862.1121628916,91529.89147483224,56461.36983873006,38965.02404011353,24789.025741298938,0.0,63754.04978141247,21070.671880104095,1534.9609469465036,0.0,0.8868089884254762,2.816209553639586,0.0014959135982669303,354437.5672459226,1554882.3534576066,4.386900535232398,1554882.3534576066,4.386900535232398,0.85,0.09557572923305493,4.027634451161993,1.2671181303402412,1.0,0.0,4.027634451161165,1.2848013557677993,1.2850980732816555,3.134830480276908,19316.65067845509,1969.7501877251755,4632.441516551485,4632.441516551485,5.558784125910887,5.008449787104126,-2.3461530015303667,7.354602788634493,3.483890287033795,3.483890287033795,0.9953972248667986,0.0,0.0,0.00023093224949531296,0.9998551125376992,0.00023096571353142502,199.00651156355715,0.0,0.0,0.0,0.029103647586879323,7.791046044325581e-05,0.00015302178905205716,0.0006163158293645085,0.0955757292330569,0.07170291701039684,0.02387281222266007,0.09557573442675064,0.07170291701039536,0.023872812222659575,0.3753869984098178,0.3753869984098178,0.12498160698896206,0.0,4.916085452964012,4.887306393872052,5.00254607730642,4.916642539810425,4.888090017001559,5.002422414549358,24789.025741298938,21070.671880104095,0.85,1.0666705098523381,0.6627629548859305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521068738073692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655049146,1534.9609469465036,0.3753869984098178,0.12498160698896206,6.112874298809886,3.483890287033795
