time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-30.102003934544662,5.008443576058224,35.00408080564099,24.093645682465308,4.993534402746272,-26.59246471381324,-40.10648473687468,1.483995182014863,-0.0990254765604277,-5.0157936891276265,40.008092149033544,42253.78071430528,25750.745325508222,25750.745325508222,68004.5260398135,77322.2954838397,77322.2954838397,25750.745325508222,103073.04080934792,103073.04080934792,103073.04080934792,127862.05489536296,91529.83722990783,56461.32246037342,38965.016410593795,24789.01408601505,0.0,63754.030496608844,21070.66197311279,1534.9601190073045,0.0,0.8868090596188368,2.816209033417708,0.0014959135982669303,354437.71815471264,1554882.1675670936,4.386898142957756,1554882.1675670936,4.386898142957756,0.85,0.09557565532739176,4.027634451161993,1.267117930329405,1.0,0.0,4.027634451163332,1.284801323397851,1.2850980409042316,3.1348305592574466,19316.639230498153,1969.749020358446,4632.441516551485,4632.441516551485,5.558784764686631,5.008443576058224,-2.346134246085984,7.354577822144208,3.4839025140962594,3.4839025140962594,0.995400718313217,0.0,0.0,0.00023093224949531296,0.9998530782029247,0.00023096618346205085,199.00649557062462,0.0,0.0,0.0,0.029103647586879323,7.791071717464507e-05,0.0001530215323206679,0.0006163147953443204,0.09557565532739229,0.07170284548775221,0.023872809839640068,0.0955756728920811,0.07170284548775183,0.02387280983963994,0.3753866743700588,0.3753866743700588,0.12498161129448725,0.0,4.916217871812421,4.887487346971227,5.002532571275481,4.916768212567206,4.888231894110561,5.002499315730404,24789.01408601505,21070.66197311279,0.85,1.0666702247700361,0.6627625012124184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067577204463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652036967287,1534.9601190073045,0.3753866743700588,0.12498161129448725,6.112874298809886,3.4839025140962594
3992.0,-30.101984271068552,5.00843736975893,35.00407824155826,24.093639151565753,4.993540352555199,-26.59244642169552,-40.10646318839861,1.4840025031821744,-0.09890358438809699,-5.01578141535305,40.008086926927724,42253.770804655614,25750.744755915275,25750.744755915275,68004.51556057089,77322.24487643708,77322.24487643708,25750.744755915275,103072.98963235236,103072.98963235236,103072.98963235236,127861.98585318669,91529.78107088422,56461.306999102744,38964.9711908683,24788.99622083433,0.0,63753.96741170263,21070.64678770918,1534.9589029192696,0.0,0.8868091409919214,2.8162088642563026,0.0014959135982669303,354437.8877398824,1554881.9423668121,4.3868954086192975,1554881.9423668121,4.3868954086192975,0.85,0.09557557936354724,4.027634451161993,1.267117811641656,1.0,0.0,4.027634451162738,1.2848012891477387,1.2850980066462094,3.1348306428254658,19316.62737858591,1969.7478117997389,4632.441516551485,4632.441516551485,5.558784641729234,5.00843736975893,-2.3461145157281287,7.354551885487059,3.483914723409253,3.483914723409253,0.9954042066883579,0.0,0.0,0.00023093224949531296,0.9998510302078866,0.00023096665655012436,199.00647947026908,0.0,0.0,0.0,0.029103647586879323,7.79109073351338e-05,0.00015302134216017916,0.0006163140294473847,0.09557557936355264,0.07170277244993437,0.02387280691361827,0.09557560020028083,0.07170277244993031,0.023872806913616925,0.3753863509870022,0.3753863509870022,0.12498161561692639,0.0,4.916345217115804,4.887659054492985,5.0025265293080565,4.91687783096495,4.8883691851674484,5.002525700302442,24788.99622083433,21070.64678770918,0.85,1.066671115876124,0.6627630015837971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521066410235342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649027481664,1534.9589029192696,0.3753863509870022,0.12498161561692639,6.112874298809886,3.483914723409253
3993.0,-30.10196454256333,5.0084312286472485,35.00407568964651,24.093642364628636,4.9935509957609705,-26.592427601693238,-40.10643772836772,1.4840140548908922,-0.09872161822858061,-5.015766266472369,40.00808215326869,42253.74515672453,25750.73693340175,25750.73693340175,68004.48209012629,77322.21482815914,77322.21482815914,25750.73693340175,103072.9517615609,103072.9517615609,103072.9517615609,127861.9315594593,91529.74734474636,56461.27767331187,38964.96630159387,24788.97979789842,0.0,63753.94609949229,21070.632828213656,1534.9577054344165,0.0,0.8868092353733792,2.816208241167528,0.0014959135982669303,354438.09705011186,1554881.7365055585,4.386892237167505,1554881.7365055585,4.386892237167505,0.85,0.09557550263203926,4.027634451161993,1.2671176253678276,1.0,0.0,4.0276344511646425,1.2848012351061797,1.28509795259217,3.134830774683321,19316.620260954573,1969.7470860033318,4632.441516551485,4632.441516551485,5.558782953091936,5.0084312286472485,-2.346092667728076,7.3545238963753246,3.483926923802396,3.483926923802396,0.9954076925149703,0.0,0.0,0.00023093224949531296,0.9998489754444759,0.00023096713120364365,199.00646331667062,0.0,0.0,0.0,0.029103647586879323,7.791113201477321e-05,0.00015302111748053977,0.0006163131245199286,0.09557550263204372,0.07170269877472264,0.023872803857321073,0.09557551466355889,0.0717026987747193,0.023872803857319963,0.3753860276890445,0.3753860276890445,0.12498162039671253,0.0,4.916479364797624,4.88784580653612,5.002502521922111,4.917044648243802,4.888621573420153,5.002435298324201,24788.97979789842,21070.632828213656,0.85,1.066670947457915,0.662762820842254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210652354278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.646021275485,1534.9577054344165,0.3753860276890445,0.12498162039671253,6.112874298809886,3.483926923802396
3994.0,-30.101944722358546,5.008424997463258,35.004073133742686,24.093626264389627,4.99355076349503,-26.592409786776717,-40.106416249740846,1.4840158279131883,-0.0986226591508057,-5.015758446581647,40.00807693316661,42253.73617132162,25750.74774207881,25750.74774207881,68004.48391340043,77322.15062948944,77322.15062948944,25750.74774207881,103072.89837156824,103072.89837156824,103072.89837156824,127861.8621841919,91529.67502814013,56461.26056997233,38964.904953519785,24788.963812623653,0.0,63753.86876614344,21070.619240730106,1534.9566980505945,0.0,0.8868092940721185,2.816207853446265,0.0014959135982669303,354438.20509662305,1554881.5113917338,4.386890264744059,1554881.5113917338,4.386890264744059,0.85,0.09557542929491433,4.027634451161993,1.2671174616226923,1.0,0.0,4.027634451160707,1.2848012268115727,1.2850979442956474,3.1348307949216183,19316.604999113897,1969.745529728694,4632.441516551485,4632.441516551485,5.558785286349036,5.008424997463258,-2.346076211451243,7.354501208914501,3.483939133516637,3.483939133516637,0.9954111810047535,0.0,0.0,0.00023093224949531296,0.9998469111349543,0.00023096760806429385,199.0064470879917,0.0,0.0,0.0,0.029103647586879323,7.791132155979123e-05,0.00015302092793552174,0.000616312361101884,0.09557542929491769,0.07170262780263618,0.0238728014922815,0.0955754451057891,0.07170262780263367,0.023872801492280667,0.37538570548633865,0.37538570548633865,0.12498162444844622,0.0,4.916607694320021,4.888008659293519,5.002527031691329,4.917135787430823,4.888674916044181,5.002639940490781,24788.963812623653,21070.619240730106,0.85,1.0666722699268454,0.6627634838336355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521064056735238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643017027505,1534.9566980505945,0.37538570548633865,0.12498162444844622,6.112874298809886,3.483939133516637
3995.0,-30.10192474435613,5.008418885102268,35.00407057754798,24.093629023432754,4.993564329300641,-26.59239044992543,-40.106390754785366,1.4840300348699358,-0.0985158218467177,-5.015740805767603,40.008071812886506,42253.71121956065,25750.733483318938,25750.733483318938,68004.44470287958,77322.10685284743,77322.10685284743,25750.733483318938,103072.84033616637,103072.84033616637,103072.84033616637,127861.78448843246,91529.62865594901,56461.233022662236,38964.884036985306,24788.944152266096,0.0,63753.828189251406,21070.60252942618,1534.955255596289,0.0,0.8868094023906357,2.8162085087646025,0.0014959135982669303,354438.4488377711,1554881.2905826976,4.38688662497329,1554881.2905826976,4.38688662497329,0.85,0.095575351076188,4.027634451161993,1.2671173204062507,1.0,0.0,4.027634451161933,1.284801160348158,1.2850978778168831,3.134830957088003,19316.59521263428,1969.7445317855008,4632.441516551485,4632.441516551485,5.558782208326395,5.008418885102268,-2.34605255615477,7.354471441257038,3.4839513058238785,3.4839513058238785,0.9954146588068224,0.0,0.0,0.00023093224949531296,0.9998448303951785,0.0002309680887223664,199.00643073011153,0.0,0.0,0.0,0.029103647586879323,7.79115465487389e-05,0.00015302070294657407,0.0006163114549286472,0.09557535107619158,0.07170255281082046,0.02387279826537113,0.09557538920399179,0.07170255281081776,0.023872798265370233,0.3753853828344456,0.3753853828344456,0.12498163084510713,0.0,4.916724467368681,4.888171926951657,5.00250400937216,4.917224983920903,4.888858486532342,5.002445464490108,24788.944152266096,21070.60252942618,0.85,1.0666723337932014,0.6627635142807695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521062872564219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.640015274188,1534.955255596289,0.3753853828344456,0.12498163084510713,6.112874298809886,3.4839513058238785
3996.0,-30.101904659647463,5.00841276775653,35.00406804870139,24.093632830213778,4.9935711488988845,-26.592371691753208,-40.106369101535506,1.484038181004625,-0.09823914854263194,-5.015728915475701,40.00806749707083,42253.7027321492,25750.734081488492,25750.734081488492,68004.43681363769,77322.09471648329,77322.09471648329,25750.734081488492,103072.82879797179,103072.82879797179,103072.82879797179,127861.76059677945,91529.61114941495,56461.21916508086,38964.87998259343,24788.93179880767,0.0,63753.811781401106,21070.592028986517,1534.954368079469,0.0,0.8868094785303399,2.8162062604437645,0.0014959135982669303,354438.6131246751,1554881.10446573,4.386884066490788,1554881.10446573,4.386884066490788,0.85,0.09557527706180419,4.027634451161993,1.2671171890804542,1.0,0.0,4.027634451162396,1.2848011222386673,1.2850978396985913,3.1348310500726755,19316.59151802045,1969.7441550397384,4632.441516551485,4632.441516551485,5.55878233745259,5.00841276775653,-2.3460330954672015,7.354445863223732,3.483963503590752,3.483963503590752,0.9954181438830719,0.0,0.0,0.00023093224949531296,0.9998427385464931,0.00023096857194865203,199.00641428486364,0.0,0.0,0.0,0.029103647586879323,7.791173763571471e-05,0.00015302051185959824,0.0006163106853001602,0.09557527706180705,0.07170248110448545,0.023872795957321606,0.09557526584525614,0.0717024811044833,0.02387279595732089,0.375385059956942,0.375385059956942,0.12498163625043629,0.0,4.916873026355688,4.888372868639635,5.002495080195217,4.917489766933045,4.889199208713137,5.002481973122087,24788.93179880767,21070.592028986517,0.85,1.0666724845694107,0.6627635517234417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521061678965672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637017342757,1534.954368079469,0.375385059956942,0.12498163625043629,6.112874298809886,3.483963503590752
3997.0,-30.101884535504038,5.008406624864642,35.00406551507324,24.093621340021514,4.993575186822283,-26.592353176236394,-40.106343711353816,1.4840438275546346,-0.09816030174607704,-5.015718028841565,40.00806230010239,42253.678870742995,25750.737147026666,25750.737147026666,68004.41601776966,77322.0317544784,77322.0317544784,25750.737147026666,103072.76890150507,103072.76890150507,103072.76890150507,127861.68336991046,91529.54167526477,56461.188791529275,38964.83653748388,24788.914468405397,0.0,63753.75100588928,21070.577298144588,1534.9532122298208,0.0,0.8868095527526558,2.816206495115995,0.0014959135982669303,354438.7635441979,1554880.8803495981,4.386881572437567,1554880.8803495981,4.386881572437567,0.85,0.09557520263598977,4.027634451161993,1.26711700940039,1.0,0.0,4.027634451162785,1.28480109582281,1.2850978132766335,3.1348311145256478,19316.576856057363,1969.742659935591,4632.441516551485,4632.441516551485,5.558782999206909,5.008406624864642,-2.3460143898652235,7.354421014729866,3.483975689666625,3.483975689666625,0.9954216256190358,0.0,0.0,0.00023093224949531296,0.9998406425953626,0.00023096905612464853,199.00639780732948,0.0,0.0,0.0,0.029103647586879323,7.791196170115634e-05,0.00015302028779415664,0.0006163097828464683,0.09557520263599333,0.07170240918844636,0.02387279344754696,0.09557520983873206,0.0717024091884437,0.023872793447546076,0.37538473929335275,0.37538473929335275,0.12498164170233579,0.0,4.917005846700079,4.888546843027598,5.002504155446445,4.9175577270954705,4.889263408241675,5.002561157609875,24788.914468405397,21070.577298144588,0.85,1.066673175222078,0.662763809251628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521060478992092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.634022214943,1534.9532122298208,0.37538473929335275,0.12498164170233579,6.112874298809886,3.483975689666625
3998.0,-30.10186426250275,5.008400581425657,35.00406299404709,24.093629442527913,4.993588204182591,-26.592333628753263,-40.10631818147374,1.4840575704331183,-0.0979532926438651,-5.015701230590367,40.00805759990697,42253.654985296824,25750.725212678146,25750.725212678146,68004.38019797497,77322.01182039098,77322.01182039098,25750.725212678146,103072.73703306913,103072.73703306913,103072.73703306913,127861.6345461733,91529.5188040881,56461.161968993925,38964.84092788242,24788.89751310416,0.0,63753.73844098658,21070.562886138534,1534.951946010495,0.0,0.8868096552618966,2.816205735446698,0.0014959135982669303,354438.9956440339,1554880.6776565255,4.38687812787424,1554880.6776565255,4.38687812787424,0.85,0.09557512601125942,4.027634451161993,1.2671168758766727,1.0,0.0,4.027634451163012,1.2848010315304732,1.2850977489694488,3.134831271394776,19316.572029278665,1969.7421677411414,4632.441516551485,4632.441516551485,5.558780422952362,5.008400581425657,-2.345991338814951,7.354391920240608,3.4839878578404995,3.4839878578404995,0.9954251022401427,0.0,0.0,0.00023093224949531296,0.9998385311453123,0.0002309695438830315,199.0063812079141,0.0,0.0,0.0,0.029103647586879323,7.791218700001994e-05,0.00015302006249529303,0.0006163088754250034,0.09557512601126374,0.07170233547457246,0.023872790536691276,0.09557511626300529,0.07170233547456922,0.0238727905366902,0.37538441889884,0.37538441889884,0.12498164827780743,0.0,4.917147899853774,4.888745179308614,5.002477000226463,4.917747937946501,4.889570414740547,5.002400321565858,24788.89751310416,21070.562886138534,0.85,1.0666728236011287,0.6627635652207089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059276662653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.631028546628,1534.951946010495,0.37538441889884,0.12498164827780743,6.112874298809886,3.4839878578404995
3999.0,-30.101843900617588,5.008394473079618,35.004060484677574,24.093618196807824,4.993590501463332,-26.592315073369498,-40.10629279129205,1.4840616742152606,-0.09783130571776155,-5.015692145577267,40.00805289737886,42253.63206211296,25750.733001524677,25750.733001524677,68004.36506363764,77321.95700711987,77321.95700711987,25750.733001524677,103072.69000864454,103072.69000864454,103072.69000864454,127861.57384923396,91529.45667762234,56461.131732615315,38964.805494452245,24788.883840589417,0.0,63753.689335041665,21070.551264501002,1534.9510418613922,0.0,0.8868097185249316,2.8162051927650835,0.0014959135982669303,354439.12117084424,1554880.4748628775,4.386876002080496,1554880.4748628775,4.386876002080496,0.8499999999999999,0.09557505372393217,4.027634451161993,1.2671166747668758,1.0,0.0,4.0276344511624576,1.2848010123320404,1.2850977297665822,3.1348313182377088,19316.558917985538,1969.740830761324,4632.441516551485,4632.441516551485,5.5587821043220025,5.008394473079618,-2.345973944069479,7.354368417149097,3.484000045777847,3.484000045777847,0.9954285845079562,0.0,0.0,0.00023093224949531296,0.9998364104427855,0.000230970033780869,199.00636453572392,0.0,0.0,0.0,0.029103647586879323,7.791241106665634e-05,0.00015301983842865664,0.0006163079729664993,0.09557505372393428,0.0717022652863214,0.023872788437612882,0.09557504836621533,0.07170226528631982,0.02387278843761235,0.3753841003135262,0.3753841003135262,0.12498165356020503,0.0,4.917287052152574,4.888926818158211,5.002488404537303,4.917860839859486,4.889670621368396,5.002551297111609,24788.883840589417,21070.551264501002,0.85,1.066673407812646,0.6627637161523234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521058065439814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628038531237,1534.9510418613922,0.3753841003135262,0.12498165356020503,6.112874298809886,3.484000045777847
4000.0,-30.101823426133876,5.008388361418141,35.00405795770224,24.09361704429614,4.9935954552616275,-26.592296150933603,-40.10627110311759,1.4840681800613988,-0.0976056076734153,-5.0156802312384094,40.00804736583121,42253.62505285008,25750.733399377277,25750.733399377277,68004.35845222736,77321.9323050624,77321.9323050624,25750.733399377277,103072.66570443967,103072.66570443967,103072.66570443967,127861.52949814429,91529.4256924651,56461.118440252896,38964.785835791336,24788.863793704615,0.0,63753.64962949595,21070.534224648924,1534.9497094196138,0.0,0.886809799188824,2.816203617269567,0.0014959135982669303,354439.2857902464,1554880.2363182919,4.3868732915754,1554880.2363182919,4.3868732915754,0.85,0.0955749789217044,4.027634451161993,1.2671165698161353,1.0,0.0,4.0276344511624815,1.2848009818962032,1.285097699323716,3.1348313924991835,19316.552378816214,1969.740163951626,4632.441516551485,4632.441516551485,5.558782190206004,5.008388361418141,-2.3459545045485206,7.354342865966661,3.484012204062501,3.484012204062501,0.9954320583035717,0.0,0.0,0.00023093224949531296,0.9998342780179349,0.00023097052638874473,199.00634777134158,0.0,0.0,0.0,0.029103647586879323,7.79126024638007e-05,0.00015301964703151225,0.0006163072020887667,0.09557497892170916,0.07170219305399857,0.023872785867710588,0.09557492062566016,0.071702193053995,0.023872785867709398,0.3753837822948183,0.3753837822948183,0.12498166012931812,0.0,4.917440056163855,4.8891256727974906,5.002503551110692,4.918074623565019,4.889943710520072,5.002586792758791,24788.863793704615,21070.534224648924,0.85,1.0666739684305822,0.6627640189762757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056848906753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625050972252,1534.9497094196138,0.3753837822948183,0.12498166012931812,6.112874298809886,3.484012204062501
4001.0,-30.1018028341515,5.0083822619037495,35.00405542853635,24.09360510008412,4.993602074075482,-26.592276956252828,-40.106241836305685,1.4840761961768303,-0.09759563302668539,-5.015667599318191,40.008042248077096,42253.58699195774,25750.731941726946,25750.731941726946,68004.31893368468,77321.85720211499,77321.85720211499,25750.731941726946,103072.58914384193,103072.58914384193,103072.58914384193,127861.43514190216,91529.34493287168,56461.07472271466,38964.74467795225,24788.845998060224,0.0,63753.59067601248,21070.51909835119,1534.9484843393816,0.0,0.8868098820063346,2.8162049609329967,0.0014959135982669303,354439.4603244755,1554880.0156183247,4.38687050870378,1554880.0156183247,4.38687050870378,0.85,0.09557490493066922,4.027634451161993,1.2671163516724486,1.0,0.0,4.027634451160961,1.284800944394983,1.2850976618138352,3.134831483999741,19316.535335150696,1969.7384259814205,4632.441516551485,4632.441516551485,5.558781875544646,5.0083822619037495,-2.345934546734878,7.354316808638627,3.4840243511664215,3.4840243511664215,0.9954355289046919,0.0,0.0,0.00023093224949531296,0.9998321333605016,0.00023097102182456818,199.00633091075483,0.0,0.0,0.0,0.029103647586879323,7.791286074276196e-05,0.000153019388752551,0.0006163061618355243,0.09557490493067247,0.0717021213263527,0.023872783604319776,0.09557489887112694,0.07170212132635026,0.02387278360431896,0.3753834658949121,0.3753834658949121,0.12498166796243707,0.0,4.917561655503164,4.88928375678239,5.002515437524153,4.918071966291507,4.889940073513458,5.002587003023848,24788.845998060224,21070.51909835119,0.85,1.0666743349292098,0.6627640348397789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055625646635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.622066347722,1534.9484843393816,0.3753834658949121,0.12498166796243707,6.112874298809886,3.4840243511664215
4002.0,-30.10178217403072,5.008376282908477,35.004052928299686,24.093612853344553,4.993617248453374,-26.592256844664412,-40.106216236576415,1.4840919190870376,-0.09744407185132786,-5.0156497944360945,40.00803803237206,42253.564331105976,25750.717479432606,25750.717479432606,68004.28181053858,77321.82712131678,77321.82712131678,25750.717479432606,103072.54460074939,103072.54460074939,103072.54460074939,127861.37598461026,91529.31263146966,56461.04984125898,38964.736433567414,24788.83138386088,0.0,63753.567817428295,21070.506676281748,1534.9473273306191,0.0,0.8868099878840562,2.816205047581018,0.0014959135982669303,354439.70633321797,1554879.833818679,4.386866950952995,1554879.833818679,4.386866950952995,0.85,0.09557482948025735,4.027634451161993,1.2671161862788725,1.0,0.0,4.027634451162436,1.2848008708396217,1.2850975882414866,3.134831663470091,19316.52851819845,1969.7377308457478,4632.441516551485,4632.441516551485,5.558778753585248,5.008376282908477,-2.3459107682834266,7.354287051191903,3.4840364917486104,3.4840364917486104,0.9954389976424601,0.0,0.0,0.00023093224949531296,0.9998299816114373,0.00023097151890076034,199.0063139943797,0.0,0.0,0.0,0.029103647586879323,7.791308666044946e-05,0.0001530191628348635,0.000616305251921663,0.09557482948026161,0.07170204833595553,0.02387278114430607,0.09557484118042543,0.07170204833595234,0.023872781144305008,0.3753831484491975,0.3753831484491975,0.12498167661907537,0.0,4.917683721530182,4.889457862685674,5.002481046956802,4.918205722584787,4.890188087454021,5.002377341025749,24788.83138386088,21070.506676281748,0.85,1.0666741350897113,0.6627639170266975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054395366693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619084759564,1534.9473273306191,0.3753831484491975,0.12498167661907537,6.112874298809886,3.4840364917486104
4003.0,-30.10176145636591,5.008370182636923,35.00405043592442,24.093602201342605,4.993615758871045,-26.592238347791582,-40.10619461825115,1.4840926502966574,-0.09723173191650858,-5.015643366703565,40.008033260877305,42253.558564710336,25750.73203258658,25750.73203258658,68004.29059729692,77321.790047632,77321.790047632,25750.73203258658,103072.5220802186,103072.5220802186,103072.5220802186,127861.34032426086,91529.26656743276,56461.03508451088,38964.70164769098,24788.818244042264,0.0,63753.519891733245,21070.495507435924,1534.9465159165024,0.0,0.8868100378731344,2.8162030071099613,0.0014959135982669303,354439.79514475755,1554879.628050971,4.38686527119772,1554879.628050971,4.38686527119772,0.85,0.0955747590446297,4.027634451161993,1.267116039567627,1.0,0.0,4.0276344511643165,1.2848008674188567,1.2850975848199315,3.134831671816538,19316.51879675232,1969.7367395341244,4632.441516551485,4632.441516551485,5.558781895158414,5.008370182636923,-2.345895342681562,7.3542655253184845,3.4840486585215427,3.4840486585215427,0.9954424738632979,0.0,0.0,0.00023093224949531296,0.999827823874193,0.00023097201736243226,199.00629703089072,0.0,0.0,0.0,0.029103647586879323,7.791327744270695e-05,0.00015301897205260601,0.0006163044835204702,0.09557475904463411,0.07170197942600003,0.023872779618634078,0.09557472679615321,0.07170197942599672,0.02387277961863298,0.3753828312442218,0.3753828312442218,0.12498168313498328,0.0,4.917826877766174,4.889639537833318,5.0025083786554205,4.918411634787049,4.890378441953544,5.0026299279330715,24788.818244042264,21070.495507435924,0.85,1.0666750747689282,0.6627643248006648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053161015995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.616105222845,1534.9465159165024,0.3753828312442218,0.12498168313498328,6.112874298809886,3.4840486585215427
4004.0,-30.101740600708933,5.008364161751673,35.004047929723164,24.09360014079141,4.993626324989101,-26.592218521027462,-40.10616905344648,1.484104245307619,-0.09714635917021042,-5.015627555875396,40.00802787341411,42253.536868388015,25750.722506229973,25750.722506229973,68004.25937461799,77321.73898972454,77321.73898972454,25750.722506229973,103072.46149595451,103072.46149595451,103072.46149595451,127861.25877471219,91529.21134429515,56461.00922295839,38964.669023707516,24788.797278757665,0.0,63753.46630246518,21070.477686944014,1534.9450376129582,0.0,0.8868101378452811,2.8162037309085863,0.0014959135982669303,354440.01360195986,1554879.3957200353,4.386861911889504,1554879.3957200353,4.386861911889504,0.85,0.09557468300310568,4.027634451161993,1.2671158989006654,1.0,0.0,4.027634451162467,1.2848008131747555,1.285097530563303,3.13483180416867,19316.50714235132,1969.7355511159594,4632.441516551485,4632.441516551485,5.558779838714405,5.008364161751673,-2.3458730591525945,7.354237220904267,3.484060778744471,3.484060778744471,0.9954459367841346,0.0,0.0,0.00023093224949531296,0.9998256517701712,0.000230972519145165,199.00627995441758,0.0,0.0,0.0,0.029103647586879323,7.79135030533005e-05,0.00015301874644201247,0.000616303574843471,0.09557468300310626,0.0717019060591482,0.02387277694395806,0.09557467008655111,0.07170190605914777,0.023872776943957914,0.3753825148071086,0.3753825148071086,0.12498169165986397,0.0,4.917951751420787,4.889808271158699,5.002501378070292,4.918481196705159,4.8905132202737605,5.002503440294845,24788.797278757665,21070.477686944014,0.85,1.0666754816433948,0.6627645415846852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051923227504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613127527597,1534.9450376129582,0.3753825148071086,0.12498169165986397,6.112874298809886,3.484060778744471
4005.0,-30.101719629838204,5.008358181954295,35.00404545008036,24.093598185014002,4.993636279548003,-26.592198651784845,-40.106143488641806,1.4841153014946855,-0.09704100347664735,-5.015613472518706,40.008023634585264,42253.51561268147,25750.71757568542,25750.71757568542,68004.2331883669,77321.69079250573,77321.69079250573,25750.71757568542,103072.40836819116,103072.40836819116,103072.40836819116,127861.19242481088,91529.15868739448,56460.98350757032,38964.639088693504,24788.784056619723,0.0,63753.42314531322,21070.466448126765,1534.9440438854558,0.0,0.8868102248668417,2.8162039903804654,0.0014959135982669303,354440.2081908878,1554879.2129232457,4.386858987753014,1554879.2129232457,4.386858987753014,0.85,0.09557460963367174,4.027634451161993,1.2671157203195622,1.0,0.0,4.027634451160894,1.2848007614513992,1.2850974788280016,3.134831930370356,19316.49602953408,1969.7344179239678,4632.441516551485,4632.441516551485,5.558778774363235,5.008358181954295,-2.345852018172631,7.354210200126925,3.4840729127484824,3.4840729127484824,0.9954494036424235,0.0,0.0,0.00023093224949531296,0.9998234676718469,0.00023097302370092744,199.0062627836112,0.0,0.0,0.0,0.029103647586879323,7.791372866449732e-05,0.00015301852083081564,0.0006163026661640421,0.09557460963367548,0.07170183476013489,0.02387277487354059,0.09557462639567071,0.07170183476013209,0.023872774873539657,0.37538219832026504,0.37538219832026504,0.1249816997273188,0.0,4.918070560876913,4.889972162601907,5.002484640913451,4.918572469042033,4.890654464821296,5.002444472030788,24788.784056619723,21070.466448126765,0.85,1.0666757929745168,0.6627646568306301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050677194807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610153287378,1534.9440438854558,0.37538219832026504,0.1249816997273188,6.112874298809886,3.4840729127484824
4006.0,-30.10169856847986,5.008352182782691,35.00404297993021,24.093591758888238,4.993641576165562,-26.592179166913333,-40.10611795876173,1.4841221745990498,-0.09690890232252514,-5.015602229478901,40.008018951792145,42253.494956693095,25750.719900592467,25750.719900592467,68004.21485728557,77321.64314949051,77321.64314949051,25750.719900592467,103072.36305008297,103072.36305008297,103072.36305008297,127861.1323599382,91529.10466234408,56460.95646954688,38964.609103108,24788.769309855223,0.0,63753.378412963226,21070.45391337694,1534.9430279077114,0.0,0.8868102990408548,2.8162035667193814,0.0014959135982669303,354440.3635353813,1554879.0109808017,4.386856495325734,1554879.0109808017,4.386856495325734,0.85,0.09557453689767906,4.027634451161993,1.2671155626187103,1.0,0.0,4.027634451160324,1.284800729297457,1.2850974466666336,3.1348320088239263,19316.48462797979,1969.7332552889918,4632.441516551485,4632.441516551485,5.558779276238332,5.008352182782691,-2.3458330638684517,7.354185246651142,3.484085049112526,3.484085049112526,0.9954528711750074,0.0,0.0,0.00023093224949531296,0.9998212741544961,0.00023097353043482897,199.00624553871717,0.0,0.0,0.0,0.029103647586879323,7.791395396808517e-05,0.0001530182955272278,0.0006163017587235498,0.09557453689768115,0.0717017640635489,0.023872772834132246,0.09557455675097379,0.07170176406354734,0.023872772834131726,0.37538188161238517,0.37538188161238517,0.12498170683348053,0.0,4.918190858747721,4.89013259772139,5.002484251854526,4.9186933271563476,4.890795682697501,5.002504074440992,24788.769309855223,21070.45391337694,0.85,1.0666762538729713,0.6627647978589559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104942427882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.607182050466,1534.9430279077114,0.37538188161238517,0.12498170683348053,6.112874298809886,3.484085049112526
4007.0,-30.101677391056395,5.00834626827878,35.00404052362479,24.09359993124383,4.993653905349834,-26.592158874275654,-40.106092289183266,1.4841353885690611,-0.09668791524273956,-5.015586065527317,40.00801441474899,42253.47428005414,25750.709740469327,25750.709740469327,68004.18402052348,77321.62637917322,77321.62637917322,25750.709740469327,103072.33611964254,103072.33611964254,103072.33611964254,127861.0893778399,91529.08431018048,56460.932211061394,38964.61344346565,24788.75325819736,0.0,63753.366701663006,21070.440269467756,1534.9418267893395,0.0,0.88681039773071,2.8162025492991276,0.0014959135982669303,354440.58687194873,1554878.8153237465,4.386853179106964,1554878.8153237465,4.386853179106964,0.85,0.09557446167330462,4.027634451161993,1.2671153961261736,1.0,0.0,4.027634451162062,1.2848006674795103,1.2850973848344103,3.1348321596557893,19316.48033281863,1969.7328173044448,4632.441516551485,4632.441516551485,5.5587770829838465,5.00834626827878,-2.3458104928383388,7.354156761117119,3.4840971696656826,3.4840971696656826,0.9954563341901951,0.0,0.0,0.00023093224949531296,0.9998190685543288,0.00023097403996227587,199.00622819879274,0.0,0.0,0.0,0.029103647586879323,7.791418050513227e-05,0.0001530180689901807,0.0006163008463151344,0.09557446167331012,0.07170169145659334,0.02387277021671677,0.09557445806988116,0.07170169145658922,0.023872770216715397,0.3753815646272536,0.3753815646272536,0.12498171415123428,0.0,4.918326192532504,4.8903227468660475,5.002454791756406,4.918898150284576,4.891114030162498,5.002367687387675,24788.75325819736,21070.440269467756,0.85,1.0666759661297949,0.6627645952845336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048165956818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60421332535,1534.9418267893395,0.3753815646272536,0.12498171415123428,6.112874298809886,3.4840971696656826
4008.0,-30.10165613557754,5.00834028018217,35.00403807362438,24.093588755372934,4.993655603207825,-26.592139574599763,-40.10607060100881,1.4841390422300222,-0.09655452819185939,-5.015577344760094,40.00800968578469,42253.47020335744,25750.718571593145,25750.718571593145,68004.18877495058,77321.57431409045,77321.57431409045,25750.718571593145,103072.2928856836,103072.2928856836,103072.2928856836,127861.03212317929,91529.02432749064,56460.92021675763,38964.560123036674,24788.7392374957,0.0,63753.29936053237,21070.428351871346,1534.9409097134549,0.0,0.8868104592354109,2.8162018142686276,0.0014959135982669303,354440.7073664298,1554878.6113902393,4.386851112399927,1554878.6113902393,4.386851112399927,0.85,0.0955743902568071,4.027634451161993,1.2671152900764717,1.0,0.0,4.027634451163235,1.2848006503868572,1.2850973677378097,3.13483220136078,19316.467673952247,1969.7315264593158,4632.441516551485,4632.441516551485,5.558778989348727,5.00834028018217,-2.345793386491805,7.354133666673976,3.484109305761641,3.484109305761641,0.9954598016461832,0.0,0.0,0.00023093224949531296,0.9998168548300697,0.000230974551368773,199.0062107949602,0.0,0.0,0.0,0.029103647586879323,7.791437190629532e-05,0.00015301787758901765,0.0006163000754212161,0.09557439025681139,0.07170162201541311,0.023872768241398286,0.09557438265095439,0.07170162201540989,0.023872768241397207,0.3753812493299283,0.3753812493299283,0.12498171987435923,0.0,4.918462219642208,4.890499872407531,5.0024672455411405,4.919022816568258,4.89122493121107,5.002533643354866,24788.7392374957,21070.428351871346,0.85,1.0666771674102533,0.6627652314025212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104690070066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.601247627452,1534.9409097134549,0.3753812493299283,0.12498171987435923,6.112874298809886,3.484109305761641
4009.0,-30.101634774546113,5.008334294772993,35.00403560451459,24.093582259397976,4.993661074148384,-26.592119802551885,-40.10604122942311,1.4841461021541311,-0.09643147318405454,-5.015565106171623,40.00800422918121,42253.43490513183,25750.71824910125,25750.71824910125,68004.15315423308,77321.52583190544,77321.52583190544,25750.71824910125,103072.24408100669,103072.24408100669,103072.24408100669,127860.96330438071,91528.9694126808,56460.87848590696,38964.54547419316,24788.719223374013,0.0,63753.264697567174,21070.41133986791,1534.9395677618206,0.0,0.8868105412777014,2.8162016257401623,0.0014959135982669303,354440.8764665571,1554878.3760777884,4.3868483555803905,1554878.3760777884,4.3868483555803905,0.85,0.09557431612273075,4.027634451161993,1.2671150878677144,1.0,0.0,4.02763445116217,1.2848006173589357,1.2850973347022607,3.134832281946818,19316.456084621357,1969.7303446764552,4632.441516551485,4632.441516551485,5.55877891973276,5.008334294772993,-2.3457737311180673,7.35410802589106,3.484121409799628,3.484121409799628,0.9954632599427509,0.0,0.0,0.00023093224949531296,0.9998146301180094,0.00023097506531591334,199.00619330470505,0.0,0.0,0.0,0.029103647586879323,7.791463111532614e-05,0.00015301761837998684,0.0006162990314219936,0.09557431612273115,0.07170155038947625,0.023872765733254912,0.09557430153701299,0.07170155038947594,0.023872765733254808,0.37538093471951545,0.37538093471951545,0.12498172684491662,0.0,4.918591868555552,4.89066826567057,5.002480394642021,4.919133632987553,4.891365073420843,5.00255626291181,24788.719223374013,21070.41133986791,0.85,1.0666771886401625,0.6627650380819513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045630781266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598284199175,1534.9395677618206,0.37538093471951545,0.12498172684491662,6.112874298809886,3.484121409799628
4010.0,-30.10161334796378,5.008328438529169,35.00403316082326,24.093589872960024,4.993676844281951,-26.59209894156542,-40.10601552492005,1.4841624378836193,-0.09629648604840213,-5.015546844243062,40.008000031330766,42253.414892014516,25750.702749258944,25750.702749258944,68004.11764127346,77321.4929015332,77321.4929015332,25750.702749258944,103072.19565079214,103072.19565079214,103072.19565079214,127860.89989914693,91528.93419262656,56460.85618310823,38964.53112168703,24788.704248354792,0.0,63753.235370041824,21070.398611101573,1534.9383779492537,0.0,0.8868106494162793,2.8162019836012733,0.0014959135982669303,354441.12879106944,1554878.1950482568,4.386844721862972,1554878.1950482568,4.386844721862972,0.85,0.09557424089540986,4.027634451161993,1.2671149125834926,1.0,0.0,4.027634451162285,1.2848005409367047,1.2850972582623805,3.1348324684122413,19316.448651710933,1969.7295867305281,4632.441516551485,4632.441516551485,5.558775573799033,5.008328438529169,-2.3457496316502935,7.354078070179463,3.484133504668163,3.484133504668163,0.9954667156194752,0.0,0.0,0.00023093224949531296,0.9998123985842983,0.0002309755808412713,199.0061757607804,0.0,0.0,0.0,0.029103647586879323,7.791485796241055e-05,0.00015301739153290243,0.0006162981177648613,0.09557424089541598,0.07170147779971846,0.023872763095697528,0.09557425125158715,0.07170147779971386,0.023872763095695998,0.37538062024695806,0.37538062024695806,0.12498173486390503,0.0,4.918716644981487,4.89084668960561,5.00244388779538,4.919250358194688,4.891595054855486,5.0023325857612235,24788.704248354792,21070.398611101573,0.85,1.066677122291258,0.6627650290493295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044354555805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.595323593987,1534.9383779492537,0.37538062024695806,0.12498173486390503,6.112874298809886,3.484133504668163
4011.0,-30.101591807481757,5.008322458110292,35.00403072614923,24.093573947343998,4.993675400815596,-26.59207969954575,-40.10599002996457,1.4841632928795343,-0.09617418179726656,-5.01554049730634,40.00799540659489,42253.39632308901,25750.71765026524,25750.71765026524,68004.11397335425,77321.4342619601,77321.4342619601,25750.71765026524,103072.15191222534,103072.15191222534,103072.15191222534,127860.84369572658,91528.8662482713,56460.82830939987,38964.48659874603,24788.691783501243,0.0,63753.17838224727,21070.388015976056,1534.9376036088813,0.0,0.8868106984625558,2.8162011170996357,0.0014959135982669303,354441.2164865349,1554877.9956095903,4.38684307378981,1554877.9956095903,4.38684307378981,0.85,0.09557417129095253,4.027634451161993,1.2671147636743263,1.0,0.0,4.027634451161303,1.2848005369368412,1.285097254261593,3.1348324781716568,19316.43431259881,1969.728124548017,4632.441516551485,4632.441516551485,5.558778790462699,5.008322458110292,-2.3457342774487855,7.354056735559077,3.4841456285258983,3.4841456285258983,0.9954701795788281,0.0,0.0,0.00023093224949531296,0.9998101551935918,0.00023097609910813306,199.00615812359862,0.0,0.0,0.0,0.029103647586879323,7.791508296079966e-05,0.00015301716653451331,0.0006162972115535978,0.09557417129095208,0.07170140977821393,0.023872761512738146,0.09557417891578308,0.07170140977821426,0.023872761512738257,0.37538030660547467,0.37538030660547467,0.12498174071794348,0.0,4.9188441829257386,4.89100757834791,5.002471134800203,4.91936631550908,4.8916631833815245,5.002592191640929,24788.691783501243,21070.388015976056,0.85,1.0666780182412159,0.6627653302200679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210430744142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592365014034,1534.9376036088813,0.37538030660547467,0.12498174071794348,6.112874298809886,3.4841456285258983
4012.0,-30.101570206604052,5.008316552163923,35.004028275915395,24.093577195331477,4.993685769553218,-26.5920592218233,-40.10596436038611,1.4841747847724913,-0.0959984268645826,-5.015524867444492,40.00799008403315,42253.37724828834,25750.708713564196,25750.708713564196,68004.08596185254,77321.40536753414,77321.40536753414,25750.708713564196,103072.11408109833,103072.11408109833,103072.11408109833,127860.78507204412,91528.8328070158,56460.80468777013,38964.47568805075,24788.670990945786,0.0,63753.146678996534,21070.37034230392,1534.9361404037418,0.0,0.8868107972782613,2.816200631844601,0.0014959135982669303,354441.4324440163,1554877.766077672,4.386839753344196,1554877.766077672,4.386839753344196,0.85,0.09557409582549857,4.027634451161993,1.2671146246558056,1.0,0.0,4.027634451159515,1.284800483175177,1.285097200487513,3.1348326093467405,19316.427255089617,1969.7274048823622,4632.441516551485,4632.441516551485,5.558776861306978,5.008316552163923,-2.345712140887303,7.354028693051227,3.484157705163752,3.484157705163752,0.9954736300467862,0.0,0.0,0.00023093224949531296,0.9998079055182635,0.0002309766188292002,199.00614043696848,0.0,0.0,0.0,0.029103647586879323,7.791530950088141e-05,0.00015301693999443154,0.0006162962991329598,0.09557409582550427,0.07170133704377629,0.02387275878172798,0.09557408198951582,0.07170133704377202,0.023872758781726556,0.3753799926839981,0.3753799926839981,0.12498174868341773,0.0,4.918974712588351,4.891183139167367,5.002466273634923,4.919526440579887,4.891915055377069,5.002476549365781,24788.670990945786,21070.37034230392,0.85,1.0666781093058813,0.6627653606031138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041787467825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.589409430091,1534.9361404037418,0.3753799926839981,0.12498174868341773,6.112874298809886,3.484157705163752
4013.0,-30.10154850278635,5.008310745828155,35.0040258640283,24.093585018441104,4.993700300635823,-26.59203823525474,-40.105938620958455,1.484190033104213,-0.09583221596602698,-5.015507945196122,40.007986300498644,42253.358281219174,25750.696760292187,25750.696760292187,68004.05504151137,77321.37823000377,77321.37823000377,25750.696760292187,103072.07499029595,103072.07499029595,103072.07499029595,127860.73397711586,91528.80276587176,56460.78281708706,38964.46660976078,24788.6589868199,0.0,63753.12559658068,21070.360138796914,1534.935151990925,0.0,0.8868108970985703,2.8162004229175586,0.0014959135982669303,354441.6662584912,1554877.602915289,4.386836399141997,1554877.602915289,4.386836399141997,0.85,0.09557402218793265,4.027634451161993,1.2671144669549546,1.0,0.0,4.027634451160761,1.2848004118400533,1.285097129135915,3.1348327833999785,19316.42091514672,1969.726758388106,4632.441516551485,4632.441516551485,5.558774280967437,5.008310745828155,-2.3456890170432496,7.353999762871404,3.4841697943001146,3.4841697943001146,0.9954770840857471,0.0,0.0,0.00023093224949531296,0.9998056451275152,0.00023097714102810436,199.00612266605506,0.0,0.0,0.0,0.029103647586879323,7.791553665800989e-05,0.0001530167128373031,0.0006162953842270835,0.0955740221879385,0.07170126575202626,0.023872756435912246,0.09557402411266887,0.07170126575202186,0.02387275643591078,0.3753796795358921,0.3753796795358921,0.12498175640830964,0.0,4.919108503046573,4.891374161106739,5.002428012903351,4.919675729230107,4.892170375584669,5.002307147885745,24788.6589868199,21070.360138796914,0.85,1.0666779770427237,0.6627652822638296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040496913313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586455774092,1534.935151990925,0.3753796795358921,0.12498175640830964,6.112874298809886,3.4841697943001146
4014.0,-30.1015267446056,5.008304838398523,35.00402346091655,24.093574087042384,4.993700468308603,-26.592018636181344,-40.10591305615378,1.484192359884373,-0.09566370551294767,-5.015500469214047,40.00798173232298,42253.3403767631,25750.70889155575,25750.70889155575,68004.04926831885,77321.33330743795,77321.33330743795,25750.70889155575,103072.0421989937,103072.0421989937,103072.0421989937,127860.68839049562,91528.74910266869,56460.75617199407,38964.43658963846,24788.64619150192,0.0,63753.08278114039,21070.34926277663,1534.9343333010372,0.0,0.8868109516859082,2.816199080930502,0.0014959135982669303,354441.7695540727,1554877.4059158019,4.386834564876513,1554877.4059158019,4.386834564876513,0.85,0.09557395239894013,4.027634451161993,1.2671142944181342,1.0,0.0,4.027634451162329,1.2848004009548533,1.285097118248201,3.134832809959187,19316.409589957413,1969.725603540191,4632.441516551485,4632.441516551485,5.558776899729816,5.008304838398523,-2.3456728299917,7.353977668390223,3.484181903642431,3.484181903642431,0.9954805438978375,0.0,0.0,0.00023093224949531296,0.9998033790805327,0.00023097766453609046,199.0061048506328,0.0,0.0,0.0,0.029103647586879323,7.791576227465147e-05,0.0001530164872206615,0.0006162944755257251,0.09557395239894075,0.07170119774579928,0.023872754653141467,0.09557393347598583,0.07170119774579882,0.023872754653141315,0.3753793680614977,0.3753793680614977,0.12498176191125454,0.0,4.9192513299002485,4.891559014548136,5.002444480350107,4.919836763701085,4.892312622209488,5.002524565817453,24788.64619150192,21070.34926277663,0.85,1.0666786028492412,0.6627654465246127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521039200208836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583504900354,1534.9343333010372,0.3753793680614977,0.12498176191125454,6.112874298809886,3.484181903642431
4015.0,-30.101504808357788,5.008298965924503,35.00402103959957,24.093567206896864,4.993708264489439,-26.591998113897034,-40.10588738657532,1.4842015700286595,-0.09560074107719174,-5.0154866633919655,40.007976395832046,42253.32263255405,25750.704696882356,25750.704696882356,68004.02732943642,77321.27387594993,77321.27387594993,25750.704696882356,103071.97857283229,103071.97857283229,103071.97857283229,127860.60452983897,91528.6839470834,56460.732703687296,38964.39027044011,24788.625957006676,0.0,63753.01622744679,21070.332063455673,1534.932940112017,0.0,0.8868110412689711,2.816199865175611,0.0014959135982669303,354441.9603090614,1554877.1757832596,4.386831554671065,1554877.1757832596,4.386831554671065,0.85,0.09557387841017785,4.027634451161993,1.2671141455089674,1.0,0.0,4.027634451162432,1.2848003578677323,1.2850970751511293,3.1348329150890772,19316.395839392862,1969.72420137283,4632.441516551485,4632.441516551485,5.558775994230333,5.008298965924503,-2.3456520305294566,7.3539509964539596,3.4841939728108726,3.4841939728108726,0.9954839922316779,0.0,0.0,0.00023093224949531296,0.9998010944940344,0.00023097819232952528,199.00608688941387,0.0,0.0,0.0,0.029103647586879323,7.791598881655883e-05,0.00015301626067875415,0.0006162935630977344,0.09557387841018303,0.07170112642355042,0.023872751986632603,0.09557388299759924,0.07170112642354654,0.023872751986631312,0.3753790576791984,0.3753790576791984,0.12498176893131084,0.0,4.919373018979627,4.891720149243724,5.002447565175089,4.919885922314791,4.892390898196652,5.002486156404757,24788.625957006676,21070.332063455673,0.85,1.0666793722641077,0.6627658600780564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037900256644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580555839148,1534.932940112017,0.3753790576791984,0.12498176893131084,6.112874298809886,3.4841939728108726
