time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4016.0,-30.101482782182046,5.008293117282813,35.00401862898051,24.093565495591633,4.993716616456595,-26.591977455132938,-40.105861716996856,1.48421128940751,-0.09546157666676436,-5.015473352423751,40.00797186479939,42253.305169515996,25750.70183700284,25750.70183700284,68004.00700651883,77321.23312146097,77321.23312146097,25750.70183700284,103071.93495846381,103071.93495846381,103071.93495846381,127860.54579381461,91528.6376569507,56460.70970500574,38964.36439104995,24788.610835350803,0.0,63752.975226400755,21070.319210048183,1534.9318537958038,0.0,0.8868111254171521,2.816199590123684,0.0014959135982669303,354442.1442267335,1554876.9803855806,4.386828727091041,1554876.9803855806,4.386828727091041,0.85,0.09557380596342077,4.027634451161993,1.2671139883575964,1.0,0.0,4.027634451161949,1.2848003123983012,1.2850970296711972,3.1348330260316635,19316.386070231023,1969.7232051955586,4632.441516551485,4632.441516551485,5.558775376871323,5.008293117282813,-2.3456315871363196,7.353924704419132,3.4842060426785406,3.4842060426785406,0.9954874407652973,0.0,0.0,0.00023093224949531296,0.9997988005475018,0.00023097872228777599,199.00606885456588,0.0,0.0,0.0,0.029103647586879323,7.791621535907564e-05,0.0001530160341362373,0.000616292650667289,0.09557380596342784,0.07170105617790119,0.023872749785526646,0.09557381509158794,0.07170105617789589,0.023872749785524883,0.3753787468548735,0.3753787468548735,0.12498177636415549,0.0,4.919495728937818,4.891884318399434,5.0024456201708745,4.9200117757569615,4.892566265858534,5.002463151107634,24788.610835350803,21070.319210048183,0.85,1.0666797394948508,0.6627660124012295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036589665992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577611070492,1534.9318537958038,0.3753787468548735,0.12498177636415549,6.112874298809886,3.4842060426785406
4017.0,-30.10146065843019,5.008287343351394,35.004016242429984,24.093573667947226,4.993728973520502,-26.591956308026422,-40.1058359426446,1.4842246231167446,-0.09524506471967698,-5.01545759419825,40.00796774460916,42253.287804945794,25750.692871770363,25750.692871770363,68003.98067671616,77321.21615273807,77321.21615273807,25750.692871770363,103071.90902450844,103071.90902450844,103071.90902450844,127860.5061007119,91528.61673450939,56460.68838671723,38964.36483088017,24788.597076203452,0.0,63752.96190708362,21070.307514772932,1534.9307915670358,0.0,0.8868112205322582,2.8161985841823363,0.0014959135982669303,354442.3619582594,1554876.8027052148,4.386825530996556,1554876.8027052148,4.386825530996556,0.8499999999999999,0.09557373281448213,4.027634451161993,1.2671138202166183,1.0,0.0,4.027634451159705,1.2848002500202276,1.2850969672787178,3.1348331782302994,19316.38165471732,1969.7227549384672,4632.441516551485,4632.441516551485,5.558773441556554,5.008287343351394,-2.345609331128595,7.353896674479989,3.4842181099481713,3.4842181099481713,0.9954908885566204,0.0,0.0,0.00023093224949531296,0.9997964964444929,0.00023097925459487142,199.00605073982678,0.0,0.0,0.0,0.029103647586879323,7.791644282686817e-05,0.0001530158066684448,0.0006162917345101713,0.09557373281448245,0.07170098539860922,0.02387274741587322,0.09557372506303524,0.07170098539860899,0.02387274741587314,0.37537843596844184,0.37537843596844184,0.1249817838241444,0.0,4.919633118030163,4.892076233954242,5.002419088700151,4.92021252947859,4.8928738134173955,5.002342927264976,24788.597076203452,21070.307514772932,0.85,1.0666795493490666,0.6627658784940471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035273702791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5746688346,1534.9307915670358,0.37537843596844184,0.1249817838241444,6.112874298809886,3.4842181099481713
4018.0,-30.10143845385822,5.008281568748338,35.00401387850056,24.093566822726302,4.9937364651386975,-26.591935574763824,-40.105810238141544,1.4842335860442941,-0.09516980043935064,-5.0154453388594025,40.0079636303953,42253.2710188542,25750.692952366666,25750.692952366666,68003.96397122086,77321.15813081164,77321.15813081164,25750.692952366666,103071.8510831783,103071.8510831783,103071.8510831783,127860.43591431015,91528.55275633406,56460.66564437662,38964.31901328604,24788.584831131837,0.0,63752.90384441787,21070.29710646206,1534.9298922881521,0.0,0.8868112977988113,2.8161990257513,0.0014959135982669303,354442.5312904458,1554876.62528259,4.386822934656382,1554876.62528259,4.386822934656382,0.85,0.09557366165362788,4.027634451161993,1.2671136751538143,1.0,0.0,4.027634451162068,1.2848002080896517,1.2850969253384583,3.1348332805383152,19316.368152635714,1969.721378109315,4632.441516551485,4632.441516551485,5.55877345895479,5.008281568748338,-2.345589632295863,7.3538712010442016,3.484230190007665,3.484230190007665,0.99549434000219,0.0,0.0,0.00023093224949531296,0.9997941839301322,0.00023097978884767249,199.00603255891616,0.0,0.0,0.0,0.029103647586879323,7.791666967882795e-05,0.00015301557981648502,0.0006162908208334028,0.09557366165363279,0.07170091640480192,0.023872745248830877,0.09557369238147066,0.07170091640479823,0.02387274524882965,0.37537812682505245,0.37537812682505245,0.1249817898129731,0.0,4.919756961343467,4.89224617168037,5.002404350709526,4.920275538420071,4.892949189603314,5.002368702392175,24788.584831131837,21070.29710646206,0.85,1.0666802587875408,0.6627662188057939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033951910107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57172928769,1534.9298922881521,0.37537812682505245,0.1249817898129731,6.112874298809886,3.484230190007665
4019.0,-30.101416172602,5.008275753858134,35.00401150799813,24.0935658448376,4.99374004456678,-26.591915163700506,-40.10578456856308,1.4842390356652788,-0.09491462027347097,-5.01543498912706,40.007958711081976,42253.25473884761,25750.697786824516,25750.697786824516,68003.95252567212,77321.13974713447,77321.13974713447,25750.697786824516,103071.83753395898,103071.83753395898,103071.83753395898,127860.40592822555,91528.52680162215,56460.64179333529,38964.31667587429,24788.56839426656,0.0,63752.88507014085,21070.283135126574,1534.9288000562442,0.0,0.886811368282451,2.8161968801550747,0.0014959135982669303,354442.6742928904,1554876.4131406303,4.386820566238513,1554876.4131406303,4.386820566238513,0.8499999999999999,0.09557359021069836,4.027634451161993,1.267113540531136,1.0,0.0,4.027634451163389,1.2848001825951096,1.2850968998380283,3.134833342743427,19316.362675101598,1969.7208195562805,4632.441516551485,4632.441516551485,5.55877450256383,5.008275753858134,-2.345571352266242,7.353847106124377,3.484242260241329,3.484242260241329,0.9954977886403797,0.0,0.0,0.00023093224949531296,0.9997918634352336,0.00023098032494667597,199.00601431522045,0.0,0.0,0.0,0.029103647586879323,7.79168962231746e-05,0.00015301535327213837,0.0006162899083955875,0.09557359021070118,0.07170084727705735,0.023872742933643828,0.09557355915360001,0.07170084727705524,0.023872742933643127,0.37537781787071894,0.37537781787071894,0.12498179532265709,0.0,4.919905725739966,4.892441082586913,5.0024143779507995,4.920520368853602,4.893240376042911,5.00247416702905,24788.56839426656,21070.283135126574,0.85,1.0666803933791271,0.6627661586194982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032625289036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568792097334,1534.9288000562442,0.37537781787071894,0.12498179532265709,6.112874298809886,3.484242260241329
4020.0,-30.10139373144997,5.008269962750392,35.00400913043878,24.093558999616675,4.993747741983148,-26.59189419689574,-40.105755057279,1.484248207428906,-0.09485015582788492,-5.015421655545518,40.007953764529496,42253.22308766505,25750.69493292915,25750.69493292915,68003.9180205942,77321.08074289023,77321.08074289023,25750.69493292915,103071.77567581939,103071.77567581939,103071.77567581939,127860.32619424803,91528.46182883086,56460.604173605556,38964.286283583664,24788.55051842864,0.0,63752.8368020123,21070.267940664344,1534.92755213216,0.0,0.886811454050038,2.8161975895539144,0.0014959135982669303,354442.8585233015,1554876.199824021,4.386817684244022,1554876.199824021,4.386817684244022,0.85,0.09557351763525032,4.027634451161993,1.267113304254599,1.0,0.0,4.027634451160653,1.2848001396875566,1.285096856920566,3.134833447435218,19316.348963114255,1969.7194213227,4632.441516551485,4632.441516551485,5.558773886496611,5.008269962750392,-2.3455508989634657,7.353820861713857,3.4842543086973645,3.4842543086973645,0.9955012310563899,0.0,0.0,0.00023093224949531296,0.9997895262937495,0.00023098086489402016,199.0059959406069,0.0,0.0,0.0,0.029103647586879323,7.791715667287036e-05,0.0001530150928224426,0.00061628885939942,0.09557351763525568,0.07170077722563425,0.023872740409621424,0.09557351476888913,0.07170077722563023,0.023872740409620084,0.3753775106959616,0.3753775106959616,0.12498180194162406,0.0,4.920033830132752,4.8926107027553485,5.002417660054846,4.920571499717653,4.893314497525978,5.002456142393498,24788.55051842864,21070.267940664344,0.85,1.0666806597451317,0.6627661639416078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521031294086675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565857183372,1534.92755213216,0.3753775106959616,0.12498180194162406,6.112874298809886,3.4842543086973645
4021.0,-30.101371223261154,5.008264122230183,35.00400674640143,24.093552852887683,4.9937506412166766,-26.59187364961488,-40.10572935277594,1.484253067570414,-0.09466863109946644,-5.015411794293226,40.007948820725225,42253.20764361392,25750.700862425012,25750.700862425012,68003.90850603893,77321.04424317855,77321.04424317855,25750.700862425012,103071.74510560356,103071.74510560356,103071.74510560356,127860.27921664852,91528.41739084548,56460.58079128097,38964.262888405014,24788.53411104495,0.0,63752.796999449965,21070.253994388208,1534.9264706381443,0.0,0.8868115221363152,2.8161963550093874,0.0014959135982669303,354442.9947765058,1554875.986625951,4.386815396383779,1554875.986625951,4.386815396383779,0.85,0.09557344707035327,4.027634451161993,1.2671131789730863,1.0,0.0,4.02763445116123,1.2848001169507333,1.2850968341784919,3.134833502911672,19316.33958483328,1969.718465004184,4632.441516551485,4632.441516551485,5.558775166490291,5.008264122230183,-2.3455330088980384,7.353797131128221,3.4842663546362926,3.4842663546362926,0.9955046727532265,0.0,0.0,0.00023093224949531296,0.9997871821766213,0.00023098140645547575,199.00597751110757,0.0,0.0,0.0,0.029103647586879323,7.791738352675149e-05,0.0001530148659685615,0.000616287945714913,0.09557344707035312,0.07170070861399151,0.02387273845636161,0.09557341286977102,0.07170070861399162,0.023872738456361647,0.375377203540501,0.375377203540501,0.12498180904549724,0.0,4.920171965281838,4.892785672164507,5.002445040308885,4.920743163193777,4.893504272055054,5.002573312622474,24788.53411104495,21070.253994388208,0.85,1.0666811764607855,0.6627663354751081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029953331526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562926215365,1534.9264706381443,0.375377203540501,0.12498180904549724,6.112874298809886,3.4842663546362926
4022.0,-30.101348683969942,5.00825833219067,35.00400435973403,24.093550932034873,4.99376022325457,-26.591852406013167,-40.105703578423686,1.4842639452977853,-0.09456576810623574,-5.015397253307402,40.00794397604523,42253.19190263459,25750.69480474158,25750.69480474158,68003.88670737616,77320.9976815145,77320.9976815145,25750.69480474158,103071.69248625608,103071.69248625608,103071.69248625608,127860.20875565989,91528.3655838883,56460.559805008386,38964.2286431999,24788.5162694038,0.0,63752.7449126037,21070.23882899323,1534.9251978610894,0.0,0.8868116136796422,2.8161967006894475,0.0014959135982669303,354443.19568979676,1554875.7777025648,4.386812320311456,1554875.7777025648,4.386812320311456,0.85,0.0955733745287362,4.027634451161993,1.2671130498452112,1.0,0.0,4.027634451161412,1.2848000660623073,1.2850967832783136,3.1348336270763157,19316.328651389802,1969.7173501032262,4632.441516551485,4632.441516551485,5.558773858824903,5.00825833219067,-2.3455116971010943,7.3537700292917645,3.4842783760172797,3.4842783760172797,0.9955081074335085,0.0,0.0,0.00023093224949531296,0.9997848348262793,0.00023098194876644565,199.00595905614534,0.0,0.0,0.0,0.029103647586879323,7.791761099769731e-05,0.00015301463849761566,0.000616287029545095,0.09557337452874182,0.07170063827561196,0.023872736253129863,0.09557335521644948,0.07170063827560774,0.023872736253128454,0.37537689683807857,0.37537689683807857,0.12498181800143791,0.0,4.9202983604739075,4.892952496760131,5.002449876788376,4.920831485201177,4.893647401496025,5.002496872520624,24788.5162694038,21070.23882899323,0.85,1.0666817060285043,0.6627666300573872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102860857148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559997338365,1534.9251978610894,0.37537689683807857,0.12498181800143791,6.112874298809886,3.4842783760172797
4023.0,-30.10132600074618,5.008252586057765,35.00400199604602,24.093554145097755,4.993770574290552,-26.591830955997143,-40.10567776914684,1.4842755295415027,-0.09439212195860591,-5.015382967430702,40.00793987203511,42253.17661898426,25750.68953594867,25750.68953594867,68003.86615493293,77320.96879277402,77320.96879277402,25750.68953594867,103071.65832872268,103071.65832872268,103071.65832872268,127860.16131928151,91528.33170279737,56460.53952900739,38964.21352643331,24788.502990558827,0.0,63752.716516992135,21070.227541975004,1534.9241945255505,0.0,0.8868117012427932,2.8161960862667796,0.0014959135982669303,354443.39307832357,1554875.6007200575,4.386809377982867,1554875.6007200575,4.386809377982867,0.8500000000000001,0.09557330332263879,4.027634451161993,1.2671128630219028,1.0,0.0,4.027634451162202,1.2848000118686453,1.2850967290721358,3.134833759305544,19316.321501056864,1969.7166209721836,4632.441516551485,4632.441516551485,5.558772721456435,5.008252586057765,-2.345490555276034,7.353743141333799,3.4842904028924107,3.4842904028924107,0.9955115436835459,0.0,0.0,0.00023093224949531296,0.9997824724921075,0.0002309824945417174,199.00594048333596,0.0,0.0,0.0,0.029103647586879323,7.791783877748423e-05,0.00015301441071782873,0.0006162861121313779,0.09557330332264344,0.0717005689194909,0.02387273440315253,0.09557328132812268,0.07170056891948742,0.023872734403151366,0.37537659012061414,0.37537659012061414,0.1249818270896304,0.0,4.9204314455537315,4.893133068060138,5.0024401985185705,4.92099084547209,4.893882475583325,5.002428650153888,24788.502990558827,21070.227541975004,0.85,1.0666818587535438,0.6627666855219014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027261953467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557069834726,1534.9241945255505,0.37537659012061414,0.1249818270896304,6.112874298809886,3.4842904028924107
4024.0,-30.10130325008262,5.008246810630727,35.003999641348514,24.093547684047394,4.99377556802993,-26.5918099810425,-40.105648257862754,1.4842822989898505,-0.09426232972765547,-5.015372124882705,40.00793540652562,42253.14621581232,25750.693051244503,25750.693051244503,68003.83926705681,77320.92244994141,77320.92244994141,25750.693051244503,103071.61550118591,103071.61550118591,103071.61550118591,127860.1044450454,91528.27817142573,56460.50193729675,38964.19581569886,24788.488943859495,0.0,63752.68475955835,21070.21560228057,1534.9232242501653,0.0,0.8868117725911215,2.8161956462259927,0.0014959135982669303,354443.54289029766,1554875.4081481681,4.3868069805108885,1554875.4081481681,4.3868069805108885,0.8499999999999999,0.09557323346893942,4.027634451161993,1.2671127069694923,1.0,0.0,4.027634451163303,1.2847999801996663,1.285096697395843,3.1348338365759254,19316.310203689525,1969.7154689613199,4632.441516551485,4632.441516551485,5.558773480299439,5.008246810630727,-2.3454719438472442,7.3537187544779705,3.4843024333626356,3.4843024333626356,0.995514980960753,0.0,0.0,0.00023093224949531296,0.9997801031404961,0.0002309830419408344,199.00592185531096,0.0,0.0,0.0,0.029103647586879323,7.791809923009209e-05,0.00015301415026522088,0.0006162850631234816,0.0955732334689428,0.07170050073304567,0.02387273273589713,0.09557321366882117,0.07170050073304314,0.02387273273589629,0.3753762843362993,0.3753762843362993,0.12498183540628721,0.0,4.920563011303216,4.893305668626283,5.0024483876212,4.9211097951550755,4.894016656177655,5.0025017612278475,24788.488943859495,21070.21560228057,0.85,1.066681968352103,0.6627665387766648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521025906736404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55414596584,1534.9232242501653,0.3753762843362993,0.12498183540628721,6.112874298809886,3.4843024333626356
4025.0,-30.10128042098696,5.008241039012221,35.00399728144377,24.093546287063532,4.993782071302345,-26.591788784514215,-40.10562625536693,1.4842904348296129,-0.09408499679324223,-5.015359759943893,40.007930545458024,42253.147357614194,25750.69259422073,25750.69259422073,68003.83995183493,77320.89031073671,77320.89031073671,25750.69259422073,103071.58290495744,103071.58290495744,103071.58290495744,127860.05467700637,91528.23942315707,56460.49647003468,38964.15883680265,24788.471772048924,0.0,63752.63060885157,21070.201006241587,1534.922040792636,0.0,0.8868118531193544,2.8161947590860215,0.0014959135982669303,354443.7137372754,1554875.1985181365,4.386804274572797,1554875.1985181365,4.386804274572797,0.8500000000000001,0.09557316231269708,4.027634451161993,1.2671125756436963,1.0,0.0,4.0276344511621085,1.2847999421384075,1.2850966593257942,3.1348339294430856,19316.3020261777,1969.7146350871806,4632.441516551485,4632.441516551485,5.558773381642225,5.008241039012221,-2.3454522332554313,7.353693272267652,3.4843144454189083,3.4843144454189083,0.995518412976831,0.0,0.0,0.00023093224949531296,0.9997777256267107,0.00023098359122829333,199.00590316307003,0.0,0.0,0.0,0.029103647586879323,7.79182934142174e-05,0.00015301395608109555,0.0006162842810208085,0.09557316231269722,0.07170043152174924,0.02387273079094798,0.09557311855171305,0.07170043152174914,0.023872730790947948,0.3753759789353272,0.3753759789353272,0.12498184418321724,0.0,4.920700679232084,4.893486369407185,5.002456675164353,4.921274763150677,4.894232648178615,5.002513337369521,24788.471772048924,21070.201006241587,0.85,1.0666828851199297,0.662767119632357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024547490378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55122420411,1534.922040792636,0.3753759789353272,0.12498184418321724,6.112874298809886,3.4843144454189083
4026.0,-30.101257500997125,5.008235306745699,35.003994930887735,24.093539092596643,4.993791558665116,-26.591767207767383,-40.105596639309056,1.4843012654353591,-0.09406737355698169,-5.015345708211393,40.00792609795027,42253.117274475764,25750.687871982635,25750.687871982635,68003.8051464584,77320.82287524063,77320.82287524063,25750.687871982635,103071.51074722326,103071.51074722326,103071.51074722326,127859.96716592372,91528.16654985871,56460.46094909375,38964.117334183284,24788.456418700454,0.0,63752.573752883734,21070.187955895384,1534.9209191615998,0.0,0.8868119407344938,2.81619616797349,0.0014959135982669303,354443.90789084474,1554875.0067225944,4.386801330498356,1554875.0067225944,4.386801330498356,0.8499999999999999,0.0955730911304603,4.027634451161993,1.2671124003594745,1.0,0.0,4.027634451164655,1.284799891470441,1.2850966086461262,3.1348340530698553,19316.286646851604,1969.7130668323643,4632.441516551485,4632.441516551485,5.558772362257936,5.008235306745699,-2.345431283353298,7.353666590098998,3.4843264489983774,3.4843264489983774,0.995521842570965,0.0,0.0,0.00023093224949531296,0.9997753386529803,0.00023098414270395303,199.00588439640936,0.0,0.0,0.0,0.029103647586879323,7.79185547929207e-05,0.00015301369470239226,0.0006162832282829384,0.09557309113046664,0.07170036228012792,0.02387272885033872,0.09557310596823919,0.07170036228012316,0.02387272885033713,0.3753756744475093,0.3753756744475093,0.12498185333979729,0.0,4.920810887198684,4.893635113228299,5.002451015882286,4.921278334654403,4.894256766047022,5.002455098227244,24788.456418700454,21070.187955895384,0.85,1.0666832904668788,0.6627672388295464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023183558657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54830477199,1534.9209191615998,0.3753756744475093,0.12498185333979729,6.112874298809886,3.4843264489983774
4027.0,-30.101234443753214,5.008229627284355,35.003992604145665,24.09354216596114,4.993802646536751,-26.591745347446242,-40.105570760183014,1.484313550229787,-0.09391203285304073,-5.015330972048186,40.007922090471276,42253.10325578291,25750.68153536128,25750.68153536128,68003.7847911442,77320.7905031216,77320.7905031216,25750.68153536128,103071.47203848288,103071.47203848288,103071.47203848288,127859.91543192446,91528.12933228018,56460.44208494139,38964.09694148754,24788.443393441572,0.0,63752.540334929115,21070.176884425335,1534.9199190024808,0.0,0.8868120302395,2.816195846719795,0.0014959135982669303,354444.1115013206,1554874.8339029886,4.386798322920355,1554874.8339029886,4.386798322920355,0.85,0.0955730199582249,4.027634451161993,1.2671122487029063,1.0,0.0,4.0276344511634194,1.284799833999463,1.2850965511618757,3.134834193295573,19316.27879237968,1969.7122658991277,4632.441516551485,4632.441516551485,5.558770994378531,5.008229627284355,-2.3454098150568927,7.3536394423412474,3.4843384548296634,3.4843384548296634,0.9955252728084752,0.0,0.0,0.00023093224949531296,0.9997729373912985,0.00023098469748329367,199.00586551736998,0.0,0.0,0.0,0.029103647586879323,7.791878319172008e-05,0.00015301346630359287,0.0006162823083760654,0.09557301995823256,0.07170029307104525,0.023872726887187314,0.09557304243623746,0.07170029307103949,0.0238727268871854,0.3753753688719597,0.3753753688719597,0.124981861959515,0.0,4.920926914440429,4.893796894868331,5.002429485593211,4.921418939195121,4.894471998562324,5.002371385360448,24788.443393441572,21070.176884425335,0.85,1.0666835303170794,0.6627673663481145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102181419669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545387921753,1534.9199190024808,0.3753753688719597,0.124981861959515,6.112874298809886,3.4843384548296634
4028.0,-30.10121131414648,5.008223967613142,35.00399029926591,24.093545623496198,4.993811587577429,-26.591723636698664,-40.105541109200544,1.48432391012965,-0.09370267835947743,-5.0153177488583855,40.00791807377313,42253.07393984562,25750.67916054559,25750.67916054559,68003.75310039122,77320.7681970853,77320.7681970853,25750.67916054559,103071.4473576309,103071.4473576309,103071.4473576309,127859.87826231858,91528.10128232709,56460.40702508741,38964.104730266314,24788.43090468769,0.0,63752.53563495401,21070.166268984536,1534.9189853276876,0.0,0.8868121120780692,2.816194638919387,0.0014959135982669303,354444.2942070275,1554874.6606858284,4.386795572952971,1554874.6606858284,4.386795572952971,0.85,0.09557294934072036,4.027634451161993,1.2671120816608892,1.0,0.0,4.027634451161671,1.2847997855335707,1.2850965026847903,3.1348343115494353,19316.27287266168,1969.7116622558858,4632.441516551485,4632.441516551485,5.558770481729707,5.008223967613142,-2.345389445073153,7.353613412686295,3.4843504670367342,3.4843504670367342,0.9955287048676383,0.0,0.0,0.00023093224949531296,0.9997705285997429,0.00023098525400498822,199.00584657908425,0.0,0.0,0.0,0.029103647586879323,7.791904488017406e-05,0.0001530132046151389,0.0006162812543906327,0.09557294934071986,0.07170022447913779,0.023872724861582074,0.09557295213105477,0.07170022447913817,0.0238727248615822,0.37537506331634835,0.37537506331634835,0.12498186918312887,0.0,4.921059536936582,4.893980311051791,5.002409409510847,4.921615070498888,4.894739080990519,5.002354249159964,24788.43090468769,21070.166268984536,0.85,1.0666831118652222,0.6627669553692114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020436634697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542474585172,1534.9189853276876,0.37537506331634835,0.12498186918312887,6.112874298809886,3.4843504670367342
4029.0,-30.10118814186965,5.008218232412556,35.00398798566289,24.0935344825499,4.993812919971606,-26.591702648436097,-40.105515404697485,1.4843274265380855,-0.09357109360092863,-5.015309058973378,40.007913209928255,42253.060916373805,25750.688224070258,25750.688224070258,68003.74914044407,77320.71770954966,77320.71770954966,25750.688224070258,103071.40593361991,103071.40593361991,103071.40593361991,127859.8211253275,91528.04195332488,56460.38516014903,38964.063103528715,24788.415191707576,0.0,63752.47829523629,21070.15291295144,1534.9179677665543,0.0,0.8868121739132458,2.8161939240077327,0.0014959135982669303,354444.41427579545,1554874.450936106,4.386793495146599,1554874.450936106,4.386793495146599,0.85,0.09557287995039143,4.027634451161993,1.2671118898922575,1.0,0.0,4.027634451161917,1.2847997690830386,1.2850964862304592,3.134834351687746,19316.260351750836,1969.7103854783068,4632.441516551485,4632.441516551485,5.558772438262701,5.008218232412556,-2.3453724246079006,7.353590657020456,3.4843624757480587,3.4843624757480587,0.9955321359280168,0.0,0.0,0.00023093224949531296,0.9997681153706758,0.00023098581155460445,199.00582760586425,0.0,0.0,0.0,0.029103647586879323,7.791927173913808e-05,0.00015301297775617488,0.0006162803406856537,0.09557287995039367,0.07170015702587779,0.023872722924515883,0.09557287117397786,0.07170015702587611,0.02387272292451532,0.37537475919703767,0.37537475919703767,0.12498187536372804,0.0,4.9211919356301905,4.894150281848965,5.002428839815707,4.921737965372472,4.894846663760006,5.0025230849156515,24788.415191707576,21070.15291295144,0.85,1.0666840091379701,0.6627673471876785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019054749629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539563466837,1534.9179677665543,0.37537475919703767,0.12498187536372804,6.112874298809886,3.4843624757480587
4030.0,-30.10116481807809,5.008212497159344,35.00398565041999,24.09353315541523,4.99381850092717,-26.59168109890002,-40.10548956049604,1.4843347817491268,-0.09337351176264974,-5.015296891895285,40.00790795241423,42253.04816544106,25750.688230385378,25750.688230385378,68003.73639582645,77320.68986180809,77320.68986180809,25750.688230385378,103071.37809219347,103071.37809219347,103071.37809219347,127859.77363011354,91528.00692292837,56460.365226561466,38964.04632929656,24788.395537920078,0.0,63752.441867216636,21070.136207232066,1534.9166461556483,0.0,0.8868122548697577,2.816192747645253,0.0014959135982669303,354444.582389246,1554874.2242097184,4.386790774819003,1554874.2242097184,4.386790774819003,0.85,0.09557280840707298,4.027634451161993,1.267111771204509,1.0,0.0,4.027634451161452,1.2847997346737452,1.285096451813219,3.13483443564436,19316.252958866156,1969.70963161387,4632.441516551485,4632.441516551485,5.558772439625939,5.008212497159344,-2.345352885898525,7.3535653830578696,3.4843744522419042,3.4843744522419042,0.9955355577834012,0.0,0.0,0.00023093224949531296,0.9997656863687598,0.00023098637275107927,199.0058085085893,0.0,0.0,0.0,0.029103647586879323,7.79194998316473e-05,0.00015301274966366568,0.0006162794220124056,0.09557280840707685,0.07170008775719838,0.023872720649878477,0.09557275768555991,0.07170008775719547,0.02387272064987751,0.37537445553335813,0.37537445553335813,0.12498188309325221,0.0,4.921333616872573,4.8943327404451225,5.002447920759835,4.921923380132625,4.895085675142411,5.002547380326291,24788.395537920078,21070.136207232066,0.85,1.0666844187311977,0.6627675258846644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017670315484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53665397431,1534.9166461556483,0.37537445553335813,0.12498188309325221,6.112874298809886,3.4843744522419042
4031.0,-30.101141407505597,5.008206820541153,35.00398332510112,24.093531059939437,4.993829326267223,-26.59165894681906,-40.10545987458897,1.4843468655806848,-0.09330342945901293,-5.015281939325272,40.007903570988404,42253.01971891322,25750.681194182973,25750.681194182973,68003.7009130962,77320.6374052882,77320.6374052882,25750.681194182973,103071.31859947118,103071.31859947118,103071.31859947118,127859.69862930948,91527.94937170262,56460.33168532753,38964.01965152787,24788.380029838303,0.0,63752.39968136618,21070.123025362558,1534.9154957274102,0.0,0.886812346829873,2.8161935722262355,0.0014959135982669303,354444.7889901367,1554874.0352639994,4.3867876847450775,1554874.0352639994,4.3867876847450775,0.85,0.09557273718997747,4.027634451161993,1.267111576138996,1.0,0.0,4.027634451161153,1.2847996781429296,1.2850963952693482,3.1348345735761716,19316.240813140797,1969.7083930945632,4632.441516551485,4632.441516551485,5.558770920728747,5.008206820541153,-2.345331297825458,7.353538118366611,3.484386419161206,3.484386419161206,0.9955389769032017,0.0,0.0,0.00023093224949531296,0.9997632483356506,0.00023098693603686266,199.00578934026265,0.0,0.0,0.0,0.029103647586879323,7.791976183056087e-05,0.0001530124876647521,0.000616278366776555,0.09557273718998308,0.071700018615819,0.023872718574164075,0.09557272394758147,0.07170001861581479,0.02387271857416268,0.3753741531050906,0.3753741531050906,0.12498189205367537,0.0,4.921456929872647,4.894498596278709,5.002443328270601,4.921978509866278,4.8951904079174255,5.002453390701987,24788.380029838303,21070.123025362558,0.85,1.0666845680002317,0.662767518243915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016276829322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53374828954,1534.9154957274102,0.3753741531050906,0.12498189205367537,6.112874298809886,3.484386419161206
4032.0,-30.101117884104838,5.0082010909723405,35.00398100545727,24.09352484336125,4.993832698203554,-26.591637438590713,-40.105437802243955,1.4843522526894544,-0.0931375610372811,-5.015272239876132,40.00789908564763,42253.023482137614,25750.687548257516,25750.687548257516,68003.71103039513,77320.59861548545,77320.59861548545,25750.687548257516,103071.28616374296,103071.28616374296,103071.28616374296,127859.65225453646,91527.90242394946,56460.32729060173,38963.972370386364,24788.366090793497,0.0,63752.33846117986,21070.111177174473,1534.9145574801828,0.0,0.8868124124322845,2.8161925245904125,0.0014959135982669303,354444.92300827475,1554873.8418370462,4.386785480351616,1554873.8418370462,4.386785480351616,0.85,0.09557266863353149,4.027634451161993,1.2671114887716248,1.0,0.0,4.027634451162979,1.2847996529408543,1.2850963700614524,3.134834635067733,19316.23090519342,1969.7073827651054,4632.441516551485,4632.441516551485,5.558772292375754,5.0082010909723405,-2.3453135695383707,7.353514660510712,3.484398394209984,3.484398394209984,0.9955423983457097,0.0,0.0,0.00023093224949531296,0.9997607985587839,0.00023098750203870354,199.0057700795572,0.0,0.0,0.0,0.029103647586879323,7.791995663498706e-05,0.0001530122928603259,0.0006162775821755369,0.09557266863353357,0.07169995153827047,0.0238727170952631,0.09557263704348108,0.07169995153826891,0.02387271709526258,0.3753738507795574,0.3753738507795574,0.12498190057535005,0.0,4.9215888093394256,4.894667131176504,5.002464993510955,4.922134678838859,4.895359686222264,5.0025700980514785,24788.366090793497,21070.111177174473,0.85,1.0666857510145142,0.6627682137160563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014878158676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530845120738,1534.9145574801828,0.3753738507795574,0.12498190057535005,6.112874298809886,3.484398394209984
4033.0,-30.101094274297186,5.0081954622939175,35.00397869619268,24.09352749763059,4.993846355895308,-26.591614823939825,-40.105408046487696,1.4843669055379414,-0.09305096476651897,-5.015255291776452,40.00789474867813,42252.99556126357,25750.67544141078,25750.67544141078,68003.67100267435,77320.55414831922,77320.55414831922,25750.67544141078,103071.22958973,103071.22958973,103071.22958973,127859.57948155778,91527.85392812578,56460.29534107025,38963.95398561726,24788.349891827776,0.0,63752.30387744504,21070.09740805361,1534.9133218461259,0.0,0.8868125143868639,2.8161933651014284,0.0014959135982669303,354445.15718174755,1554873.6548085106,4.3867820544412846,1554873.6548085106,4.3867820544412846,0.85,0.09557259662958068,4.027634451161993,1.267111340411939,1.0,0.0,4.0276344511619895,1.2847995843916233,1.2850963014963905,3.134834802323783,19316.22067053816,1969.7063391207153,4632.441516551485,4632.441516551485,5.558769678884212,5.0081954622939175,-2.345290522410038,7.353485984703956,3.484410343824294,3.484410343824294,0.9955458125212269,0.0,0.0,0.00023093224949531296,0.9997583397898449,0.0002309880701208817,199.00575074810644,0.0,0.0,0.0,0.029103647586879323,7.792021925179318e-05,0.00015301203024351977,0.000616276524451041,0.0955725966295862,0.07169988171378389,0.02387271491580231,0.09557259961776715,0.07169988171377975,0.02387271491580093,0.37537354880931223,0.37537354880931223,0.12498191033593324,0.0,4.921705489315116,4.894829477063411,5.0024443838873935,4.922204327009922,4.895511037474762,5.002394172290963,24788.349891827776,21070.09740805361,0.85,1.0666857017967848,0.6627681352894962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013472747346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.527944992617,1534.9133218461259,0.37537354880931223,0.12498191033593324,6.112874298809886,3.484410343824294
4034.0,-30.101070631214576,5.008189728621243,35.003976391946026,24.093516601156466,4.993846348879098,-26.591593545921484,-40.105382272135444,1.4843692635859687,-0.09288915010330356,-5.015248034457819,40.00789027630647,42252.98426776035,25750.688040720954,25750.688040720954,68003.6723084813,77320.5099106026,77320.5099106026,25750.688040720954,103071.19795132356,103071.19795132356,103071.19795132356,127859.53497922963,91527.80011600468,56460.2744731622,38963.917380936095,24788.33702790608,0.0,63752.25440884217,21070.086473720166,1534.9125006773281,0.0,0.8868125675138956,2.816192085634836,0.0014959135982669303,354445.25745683204,1554873.4619408736,4.386780269250018,1554873.4619408736,4.386780269250018,0.85,0.09557252944766892,4.027634451161993,1.2671111673256386,1.0,0.0,4.027634451161891,1.2847995733601596,1.285096290462379,3.1348348292399004,19316.2093139209,1969.7051810680407,4632.441516551485,4632.441516551485,5.558772398683289,5.008189728621243,-2.3452745915792983,7.353464320200541,3.4844223143245903,3.4844223143245903,0.9955492326641686,0.0,0.0,0.00023093224949531296,0.9997558775621165,0.00023098863900499026,199.00573138941425,0.0,0.0,0.0,0.029103647586879323,7.792044673039261e-05,0.00015301180276492034,0.000616275608250397,0.09557252944767183,0.0716998157312816,0.02387271371639023,0.09557251079159922,0.07169981573127941,0.023872713716389504,0.3753732468601873,0.3753732468601873,0.12498191853741163,0.0,4.921833425533009,4.894989912352457,5.00247459585222,4.922358884354537,4.8956454325681875,5.002609243582242,24788.33702790608,21070.086473720166,0.85,1.066686549974764,0.6627684724181305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101206217389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525047379628,1534.9125006773281,0.3753732468601873,0.12498191853741163,6.112874298809886,3.4844223143245903
4035.0,-30.101046876649328,5.008184167291113,35.00397410019248,24.093523725774162,4.993864801896458,-26.591570321421006,-40.105352411605395,1.484388246668146,-0.09283328882594333,-5.015227711935688,40.00788603170199,42252.956562565625,25750.667359615596,25750.667359615596,68003.62392218123,77320.46422794058,77320.46422794058,25750.667359615596,103071.13158755618,103071.13158755618,103071.13158755618,127859.45147409124,91527.75228750025,56460.24462212519,38963.89740597229,24788.319886535057,0.0,63752.21729250735,21070.0719035548,1534.911132918653,0.0,0.8868126863068225,2.8161937240552875,0.0014959135982669303,354445.53825523704,1554873.278895544,4.386776277533154,1554873.278895544,4.386776277533154,0.85,0.09557245579001145,4.027634451161993,1.267110995887779,1.0,0.0,4.027634451164648,1.2847994845531605,1.2850962016348706,3.1348350459237313,19316.19922009802,1969.7041517845566,4632.441516551485,4632.441516551485,5.55876793427607,5.008184167291113,-2.3452490715454277,7.353433238836541,3.48443424377049,3.48443424377049,0.9955526410772828,0.0,0.0,0.00023093224949531296,0.9997534037309973,0.0002309892105728201,199.00571193944512,0.0,0.0,0.0,0.029103647586879323,7.792071027343996e-05,0.000153011539221873,0.0006162745467953402,0.09557245579001195,0.0716997446299207,0.023872711160091254,0.09557249403213282,0.07169974462992032,0.023872711160091126,0.3753729449202796,0.3753729449202796,0.1249819285610428,0.0,4.9219379197144235,4.895143461167606,5.0024316184255895,4.922394423109722,4.895796239624076,5.002298352129515,24788.319886535057,21070.0719035548,0.85,1.0666864120218378,0.6627684237036179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010649612687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522151220239,1534.911132918653,0.3753729449202796,0.1249819285610428,6.112874298809886,3.48443424377049
4036.0,-30.101023047801803,5.0081784790769674,35.00397182713061,24.093518207687907,4.9938640627415145,-26.59154894945285,-40.105326602328546,1.4843899643925957,-0.09256371591408197,-5.015221429827546,40.00788199262983,42252.94596402666,25750.682585697472,25750.682585697472,68003.62854972413,77320.44470232754,77320.44470232754,25750.682585697472,103071.12728802502,103071.12728802502,103071.12728802502,127859.43729138767,91527.72281579034,56460.22407748958,38963.887487000844,24788.31000336266,0.0,63752.197490363505,21070.063502858262,1534.9105076619908,0.0,0.8868127329019297,2.816190914467427,0.0014959135982669303,354445.6250558145,1554873.1047136518,4.386774711830076,1554873.1047136518,4.386774711830076,0.85,0.09557238955662554,4.027634451161993,1.2671108332416043,1.0,0.0,4.027634451162918,1.2847994765172712,1.2850961935971255,3.1348350655308277,19316.193000329637,1969.7035175446904,4632.441516551485,4632.441516551485,5.558771221113435,5.0081784790769674,-2.3452338427805275,7.353412321857495,3.4844462156502694,3.4844462156502694,0.9955560616143627,0.0,0.0,0.00023093224949531296,0.9997509221706659,0.00023098978392929243,199.00569242865836,0.0,0.0,0.0,0.029103647586879323,7.792093806160328e-05,0.0001530113114337097,0.0006162736293478862,0.09557238955663269,0.07169967950837165,0.023872710048261036,0.09557236477332696,0.0716996795083663,0.023872710048259253,0.37537264267692316,0.37537264267692316,0.1249819356223811,0.0,4.922079505979923,4.895324652126305,5.002454130569163,4.922657713913452,4.896061343959786,5.002556124617115,24788.31000336266,21070.063502858262,0.85,1.066686815932945,0.6627684633210239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009230391206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519258082322,1534.9105076619908,0.37537264267692316,0.1249819356223811,6.112874298809886,3.4844462156502694
4037.0,-30.100999142340054,5.008172837606041,35.00396953452831,24.09351108307021,4.993872895379175,-26.591526551221197,-40.10529688149688,1.4844003042603178,-0.09253590372350118,-5.015207062099777,40.007876877347165,42252.919371431,25750.676976511248,25750.676976511248,68003.59634794225,77320.38026791469,77320.38026791469,25750.676976511248,103071.05724442593,103071.05724442593,103071.05724442593,127859.34731671932,91527.65227971225,56460.19138322842,38963.84544053758,24788.29007229339,0.0,63752.135512830966,21070.04656144938,1534.9091145541804,0.0,0.886812824542528,2.816192226329409,0.0014959135982669303,354445.8235763487,1554872.8841210264,4.386771632494922,1554872.8841210264,4.386771632494922,0.85,0.09557231776611233,4.027634451161993,1.2671106661995877,1.0,0.0,4.027634451161359,1.2847994281451205,1.2850961452138034,3.1348351835560315,19316.178114255166,1969.7019995875419,4632.441516551485,4632.441516551485,5.558770010264642,5.008172837606041,-2.345212718016292,7.353385555622332,3.484458139984487,3.484458139984487,0.9955594685669963,0.0,0.0,0.00023093224949531296,0.9997484326383304,0.00023099035913053055,199.00567285514455,0.0,0.0,0.0,0.029103647586879323,7.792120037322747e-05,0.0001530110491220855,0.0006162725728525516,0.09557231776611383,0.07169961006546943,0.02387270770064439,0.09557233242686558,0.07169961006546831,0.02387270770064402,0.37537234197013025,0.37537234197013025,0.12498194425826738,0.0,4.92219239273561,4.895474573562524,5.002455665220225,4.922671158376261,4.8961015374385966,5.0024891241049545,24788.29007229339,21070.04656144938,0.85,1.0666873478184213,0.6627686905158972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521007806731996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.516367224345,1534.9091145541804,0.37537234197013025,0.12498194425826738,6.112874298809886,3.484458139984487
4038.0,-30.100975157260518,5.008167260576773,35.003967265512806,24.09351401673632,4.993884861468465,-26.59150376802124,-40.10526709081603,1.484413472229214,-0.0924059922101037,-5.015191796482069,40.00787297916073,42252.89286737422,25750.66924351209,25750.66924351209,68003.56211088631,77320.34370959927,77320.34370959927,25750.66924351209,103071.01295311136,103071.01295311136,103071.01295311136,127859.29010669801,91527.61085587066,56460.160013645575,38963.834269138984,24788.277153586652,0.0,63752.11142272563,21070.035580548654,1534.9081062808818,0.0,0.8868129163457038,2.8161923011241803,0.0014959135982669303,354446.03450322634,1554872.7160147557,4.3867685476972165,1554872.7160147557,4.3867685476972165,0.85,0.09557224730481721,4.027634451161993,1.267110500256531,1.0,0.0,4.02763445116232,1.2847993665425022,1.2850960835969583,3.134835333862811,19316.169372085096,1969.7011081342862,4632.441516551485,4632.441516551485,5.55876834095071,5.008167260576773,-2.345190912767031,7.353358173343803,3.4844700689392196,3.4844700689392196,0.9955628768397771,0.0,0.0,0.00023093224949531296,0.9997459348212503,0.0002309909362488206,199.00565321644456,0.0,0.0,0.0,0.029103647586879323,7.792146330214975e-05,0.00015301078619316322,0.000616271513870966,0.09557224730482103,0.07169954159338982,0.023872705711431214,0.09557228207789253,0.07169954159338696,0.02387270571143026,0.3753720407163645,0.3753720407163645,0.12498195289616562,0.0,4.9223052902514155,4.895631788825256,5.002435326604484,4.922785804271939,4.896289632814842,5.002382999761892,24788.277153586652,21070.035580548654,0.85,1.0666872138550876,0.6627685252211487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100637849573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.513478695502,1534.9081062808818,0.3753720407163645,0.12498195289616562,6.112874298809886,3.4844700689392196
4039.0,-30.10095108047314,5.00816160612853,35.003964999924094,24.09350807955491,4.9938866850549966,-26.5914819165902,-40.10524501847101,1.4844175211720867,-0.09220216202925258,-5.0151832196670245,40.007868540941104,42252.89866241544,25750.6785337892,25750.6785337892,68003.57719620464,77320.31214391072,77320.31214391072,25750.6785337892,103070.99067769991,103070.99067769991,103070.99067769991,127859.25445459735,91527.5702813518,56460.15679985673,38963.79275721674,24788.26377689744,0.0,63752.05653411418,21070.024210362822,1534.9072260047801,0.0,0.886812976064012,2.816190623505683,0.0014959135982669303,354446.1530101547,1554872.5246199893,4.386766541025042,1554872.5246199893,4.386766541025042,0.85,0.0955721794345288,4.027634451161993,1.2671103881625458,1.0,0.0,4.027634451163676,1.2847993476006696,1.2850960646507512,3.134835380079776,19316.160809157787,1969.7002349587053,4632.441516551485,4632.441516551485,5.558770346432502,5.00816160612853,-2.3451740250902953,7.353335631218825,3.4844820079314007,3.4844820079314007,0.9955662879804003,0.0,0.0,0.00023093224949531296,0.9997434274604607,0.0002309915155750761,199.00563350265912,0.0,0.0,0.0,0.029103647586879323,7.792165811050907e-05,0.0001530105913848039,0.0006162707292541066,0.0955721794345324,0.07169947525989812,0.02387270417463429,0.0955721767698532,0.07169947525989541,0.023872704174633386,0.37537173956746017,0.37537173956746017,0.12498196020971834,0.0,4.922437199441049,4.895801070089647,5.002454871191674,4.922981057637799,4.896494479564751,5.002549358391548,24788.26377689744,21070.024210362822,0.85,1.066688368865645,0.6627691867446757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004945502973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51059255852,1534.9072260047801,0.37537173956746017,0.12498196020971834,6.112874298809886,3.4844820079314007
4040.0,-30.100926911869376,5.0081560676861825,35.00396274074475,24.093515832815342,4.993901287420947,-26.591458704546994,-40.105211386084534,1.4844330800985417,-0.09205265419797115,-5.015165541015317,40.00786419645007,42252.856959869474,25750.664613081688,25750.664613081688,68003.52157295117,77320.28449591775,77320.28449591775,25750.664613081688,103070.94910899943,103070.94910899943,103070.94910899943,127859.196096309,91527.53876094932,56460.111224900924,38963.8083733871,24788.246987309576,0.0,63752.05536069668,21070.009939213138,1534.905940433809,0.0,0.8868130817632793,2.8161907224656577,0.0014959135982669303,354446.3972784007,1554872.3372672135,4.386762989287589,1554872.3372672135,4.386762989287589,0.85,0.09557210713947382,4.027634451161993,1.2671101837558671,1.0,0.0,4.0276344511627515,1.2847992748126424,1.2850959918459142,3.1348355576783216,19316.154157029243,1969.6995566303726,4632.441516551485,4632.441516551485,5.558767341384848,5.0081560676861825,-2.345150462382053,7.353306530068235,3.4844939142738087,3.4844939142738087,0.9955696897925168,0.0,0.0,0.00023093224949531296,0.9997409105447057,0.00023099209711193098,199.00561371369943,0.0,0.0,0.0,0.029103647586879323,7.792195494752951e-05,0.00015301029454778344,0.0006162695337030966,0.09557210713947938,0.0716994054578676,0.023872701681611777,0.09557211147240222,0.07169940545786344,0.02387270168161039,0.3753714393392593,0.3753714393392593,0.12498196886981655,0.0,4.922565635391948,4.895981514538903,5.002426962731363,4.923112886817364,4.896736856938901,5.002348944896653,24788.246987309576,21070.009939213138,0.85,1.0666875160055707,0.662768544807082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003507031398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507709058249,1534.905940433809,0.3753714393392593,0.12498196886981655,6.112874298809886,3.4844939142738087
