time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4041.0,-30.10090266331919,5.008150415676507,35.00396048773672,24.09350493634122,4.993900922700794,-26.59143691738058,-40.10518927881492,1.484435176762197,-0.09188336317038193,-5.015158661075598,40.007859857844224,42252.86348926683,25750.67824116108,25750.67824116108,68003.54173042791,77320.24189301417,77320.24189301417,25750.67824116108,103070.92013417525,103070.92013417525,103070.92013417525,127859.1549936956,91527.48619371392,56460.10778996657,38963.7537819415,24788.234859520348,0.0,63751.98864146185,21069.999630592294,1534.905169258985,0.0,0.8868131324852399,2.8161893006953695,0.0014959135982669303,354446.49233946495,1554872.1501682452,4.3867612849137565,1554872.1501682452,4.3867612849137565,0.85,0.09557204074330741,4.027634451161993,1.2671101029822602,1.0,0.0,4.027634451162498,1.2847992650039963,1.2850959820350027,3.134835581610848,19316.14306313514,1969.6984253680043,4632.441516551485,4632.441516551485,5.558770283263195,5.008150415676507,-2.3451348262256944,7.353285241902201,3.484505846187248,3.484505846187248,0.9955730989106423,0.0,0.0,0.00023093224949531296,0.9997383853102074,0.00023099268057378563,199.0055938592846,0.0,0.0,0.0,0.029103647586879323,7.792215006526755e-05,0.00015301009943004541,0.0006162687478401729,0.09557204074330575,0.07169934041038963,0.023872700332916115,0.09557202067080488,0.07169934041039087,0.023872700332916535,0.3753711406377086,0.3753711406377086,0.12498197574136265,0.0,4.922704967934237,4.896157619145015,5.00245573497466,4.923275297905207,4.896875100618615,5.002583906202915,24788.234859520348,21069.999630592294,0.85,1.0666889485263995,0.6627693408419763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100206307452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50482819993,1534.905169258985,0.3753711406377086,0.12498197574136265,6.112874298809886,3.484505846187248
4042.0,-30.100878258308867,5.008144859701637,35.00395822815025,24.09350249161946,4.993913626205899,-26.59141368245458,-40.10515945320947,1.4844490503516212,-0.09186507168840308,-5.01514195987252,40.007855160216245,42252.83841086994,25750.666716984502,25750.666716984502,68003.50512785444,77320.1805545841,77320.1805545841,25750.666716984502,103070.84727156861,103070.84727156861,103070.84727156861,127859.06354950804,91527.42011847348,56460.077974759304,38963.713493015755,24788.216277939424,0.0,63751.929770955176,21069.98383624851,1534.903799319668,0.0,0.8868132344886691,2.81619101011418,0.0014959135982669303,354446.72310234536,1554871.947586752,4.3867578573657395,1554871.947586752,4.3867578573657395,0.85,0.0955719689626307,4.027634451161993,1.2671098787942903,1.0,0.0,4.027634451162601,1.284799200100349,1.2850959171163663,3.1348357399719857,19316.129118484736,1969.6970034093943,4632.441516551485,4632.441516551485,5.5587677955520105,5.008144859701637,-2.345112003579202,7.353256863280839,3.4845177346104728,3.4845177346104728,0.9955764956029922,0.0,0.0,0.00023093224949531296,0.9997358437889657,0.00023099326780170987,199.00557387676608,0.0,0.0,0.0,0.029103647586879323,7.792241330539654e-05,0.00015300983618991642,0.0006162676876051605,0.09557196896263369,0.07169927108980235,0.023872697872831333,0.09557200437532258,0.07169927108980012,0.023872697872830584,0.37537084301449053,0.37537084301449053,0.12498198460209077,0.0,4.9228130216367845,4.8963059777996705,5.002442612053812,4.923276888184091,4.896931120995816,5.002421877728295,24788.216277939424,21069.98383624851,0.85,1.06668935939938,0.662769559489005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000614341524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501949748823,1534.903799319668,0.37537084301449053,0.12498198460209077,6.112874298809886,3.4845177346104728
4043.0,-30.10085382144834,5.008139291861996,35.003955990359046,24.093506193626695,4.993920611172899,-26.59139099080106,-40.10512966252861,1.484457780525632,-0.09161501641881387,-5.015130281362162,40.00785127587814,42252.81379130062,25750.668140756952,25750.668140756952,68003.48193205758,77320.16733152607,77320.16733152607,25750.668140756952,103070.83547228303,103070.83547228303,103070.83547228303,127859.04022377232,91527.39983035637,56460.04629013104,38963.726155805925,24788.20475148929,0.0,63751.93090729522,21069.974038765897,1534.9029549323623,0.0,0.8868133079862418,2.816189087088235,0.0014959135982669303,354446.8844660405,1554871.780077755,4.386755387679891,1554871.780077755,4.386755387679891,0.85,0.0955719009201918,4.027634451161993,1.2671097381273286,1.0,0.0,4.027634451160334,1.2847991592587127,1.2850958762652978,3.1348358396232197,19316.124836840074,1969.6965668031464,4632.441516551485,4632.441516551485,5.558768102900184,5.008139291861996,-2.3450928490863543,7.35323214094835,3.4845296425841807,3.4845296425841807,0.9955798978811945,0.0,0.0,0.00023093224949531296,0.9997332989578467,0.00023099385579738514,199.00555386817308,0.0,0.0,0.0,0.029103647586879323,7.79226762381034e-05,0.00015300957325720956,0.000616266628608332,0.09557190092019627,0.07169920467356543,0.023872696246630836,0.09557189445874666,0.07169920467356208,0.023872696246629722,0.3753705446880872,0.3753705446880872,0.12498199253170605,0.0,4.922949047659813,4.8964875189222425,5.002441806841489,4.923515264943376,4.897235856825034,5.002460792682086,24788.20475148929,21069.974038765897,0.85,1.0666889765416634,0.6627691614979081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520999156261085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49907524042,1534.9029549323623,0.3753705446880872,0.12498199253170605,6.112874298809886,3.4845296425841807
4044.0,-30.10082934480436,5.008133679820367,35.00395374374566,24.09349997704851,4.993924106047793,-26.591368612341512,-40.105103713553376,1.4844633735849313,-0.09145778593625664,-5.0151201768236335,40.007846543329386,42252.80520398693,25750.673444995442,25750.673444995442,68003.47864898237,77320.12789690439,77320.12789690439,25750.673444995442,103070.80134189983,103070.80134189983,103070.80134189983,127858.9900318665,91527.35190173012,56460.02920881267,38963.69188101938,24788.188689966675,0.0,63751.88057098606,21069.960386471674,1534.9018833557475,0.0,0.8868133765448378,2.8161882002993677,0.0014959135982669303,354447.0240819829,1554871.575990367,4.386753083955159,1554871.575990367,4.386753083955159,0.85,0.0955718326951665,4.027634451161993,1.267109559546225,1.0,0.0,4.027634451162425,1.2847991330931767,1.285095850093719,3.134835903465619,19316.114721887287,1969.6955353650112,4632.441516551485,4632.441516551485,5.55876924792025,5.008133679820367,-2.345074874140851,7.353208553961219,3.4845415377187257,3.4845415377187257,0.9955832964910645,0.0,0.0,0.00023093224949531296,0.9997307499907176,0.00023099444475170654,199.00553382700988,0.0,0.0,0.0,0.029103647586879323,7.792290526456384e-05,0.00015300934423074911,0.0006162657061734697,0.09557183269517103,0.07169913819519094,0.023872694499980092,0.09557180503019,0.07169913819518754,0.023872694499978957,0.3753702479111112,0.3753702479111112,0.12498200045495676,0.0,4.923087891442549,4.896665667576087,5.0024624803896245,4.923662390887387,4.897397447367609,5.002564388390283,24788.188689966675,21069.960386471674,0.85,1.0666897672651754,0.6627695500988324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520997696278048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49620218358,1534.9018833557475,0.3753702479111112,0.12498200045495676,6.112874298809886,3.4845415377187257
4045.0,-30.100804731973682,5.008128092602319,35.003951490602354,24.0934929921292,4.99393216229136,-26.591345655139914,-40.105073887947924,1.484473085457577,-0.09141460635544263,-5.015106857279654,40.00784185990477,42252.78113552709,25750.670466165826,25750.670466165826,68003.45160169291,77320.06705417942,77320.06705417942,25750.670466165826,103070.73752034525,103070.73752034525,103070.73752034525,127858.90906099997,91527.2843565813,56459.99843792896,38963.651020724814,24788.17154065472,0.0,63751.82256137954,21069.94580955651,1534.900672952087,0.0,0.8868134612870398,2.8161891878151764,0.0014959135982669303,354447.20812020934,1554871.3740214384,4.3867502364248,1554871.3740214384,4.3867502364248,0.85,0.09557176324798576,4.027634451161993,1.267109402394854,1.0,0.0,4.027634451161159,1.2847990876589477,1.2850958046489973,3.134836014322526,19316.100467024487,1969.6940817735403,4632.441516551485,4632.441516551485,5.558768604883613,5.008128092602319,-2.345054556997976,7.353182649600295,3.4845534102392706,3.4845534102392706,0.9955866886397916,0.0,0.0,0.00023093224949531296,0.9997281868483476,0.00023099503698433173,199.0055136743428,0.0,0.0,0.0,0.029103647586879323,7.792316850705169e-05,0.00015300908098826128,0.0006162646459289566,0.09557176324799099,0.07169907066912506,0.023872692578865932,0.09557177230904979,0.07169907066912114,0.02387269257886462,0.37536995228889464,0.37536995228889464,0.12498200967562381,0.0,4.923203717380773,4.896816930003297,5.002471759399896,4.923692250924205,4.897447268346809,5.002534202566892,24788.17154065472,21069.94580955651,0.85,1.0666903136176218,0.6627697756381253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996233918437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.493330738302,1534.900672952087,0.37536995228889464,0.12498200967562381,6.112874298809886,3.4845534102392706
4046.0,-30.100779996119506,5.008122572286569,35.00394925896905,24.093495890870713,4.993944264349114,-26.59132218264167,-40.1050477992743,1.4844864508712654,-0.0912936034870313,-5.0150915083103955,40.00783798014432,42252.77293321009,25750.66243788995,25750.66243788995,68003.43537110004,77320.0298043732,77320.0298043732,25750.66243788995,103070.69224226315,103070.69224226315,103070.69224226315,127858.85061534638,91527.2419923767,56459.985121213474,38963.618745736916,24788.15837308323,0.0,63751.777118820144,21069.934617120747,1534.89964679345,0.0,0.886813553447264,2.816189389437452,0.0014959135982669303,354447.42019941576,1554871.2067098957,4.3867471396324715,1554871.2067098957,4.3867471396324715,0.85,0.09557169391354257,4.027634451161993,1.2671092749154198,1.0,0.0,4.027634451161803,1.284799025132673,1.2850957421082825,3.1348361668830536,19316.09152639834,1969.6931700833966,4632.441516551485,4632.441516551485,5.558766871828626,5.008122572286569,-2.3450327351848688,7.353155307471438,3.4845652808948597,3.4845652808948597,0.9955900802556742,0.0,0.0,0.00023093224949531296,0.999725610901641,0.0002309956321785513,199.00549342094985,0.0,0.0,0.0,0.029103647586879323,7.792339876784098e-05,0.00015300885072747197,0.0006162637185226689,0.09557169391354547,0.07169900314790811,0.023872690765637365,0.09557172518894343,0.07169900314790593,0.023872690765636636,0.3753696560781537,0.3753696560781537,0.12498201925673767,0.0,4.923316738072231,4.896972919951622,5.002455598873723,4.923797904823346,4.897626021440203,5.002420142837764,24788.15837308323,21069.934617120747,0.85,1.066690819368936,0.6627701194032545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994763422632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490462837182,1534.89964679345,0.3753696560781537,0.12498201925673767,6.112874298809886,3.4845652808948597
4047.0,-30.100755230837205,5.008117050388236,35.003947048855224,24.093499488104158,4.993951995464632,-26.591299120787127,-40.10501797366885,1.4844958854145662,-0.0910638271190578,-5.015079343672314,40.007834143678046,42252.74941835238,25750.662627800033,25750.662627800033,68003.41204615241,77320.01305750798,77320.01305750798,25750.662627800033,103070.67568530802,103070.67568530802,103070.67568530802,127858.82244705316,91527.21834958575,56459.95471043016,38963.62626572843,24788.146761745138,0.0,63751.773027473566,21069.92474748337,1534.8987851567267,0.0,0.8868136292452895,2.816187789702385,0.0014959135982669303,354447.58828027046,1554871.0412653952,4.386744592647419,1554871.0412653952,4.386744592647419,0.8500000000000001,0.09557162614471046,4.027634451161993,1.2671091227093716,1.0,0.0,4.027634451161982,1.284798980995858,1.2850956979612742,3.1348362745743628,19316.086536776624,1969.6926612835805,4632.441516551485,4632.441516551485,5.558766912824304,5.008117050388236,-2.345013238914615,7.353130289302851,3.484577162420613,3.484577162420613,0.9955934749773181,0.0,0.0,0.00023093224949531296,0.9997230318975158,0.00023099622808228594,199.00547314346565,0.0,0.0,0.0,0.029103647586879323,7.792366201187023e-05,0.00015300858748344275,0.0006162626582719477,0.09557162614471335,0.0716989369762165,0.023872689168496844,0.09557162541774591,0.07169893697621434,0.02387268916849612,0.37536935978423785,0.37536935978423785,0.1249820275890631,0.0,4.923451886325552,4.897155719174691,5.002447499568461,4.924015516553254,4.897910012637226,5.0024382333969015,24788.146761745138,21069.92474748337,0.85,1.0666905219537444,0.6627697930870681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099328557708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487598221061,1534.8987851567267,0.37536935978423785,0.1249820275890631,6.112874298809886,3.484577162420613
4048.0,-30.10073043072686,5.008111465271579,35.00394482842503,24.093493446148955,4.993954244954917,-26.591276575754293,-40.10499198976902,1.4845003899823577,-0.09087793567772451,-5.015070135784408,40.007829422962295,42252.742039343924,25750.670213998812,25750.670213998812,68003.41225334274,77319.97944215004,77319.97944215004,25750.670213998812,103070.64965614886,103070.64965614886,103070.64965614886,127858.78064171143,91527.17560507845,56459.93820227231,38963.597114229044,24788.13098556257,0.0,63751.72809979161,21069.911337728183,1534.8977504003394,0.0,0.8868136931977435,2.816186421553598,0.0014959135982669303,354447.71550725127,1554870.8376883683,4.386742443700583,1554870.8376883683,4.386742443700583,0.85,0.095571558820402,4.027634451161993,1.2671089617116378,1.0,0.0,4.02763445116123,1.2847989599225254,1.2850956768830748,3.134836325992094,19316.07751589063,1969.6917414092102,4632.441516551485,4632.441516551485,5.558768550448602,5.008111465271579,-2.344995938466729,7.353107403738308,3.4845890342684265,3.4845890342684265,0.9955968669338361,0.0,0.0,0.00023093224949531296,0.9997204492736631,0.00023099682482547444,199.0054528374688,0.0,0.0,0.0,0.029103647586879323,7.792389134925923e-05,0.00015300835814605372,0.0006162617345847787,0.09557155882040763,0.07169887129202769,0.023872687528379934,0.09557152144980699,0.07169887129202347,0.02387268752837853,0.37536906515420465,0.37536906515420465,0.1249820354006315,0.0,4.923596464589991,4.897340890167811,5.002470039590662,4.924192200106688,4.898099057267757,5.0025777084945275,24788.13098556257,21069.911337728183,0.85,1.0666912769312842,0.6627701444140467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991805973644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484735019012,1534.8977504003394,0.37536906515420465,0.1249820354006315,6.112874298809886,3.4845890342684265
4049.0,-30.100705505429314,5.008105933109849,35.00394260269589,24.09349138559776,4.9939642557888755,-26.591253141858463,-40.10496212923897,1.484511892218034,-0.0907978828446403,-5.015055491032456,40.00782482775948,42252.7189463389,25750.6638594075,25750.6638594075,68003.3828057464,77319.93069845808,77319.93069845808,25750.6638594075,103070.59455786558,103070.59455786558,103070.59455786558,127858.70816761185,91527.12082379828,56459.90907167935,38963.568613465475,24788.113609746266,0.0,63751.68222321174,21069.896568284326,1534.8964968788298,0.0,0.8868137843644326,2.8161870791648753,0.0014959135982669303,354447.91785639763,1554870.6395240042,4.3867393802943715,1554870.6395240042,4.3867393802943715,0.85,0.09557148928387826,4.027634451161993,1.2671087759872899,1.0,0.0,4.027634451159524,1.284798906112608,1.2850956230607304,3.134836457285235,19316.06595474011,1969.6905624999474,4632.441516551485,4632.441516551485,5.558767178690039,5.008105933109849,-2.3449746641017377,7.353080597211587,3.4846008778422157,3.4846008778422157,0.9956002508120616,0.0,0.0,0.00023093224949531296,0.9997178536203615,0.0002309974245823647,199.0054324289746,0.0,0.0,0.0,0.029103647586879323,7.792415490307742e-05,0.00015300809459223554,0.0006162606730863409,0.09557148928388177,0.07169880381851328,0.0238726854653685,0.0955714755403789,0.07169880381851064,0.023872685465367617,0.37536877212103115,0.37536877212103115,0.12498204464898063,0.0,4.923723143711015,4.897509940312261,5.002469336873332,4.9242576081878155,4.898213945991529,5.002494372985382,24788.113609746266,21069.896568284326,0.85,1.0666915826259817,0.6627702591188229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990324289702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.481873340195,1534.8964968788298,0.37536877212103115,0.12498204464898063,6.112874298809886,3.4846008778422157
4050.0,-30.100680481267855,5.00810035283443,35.00394038051794,24.093490337859862,4.9939680635566495,-26.591230239355514,-40.104936075489945,1.4845178216442658,-0.09056496248700796,-5.01504560534751,40.007820479737376,42252.71225726744,25750.669633050366,25750.669633050366,68003.3818903178,77319.91104762896,77319.91104762896,25750.669633050366,103070.58068067933,103070.58068067933,103070.58068067933,127858.6804040912,91527.09258393539,56459.893793573756,38963.55421151292,24788.099723411862,0.0,63751.65393492478,21069.88476490008,1534.895556035697,0.0,0.8868138504167542,2.8161851720597944,0.0014959135982669303,354448.05444871885,1554870.4520191236,4.386737160787775,1554870.4520191236,4.386737160787775,0.85,0.09557142279023631,4.027634451161993,1.267108680377714,1.0,0.0,4.027634451162423,1.2847988783734863,1.2850955953152026,3.13483652496712,19316.059994943174,1969.6899547697915,4632.441516551485,4632.441516551485,5.558768425039904,5.00810035283443,-2.3449568871613415,7.353057239995771,3.484612728082213,3.484612728082213,0.995603636594918,0.0,0.0,0.00023093224949531296,0.9997152476789601,0.000230998026719577,199.00541193953615,0.0,0.0,0.0,0.029103647586879323,7.792438485830989e-05,0.0001530078646370031,0.0006162597469107244,0.09557142279023866,0.07169873868318212,0.023872684107056535,0.09557135935610245,0.07169873868318036,0.02387268410705595,0.37536847951079455,0.37536847951079455,0.12498205365172148,0.0,4.923870901584053,4.8976994287004345,5.002491638013851,4.9244806428604875,4.8984761523747125,5.002599640222684,24788.099723411862,21069.88476490008,0.85,1.0666920415858234,0.6627704482835437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520988835126754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.479014995964,1534.895556035697,0.37536847951079455,0.12498205365172148,6.112874298809886,3.484612728082213
4051.0,-30.100655391121833,5.008094850470708,35.003938165706906,24.093487962987297,4.993980284265249,-26.591206436110166,-40.104902373254276,1.4845313292535638,-0.09054048341812404,-5.015029790898274,40.00781624995891,42252.67392628462,25750.66028364663,25750.66028364663,68003.33420993124,77319.85192514246,77319.85192514246,25750.66028364663,103070.51220878909,103070.51220878909,103070.51220878909,127858.59619234862,91527.02825173507,56459.85025287722,38963.53110984206,24788.08398355952,0.0,63751.615093401575,21069.871386025592,1534.894367916087,0.0,0.8868139462129199,2.8161866966261098,0.0014959135982669303,354448.2729599487,1554870.269613421,4.3867339418215066,1554870.269613421,4.3867339418215066,0.85,0.09557135377478945,4.027634451161993,1.2671084622340278,1.0,0.0,4.027634451160297,1.2847988151820107,1.2850955321091333,3.1348366791507503,19316.04641814743,1969.6885703219175,4632.441516551485,4632.441516551485,5.558766406794516,5.008094850470708,-2.34493476420728,7.353029614677988,3.4846245545876444,3.4846245545876444,0.9956070155964698,0.0,0.0,0.00023093224949531296,0.9997126348734743,0.00023099863044597833,199.00539139607466,0.0,0.0,0.0,0.029103647586879323,7.792468232143867e-05,0.0001530075671738743,0.000616258548837979,0.09557135377479505,0.07169867156489466,0.023872682209900385,0.09557134743922781,0.07169867156489046,0.023872682209898986,0.3753681885915277,0.3753681885915277,0.12498206385307459,0.0,4.923988588831776,4.897860064332406,5.002480209073667,4.924489307480144,4.898532632718627,5.002464564467232,24788.08398355952,21069.871386025592,0.85,1.0666919435735163,0.6627702508302077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987340057483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47615946315,1534.894367916087,0.3753681885915277,0.12498206385307459,6.112874298809886,3.4846245545876444
4052.0,-30.1006302232869,5.0080892652605025,35.00393595561093,24.093482025805883,4.99398191168964,-26.59118362235351,-40.10487635442985,1.4845353107562356,-0.09034217031944536,-5.015021546976297,40.007811957672494,42252.66787271975,25750.67022522466,25750.67022522466,68003.33809794442,77319.82120174928,77319.82120174928,25750.67022522466,103070.49142697394,103070.49142697394,103070.49142697394,127858.5624954249,91526.98799841102,56459.83466938159,38963.50369892158,24788.071068450976,0.0,63751.57476737256,21069.86040818333,1534.8935190298234,0.0,0.886814003708288,2.8161850526912895,0.0014959135982669303,354448.3868678163,1554870.0845121304,4.386732009848262,1554870.0845121304,4.386732009848262,0.85,0.0955712885676892,4.027634451161993,1.2671083512390036,1.0,0.0,4.02763445116081,1.2847987965556935,1.2850955134785145,3.134836724597915,19316.037923005715,1969.6877040585437,4632.441516551485,4632.441516551485,5.5587685528719115,5.0080892652605025,-2.344918202784998,7.353007468045501,3.484636395295979,3.484636395295979,0.995610398655994,0.0,0.0,0.00023093224949531296,0.9997100139851184,0.00023099923604321383,199.00537078900686,0.0,0.0,0.0,0.029103647586879323,7.792491196985698e-05,0.00015300733752545597,0.0006162576238980977,0.09557128856769244,0.07169860744441708,0.023872681123275355,0.0955712449896567,0.07169860744441466,0.023872681123274547,0.37536789740096166,0.37536789740096166,0.12498207298189339,0.0,4.924123628013092,4.898030825451315,5.002507846542244,4.924679376656854,4.89872952284145,5.002634072262879,24788.071068450976,21069.86040818333,0.85,1.0666926792959455,0.6627705751096875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520985841046268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47330608637,1534.8935190298234,0.37536789740096166,0.12498207298189339,6.112874298809886,3.484636395295979
4053.0,-30.10060499623401,5.008083738943381,35.003933739679084,24.093485169019573,4.993992263990767,-26.59115988272706,-40.10485023083163,1.4845471504837804,-0.09018722674892388,-5.015006674926672,40.007807367498096,42252.6614966547,25750.663158054565,25750.663158054565,68003.32465470926,77319.7921253696,77319.7921253696,25750.663158054565,103070.45528342416,103070.45528342416,103070.45528342416,127858.50872017788,91526.9529005366,56459.82227182147,38963.47847635015,24788.05343675372,0.0,63751.53191310387,21069.84542124066,1534.892246773841,0.0,0.8868140960133051,2.8161847525696615,0.0014959135982669303,354448.59235788137,1554869.8865646853,4.386728908193143,1554869.8865646853,4.386728908193143,0.85,0.0955712196269563,4.027634451161993,1.2671082067256796,1.0,0.0,4.027634451161817,1.2847987411669313,1.2850954580769605,3.1348368597433818,19316.03051588036,1969.686948741962,4632.441516551485,4632.441516551485,5.558767027289761,5.008083738943381,-2.344896797939099,7.35298053688248,3.484648201841685,3.484648201841685,0.9956137719547672,0.0,0.0,0.00023093224949531296,0.999707386937457,0.00023099984306683972,199.00535013345655,0.0,0.0,0.0,0.029103647586879323,7.792514254366377e-05,0.00015300710695164918,0.0006162566952310899,0.09557121962695964,0.07169854033142366,0.02387267929553597,0.09557116553430979,0.07169854033142116,0.02387267929553514,0.37536760671472624,0.37536760671472624,0.12498208361509423,0.0,4.924257156042813,4.898208855944233,5.002507589164338,4.924819448177743,4.898949214962272,5.002534838830115,24788.05343675372,21069.84542124066,0.85,1.0666931854657353,0.6627709206148478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098433739384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.470455102291,1534.892246773841,0.37536760671472624,0.12498208361509423,6.112874298809886,3.484648201841685
4054.0,-30.100579660865694,5.008078242735211,35.00393154692619,24.09348317831757,4.994002115469374,-26.591136095744165,-40.10482026552779,1.4845585503478662,-0.09010399300927929,-5.014993104728508,40.00780361077215,42252.63984928326,25750.659544980404,25750.659544980404,68003.29939426367,77319.7440999244,77319.7440999244,25750.659544980404,103070.4036449048,103070.4036449048,103070.4036449048,127858.44508404702,91526.8986068179,56459.794356176855,38963.44916737893,24788.04143914222,0.0,63751.490606521154,21069.835223270886,1534.8913258134396,0.0,0.8868141786753242,2.81618524292732,0.0014959135982669303,354448.7798600876,1554869.7245590237,4.386726130564707,1554869.7245590237,4.386726130564707,0.85,0.09557115281517554,4.027634451161993,1.2671080226497726,1.0,0.0,4.027634451162957,1.284798687835948,1.2850954047336607,3.1348369898679946,19316.019057625777,1969.6857803251648,4632.441516551485,4632.441516551485,5.558766247339459,5.008078242735211,-2.344876331618332,7.352954574353543,3.4846600168447877,3.4846600168447877,0.9956171476699394,0.0,0.0,0.00023093224949531296,0.999704748617749,0.00023100045269827273,199.0053293892234,0.0,0.0,0.0,0.029103647586879323,7.792540702615988e-05,0.00015300684246915308,0.0006162556299922769,0.09557115281517534,0.07169847492871827,0.023872677886457073,0.09557113373942142,0.07169847492871842,0.02387267788645712,0.3753673169868048,0.3753673169868048,0.12498209377793834,0.0,4.9243784055952915,4.898373529430273,5.002498294826864,4.92488911171921,4.89905798861605,5.002486921181685,24788.04143914222,21069.835223270886,0.85,1.0666934803765606,0.6627710104861646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982830203752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467606143473,1534.8913258134396,0.3753673169868048,0.12498209377793834,6.112874298809886,3.4846600168447877
4055.0,-30.100554241139104,5.008072704087877,35.00392935817193,24.09347154842692,4.994006379122292,-26.59111279163976,-40.10479043992234,1.4845649296229417,-0.09005887796013212,-5.0149829658911385,40.00779934173384,42252.61883663239,25750.664637680038,25750.664637680038,68003.28347431243,77319.67970064825,77319.67970064825,25750.664637680038,103070.34433832829,103070.34433832829,103070.34433832829,127858.37212483627,91526.82564294456,56459.76477892847,38963.40096001788,24788.02778650798,0.0,63751.42874652587,21069.823618531784,1534.890387009355,0.0,0.8868142457297932,2.8161858336691883,0.0014959135982669303,354448.9199505298,1554869.540460337,4.386723877385066,1554869.540460337,4.386723877385066,0.85,0.09557108691724785,4.027634451161993,1.2671078726416454,1.0,0.0,4.027634451163302,1.2847986579923474,1.285095374883168,3.1348370626847144,19316.003659184564,1969.684210121149,4632.441516551485,4632.441516551485,5.558767346694866,5.008072704087877,-2.3448583940579915,7.352931098145868,3.4846718317202288,3.4846718317202288,0.9956205233486368,0.0,0.0,0.00023093224949531296,0.9997021015208616,0.0002310010643610655,199.00530857592324,0.0,0.0,0.0,0.029103647586879323,7.792567027646105e-05,0.0001530065792188519,0.0006162545697162946,0.09557108691725173,0.07169841034769023,0.0238726765695615,0.09557110255811974,0.07169841034768731,0.023872676569560537,0.37536702733389643,0.37536702733389643,0.12498210301608327,0.0,4.92448370380697,4.898509670917576,5.002510851438501,4.924924087931004,4.899073487065209,5.002580356870965,24788.02778650798,21069.823618531784,0.85,1.066694265703312,0.6627713239906792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098131654267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464760195478,1534.890387009355,0.37536702733389643,0.12498210301608327,6.112874298809886,3.4846718317202288
4056.0,-30.100528694476857,5.008067248541899,35.00392717881421,24.093479581084125,4.994019092422632,-26.591088528266454,-40.10476040476931,1.4845789262122708,-0.08987202829558782,-5.014966913149585,40.007795237919744,42252.59775533743,25750.654665517417,25750.654665517417,68003.25242085484,77319.66081622505,77319.66081622505,25750.654665517417,103070.31548174247,103070.31548174247,103070.31548174247,127858.32802676693,91526.80156342828,56459.738502541,38963.403400985866,24788.012545024467,0.0,63751.41594601033,21069.810663270797,1534.8892256397212,0.0,0.8868143422822882,2.8161852520592916,0.0014959135982669303,354449.1417547155,1554869.3634868208,4.3867206330064,1554869.3634868208,4.3867206330064,0.85,0.09557101784067555,4.027634451161993,1.2671076935110617,1.0,0.0,4.027634451163456,1.2847985925133416,1.28509530938904,3.1348372224498444,19315.99857739547,1969.6836919228758,4632.441516551485,4632.441516551485,5.5587651940152085,5.008067248541899,-2.3448361182417656,7.352903366783664,3.4846836246328414,3.4846836246328414,0.9956238927522404,0.0,0.0,0.00023093224949531296,0.9996994412130802,0.0002310016790797536,199.00528765869444,0.0,0.0,0.0,0.029103647586879323,7.792593537712743e-05,0.00015300631411818553,0.0006162535019877177,0.095571017840684,0.07169834322446494,0.02387267461621906,0.09557102091221593,0.0716983432244586,0.023872674616216946,0.37536673611983956,0.37536673611983956,0.12498211283389686,0.0,4.924599855384827,4.898671456072805,5.002489820264884,4.925094884853991,4.8993490753160245,5.002436219824062,24788.012545024467,21069.810663270797,0.85,1.066693992780416,0.6627711263875334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979797841922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461916781973,1534.8892256397212,0.37536673611983956,0.12498211283389686,6.112874298809886,3.4846836246328414
4057.0,-30.10050307571712,5.00806168900125,35.00392500042303,24.093468579836212,4.994019223592013,-26.59106545831457,-40.104734351020284,1.4845816061894224,-0.0897241117435783,-5.014959679762959,40.00779090735624,42252.59337163514,25750.66714487781,25750.66714487781,68003.26051651295,77319.61578911054,77319.61578911054,25750.66714487781,103070.28293398835,103070.28293398835,103070.28293398835,127858.28268544217,91526.74621806703,56459.72380059128,38963.35824163972,24787.999751453826,0.0,63751.357993093545,21069.799788735752,1534.8884050811619,0.0,0.8868143947734026,2.8161841525077533,0.0014959135982669303,354449.2417000111,1554869.1767349439,4.386718869188359,1554869.1767349439,4.386718869188359,0.85,0.09557095303286639,4.027634451161993,1.2671076033962891,1.0,0.0,4.027634451160018,1.2847985799758423,1.2850952968486453,3.1348372530406463,19315.98689720015,1969.682500874422,4632.441516551485,4632.441516551485,5.55876788792086,5.00806168900125,-2.3448203240290413,7.352882013030292,3.4846954333832842,3.4846954333832842,0.9956272666809384,0.0,0.0,0.00023093224949531296,0.9996967734050767,0.00023100229553480746,199.0052666824377,0.0,0.0,0.0,0.029103647586879323,7.792616533721743e-05,0.00015300608415809555,0.0006162525757925369,0.09557095303286536,0.07169827954700937,0.023872673485855984,0.09557093816169618,0.07169827954701015,0.02387267348585624,0.3753664453033408,0.3753664453033408,0.1249821210861575,0.0,4.924724263165388,4.898827606546092,5.0025187847938355,4.925235568019389,4.899465942722031,5.002648397213591,24787.999751453826,21069.799788735752,0.85,1.0666950894423306,0.6627716601144802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978271557727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459076758736,1534.8884050811619,0.3753664453033408,0.1249821210861575,6.112874298809886,3.4846954333832842
4058.0,-30.100477455907473,5.008056207812455,35.003922813656125,24.093476822040998,4.994030782800137,-26.591041244505604,-40.104704385716445,1.48459457139831,-0.08951175859016303,-5.0149439115939565,40.007786306612545,42252.57261654465,25750.657742655483,25750.657742655483,68003.23035920013,77319.60231357522,77319.60231357522,25750.657742655483,103070.2600562307,103070.2600562307,103070.2600562307,127858.2416159991,91526.72705066904,56459.697353638665,38963.36633003375,24787.98155976839,0.0,63751.34788980214,21069.784325803128,1534.8870812665132,0.0,0.8868144916768423,2.8161832024962425,0.0014959135982669303,354449.4595723511,1554868.9783317943,4.3867156130179135,1554868.9783317943,4.3867156130179135,0.8499999999999999,0.09557088345639402,4.027634451161993,1.2671074407501148,1.0,0.0,4.027634451162856,1.2847985193218596,1.285095236180655,3.134837401033006,19315.982852074285,1969.6820883863793,4632.441516551485,4632.441516551485,5.55876585827358,5.008056207812455,-2.3447982889132963,7.352854496725751,3.4847072016694254,3.4847072016694254,0.9956306290484073,0.0,0.0,0.00023093224949531296,0.9996941054954231,0.00023100291201664011,199.0052457053257,0.0,0.0,0.0,0.029103647586879323,7.792642982292291e-05,0.00015300581967239005,0.0006162515105407976,0.09557088345639989,0.07169821204293356,0.023872671413466336,0.09557083393670411,0.07169821204292914,0.023872671413464868,0.3753661545709079,0.3753661545709079,0.12498213110502761,0.0,4.924859864501286,4.8990105726662705,5.0025120021900875,4.925432153003783,4.899772375942121,5.0025148548957645,24787.98155976839,21069.784325803128,0.85,1.066694785445911,0.6627714395871385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976740966396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.456239031406,1534.8870812665132,0.3753661545709079,0.12498213110502761,6.112874298809886,3.4847072016694254
4059.0,-30.10045175208276,5.008050739369043,35.00392065036298,24.0934697323479,4.994039553939853,-26.591017233954016,-40.10467442041261,1.4846050358111014,-0.0894890733212037,-5.014931173685498,40.00778261680374,42252.552324988384,25750.65621320944,25750.65621320944,68003.20853819782,77319.53803914723,77319.53803914723,25750.65621320944,103070.19425235667,103070.19425235667,103070.19425235667,127858.16450741995,91526.65592142438,56459.67020726564,38963.31746017637,24787.970255063276,0.0,63751.28771523964,21069.774716803782,1534.8862171421272,0.0,0.8868145698607606,2.8161843914599234,0.0014959135982669303,354449.6355749753,1554868.8192119494,4.386712985865249,1554868.8192119494,4.386712985865249,0.8499999999999999,0.09557081719190758,4.027634451161993,1.2671072715101768,1.0,0.0,4.027634451163082,1.2847984703671327,1.2850951872146221,3.1348375204798398,19315.96784081676,1969.6805576641118,4632.441516551485,4632.441516551485,5.558765528113763,5.008050739369043,-2.3447784589050347,7.352829198274078,3.4847189843258075,3.4847189843258075,0.9956339955216593,0.0,0.0,0.00023093224949531296,0.9996914288446086,0.00023100353052162552,199.00522465942788,0.0,0.0,0.0,0.029103647586879323,7.79266943094581e-05,0.00015300555518585487,0.0006162504452857165,0.09557081719190993,0.07169814721480838,0.023872669977101545,0.09557082890616646,0.07169814721480662,0.023872669977100955,0.37536586563664387,0.37536586563664387,0.12498214038783559,0.0,4.924971485983804,4.899161598568526,5.0025051594590195,4.925442100364307,4.899789887321845,5.002502009618979,24787.970255063276,21069.774716803782,0.85,1.0666954500111496,0.662771746881718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520975210312659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453402179068,1534.8862171421272,0.37536586563664387,0.12498214038783559,6.112874298809886,3.4847189843258075
4060.0,-30.100425947933473,5.008045314761904,35.00391850537854,24.093467567022913,4.994050189920519,-26.59099294660713,-40.104644385259576,1.4846171885941464,-0.08942471716488853,-5.01491694779883,40.007778823497,42252.53227148444,25750.650952856773,25750.650952856773,68003.1832243412,77319.48629994535,77319.48629994535,25750.650952856773,103070.13725280212,103070.13725280212,103070.13725280212,127858.09487139918,91526.59804180598,56459.644013344936,38963.2822538456,24787.95761859706,0.0,63751.23987244266,21069.763975807502,1534.8852434441467,0.0,0.8868146559917868,2.8161852064729036,0.0014959135982669303,354449.8321374198,1554868.6556288567,4.386710091672539,1554868.6556288567,4.386710091672539,0.85,0.09557074975903879,4.027634451161993,1.2671070753457028,1.0,0.0,4.0276344511611795,1.284798413513859,1.2850951303482185,3.134837659198703,19315.955625786763,1969.6793120776986,4632.441516551485,4632.441516551485,5.558764392567283,5.008045314761904,-2.3447575310769104,7.352802845838815,3.4847307616917322,3.4847307616917322,0.995637360483352,0.0,0.0,0.00023093224949531296,0.9996887417543293,0.00023100415144223352,199.00520353139035,0.0,0.0,0.0,0.029103647586879323,7.792695941334506e-05,0.0001530052900819679,0.0006162493775441683,0.0955707497590422,0.07169808157771321,0.023872668181328997,0.0955708052188557,0.07169808157771064,0.023872668181328143,0.37536557632518586,0.37536557632518586,0.12498214907362443,0.0,4.925070243932794,4.899299766555828,5.002485436891959,4.9254922306339495,4.899879448607123,5.002433597089976,24787.95761859706,21069.763975807502,0.85,1.0666958534517303,0.6627719297071847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097367463977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450567863825,1534.8852434441467,0.37536557632518586,0.12498214907362443,6.112874298809886,3.4847307616917322
4061.0,-30.100399992005322,5.00803984443219,35.003916365137016,24.093471688125305,4.99405438915377,-26.590969166367408,-40.10461826166136,1.4846235635158582,-0.08911507587470169,-5.014906944720361,40.00777467167456,42252.52882139097,25750.656439565613,25750.656439565613,68003.18526095658,77319.4860368647,77319.4860368647,25750.656439565613,103070.14247643032,103070.14247643032,103070.14247643032,127858.08701431817,91526.58897096357,56459.631755489965,38963.28579497067,24787.944537887844,0.0,63751.23033285851,21069.75285720467,1534.8843467033557,0.0,0.8868147219307361,2.816182304786442,0.0014959135982669303,354449.9703523751,1554868.4765850978,4.386707875978466,1554868.4765850978,4.386707875978466,0.85,0.09557068365241386,4.027634451161993,1.2671069725928832,1.0,0.0,4.027634451162852,1.284798383690637,1.285095100518109,3.134837731965731,19315.953711458107,1969.679116870502,4632.441516551485,4632.441516551485,5.55876557697702,5.00803984443219,-2.344739709167394,7.352779553599584,3.484742543167527,3.484742543167527,0.9956407266192935,0.0,0.0,0.00023093224949531296,0.999686038866575,0.00023100477601661773,199.00518227908316,0.0,0.0,0.0,0.029103647586879323,7.792718999275314e-05,0.00015300505950255984,0.0006162484488546006,0.09557068365241606,0.07169801706983264,0.02387266658258341,0.0955706580164018,0.071698017069831,0.02387266658258286,0.3753652860326097,0.3753652860326097,0.12498215649585939,0.0,4.925210781799763,4.899484774063922,5.002492292523868,4.925791868845636,4.900243797482403,5.002538735859332,24787.944537887844,21069.75285720467,0.85,1.06669604501588,0.6627719747647486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520972132973329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447736415214,1534.8843467033557,0.3753652860326097,0.12498215649585939,6.112874298809886,3.484742543167527
4062.0,-30.100374005318958,5.008034377982588,35.00391421532401,24.093464912753575,4.994061163799589,-26.59094510086452,-40.10458826143292,1.4846322593451255,-0.08904642259864204,-5.01489465519438,40.00777011240102,42252.50964154482,25750.655973952227,25750.655973952227,68003.16561549704,77319.43110824662,77319.43110824662,25750.655973952227,103070.08708219885,103070.08708219885,103070.08708219885,127858.01509004491,91526.52626488761,56459.604798185705,38963.24607411322,24787.92800784606,0.0,63751.17408195928,21069.738806669153,1534.883193425831,0.0,0.8868148009807885,2.816182837261292,0.0014959135982669303,354450.14015978586,1554868.279970381,4.386705219722716,1554868.279970381,4.386705219722716,0.85,0.0955706161658709,4.027634451161993,1.2671068319259216,1.0,0.0,4.027634451162681,1.284798343009725,1.285095059827802,3.1348378312249325,19315.940477842887,1969.6777674173024,4632.441516551485,4632.441516551485,5.558765476465576,5.008034377982588,-2.3447202321086666,7.352754610091255,3.484754301809333,3.484754301809333,0.995644086231238,0.0,0.0,0.00023093224949531296,0.9996833327837479,0.00023100540133269218,199.00516100159618,0.0,0.0,0.0,0.029103647586879323,7.792745478993634e-05,0.00015300479470537663,0.0006162473823483431,0.09557061616587689,0.07169795154493883,0.023872664620938063,0.09557061279604419,0.07169795154493433,0.023872664620936564,0.37536499788884864,0.37536499788884864,0.12498216450651363,0.0,4.925333616296143,4.899646110219635,5.002499377126981,4.92584823259574,4.900314788984247,5.002551084012225,24787.92800784606,21069.738806669153,0.85,1.066696678057589,0.6627722587073374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209705822392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.444908867375,1534.883193425831,0.37536499788884864,0.12498216450651363,6.112874298809886,3.484754301809333
4063.0,-30.100347926201774,5.008028927445184,35.003912069579485,24.093463166523748,4.994069311063856,-26.590920814918178,-40.10455826120449,1.4846421997802615,-0.0889240506966189,-5.014881799779218,40.007765931278946,42252.490702014125,25750.654064488437,25750.654064488437,68003.14476650256,77319.39102452646,77319.39102452646,25750.654064488437,103070.0450890149,103070.0450890149,103070.0450890149,127857.95858982408,91526.47892193825,56459.578599425804,38963.22258056938,24787.913500809183,0.0,63751.136081378565,21069.726475687807,1534.8821446702862,0.0,0.8868148815414486,2.8161827297978763,0.0014959135982669303,354450.31778629555,1554868.0996631326,4.386702512707551,1554868.0996631326,4.386702512707551,0.85,0.09557054913790514,4.027634451161993,1.2671066714776686,1.0,0.0,4.02763445116251,1.2847982965062887,1.285095013313626,3.1348379446907826,19315.93048649252,1969.6767485831067,4632.441516551485,4632.441516551485,5.558765064271752,5.008028927445184,-2.344700343802621,7.352729271247805,3.4847660525044235,3.4847660525044235,0.9956474435726924,0.0,0.0,0.00023093224949531296,0.9996806170837196,0.00023100602887449325,199.00513964843284,0.0,0.0,0.0,0.029103647586879323,7.792771958795108e-05,0.0001530045299073619,0.0006162463158387363,0.09557054913791041,0.07169788631336145,0.023872662824548963,0.0955705525295084,0.0716978863133575,0.023872662824547648,0.3753647101514159,0.3753647101514159,0.12498217300636463,0.0,4.925453572251627,4.899805065764099,5.002502087121343,4.925957749082613,4.900465296504308,5.002537371599317,24787.913500809183,21069.726475687807,0.85,1.066696986853635,0.6627723566851995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520969029667758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442082800928,1534.8821446702862,0.3753647101514159,0.12498217300636463,6.112874298809886,3.4847660525044235
4064.0,-30.100321810419892,5.008023539291343,35.00390994387187,24.093460791651182,4.994081258258788,-26.590896115971425,-40.10452819112686,1.4846555638103467,-0.08889341297793862,-5.014866718001079,40.00776222340822,42252.4716601146,25750.64657846098,25750.64657846098,68003.11823857558,77319.3331118686,77319.3331118686,25750.64657846098,103069.97969032958,103069.97969032958,103069.97969032958,127857.88059914003,91526.41527355739,56459.553821803485,38963.17939083767,24787.90090881045,0.0,63751.08029964812,21069.715772488882,1534.881152629982,0.0,0.886814971718614,2.8161840878838307,0.0014959135982669303,354450.52617511264,1554867.9397644524,4.386699482557083,1554867.9397644524,4.386699482557083,0.85,0.09557048171474475,4.027634451161993,1.267106455531903,1.0,0.0,4.027634451161096,1.2847982339865638,1.2850949507794627,3.1348380972355177,19315.917054011396,1969.675378851228,4632.441516551485,4632.441516551485,5.558763448271326,5.008023539291343,-2.344678810076718,7.3527023493680606,3.484777798888944,3.484777798888944,0.9956507996825554,0.0,0.0,0.00023093224949531296,0.9996778975736574,0.00023100665730013063,199.00511826525369,0.0,0.0,0.0,0.029103647586879323,7.792798500332779e-05,0.00015300426449198516,0.0006162452468426211,0.09557048171474905,0.07169782078033311,0.02387266093441593,0.09557054656589062,0.0716978207803299,0.023872660934414855,0.3753644227021796,0.3753644227021796,0.12498218163690318,0.0,4.925551802502071,4.89994240846778,5.0024827325562455,4.925973305023149,4.9005204146196775,5.002433992213412,24787.90090881045,21069.715772488882,0.85,1.0666975040884277,0.6627726379147777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967471574382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.439259452396,1534.881152629982,0.3753644227021796,0.12498218163690318,6.112874298809886,3.484777798888944
4065.0,-30.100295557065316,5.008018077704122,35.003907821998006,24.093454714771383,4.994083637423287,-26.590872250066948,-40.10449826074762,1.4846603304249166,-0.08871478082886597,-5.01485803890169,40.00775808365824,42252.45368099498,25750.65539046649,25750.65539046649,68003.10907146147,77319.29878434933,77319.29878434933,25750.65539046649,103069.95417481582,103069.95417481582,103069.95417481582,127857.84257672259,91526.37128100957,56459.52617765523,38963.161225949276,24787.88840190676,0.0,63751.04962785603,21069.705141620743,1534.8803152418368,0.0,0.8868150308759132,2.8161827534442385,0.0014959135982669303,354450.64609651006,1554867.7612413699,4.386697494742355,1554867.7612413699,4.386697494742355,0.8499999999999999,0.0955704167078691,4.027634451161993,1.2671063318988307,1.0,0.0,4.027634451162907,1.2847982116873464,1.2850949284750954,3.1348381516444013,19315.90776973645,1969.6744321186593,4632.441516551485,4632.441516551485,5.558765350509156,5.008018077704122,-2.344661983063628,7.35268006076775,3.4847895550082777,3.4847895550082777,0.9956541585737936,0.0,0.0,0.00023093224949531296,0.9996751637458086,0.00023100728903777492,199.0050967694368,0.0,0.0,0.0,0.029103647586879323,7.792824918647727e-05,0.00015300400030883568,0.0006162441828094668,0.0955704167078723,0.07169775719009751,0.023872659517774782,0.09557045551478865,0.07169775719009512,0.023872659517773984,0.3753641342782918,0.3753641342782918,0.12498218903521514,0.0,4.9256668093124745,4.900089565951873,5.002501073261783,4.926143258072841,4.900694675143939,5.002590939354832,24787.88840190676,21069.705141620743,0.85,1.0666978735005408,0.662772674766013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965911290815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.436437707687,1534.8803152418368,0.3753641342782918,0.12498218903521514,6.112874298809886,3.4847895550082777
