time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4066.0,-30.100269267539492,5.008012649791957,35.00390568965743,24.093458102457248,4.994092322867865,-26.59084772091281,-40.104471997451014,1.4846707762411773,-0.08851980798760906,-5.01484437003584,40.007753535044465,42252.45112659353,25750.651349459815,25750.651349459815,68003.10247605335,77319.27745165487,77319.27745165487,25750.651349459815,103069.92880111469,103069.92880111469,103069.92880111469,127857.80001758195,91526.3428218656,56459.51649680415,38963.140361179394,24787.871216467258,0.0,63751.011577646655,21069.690533997167,1534.8790956611774,0.0,0.886815116906717,2.8161817867869474,0.0014959135982669303,354450.8349628868,1554867.5650864132,4.386694603919377,1554867.5650864132,4.386694603919377,0.8499999999999999,0.09557034853744545,4.027634451161993,1.2671062099141999,1.0,0.0,4.027634451161549,1.2847981628196414,1.2850948795961046,3.134838270878963,19315.901763661997,1969.6738196695098,4632.441516551485,4632.441516551485,5.558764478181539,5.008012649791957,-2.344641518257487,7.352654168049444,3.4848012799949517,3.4848012799949517,0.9956575085699862,0.0,0.0,0.00023093224949531296,0.9996724261594376,0.00023100792164740732,199.00507524400817,0.0,0.0,0.0,0.029103647586879323,7.792848100247887e-05,0.0001530037684928341,0.0006162432491393525,0.09557034853744528,0.07169769103752997,0.023872657499915313,0.09557035604345313,0.0716976910375301,0.023872657499915354,0.37536384576167453,0.37536384576167453,0.12498219772168923,0.0,4.925793180216999,4.900256767216661,5.00250469785891,4.926324562048251,4.900951525545054,5.00254518750495,24787.871216467258,21069.690533997167,0.85,1.066698406710422,0.6627730302778242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964342788323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433619589543,1534.8790956611774,0.37536384576167453,0.12498219772168923,6.112874298809886,3.4848012799949517
4067.0,-30.100242878666926,5.0080072729462985,35.00390357684534,24.09345586728307,4.994103538783299,-26.5908228493164,-40.10443812059236,1.4846835094328001,-0.08847169340333494,-5.014829836358169,40.0077498391737,42252.41740433081,25750.64522147899,25750.64522147899,68003.0626258098,77319.2229500803,77319.2229500803,25750.64522147899,103069.86817155928,103069.86817155928,103069.86817155928,127857.72703932913,91526.28217795625,56459.47663220688,38963.11727305485,24787.85886776985,0.0,63750.9761408247,21069.680037604372,1534.87813026182,0.0,0.8868152042509756,2.8161828511924343,0.0014959135982669303,354451.035778687,1554867.405705261,4.38669166896184,1554867.405705261,4.38669166896184,0.85,0.09557028150706752,4.027634451161993,1.2671060044085607,1.0,0.0,4.02763445116167,1.284798103251123,1.2850948200138292,3.134838416222944,19315.88896525053,1969.6725145947426,4632.441516551485,4632.441516551485,5.558763155341133,5.0080072729462985,-2.3446204044335706,7.3526276773798696,3.484813006037622,3.484813006037622,0.995660858867892,0.0,0.0,0.00023093224949531296,0.9996696782360063,0.000231008556649243,199.0050536372408,0.0,0.0,0.0,0.029103647586879323,7.792878002140056e-05,0.0001530034694739124,0.0006162420448004419,0.09557028150707217,0.07169762577791257,0.023872655729159607,0.09557034146688176,0.07169762577790907,0.023872655729158445,0.37536355848496805,0.37536355848496805,0.12498220655814289,0.0,4.925900664586095,4.900404671660965,5.0024906691550655,4.926358142954825,4.901023884444044,5.0024621900278134,24787.85886776985,21069.680037604372,0.85,1.0666983745565295,0.6627728697203948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962772125126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.430803071142,1534.87813026182,0.37536355848496805,0.12498220655814289,6.112874298809886,3.484813006037622
4068.0,-30.100216425104144,5.008001840557647,35.003901469054966,24.09346009315925,4.994107161063843,-26.590798678906232,-40.104411892220355,1.484689414865932,-0.08815102878588732,-5.014820328284293,40.007745759816736,42252.415731825815,25750.65188663827,25750.65188663827,68003.06761846409,77319.22535805893,77319.22535805893,25750.65188663827,103069.8772446972,103069.8772446972,103069.8772446972,127857.72345829167,91526.27534312996,56459.46571689707,38963.12180692543,24787.846213594472,0.0,63750.968020519904,21069.6692815553,1534.8772685737226,0.0,0.8868152674081937,2.8161797468712795,0.0014959135982669303,354451.16715439234,1554867.2297866193,4.386689546741845,1554867.2297866193,4.386689546741845,0.85,0.095570216439676,4.027634451161993,1.2671059093484658,1.0,0.0,4.0276344511613535,1.2847980756242807,1.2850947923806066,3.134838483630958,19315.88752281517,1969.67236750727,4632.441516551485,4632.441516551485,5.558764594141656,5.008001840557647,-2.344602985750913,7.35260482630856,3.484824738438835,3.484824738438835,0.9956642109825243,0.0,0.0,0.00023093224949531296,0.9996669235844342,0.00023100919320934987,199.0050319775108,0.0,0.0,0.0,0.029103647586879323,7.792901153059365e-05,0.0001530032379647193,0.00061624111236604,0.09557021643968225,0.07169756212366156,0.023872654316020682,0.09557018927096211,0.07169756212365688,0.02387265431601912,0.375363271140984,0.375363271140984,0.1249822144460297,0.0,4.926050792223748,4.900599754186828,5.002505658970335,4.926669299498428,4.901398138299214,5.002583697774867,24787.846213594472,21069.6692815553,0.85,1.066698588742614,0.6627729279063775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520961195526818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427989419304,1534.8772685737226,0.375363271140984,0.1249822144460297,6.112874298809886,3.484824738438835
4069.0,-30.10018993628216,5.0079964776474535,35.00389936444948,24.093457753211283,4.994118873009274,-26.590773667727607,-40.10438178721813,1.4847026044546743,-0.08811924587240583,-5.0148049499101,40.00774163700243,42252.39801045777,25750.643549223216,25750.643549223216,68003.04155968099,77319.16852237404,77319.16852237404,25750.643549223216,103069.81207159725,103069.81207159725,103069.81207159725,127857.64282174976,91526.21252555466,56459.4420136384,38963.07834657362,24787.830750152516,0.0,63750.90909672613,21069.656137629638,1534.8761039451806,0.0,0.8868153605968941,2.8161811245317225,0.0014959135982669303,354451.3796417542,1554867.0519939356,4.386686415399053,1554867.0519939356,4.386686415399053,0.85,0.0955701488194407,4.027634451161993,1.267105696150102,1.0,0.0,4.027634451161189,1.28479801392065,1.2850947306627258,3.134838634184519,19315.874265668906,1969.6710156545719,4632.441516551485,4632.441516551485,5.558762794353138,5.0079964776474535,-2.3445812683201517,7.352577745967605,3.4848364451231686,3.4848364451231686,0.9956675557494767,0.0,0.0,0.00023093224949531296,0.9996641652694679,0.00023100983061952933,199.0050102889159,0.0,0.0,0.0,0.029103647586879323,7.792927725830732e-05,0.00015300297223700565,0.0006162400421119459,0.09557014881944427,0.07169749655075731,0.023872652268686956,0.09557017354971191,0.07169749655075464,0.023872652268686064,0.37536298670391777,0.37536298670391777,0.12498222332616736,0.0,4.92617194533284,4.900765645800789,5.0024923247455035,4.926685704037709,4.901458411423903,5.002468229705926,24787.830750152516,21069.656137629638,0.85,1.0666991659131215,0.6627732625169357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959615063946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425177943058,1534.8761039451806,0.37536298670391777,0.12498222332616736,6.112874298809886,3.4848364451231686
4070.0,-30.100163331243106,5.007990963159328,35.003897245928925,24.093447310756915,4.994115334901411,-26.590750077061593,-40.10435185683889,1.484702080719849,-0.08788911221051876,-5.014800030335458,40.00773702248453,42252.38162215169,25750.66173857503,25750.66173857503,68003.04336072672,77319.14063819339,77319.14063819339,25750.66173857503,103069.80237676842,103069.80237676842,103069.80237676842,127857.6191037622,91526.17243839605,56459.41342235402,38963.06557338004,24787.81672699379,0.0,63750.88230037383,21069.644217944722,1534.8752655058888,0.0,0.8868154023406942,2.8161786743366135,0.0014959135982669303,354451.4476169352,1554866.8529969917,4.386685012716823,1554866.8529969917,4.386685012716823,0.85,0.09557008612936624,4.027634451161993,1.2671055697696287,1.0,0.0,4.027634451161467,1.2847980163707902,1.285094733113432,3.1348386282063077,19315.865805595076,1969.6701529671273,4632.441516551485,4632.441516551485,5.558766720868292,5.007990963159328,-2.344567251689264,7.352558214848592,3.4848481637128566,3.4848481637128566,0.995670903917959,0.0,0.0,0.00023093224949531296,0.9996613948609364,0.0002310104708279128,199.00498850516925,0.0,0.0,0.0,0.029103647586879323,7.792954144550729e-05,0.00015300270804980567,0.0006162389780624778,0.09557008612936616,0.07169743484021872,0.02387265128914743,0.09557004269232004,0.07169743484021879,0.023872651289147454,0.37536270295152546,0.37536270295152546,0.12498223129177384,0.0,4.926317883401111,4.900942163157765,5.0025463200128115,4.926910918124918,4.901657574453168,5.002771655748461,24787.81672699379,21069.644217944722,0.85,1.0666996425291506,0.6627732840319283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958032494866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422368054953,1534.8752655058888,0.37536270295152546,0.12498223129177384,6.112874298809886,3.4848481637128566
4071.0,-30.100136670429993,5.007985544103559,35.00389510896209,24.09345017457383,4.9941276208857825,-26.590724853649377,-40.104321751836665,1.4847158041051898,-0.08779137687326966,-5.014783560055891,40.00773224815616,42252.36446815847,25750.65028669219,25750.65028669219,68003.01475485066,77319.10238806915,77319.10238806915,25750.65028669219,103069.75267476134,103069.75267476134,103069.75267476134,127857.549393514,91526.12836929286,56459.390449382416,38963.04213323382,24787.796718752656,0.0,63750.83885198648,21069.627210939758,1534.873816278219,0.0,0.8868155034449977,2.8161793126923755,0.0014959135982669303,354451.6751916082,1554866.6471083837,4.386681615393296,1554866.6471083837,4.386681615393296,0.85,0.09557001772070052,4.027634451161993,1.2671054362459109,1.0,0.0,4.027634451163328,1.2847979521699546,1.2850946688977696,3.1348387848529295,19315.856505163727,1969.6692045870636,4632.441516551485,4632.441516551485,5.558764248763076,5.007985544103559,-2.34454479168983,7.352530335793389,3.4848598276383513,3.4848598276383513,0.9956742364681004,0.0,0.0,0.00023093224949531296,0.9996586186529033,0.00023101111238005157,199.00496667576058,0.0,0.0,0.0,0.029103647586879323,7.792980717489107e-05,0.0001530024423204219,0.0006162379078016569,0.09557001772070516,0.07169736842252356,0.023872649298181597,0.09556998501421822,0.07169736842252009,0.023872649298180438,0.3753624205020952,0.3753624205020952,0.12498224260152173,0.0,4.9264464994593595,4.901111908746373,5.002551291940051,4.9269921831826196,4.9018221636085855,5.002602497772784,24787.796718752656,21069.627210939758,0.85,1.066699920807892,0.6627734666559902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956442982769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419561378027,1534.873816278219,0.3753624205020952,0.12498224260152173,6.112874298809886,3.4848598276383513
4072.0,-30.100109944627803,5.007980099853191,35.00389299095682,24.093448707740777,4.994133732889509,-26.590700189247475,-40.104295453615464,1.484723977509151,-0.08762554839381664,-5.014772719927066,40.00772852652062,42252.36359775623,25750.653310044185,25750.653310044185,68003.01690780041,77319.07180598746,77319.07180598746,25750.653310044185,103069.72511603165,103069.72511603165,103069.72511603165,127857.51063190393,91526.08944211865,56459.38123388718,38963.00912025719,24787.785515872285,0.0,63750.794636129474,21069.617688491442,1534.8730027444574,0.0,0.8868155720857349,2.8161783988369526,0.0014959135982669303,354451.8249729035,1554866.4866162192,4.386679308916192,1554866.4866162192,4.386679308916192,0.85,0.09556995416851984,4.027634451161993,1.2671053043706344,1.0,0.0,4.027634451162778,1.2847979139330827,1.285094630652067,3.1348388781488694,19315.84828989532,1969.6683668628248,4632.441516551485,4632.441516551485,5.558764901410709,5.007980099853191,-2.3445264487934314,7.352506548646623,3.4848715111617934,3.4848715111617934,0.9956775746176553,0.0,0.0,0.00023093224949531296,0.9996558356858559,0.00023101175549770304,199.00494479314472,0.0,0.0,0.0,0.029103647586879323,7.79300393034493e-05,0.00015300221019186365,0.0006162369728726786,0.09556995416852018,0.07169730572160056,0.02387264844691963,0.09556991074359342,0.0716973057216003,0.023872648446919543,0.37536213880189206,0.37536213880189206,0.12498225364849697,0.0,4.926582528603092,4.901287684328622,5.002567833256023,4.9271471715332495,4.902011369632589,5.002654610963987,24787.785515872285,21069.617688491442,0.85,1.0667006944139497,0.6627739126848555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520954850138816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416756705274,1534.8730027444574,0.37536213880189206,0.12498225364849697,6.112874298809886,3.4848715111617934
4073.0,-30.100083126997085,5.007974681979683,35.003890878348656,24.09344158312308,4.994142639086886,-26.590675162738528,-40.10426531368864,1.484734674828352,-0.08761787102093876,-5.014759469673183,40.00772444771133,42252.34719815674,25750.65014482099,25750.65014482099,68002.99734297773,77319.00681842229,77319.00681842229,25750.65014482099,103069.65696324328,103069.65696324328,103069.65696324328,127857.428031909,91526.01720361908,56459.35758335365,38962.95513362825,24787.771068665723,0.0,63750.726202293976,21069.605408365864,1534.871943609693,0.0,0.8868156542848487,2.8161798448535795,0.0014959135982669303,354452.00805568305,1554866.3107212747,4.386676546848653,1554866.3107212747,4.386676546848653,0.85,0.0955698890256885,4.027634451161993,1.267105131284334,1.0,0.0,4.0276344511623225,1.2847978638888178,1.2850945805962446,3.134839000254231,19315.833044538427,1969.6668122690653,4632.441516551485,4632.441516551485,5.558764218137495,5.007974681979683,-2.344506347771171,7.352481029750854,3.484883178053105,3.484883178053105,0.9956809080151728,0.0,0.0,0.00023093224949531296,0.9996530431650797,0.00023101240082673113,199.00492283534606,0.0,0.0,0.0,0.029103647586879323,7.793030534267604e-05,0.00015300194415263693,0.0006162359013639237,0.095569889025697,0.07169724180789658,0.023872647217800424,0.09556990272626789,0.0716972418078902,0.0238726472177983,0.3753618581800541,0.3753618581800541,0.12498226519044496,0.0,4.926689321854099,4.901428844596296,5.002571302115598,4.92714159865227,4.90201864419555,5.002610372814104,24787.771068665723,21069.605408365864,0.85,1.066701532578475,0.6627743669002527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520953253412452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413954223164,1534.871943609693,0.3753618581800541,0.12498226519044496,6.112874298809886,3.484883178053105
4074.0,-30.100056231090065,5.007969308208503,35.00388878592509,24.09344989517706,4.994153402813387,-26.590649880034164,-40.10423517376182,1.4847470517574883,-0.08739210334664449,-5.014745349225422,40.00772081041503,42252.33095986135,25750.644852541653,25750.644852541653,68002.975812403,77318.99698347333,77318.99698347333,25750.644852541653,103069.64183601498,103069.64183601498,103069.64183601498,127857.40068953545,91526.00083799975,56459.33481438786,38962.96224845765,24787.75885352047,0.0,63750.72110197812,21069.5950254924,1534.8709982218297,0.0,0.8868157393137523,2.8161785262161696,0.0014959135982669303,354452.2031622776,1554866.1538661902,4.386673689694437,1554866.1538661902,4.386673689694437,0.85,0.09556982381563947,4.027634451161993,1.2671049785288058,1.0,0.0,4.027634451163621,1.2847978059869964,1.2850945226810513,3.1348391415316263,19315.82959070551,1969.666460076123,4632.441516551485,4632.441516551485,5.55876307569904,5.007969308208503,-2.344485597845663,7.352454906054167,3.484894843827685,3.484894843827685,0.9956842410936243,0.0,0.0,0.00023093224949531296,0.9996502425018408,0.00023101304804103794,199.00490081346115,0.0,0.0,0.0,0.029103647586879323,7.793057138274241e-05,0.00015300167811257054,0.000616234829851787,0.09556982381564229,0.07169717784563592,0.023872645970006368,0.09556980827509388,0.0716971778456338,0.023872645970005664,0.37536157643809615,0.37536157643809615,0.12498227634633634,0.0,4.926816755266827,4.901603064046469,5.002558096753717,4.927353245878805,4.902326753094883,5.002532125227788,24787.75885352047,21069.5950254924,0.85,1.066701280188232,0.6627741652094081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520951651200165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411154471545,1534.8709982218297,0.37536157643809615,0.12498227634633634,6.112874298809886,3.484894843827685
4075.0,-30.10002927084635,5.007963869140888,35.00388669598142,24.09344371352347,4.994156260004345,-26.590625330121096,-40.10420513860879,1.4847523192790681,-0.08723483358676276,-5.014736397463573,40.00771669779904,42252.3154269909,25750.652688113805,25750.652688113805,68002.96811510471,77318.96036292876,77318.96036292876,25750.652688113805,103069.61305104257,103069.61305104257,103069.61305104257,127857.35900505782,91525.95445980011,56459.30952386224,38962.93881770874,24787.745954015252,0.0,63750.68477172399,21069.584060912963,1534.8701295270705,0.0,0.8868157997600721,2.816177504389734,0.0014959135982669303,354452.3268515839,1554865.9765133907,4.386671658568187,1554865.9765133907,4.386671658568187,0.85,0.0955697606740227,4.027634451161993,1.2671048466535288,1.0,0.0,4.027634451162086,1.284797781344448,1.2850944980328116,3.134839201658151,19315.81980295785,1969.6654620036252,4632.441516551485,4632.441516551485,5.558764767155289,5.007963869140888,-2.344468652691648,7.352432521832537,3.4849065138766786,3.4849065138766786,0.9956875753933367,0.0,0.0,0.00023093224949531296,0.9996474351477351,0.00023101369680519825,199.00487873890333,0.0,0.0,0.0,0.029103647586879323,7.793083649882359e-05,0.00015300141299648938,0.0006162337620611249,0.09556976067402591,0.07169711568144195,0.02387264499258396,0.09556972602267426,0.07169711568143954,0.02387264499258316,0.3753612958997395,0.3753612958997395,0.12498228618412556,0.0,4.926950328791634,4.901775070780047,5.002576130042314,4.927501563876831,4.902480095393855,5.002665284917384,24787.745954015252,21069.584060912963,0.85,1.0667017673395531,0.6627742992610413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950044311642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.408357181981,1534.8701295270705,0.3753612958997395,0.12498228618412556,6.112874298809886,3.4849065138766786
4076.0,-30.100002221278288,5.007958465252179,35.003884599551725,24.093436553981178,4.994165214365775,-26.59060009003664,-40.10417499868197,1.4847630831241068,-0.0872299876677971,-5.01472276061868,40.00771232899187,42252.29983662254,25750.648466645056,25750.648466645056,68002.94830326759,77318.89513285678,77318.89513285678,25750.648466645056,103069.54359950183,103069.54359950183,103069.54359950183,127857.27308773839,91525.88190446058,56459.28660822636,38962.88366248247,24787.729488236553,0.0,63750.61315071902,21069.57006500107,1534.8689452058209,0.0,0.88681588497642,2.8161790327503984,0.0014959135982669303,354452.51527622016,1554865.7881126,4.386668795116078,1554865.7881126,4.386668795116078,0.85,0.09556969488920274,4.027634451161993,1.2671046724682675,1.0,0.0,4.027634451162298,1.284797730988972,1.2850944476657065,3.134839324522876,19315.804490734423,1969.6639005913767,4632.441516551485,4632.441516551485,5.558763855871523,5.007958465252179,-2.344448290397838,7.3524067556500174,3.4849181552716293,3.4849181552716293,0.9956909015061798,0.0,0.0,0.00023093224949531296,0.9996446185008798,0.00023101434772052415,199.00485659121333,0.0,0.0,0.0,0.029103647586879323,7.793110254056638e-05,0.0001530011469547466,0.0006162326905422362,0.09556969488920464,0.07169705146017719,0.023872643429027455,0.09556971333001049,0.07169705146017576,0.02387264342902698,0.3753610163061721,0.3753610163061721,0.1249822968537743,0.0,4.9270536497837725,4.901912300719232,5.002577504482417,4.92749277295087,4.902487113128188,5.002608932592011,24787.729488236553,21069.57006500107,0.85,1.0667026549610623,0.6627747993063183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948433579697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405562077829,1534.8689452058209,0.3753610163061721,0.1249822968537743,6.112874298809886,3.4849181552716293
4077.0,-30.09997509121458,5.007953095338355,35.003882520867435,24.093445005733543,4.9941752223094715,-26.590574672170423,-40.10414482383055,1.4847748032652952,-0.08698621503873483,-5.014709143859374,40.0077086530066,42252.284464158714,25750.64438965892,25750.64438965892,68002.92885381763,77318.88882672512,77318.88882672512,25750.64438965892,103069.53321638404,103069.53321638404,103069.53321638404,127857.25040697657,91525.86866690141,56459.26430433491,38962.893736185004,24787.717190592535,0.0,63750.61092677754,21069.559612003653,1534.8680067612484,0.0,0.8868159675819881,2.8161774186887563,0.0014959135982669303,354452.70342340536,1554865.6295891283,4.386666019392129,1554865.6295891283,4.386666019392129,0.85,0.09556962991209848,4.027634451161993,1.267104530152865,1.0,0.0,4.027634451161393,1.2847976761597508,1.2850943928238228,3.1348394583033166,19315.801697053557,1969.6636157152095,4632.441516551485,4632.441516551485,5.558762975777058,5.007953095338355,-2.3444279322900767,7.352381027628431,3.48492979821377,3.48492979821377,0.9956942280610771,0.0,0.0,0.00023093224949531296,0.9996417934806948,0.00023101500057457605,199.00483437761991,0.0,0.0,0.0,0.029103647586879323,7.793136889142557e-05,0.0001530008806038874,0.0006162316177783396,0.09556962991210446,0.07169698783348075,0.023872642078623718,0.09556960902456922,0.07169698783347626,0.023872642078622223,0.37536073547331494,0.37536073547331494,0.124982307190296,0.0,4.92718234531344,4.902087193823434,5.002567330963018,4.927722928820629,4.902812621338114,5.002552529033608,24787.717190592535,21069.559612003653,0.85,1.0667023870865207,0.6627745812928554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946817511455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402769661814,1534.8680067612484,0.37536073547331494,0.124982307190296,6.112874298809886,3.48492979821377
4078.0,-30.09994789455501,5.0079476801393445,35.003880445940375,24.093433340918295,4.99417945441071,-26.59054977198401,-40.10411471882833,1.4847813318397118,-0.08695021525318225,-5.014699272610058,40.00770460507434,42252.269675641306,25750.649823881213,25750.649823881213,68002.91949952251,77318.82444851933,77318.82444851933,25750.649823881213,103069.47427240055,103069.47427240055,103069.47427240055,127857.17854408394,91525.79499196551,56459.240219087595,38962.838636531014,24787.704271683393,0.0,63750.54290821441,21069.548630930884,1534.867112683954,0.0,0.886816032473289,2.816178097993448,0.0014959135982669303,354452.8398177114,1554865.4550257993,4.386663838905729,1554865.4550257993,4.386663838905729,0.85,0.09556956648619493,4.027634451161993,1.2671043779468163,1.0,0.0,4.027634451161417,1.2847976456177443,1.2850943622747628,3.1348395328242242,19315.78614854828,1969.6620302089175,4632.441516551485,4632.441516551485,5.558764148856583,5.0079476801393445,-2.3444103326700434,7.352358012809388,3.4849414423985197,3.4849414423985197,0.9956975549710056,0.0,0.0,0.00023093224949531296,0.999638961534602,0.00023101565503288896,199.00481210950397,0.0,0.0,0.0,0.029103647586879323,7.7931634626571e-05,0.00015300061486874195,0.000616230547494313,0.09556956648619602,0.07169692557502921,0.023872640911166802,0.09556958340020529,0.0716969255750284,0.023872640911166528,0.3753604560254114,0.3753604560254114,0.12498231656065618,0.0,4.927291950110714,4.90222903895102,5.002580004081153,4.927749057356891,4.902815162635761,5.002649466656749,24787.704271683393,21069.548630930884,0.85,1.0667033784705255,0.6627750564646093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520945196634385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.399979760048,1534.867112683954,0.3753604560254114,0.12498231656065618,6.112874298809886,3.4849414423985197
4079.0,-30.099920608400947,5.007942339328162,35.00387837826034,24.093441443424695,4.994191638913537,-26.59052399595208,-40.10408447412772,1.484795026464657,-0.08676130102600155,-5.014683771413124,40.0077006663053,42252.254717566226,25750.64089734192,25750.64089734192,68002.89561490815,77318.80792053108,77318.80792053108,25750.64089734192,103069.448817873,103069.448817873,103069.448817873,127857.13833482005,91525.77235060412,56459.219147639145,38962.83689218331,24787.689516947044,0.0,63750.526409130354,21069.536089404988,1534.865988513428,0.0,0.8868161256201477,2.816177424909029,0.0014959135982669303,354453.05400294386,1554865.28517005,4.38666070897258,1554865.28517005,4.38666070897258,0.85,0.09556950010328252,4.027634451161993,1.2671042037615554,1.0,0.0,4.027634451161911,1.2847975815514927,1.2850942981937155,3.134839689142559,19315.78137027026,1969.6615429601607,4632.441516551485,4632.441516551485,5.55876222189447,5.007942339328162,-2.344388606229923,7.352330945558085,3.4849530639723825,3.4849530639723825,0.9957008754206808,0.0,0.0,0.00023093224949531296,0.9996361202782745,0.00023101631164650893,199.0047897681166,0.0,0.0,0.0,0.029103647586879323,7.793190159566923e-05,0.00015300034789964375,0.0006162294722403756,0.09556950010328773,0.07169686097410552,0.02387263912918221,0.09556950059937114,0.07169686097410162,0.02387263912918091,0.3753601757971555,0.3753601757971555,0.12498232653733413,0.0,4.927412177931217,4.902395217693936,5.002562104903916,4.927922470387102,4.903089365683684,5.0025199835775425,24787.689516947044,21069.536089404988,0.85,1.0667032798833294,0.6627749933609153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943571778928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.397192096752,1534.865988513428,0.3753601757971555,0.12498232653733413,6.112874298809886,3.4849530639723825
4080.0,-30.09989327916204,5.007936894467127,35.00387630955746,24.093435680866264,4.994191819555418,-26.590499381616084,-40.104054438974686,1.4847979220094798,-0.08653915928977085,-5.0146766884968805,40.00769650115241,42252.2406393307,25750.653383324247,25750.653383324247,68002.89402265495,77318.78382990346,77318.78382990346,25750.653383324247,103069.4372132277,103069.4372132277,103069.4372132277,127857.11420473967,91525.73726933221,56459.19407875957,38962.82576730294,24787.67699151197,0.0,63750.50275881491,21069.525442785172,1534.865185146633,0.0,0.8868161767459626,2.8161753323406264,0.0014959135982669303,354453.1518700044,1554865.1055517208,4.38665899103633,1554865.1055517208,4.38665899103633,0.85,0.09556943791299766,4.027634451161993,1.2671041103499014,1.0,0.0,4.027634451162593,1.2847975680055437,1.285094284644638,3.1348397221939748,19315.773966648732,1969.66078800087,4632.441516551485,4632.441516551485,5.558764917229593,5.007936894467127,-2.3443730694076574,7.352309963874784,3.484964698961241,3.484964698961241,0.9957041997032118,0.0,0.0,0.00023093224949531296,0.9996332745443464,0.00023101696929864272,199.00476739145734,0.0,0.0,0.0,0.029103647586879323,7.793216671593428e-05,0.00015300008277937868,0.0006162284044328623,0.0955694379129999,0.07169679975873405,0.02387263815426586,0.09556938507370183,0.07169679975873236,0.02387263815426529,0.3753598965154205,0.3753598965154205,0.12498233515279579,0.0,4.927554569578149,4.902574706156997,5.002592973992478,4.928137529207106,4.903306109637754,5.002729918488683,24787.67699151197,21069.525442785172,0.85,1.0667036506351637,0.6627750184054573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520941941577017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394407132888,1534.865185146633,0.3753598965154205,0.12498233515279579,6.112874298809886,3.484964698961241
4081.0,-30.09986588532622,5.007931598061679,35.003874248945856,24.09343774141746,4.994208881884535,-26.590473020845977,-40.10402412442488,1.4848160174042886,-0.08655951496172065,-5.014657723914431,40.00769259942265,42252.225762089685,25750.635568653674,25750.635568653674,68002.86133074336,77318.72312051215,77318.72312051215,25750.635568653674,103069.35868916582,103069.35868916582,103069.35868916582,127857.01962650678,91525.67237781831,56459.1750193956,38962.77484269189,24787.660937340963,0.0,63750.43578003286,21069.51179673982,1534.863901665543,0.0,0.8868162873837832,2.816177813898633,0.0014959135982669303,354453.4139101897,1554864.9372932825,4.386655273370422,1554864.9372932825,4.386655273370422,0.85,0.09556937027945356,4.027634451161993,1.2671039526490495,1.0,0.0,4.027634451161708,1.2847974833516036,1.2850941999711476,3.134839928745231,19315.760271814335,1969.6593915164033,4632.441516551485,4632.441516551485,5.558761071596463,5.007931598061679,-2.3443488178754235,7.352280415937103,3.484976293660376,3.484976293660376,0.9957075124743932,0.0,0.0,0.00023093224949531296,0.9996304220928481,0.00023101762850697176,199.00474496191228,0.0,0.0,0.0,0.029103647586879323,7.793243430327943e-05,0.00015299981519203352,0.0006162273266888523,0.09556937027946133,0.07169673427354561,0.023872636005915722,0.09556940129378338,0.07169673427353977,0.02387263600591378,0.3753596189091444,0.3753596189091444,0.12498234562595976,0.0,4.9276561054869035,4.902721266384901,5.002559167846471,4.92809820895269,4.903343516064524,5.002460004254544,24787.660937340963,21069.51179673982,0.85,1.0667042585462982,0.6627754813767629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094030880139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.391623941696,1534.863901665543,0.3753596189091444,0.12498234562595976,6.112874298809886,3.484976293660376
4082.0,-30.09983842380888,5.007926100478272,35.00387218516147,24.09342247936877,4.994202616731856,-26.590448932090425,-40.103994159121044,1.4848131250134566,-0.08635400557199091,-5.014655237277691,40.0076883857847,42252.212538491505,25750.659710008906,25750.659710008906,68002.87224850041,77318.68667753052,77318.68667753052,25750.659710008906,103069.34638753944,103069.34638753944,103069.34638753944,127856.99644897593,91525.62228100584,56459.14814196693,38962.74904337656,24787.6500614365,0.0,63750.39910481306,21069.502552221024,1534.8632972435705,0.0,0.886816315294635,2.8161754033255693,0.0014959135982669303,354453.4482689195,1554864.755584114,4.386654335506583,1554864.755584114,4.386654335506583,0.85,0.09556931065102323,4.027634451161993,1.2671037762658677,1.0,0.0,4.027634451163704,1.2847974968827962,1.285094213505465,3.1348398957298156,19315.74969928321,1969.658313418263,4632.441516551485,4632.441516551485,5.558766282963977,5.007926100478272,-2.344336671559694,7.352262772037966,3.4849879240688444,3.4849879240688444,0.9957108354482412,0.0,0.0,0.00023093224949531296,0.999627562602655,0.000231018289345736,199.004722476956,0.0,0.0,0.0,0.029103647586879323,7.793269880865596e-05,0.000152999550686657,0.0006162262613578853,0.09556931065102343,0.0716966751145151,0.023872635536508344,0.09556928486205167,0.07169667511451494,0.023872635536508292,0.3753593407652481,0.3753593407652481,0.12498235368223408,0.0,4.927784198023176,4.902872681882286,5.002617123831158,4.928301231705689,4.903483066226556,5.002853676235247,24787.6500614365,21069.502552221024,0.85,1.0667050434726815,0.6627756552398042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520938672166805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.388842955566,1534.8632972435705,0.3753593407652481,0.12498235368223408,6.112874298809886,3.4849879240688444
4083.0,-30.09981086847725,5.007920811877759,35.00387011717156,24.0934292547405,4.994223020781125,-26.590422091759937,-40.10396000286562,1.4848342440638302,-0.08637170057033927,-5.014633488709102,40.00768413572106,42252.182342743545,25750.634632061618,25750.634632061618,68002.81697480516,77318.63157064105,77318.63157064105,25750.634632061618,103069.26620270267,103069.26620270267,103069.26620270267,127856.89686776132,91525.56427960291,56459.115051705514,38962.72136433044,24787.630665058645,0.0,63750.35202938909,21069.486065299847,1534.8617583300706,0.0,0.8868164413612476,2.8161781749338908,0.0014959135982669303,354453.7487766126,1554864.572304134,4.386650099401421,1554864.572304134,4.386650099401421,0.85,0.09556924105282726,4.027634451161993,1.267103570210748,1.0,0.0,4.027634451163239,1.2847973980835918,1.2850941146834436,3.1348401367948178,19315.737458551564,1969.6570652110115,4632.441516551485,4632.441516551485,5.5587608694153765,5.007920811877759,-2.344310410112362,7.352231221990121,3.484999484961286,3.484999484961286,0.9957141385603674,0.0,0.0,0.00023093224949531296,0.9996246933527148,0.000231018952443814,199.00469991519154,0.0,0.0,0.0,0.029103647586879323,7.793300030880395e-05,0.000152999249186509,0.0006162250470255022,0.09556924105283099,0.07169660795689459,0.023872633095936405,0.09556929668313233,0.07169660795689178,0.02387263309593547,0.3753590625835155,0.3753590625835155,0.12498236534936183,0.0,4.927871466638692,4.903001642676031,5.002579061852543,4.928261788138741,4.9035587804814895,5.002468168658538,24787.630665058645,21069.486065299847,0.85,1.0667049641303261,0.6627756709996703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937031488985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.386064238453,1534.8617583300706,0.3753590625835155,0.12498236534936183,6.112874298809886,3.484999484961286
4084.0,-30.099783263457027,5.00791533466767,35.003868062521676,24.09341902183371,4.994218290974355,-26.590397720324322,-40.103933739569015,1.4848327478416394,-0.08611498512846083,-5.0146304182773225,40.00768038829887,42252.18520947708,25750.657265210677,25750.657265210677,68002.84247468776,77318.60920551713,77318.60920551713,25750.657265210677,103069.2664707278,103069.2664707278,103069.2664707278,127856.88885041485,91525.52882407443,56459.10482803449,38962.69332893326,24787.622379687044,0.0,63750.3157086203,21069.479022733987,1534.8612907188815,0.0,0.8868164705549694,2.8161751595533495,0.0014959135982669303,354453.79120187456,1554864.4107001082,4.386649118430659,1554864.4107001082,4.386649118430659,0.85,0.09556918172378323,4.027634451161993,1.2671034592157233,1.0,0.0,4.0276344511632685,1.2847974050832225,1.2850941216846907,3.1348401197160762,19315.729975946182,1969.6563021976092,4632.441516551485,4632.441516551485,5.558765755208102,5.00791533466767,-2.344297846074264,7.352213180741934,3.485011099734262,3.485011099734262,0.9957174570669319,0.0,0.0,0.00023093224949531296,0.9996218189377624,0.0002310196167393692,199.00467731274816,0.0,0.0,0.0,0.029103647586879323,7.793323213787206e-05,0.00015299901735744091,0.0006162241133027608,0.09556918172378279,0.07169654885686297,0.023872632866919825,0.09556916838372499,0.0716965488568633,0.023872632866919933,0.3753587831102055,0.3753587831102055,0.12498237411871989,0.0,4.9279991055666414,4.903155190368921,5.002628794610359,4.928515433148846,4.903775211993491,5.002833564145703,24787.622379687044,21069.479022733987,0.85,1.0667059718653664,0.6627760935741335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093538520664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.383288316136,1534.8612907188815,0.3753587831102055,0.12498237411871989,6.112874298809886,3.485011099734262
4085.0,-30.09975554061644,5.007910032540798,35.00386600192484,24.093431420065485,4.994236400819225,-26.59037095867264,-40.10389958331359,1.4848518188753932,-0.08598929342002748,-5.014610284519491,40.00767610578027,42252.15573961065,25750.636255224625,25750.636255224625,68002.79199483528,77318.58614004117,77318.58614004117,25750.636255224625,103069.2223952658,103069.2223952658,103069.2223952658,127856.82580651075,91525.50186745213,56459.07146702138,38962.70044492305,24787.603411244963,0.0,63750.303856168015,21069.462899558217,1534.859816702383,0.0,0.8868165885211975,2.8161758582037244,0.0014959135982669303,354454.0693973579,1554864.2260205715,4.38664515451649,1554864.2260205715,4.38664515451649,0.85,0.09556911283588158,4.027634451161993,1.2671032866789034,1.0,0.0,4.027634451163737,1.2847973158650678,1.2850940324459317,3.1348403374038365,19315.7242869669,1969.655722083168,4632.441516551485,4632.441516551485,5.5587612198057705,5.007910032540798,-2.3442727849492973,7.352182817490096,3.485022648795681,3.485022648795681,0.995720756798766,0.0,0.0,0.00023093224949531296,0.9996189322635545,0.00023102028387196106,199.00465461384093,0.0,0.0,0.0,0.029103647586879323,7.793353363992714e-05,0.00015299871585538582,0.0006162228989626966,0.09556911283588557,0.07169648218430681,0.023872630651578762,0.0955691130251445,0.07169648218430381,0.023872630651577766,0.37535850418121264,0.37535850418121264,0.12498238587070154,0.0,4.928115846625133,4.903321134367275,5.002597638662564,4.9286209910994785,4.904023139607716,5.002511299023865,24787.603411244963,21069.462899558217,0.85,1.0667053783502214,0.6627757545272098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520933735956045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.380514307759,1534.859816702383,0.37535850418121264,0.12498238587070154,6.112874298809886,3.485022648795681
4086.0,-30.09972777930449,5.007904669119406,35.00386397433016,24.093424959015124,4.994240929165913,-26.590345520709082,-40.1038732152432,1.484858670570526,-0.08587255527925208,-5.014601187105995,40.00767294584671,42252.158591404375,25750.643610567116,25750.643610567116,68002.8022019715,77318.54162248381,77318.54162248381,25750.643610567116,103069.18523305093,103069.18523305093,103069.18523305093,127856.78127613463,91525.4479443666,56459.06491328718,38962.647812310475,24787.5960430837,0.0,63750.243855394176,21069.456636621144,1534.8592602963597,0.0,0.8868166462589947,2.8161753860799066,0.0014959135982669303,354454.19509969855,1554864.089751457,4.386643214404939,1554864.089751457,4.386643214404939,0.85,0.09556905156689639,4.027634451161993,1.2671031756838786,1.0,0.0,4.027634451162081,1.2847972838114547,1.285094000384916,3.1348404156130303,19315.712906931483,1969.6545616425062,4632.441516551485,4632.441516551485,5.558762807595377,5.007904669119406,-2.344255791842868,7.352160460962274,3.4850342415451876,3.4850342415451876,0.9957240690129108,0.0,0.0,0.00023093224949531296,0.9996160415924931,0.00023102095193211754,199.00463188343934,0.0,0.0,0.0,0.029103647586879323,7.793376639531867e-05,0.0001529984830999943,0.000616221961509063,0.09556905156689989,0.07169642164556549,0.023872629921334404,0.0955690685804511,0.07169642164556286,0.02387262992133353,0.3753582265420812,0.3753582265420812,0.1249823951346891,0.0,4.928234959722147,4.903478601123993,5.002601454388014,4.928728631826743,4.904125742559927,5.002634015920705,24787.5960430837,21069.456636621144,0.85,1.0667065424286608,0.6627764230556624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520932079666695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.377743579882,1534.8592602963597,0.3753582265420812,0.1249823951346891,6.112874298809886,3.4850342415451876
4087.0,-30.099699931821732,5.007899365539877,35.00386195133943,24.09342268891635,4.994252128813755,-26.59031933797057,-40.10383916376156,1.4848715349626143,-0.0858360940210332,-5.014586413062817,40.00766902475554,42252.129977645396,25750.63642954348,25750.63642954348,68002.76640718887,77318.4870930353,77318.4870930353,25750.63642954348,103069.12352257878,103069.12352257878,103069.12352257878,127856.70505100186,91525.38667559359,56459.02956020379,38962.61901709978,24787.58152842307,0.0,63750.20054552285,21069.444299159608,1534.8581616367087,0.0,0.8868167356409623,2.816176631701125,0.0014959135982669303,354454.39923821355,1554863.920658161,4.386640210982976,1554863.920658161,4.386640210982976,0.85,0.09556898611151857,4.027634451161993,1.2671029679803176,1.0,0.0,4.027634451162345,1.2847972236292355,1.2850939401887982,3.134840562454609,19315.699976647542,1969.653243120489,4632.441516551485,4632.441516551485,5.558761257435787,5.007899365539877,-2.344234646376548,7.352134011916425,3.4850458069673023,3.4850458069673023,0.9957273734192292,0.0,0.0,0.00023093224949531296,0.9996131419578684,0.00023102162206771614,199.00460908248803,0.0,0.0,0.0,0.029103647586879323,7.793406697442483e-05,0.00015299818252088813,0.0006162207508862998,0.09556898611152059,0.07169635798032054,0.02387262813120005,0.09556905207510466,0.07169635798031902,0.023872628131199548,0.3753579495311821,0.3753579495311821,0.12498240450912561,0.0,4.92833243120532,4.903614880540431,5.002582263935608,4.9287503190417965,4.904188050656046,5.002533594799559,24787.58152842307,21069.444299159608,0.85,1.0667067056303507,0.66277642448315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093042107927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374974546812,1534.8581616367087,0.3753579495311821,0.12498240450912561,6.112874298809886,3.4850458069673023
4088.0,-30.09967199177299,5.007893904584277,35.003859910608476,24.093417555000656,4.994248067182839,-26.590294598146293,-40.10380905875934,1.4848706735561332,-0.08551328167271777,-5.014581928188049,40.00766446205092,42252.11829587123,25750.65531467195,25750.65531467195,68002.77361054318,77318.48286021252,77318.48286021252,25750.65531467195,103069.13817488447,103069.13817488447,103069.13817488447,127856.70566400261,91525.36948741713,56459.00492307574,38962.627293712656,24787.567489118144,0.0,63750.194782830804,21069.43236575042,1534.8573323179141,0.0,0.8868167749845937,2.816172912803488,0.0014959135982669303,354454.461207435,1554863.7238959156,4.386638888954407,1554863.7238959156,4.386638888954407,0.85,0.09556892492085221,4.027634451161993,1.2671028470946477,1.0,0.0,4.027634451161523,1.2847972276590685,1.2850939442195617,3.1348405526220198,19315.69634922054,1969.6528732258764,4632.441516551485,4632.441516551485,5.558765334147475,5.007893904584277,-2.344221081429461,7.3521149860137385,3.485057381502677,3.485057381502677,0.9957306804293362,0.0,0.0,0.00023093224949531296,0.999610232693879,0.00023102229443266786,199.00458620575088,0.0,0.0,0.0,0.029103647586879323,7.793433271807507e-05,0.00015299791677723788,0.0006162196805680188,0.09556892492085504,0.07169629766912246,0.023872627251732583,0.09556887847339102,0.07169629766912033,0.02387262725173188,0.3753576718424816,0.3753576718424816,0.12498241257875696,0.0,4.9284779822934865,4.903791804481045,5.0026334932063605,4.929068646515304,4.90450801710881,5.002846938344646,24787.567489118144,21069.43236575042,0.85,1.0667069150486375,0.6627763011517976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928757343987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.372208165407,1534.8573323179141,0.3753576718424816,0.12498241257875696,6.112874298809886,3.485057381502677
4089.0,-30.099644016558333,5.007888545634995,35.00385785058348,24.093415040429704,4.994260768311945,-26.59026815025697,-40.103778744209535,1.484884902010603,-0.08551992868967773,-5.014565311000907,40.00765981860905,42252.10571924629,25750.643073913747,25750.643073913747,68002.74879316003,77318.42127788567,77318.42127788567,25750.643073913747,103069.06435179942,103069.06435179942,103069.06435179942,127856.6121228482,91525.3017220738,56458.986163434405,38962.572842932655,24787.547771048776,0.0,63750.12061398143,21069.41560539146,1534.8558916453849,0.0,0.8868168763616103,2.8161749401427474,0.0014959135982669303,354454.6908135052,1554863.5236519752,4.386635482474289,1554863.5236519752,4.386635482474289,0.85,0.09556885792821748,4.027634451161993,1.2671027053287256,1.0,0.0,4.027634451160346,1.284797161095497,1.2850938776406176,3.1348407150337914,19315.68204788745,1969.6514148957547,4632.441516551485,4632.441516551485,5.558762691748609,5.007888545634995,-2.344198646625843,7.352087192260838,3.485068899723637,3.485068899723637,0.9957339713496106,0.0,0.0,0.00023093224949531296,0.9996073197773744,0.0002310229676456797,199.0045633002258,0.0,0.0,0.0,0.029103647586879323,7.793460031229644e-05,0.00015299764918301652,0.0006162186027963139,0.09556885792822266,0.07169623264061054,0.023872625287612123,0.0955688684931733,0.07169623264060665,0.02387262528761083,0.37535739616816055,0.37535739616816055,0.12498242386388042,0.0,4.92858516184117,4.903934669056696,5.002633393428539,4.929045382311244,4.9045376796272535,5.002664591708594,24787.547771048776,21069.41560539146,0.85,1.0667077667966942,0.6627768749660957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927088078777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.369444566655,1534.8558916453849,0.37535739616816055,0.12498242386388042,6.112874298809886,3.485068899723637
4090.0,-30.09961598719062,5.007883213115244,35.00385582232386,24.09342349218207,4.994270898092356,-26.590241910851226,-40.10374842965973,1.4848968217529834,-0.08528329191068451,-5.014552164986491,40.007656623796024,42252.09348843971,25750.639902370163,25750.639902370163,68002.73339080987,77318.41433593203,77318.41433593203,25750.639902370163,103069.0542383022,103069.0542383022,103069.0542383022,127856.59253220512,91525.28753388108,56458.96668638899,38962.57871943566,24787.53829390292,0.0,63750.117013338575,21069.40754981748,1534.8551243057295,0.0,0.886816954828803,2.8161733649437197,0.0014959135982669303,354454.87245712953,1554863.385878764,4.386632845812611,1554863.385878764,4.386632845812611,0.8499999999999999,0.0955687949772993,4.027634451161993,1.2671025597164407,1.0,0.0,4.027634451161677,1.2847971053325498,1.2850938218647925,3.134840851092595,19315.679053582986,1969.6511095616736,4632.441516551485,4632.441516551485,5.558762007111023,5.007883213115244,-2.344178729211447,7.352061942326691,3.485080439614911,3.485080439614911,0.9957372684614032,0.0,0.0,0.00023093224949531296,0.9996044012313781,0.00023102364216367547,199.00454035036663,0.0,0.0,0.0,0.029103647586879323,7.793486790736725e-05,0.00015299738158794572,0.0006162175250211877,0.09556879497730511,0.07169617070085739,0.023872624276447714,0.09556877571488204,0.07169617070085303,0.023872624276446264,0.3753571201570243,0.3753571201570243,0.12498243464158813,0.0,4.928716922144702,4.904112940383925,5.002625347486912,4.9292688730757845,4.904850987734619,5.002618160707584,24787.53829390292,21069.40754981748,0.85,1.066707585439906,0.6627767205446731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925416712978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36668260373,1534.8551243057295,0.3753571201570243,0.12498243464158813,6.112874298809886,3.485080439614911
