time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4091.0,-30.0995879106206,5.007877828183008,35.00385379700133,24.093417135905497,4.994274619560402,-26.590216269810384,-40.103718254808314,1.484902978750158,-0.08515408630717047,-5.014542755286836,40.00765265282416,42252.081812064454,25750.646191868378,25750.646191868378,68002.72800393283,77318.37358112446,77318.37358112446,25750.646191868378,103069.01977299283,103069.01977299283,103069.01977299283,127856.54540847686,91525.23691940866,56458.94515034831,38962.546410067065,24787.525635484028,0.0,63750.07204555109,21069.396790161423,1534.8542563631886,0.0,0.8868170170921873,2.8161727654353355,0.0014959135982669303,354455.0024746756,1554863.2146344683,4.3866307536329865,1554863.2146344683,4.3866307536329865,0.85,0.0955687330598951,4.027634451161993,1.2671024135546762,1.0,0.0,4.027634451161952,1.2847970765288834,1.285093793054474,3.134840921372106,19315.668371803873,1969.6500203233393,4632.441516551485,4632.441516551485,5.55876336481801,5.007877828183008,-2.3441615676110445,7.352039395794053,3.4850919785475107,3.4850919785475107,0.9957405652992888,0.0,0.0,0.00023093224949531296,0.9996014777796784,0.00023102431781939862,199.00451736186452,0.0,0.0,0.0,0.029103647586879323,7.793513427012442e-05,0.00015299711522518853,0.0006162164522093705,0.09556873305989917,0.07169610975788439,0.023872623302014784,0.09556870803702008,0.07169610975788134,0.023872623302013767,0.37535684611968856,0.37535684611968856,0.12498244453122948,0.0,4.92884770872098,4.904281724409543,5.0026419086012766,4.929388668979641,4.904974728218974,5.002726045504858,24787.525635484028,21069.396790161423,0.85,1.0667082533701784,0.6627770048930178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923742112215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.363922658178,1534.8542563631886,0.37535684611968856,0.12498244453122948,6.112874298809886,3.4850919785475107
4092.0,-30.099559765404372,5.007872447713182,35.00385176190884,24.093415529374056,4.994281440727723,-26.590190256975117,-40.1036880101077,1.4849119322985183,-0.08501723692160112,-5.014530721800259,40.00764831760755,42252.07018781187,25750.64565637915,25750.64565637915,68002.71584419103,77318.33957082663,77318.33957082663,25750.64565637915,103068.98522720579,103068.98522720579,103068.98522720579,127856.49479771496,91525.1942766689,56458.92489365438,38962.5215366828,24787.509570509173,0.0,63750.03110719197,21069.383134932796,1534.853132915146,0.0,0.8868170940267326,2.8161723717874856,0.0014959135982669303,354455.1687461785,1554863.0276824897,4.386628168472019,1554863.0276824897,4.386628168472019,0.85,0.09556866948539985,4.027634451161993,1.2671022690413523,1.0,0.0,4.027634451161934,1.2847970346423925,1.2850937511583096,3.1348410235730624,19315.659372395105,1969.6491026390363,4632.441516551485,4632.441516551485,5.5587632492225465,5.007872447713182,-2.344142505212237,7.352014952925419,3.485103492781479,3.485103492781479,0.9957438550804225,0.0,0.0,0.00023093224949531296,0.9995985471895015,0.00023102499512890287,199.0044943171617,0.0,0.0,0.0,0.029103647586879323,7.793540125030644e-05,0.00015299684824500654,0.0006162153769107917,0.09556866948540034,0.07169604751396394,0.023872621971436404,0.09556863301701624,0.07169604751396358,0.02387262197143628,0.37535657320467775,0.37535657320467775,0.1249824551978818,0.0,4.9289763044545225,4.904448980979566,5.0026542857144705,4.929513484878669,4.9051408568553825,5.002726675704707,24787.509570509173,21069.383134932796,0.85,1.06670874763729,0.6627772481674161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922064691761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.361164592558,1534.853132915146,0.37535657320467775,0.1249824551978818,6.112874298809886,3.485103492781479
4093.0,-30.09953155852605,5.007867078718378,35.00384973173097,24.093408544454746,4.994289359323574,-26.59016407891027,-40.1036576955579,1.4849218797077979,-0.0849939697342279,-5.014518360842619,40.00764439057225,42252.05871284278,25750.64427937649,25750.64427937649,68002.70299221927,77318.27911706844,77318.27911706844,25750.64427937649,103068.92339644492,103068.92339644492,103068.92339644492,127856.41926854907,91525.12560973837,56458.905205512485,38962.46711580654,24787.49587210414,0.0,63749.96298791068,21069.37149128852,1534.8521349708897,0.0,0.8868171711498264,2.8161735090905036,0.0014959135982669303,354455.3395425448,1554862.8583329443,4.386625576975732,1554862.8583329443,4.386625576975732,0.85,0.09556860662474545,4.027634451161993,1.267102108043619,1.0,0.0,4.027634451160999,1.2847969881064245,1.2850937046115944,3.13484113711852,19315.644880789263,1969.6476249064935,4632.441516551485,4632.441516551485,5.558762951970512,5.007867078718378,-2.344123207335015,7.351990286053393,3.4851149993867194,3.4851149993867194,0.9957471426819199,0.0,0.0,0.00023093224949531296,0.99959561018812,0.00023102567392413058,199.0044712219766,0.0,0.0,0.0,0.029103647586879323,7.793566884791971e-05,0.00015299658064739325,0.0006162142991254253,0.09556860662474782,0.0716959857950822,0.02387262082966562,0.0955686177856912,0.07169598579508042,0.023872620829665032,0.37535630120738395,0.37535630120738395,0.12498246624335427,0.0,4.929081237918297,4.904586618718383,5.002660897574401,4.929524391108373,4.905160640698568,5.002710849228549,24787.49587210414,21069.37149128852,0.85,1.0667096858568383,0.6627777763707143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920383170468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.358408838036,1534.8521349708897,0.37535630120738395,0.12498246624335427,6.112874298809886,3.4851149993867194
4094.0,-30.099503223346186,5.007861760527025,35.003847719388524,24.09341154797005,4.9943004716206705,-26.590137465996612,-40.10362357422707,1.4849347142711522,-0.0848729045516734,-5.014504120604061,40.00764084971157,42252.03181213424,25750.638182962328,25750.638182962328,68002.66999509657,77318.24625331433,77318.24625331433,25750.638182962328,103068.88443627665,103068.88443627665,103068.88443627665,127856.36810957447,91525.08577379519,56458.87133261546,38962.46049019969,24787.48367329781,0.0,63749.94416349751,21069.36112230314,1534.8511826834622,0.0,0.8868172564382489,2.8161735805110957,0.0014959135982669303,354455.5363057776,1554862.7056368133,4.3866227111077825,1554862.7056368133,4.3866227111077825,0.8500000000000001,0.09556854315287636,4.027634451161993,1.267101947595366,1.0,0.0,4.0276344511619815,1.2847969280637777,1.2850936445550811,3.1348412836196164,19315.636473732433,1969.6467676252782,4632.441516551485,4632.441516551485,5.558761635944365,5.007861760527025,-2.3441025230111188,7.351964283538143,3.485126500486142,3.485126500486142,0.9957504287103263,0.0,0.0,0.00023093224949531296,0.999592659836893,0.00023102635580877012,199.00444802174636,0.0,0.0,0.0,0.029103647586879323,7.793597005039662e-05,0.00015299627944491634,0.0006162130859919525,0.09556854315288316,0.0716959235777959,0.023872619575087246,0.09556857010573949,0.07169592357779081,0.02387261957508555,0.3753560282588924,0.3753560282588924,0.12498247725037555,0.0,4.929185835777844,4.90473055438008,5.0026472431525235,4.929631216052371,4.9053333364399805,5.002619703098333,24787.48367329781,21069.36112230314,0.85,1.0667094832380124,0.6627775501068952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918697965592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.355655256984,1534.8511826834622,0.3753560282588924,0.12498247725037555,6.112874298809886,3.485126500486142
4095.0,-30.099474832791092,5.007856442920935,35.00384572562272,24.093409766815626,4.994308397129018,-26.59011112195141,-40.103593294601865,1.48494468628931,-0.08475901383047812,-5.014492215824418,40.007637366110785,42252.02097993253,25750.63811273072,25750.63811273072,68002.65909266325,77318.20704475773,77318.20704475773,25750.63811273072,103068.84515748845,103068.84515748845,103068.84515748845,127856.31797628225,91525.03828042661,56458.85221560122,38962.4289609171,24787.472818793798,0.0,63749.9017797109,21069.351895974727,1534.850360613484,0.0,0.8868173296342429,2.81617347356673,0.0014959135982669303,354455.7007990796,1554862.5554099705,4.386620251570822,1554862.5554099705,4.386620251570822,0.85,0.09556848076152928,4.027634451161993,1.2671017865976322,1.0,0.0,4.02763445116268,1.2847968814126924,1.285093597893222,3.1348413974459732,19315.626450637297,1969.6457455540167,4632.441516551485,4632.441516551485,5.558761620783546,5.007856442920935,-2.344083545326613,7.351939988247548,3.485138007962948,3.485138007962948,0.9957537165608423,0.0,0.0,0.00023093224949531296,0.9995897037292375,0.0002310270390278714,199.00442477618148,0.0,0.0,0.0,0.029103647586879323,7.793623734152014e-05,0.0001529960121537928,0.0006162120094410149,0.09556848076153172,0.07169586233737492,0.0238726184241568,0.09556852317778372,0.07169586233737309,0.023872618424156195,0.3753557550232751,0.3753557550232751,0.12498248700155604,0.0,4.929290798298098,4.9048733210630076,5.002638562228071,4.92973320199394,4.905466992805259,5.002626475309114,24787.472818793798,21069.351895974727,0.85,1.0667100214153715,0.6627778208339091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917005095804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.352905186472,1534.850360613484,0.3753557550232751,0.12498248700155604,6.112874298809886,3.485138007962948
4096.0,-30.099446384012094,5.007851119641422,35.00384373545894,24.093413433898263,4.994315264836549,-26.590084831273412,-40.10356298005206,1.484953712097895,-0.08453302093658976,-5.014480622138348,40.00763348349496,42252.01041583626,25750.638793541595,25750.638793541595,68002.64920937785,77318.19408519597,77318.19408519597,25750.638793541595,103068.83287873756,103068.83287873756,103068.83287873756,127856.29248331339,91525.01658430161,56458.83291494201,38962.42629928845,24787.459604575826,0.0,63749.88590386427,21069.340663889452,1534.84941283318,0.0,0.8868174026917651,2.8161718570407204,0.0014959135982669303,354455.8609939296,1554862.3879760106,4.386617796687072,1554862.3879760106,4.386617796687072,0.85,0.09556841773440866,4.027634451161993,1.2671016409853477,1.0,0.0,4.027634451161757,1.2847968391881663,1.2850935556589445,3.13484150047175,19315.621871843843,1969.6452786470247,4632.441516551485,4632.441516551485,5.558761767749433,5.007851119641422,-2.344064806227181,7.351915925868603,3.4851495067526557,3.4851495067526557,0.9957570019293301,0.0,0.0,0.00023093224949531296,0.9995867415685977,0.000231027723649999,199.0044014829496,0.0,0.0,0.0,0.029103647586879323,7.7936504941788e-05,0.00015299574455352496,0.000616210931644957,0.09556841773441026,0.07169580071226841,0.023872617022141846,0.095568417178935,0.07169580071226722,0.023872617022141447,0.3753554815829963,0.3753554815829963,0.12498249604068644,0.0,4.929417766189999,4.905043278580138,5.002636307389139,4.929947601201775,4.905745123396571,5.002649333262696,24787.459604575826,21069.340663889452,0.85,1.0667101320295194,0.6627778201760689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915308918048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.350157169813,1534.84941283318,0.3753554815829963,0.12498249604068644,6.112874298809886,3.4851495067526557
4097.0,-30.099417832660837,5.007845725699268,35.003841730288066,24.09340211832898,4.994316988558978,-26.590058962697533,-40.10353273535145,1.4849581185956775,-0.08444514609561793,-5.014472150348986,40.0076290660526,42252.00052328971,25750.647273058374,25750.647273058374,68002.64779634809,77318.14137758058,77318.14137758058,25750.647273058374,103068.78865063896,103068.78865063896,103068.78865063896,127856.23315279654,91524.95301610301,56458.812161812144,38962.37872698985,24787.444502157574,0.0,63749.82322914743,21069.327826833938,1534.8484242670004,0.0,0.8868174617984987,2.816171691218539,0.0014959135982669303,354455.9780522526,1554862.1974782026,4.386615810578854,1554862.1974782026,4.386615810578854,0.85,0.09556835584413437,4.027634451161993,1.2671015228470788,1.0,0.0,4.02763445116007,1.2847968185736953,1.2850935350397126,3.1348415507700524,19315.608456284546,1969.6439106406926,4632.441516551485,4632.441516551485,5.558763598213295,5.007845725699268,-2.344048386811262,7.35189411251053,3.4851609949682043,3.4851609949682043,0.9957602842766298,0.0,0.0,0.00023093224949531296,0.999583768737389,0.0002310284107424153,199.00437810573933,0.0,0.0,0.0,0.029103647586879323,7.793677192631109e-05,0.00015299547756900188,0.0006162098563288939,0.09556835584414268,0.07169574004206558,0.023872615802077096,0.09556835636760667,0.07169574004205935,0.02387261580207502,0.37535520972374337,0.37535520972374337,0.12498250489423869,0.0,4.929536406988859,4.905191766825851,5.002665212272291,4.930027004253361,4.905801806594752,5.002796940839005,24787.444502157574,21069.327826833938,0.85,1.066711158584926,0.6627783165988674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913609262134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.347411265924,1534.8484242670004,0.37535520972374337,0.12498250489423869,6.112874298809886,3.4851609949682043
4098.0,-30.099389257215595,5.007840438899831,35.003839730207005,24.09340990651401,4.994331192950899,-26.590031824293945,-40.10349850924683,1.4849737600292459,-0.08431540700360074,-5.014455312297267,40.007625203963826,42251.974276107525,25750.634415932484,25750.634415932484,68002.60869204001,77318.11528174876,77318.11528174876,25750.634415932484,103068.74969768124,103068.74969768124,103068.74969768124,127856.17882795315,91524.92110274706,56458.78009710583,38962.37889515692,24787.42913027191,0.0,63749.808025428836,21069.314760731122,1534.8472303244662,0.0,0.8868175614699515,2.816171951932905,0.0014959135982669303,354456.210710876,1554862.0309294811,4.386612461412776,1554862.0309294811,4.386612461412776,0.85,0.09556829057842346,4.027634451161993,1.2671013173414396,1.0,0.0,4.027634451163525,1.2847967453999702,1.2850934618490886,3.1348417293103816,19315.601721226314,1969.643223855885,4632.441516551485,4632.441516551485,5.558760822759821,5.007840438899831,-2.344025832417312,7.351866271317143,3.485172452995057,3.485172452995057,0.9957635579985877,0.0,0.0,0.00023093224949531296,0.9995807934070113,0.0002310290984165414,199.00435470880691,0.0,0.0,0.0,0.029103647586879323,7.793707405762269e-05,0.00015299517543769026,0.0006162086394544145,0.09556829057842314,0.07169567659381117,0.023872613984611983,0.09556830161460228,0.0716956765938114,0.023872613984612063,0.37535493794014696,0.37535493794014696,0.12498251548818166,0.0,4.929650721786572,4.905350359802583,5.002646432810025,4.930139905293686,4.906016704160493,5.002603332284082,24787.42913027191,21069.314760731122,0.85,1.0667107995825618,0.6627780629434029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911903478502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.344668365195,1534.8472303244662,0.37535493794014696,0.12498251548818166,6.112874298809886,3.485172452995057
4099.0,-30.09936060635197,5.00783501012316,35.003837729329135,24.093404493201547,4.994328871787289,-26.59000627069507,-40.10347210625184,1.4849745361303874,-0.08404109124631987,-5.014450216556277,40.00762118059257,42251.98065874368,25750.65145320045,25750.65145320045,68002.63211194414,77318.10283322002,77318.10283322002,25750.65145320045,103068.75428642047,103068.75428642047,103068.75428642047,127856.17206744375,91524.89611567245,56458.7739411961,38962.35797164039,24787.417781023287,0.0,63749.77575266368,21069.305113869792,1534.8465387652432,0.0,0.8868176019692754,2.8161689417504907,0.0014959135982669303,354456.28112095135,1554861.857425629,4.386611100552235,1554861.857425629,4.386611100552235,0.85,0.09556823138054824,4.027634451161993,1.267101257997565,1.0,0.0,4.02763445115923,1.2847967417692152,1.2850934582174949,3.134841738169248,19315.5964479043,1969.6426861266896,4632.441516551485,4632.441516551485,5.558764500575915,5.00783501012316,-2.3440119058581037,7.351846915981264,3.485183934353392,3.485183934353392,0.9957668383866835,0.0,0.0,0.00023093224949531296,0.9995778102335225,0.000231029787907519,199.00433125012918,0.0,0.0,0.0,0.029103647586879323,7.793730713108892e-05,0.00015299494236422403,0.0006162077007196922,0.0955682313805512,0.07169561794679942,0.023872613433751785,0.09556816076651639,0.07169561794679719,0.023872613433751046,0.3753546669290883,0.3753546669290883,0.12498252460085685,0.0,4.929800478077027,4.905534943224438,5.002691492042743,4.93040912530995,4.906282953986988,5.0028814185481,24787.417781023287,21069.305113869792,0.85,1.066711706967891,0.6627784985891225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910196255787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.341926898858,1534.8465387652432,0.3753546669290883,0.12498252460085685,6.112874298809886,3.485183934353392
4100.0,-30.09933192804441,5.007829696869456,35.00383571995343,24.093407007772498,4.994342965418636,-26.589979050773795,-40.103437880147226,1.4849900881480143,-0.08400097765002101,-5.014433056132363,40.00761693131886,42251.954778458625,25750.637590444574,25750.637590444574,68002.59236890319,77318.05595888902,77318.05595888902,25750.637590444574,103068.69354933359,103068.69354933359,103068.69354933359,127856.09336391687,91524.84333740851,56458.74215697825,38962.334644922514,24787.399814583274,0.0,63749.73445950579,21069.28984239578,1534.8451856679849,0.0,0.8868177046830352,2.81617041796933,0.0014959135982669303,354456.51823409094,1554861.6741799735,4.3866076491591235,1554861.6741799735,4.3866076491591235,0.85,0.09556816613953599,4.027634451161993,1.2671010535908862,1.0,0.0,4.027634451160594,1.2847966690138042,1.2850933854452815,3.1348419156889324,19315.585309474314,1969.6415503229252,4632.441516551485,4632.441516551485,5.558761508038216,5.007829696869456,-2.343989150866588,7.351818847736044,3.485195364070596,3.485195364070596,0.9957701040201703,0.0,0.0,0.00023093224949531296,0.9995748242121368,0.00023103047806084288,199.0043077689865,0.0,0.0,0.0,0.029103647586879323,7.793760926431857e-05,0.0001529946402309944,0.0006162064838374878,0.09556816613953997,0.07169555449260927,0.023872611646930702,0.09556813768027224,0.07169555449260628,0.023872611646929706,0.37535439821854216,0.37535439821854216,0.12498253638887898,0.0,4.929920290775897,4.905698221259456,5.002680653170955,4.93043207848234,4.906383918179472,5.002669927987199,24787.399814583274,21069.28984239578,0.85,1.0667117744952936,0.6627785219293316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908484527655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33918789592,1534.8451856679849,0.37535439821854216,0.12498253638887898,6.112874298809886,3.485195364070596
4101.0,-30.099303157227855,5.0078243309353265,35.00383373065137,24.093405820336216,4.994347406223042,-26.589952712990733,-40.10340760052202,1.4849969619858843,-0.08380736758675766,-5.0144237658295285,40.00761349725683,42251.94548941556,25750.643912095496,25750.643912095496,68002.58940151105,77318.03307067322,77318.03307067322,25750.643912095496,103068.67698276872,103068.67698276872,103068.67698276872,127856.06712781332,91524.8105996307,56458.723018372926,38962.31953473086,24787.390145044596,0.0,63749.70967977545,21069.281623287905,1534.8444922944432,0.0,0.8868177643945074,2.81616895812916,0.0014959135982669303,354456.6466023515,1554861.5260895146,4.386605642731371,1554861.5260895146,4.386605642731371,0.85,0.09556810641305133,4.027634451161993,1.267100942595862,1.0,0.0,4.027634451159784,1.2847966368566355,1.2850933532806863,3.134841994150875,19315.57840042845,1969.6408457963169,4632.441516551485,4632.441516551485,5.558762872685973,5.0078243309353265,-2.343972156951736,7.3517964878870625,3.4852068195892674,3.4852068195892674,0.995773377025505,0.0,0.0,0.00023093224949531296,0.9995718285682653,0.0002310311704423366,199.00428421210512,0.0,0.0,0.0,0.029103647586879323,7.79378765606407e-05,0.00015299437293467226,0.000616205407265612,0.09556810641305181,0.07169549538238808,0.02387261103066374,0.0955680514013551,0.07169549538238772,0.02387261103066362,0.3753541301789349,0.3753541301789349,0.12498254695606649,0.0,4.930055994428983,4.905874093247974,5.002695612278899,4.930616398242762,4.906595222694307,5.002773114101785,24787.390145044596,21069.281623287905,0.85,1.0667121425822716,0.6627786338424684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906771160302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.336450397805,1534.8444922944432,0.3753541301789349,0.12498254695606649,6.112874298809886,3.4852068195892674
4102.0,-30.09927432680908,5.0078190193616505,35.0038317463372,24.093398346472554,4.994358166377168,-26.589925689560136,-40.103377181198425,1.485009529128211,-0.0838590569931057,-5.014409458984557,40.00760966393446,42251.93602529868,25750.637388841173,25750.637388841173,68002.57341413986,77317.95924200039,77317.95924200039,25750.637388841173,103068.59663084157,103068.59663084157,103068.59663084157,127855.97250587895,91524.72945579248,56458.70623909054,38962.24801855771,24787.375875037378,0.0,63749.62389359508,21069.269493781772,1534.8434137946685,0.0,0.8868178510804305,2.8161713076881196,0.0014959135982669303,354456.84428648435,1554861.3607813674,4.386602729907154,1554861.3607813674,4.386602729907154,0.8500000000000001,0.09556804367542895,4.027634451161993,1.2671007392881442,1.0,0.0,4.02763445116238,1.2847965780650696,1.2850932944755429,3.1348421375994744,19315.56127567115,1969.6390995570505,4632.441516551485,4632.441516551485,5.558761464518314,5.0078190193616505,-2.34395149382361,7.351770513185261,3.4852182503605875,3.4852182503605875,0.9957766429601679,0.0,0.0,0.00023093224949531296,0.999568826728275,0.0002310318642600987,199.00426060642846,0.0,0.0,0.0,0.029103647586879323,7.793814509101644e-05,0.0001529941044042965,0.0006162043257234195,0.09556804367543789,0.07169543399719217,0.023872609678245726,0.09556807332297575,0.07169543399718546,0.023872609678243496,0.37535386354896383,0.37535386354896383,0.12498255810443783,0.0,4.930149452441128,4.906001746300149,5.00268627280127,4.930550401991468,4.90653952466397,5.002676119148305,24787.375875037378,21069.269493781772,0.85,1.0667133272447755,0.6627793772685101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905052266466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.333715708894,1534.8434137946685,0.37535386354896383,0.12498255810443783,6.112874298809886,3.4852182503605875
4103.0,-30.099245382062534,5.007813702691882,35.00382977845692,24.093401908781402,4.994365605027132,-26.58989889542896,-40.103343024943,1.4850191183935997,-0.08365182436637042,-5.014397923107339,40.00760617397882,42251.9114821607,25750.638000372175,25750.638000372175,68002.54948253288,77317.94356857946,77317.94356857946,25750.638000372175,103068.58156895163,103068.58156895163,103068.58156895163,127855.94640179824,91524.7050761122,56458.67298969343,38962.257873798626,24787.364832846604,0.0,63749.62270664523,21069.260107919614,1534.8425904600288,0.0,0.8868179224217998,2.816169930980821,0.0014959135982669303,354457.0036829685,1554861.210280578,4.386600332691602,1554861.210280578,4.386600332691602,0.85,0.09556798249379542,4.027634451161993,1.2671005848841745,1.0,0.0,4.027634451161732,1.2847965332046023,1.2850932496047152,3.134842247056871,19315.556130534842,1969.6385748991595,4632.441516551485,4632.441516551485,5.558761596528832,5.007813702691882,-2.3439328571997207,7.351746559891603,3.4852296885874208,3.4852296885874208,0.9957799110249773,0.0,0.0,0.00023093224949531296,0.9995658129941872,0.0002310325608311455,199.00423690714842,0.0,0.0,0.0,0.029103647586879323,7.793844661064378e-05,0.00015299380288466918,0.0006162031113125807,0.09556798249379563,0.07169537384230017,0.02387260865149546,0.09556798302641616,0.07169537384230001,0.023872608651495406,0.3753535952386677,0.3753535952386677,0.12498256825361477,0.0,4.930264410750567,4.906156025521113,5.002683033381402,4.930746098740997,4.906795047498747,5.002692010995304,24787.364832846604,21069.260107919614,0.85,1.0667129717058597,0.6627790046160756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903329812143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.330983173042,1534.8425904600288,0.3753535952386677,0.12498256825361477,6.112874298809886,3.4852296885874208
4104.0,-30.099216406967887,5.007808303960634,35.00382779586354,24.09339597159999,4.9943665711872365,-26.58987272124662,-40.10331655209882,1.4850228854660152,-0.08346317860286945,-5.014390079549826,40.007601809666184,42251.91880049605,25750.647847749784,25750.647847749784,68002.56664824583,77317.91567534757,77317.91567534757,25750.647847749784,103068.56352309736,103068.56352309736,103068.56352309736,127855.91357150544,91524.66584404734,56458.66896919605,38962.21874983477,24787.35004840809,0.0,63749.568798242864,21069.247541146877,1534.8416359182556,0.0,0.8868179781389219,2.816168367487631,0.0014959135982669303,354457.112061018,1554861.0220740444,4.38659846048281,1554861.0220740444,4.38659846048281,0.85,0.09556792194345111,4.027634451161993,1.2671004771860321,1.0,0.0,4.027634451164375,1.284796515581498,1.285093231977541,3.134842290056405,19315.547850921703,1969.637730613584,4632.441516551485,4632.441516551485,5.558763722271288,5.007808303960634,-2.3439169615147772,7.3517252654754115,3.48524111642431,3.48524111642431,0.9957831761212315,0.0,0.0,0.00023093224949531296,0.9995627961100655,0.0002310332581344736,199.0042131830258,0.0,0.0,0.0,0.029103647586879323,7.793868030451185e-05,0.00015299356919080113,0.0006162021700791068,0.09556792194345626,0.07169531424041686,0.02387260770303939,0.09556787653779082,0.071695314240413,0.023872607703038107,0.37535332728453435,0.37535332728453435,0.12498257796728006,0.0,4.930393940398119,4.906318020811909,5.002714962542711,4.930926900946929,4.906980896315986,5.002857593644762,24787.35004840809,21069.247541146877,0.85,1.0667141430158222,0.6627796798785665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901600527787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.328253888572,1534.8416359182556,0.37535332728453435,0.12498257796728006,6.112874298809886,3.48524111642431
4105.0,-30.09918736494169,5.007802970176193,35.003825806543254,24.09339373642581,4.994377432891803,-26.589845497197363,-40.1032823259942,1.4850355651474612,-0.08343215125586312,-5.014375355491408,40.00759764854445,42251.89439009249,25750.640054133055,25750.640054133055,68002.53444422554,77317.86264593995,77317.86264593995,25750.640054133055,103068.502700073,103068.502700073,103068.502700073,127855.83626269201,91524.60545498901,56458.63719914168,38962.186950941476,24787.333562619013,0.0,63749.52051356049,21069.23352822616,1534.8404226915902,0.0,0.8868180681347372,2.8161696786847408,0.0014959135982669303,354457.3155101887,1554860.8426299267,4.386595436440451,1554860.8426299267,4.386595436440451,0.85,0.0955678584344388,4.027634451161993,1.2671003189357002,1.0,0.0,4.0276344511623945,1.2847964562634635,1.2850931726458072,3.13484243478959,19315.535106294497,1969.636431023285,4632.441516551485,4632.441516551485,5.558762039871909,5.007802970176193,-2.343896035502717,7.35169900567891,3.48525251064487,3.48525251064487,0.99578643161282,0.0,0.0,0.00023093224949531296,0.9995597722668962,0.0002310339570504953,199.00418940410685,0.0,0.0,0.0,0.029103647586879323,7.793898244266333e-05,0.00015299326705264964,0.0006162009531770787,0.09556785843443977,0.07169525220427453,0.023872606230165246,0.09556785518986037,0.0716952522042738,0.023872606230165,0.37535306018629233,0.37535306018629233,0.124982589463937,0.0,4.930498211132374,4.906457099384397,5.002714595030966,4.930943204235518,4.9070413723318325,5.002741122560792,24787.333562619013,21069.23352822616,0.85,1.0667144457935236,0.6627797989649957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899869430723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.325526176899,1534.8404226915902,0.37535306018629233,0.124982589463937,6.112874298809886,3.48525251064487
4106.0,-30.099158266108713,5.0077976974958265,35.00382384951883,24.093401769083016,4.9943898614502915,-26.5898180653758,-40.103251836821414,1.4850496607173385,-0.08326045077330946,-5.014360734106853,40.00759461059164,42251.88576456714,25750.632721643895,25750.632721643895,68002.51848621103,77317.84484351499,77317.84484351499,25750.632721643895,103068.47756515889,103068.47756515889,103068.47756515889,127855.80147541132,91524.580904062,56458.62182511378,38962.1767543869,24787.323910252435,0.0,63749.50066463933,21069.22532371457,1534.8396077004156,0.0,0.8868181535413684,2.81616912916686,0.0014959135982669303,354457.5175407572,1554860.7116213306,4.3865925666043895,1554860.7116213306,4.3865925666043895,0.8500000000000001,0.09556779654842028,4.027634451161993,1.2671001799171795,1.0,0.0,4.027634451161525,1.284796390321632,1.285093106688747,3.1348425956845407,19315.52992501794,1969.6359026801142,4632.441516551485,4632.441516551485,5.558760457015627,5.0077976974958265,-2.3438751578604284,7.351672855356255,3.4852639154598313,3.4852639154598313,0.9957896901313804,0.0,0.0,0.00023093224949531296,0.9995567425189239,0.0002310346573355648,199.00416557868158,0.0,0.0,0.0,0.029103647586879323,7.793925159317365e-05,0.0001529929979021393,0.0006161998691372108,0.09556779654842534,0.07169519143052143,0.02387260511790391,0.09556779499962388,0.07169519143051763,0.023872605117902648,0.3753527924904793,0.3753527924904793,0.12498260044894187,0.0,4.930613082462742,4.906617796649982,5.0026917247344045,4.931100283333535,4.907288349756868,5.0026280458934025,24787.323910252435,21069.22532371457,0.85,1.0667145275999121,0.662779870023413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898134335292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.322800771923,1534.8396077004156,0.3753527924904793,0.12498260044894187,6.112874298809886,3.4852639154598313
4107.0,-30.09912909776084,5.007792317460197,35.00382189211664,24.093390732910507,4.994389869143783,-26.589791813139524,-40.10322155719621,1.4850525845225155,-0.08313431218647338,-5.014354073675667,40.00759068553744,42251.878136740335,25750.645604275574,25750.645604275574,68002.5237410159,77317.80014207309,77317.80014207309,25750.645604275574,103068.44574634866,103068.44574634866,103068.44574634866,127855.75800510762,91524.52439742957,56458.602392097055,38962.13556148057,24787.312258758957,0.0,63749.447820239526,21069.215419945114,1534.8388581452996,0.0,0.8868182016471474,2.8161682490251465,0.0014959135982669303,354457.6095711069,1554860.542357409,4.386590950152791,1554860.542357409,4.386590950152791,0.8500000000000001,0.09556773747446484,4.027634451161993,1.2671000441955407,1.0,0.0,4.027634451162289,1.2847963766435004,1.2850930930074564,3.1348426290585367,19315.517999745643,1969.6346866407637,4632.441516551485,4632.441516551485,5.558763237975006,5.007792317460197,-2.3438601389080373,7.351652456368234,3.4852753298182146,3.4852753298182146,0.9957929513766327,0.0,0.0,0.00023093224949531296,0.999553705543057,0.0002310353592955244,199.0041416963449,0.0,0.0,0.0,0.029103647586879323,7.79395188947026e-05,0.00015299273060061035,0.0006161987925443639,0.09556773747446676,0.07169513306488397,0.023872604409582793,0.09556772364425226,0.07169513306488252,0.02387260440958231,0.37535252572086264,0.37535252572086264,0.12498260965921112,0.0,4.9307318991910165,4.906767085241995,5.002718932479354,4.931219761489217,4.907376887357316,5.002840428198056,24787.312258758957,21069.215419945114,0.85,1.0667154942701493,0.6627802997742355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896395846397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320077473047,1534.8388581452996,0.37535252572086264,0.12498260965921112,6.112874298809886,3.4852753298182146
4108.0,-30.09909985097076,5.007787012589265,35.00381992568898,24.093393666576617,4.994401332592639,-26.589764344622893,-40.10319110294802,1.4850658262447696,-0.0830313008733583,-5.014338875312451,40.00758650784672,42251.87008788784,25750.636584511787,25750.636584511787,68002.50667239963,77317.76556588963,77317.76556588963,25750.636584511787,103068.40215040141,103068.40215040141,103068.40215040141,127855.69750940922,91524.48262232578,56458.587144323916,38962.10608666874,24787.295359007814,0.0,63749.40144567656,21069.20105515664,1534.8376117572934,0.0,0.8868182941165093,2.8161686695825194,0.0014959135982669303,354457.8195742012,1554860.3621988147,4.386587842995307,1554860.3621988147,4.386587842995307,0.85,0.09556767364039631,4.027634451161993,1.2670999183645475,1.0,0.0,4.027634451162797,1.2847963146961423,1.285093031045792,3.1348427802071797,19315.509183444497,1969.6337876282419,4632.441516551485,4632.441516551485,5.558761290888622,5.007787012589265,-2.3438388787927162,7.351625891381982,3.4852867030032924,3.4852867030032924,0.9957962008580835,0.0,0.0,0.00023093224949531296,0.9995506604098673,0.0002310360631452325,199.00411774978738,0.0,0.0,0.0,0.029103647586879323,7.793978773861781e-05,0.00015299246175669515,0.0006161977097393491,0.09556767364040203,0.071695070905944,0.023872602734458022,0.09556767027379494,0.07169507090593971,0.023872602734456592,0.3753522591072083,0.3753522591072083,0.12498262047251288,0.0,4.930841271837096,4.906915545353229,5.0027108100126725,4.931307574439074,4.907538245354317,5.0027072195876485,24787.295359007814,21069.20105515664,0.85,1.0667160025078402,0.6627806556567023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208946532048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.317356536745,1534.8376117572934,0.3753522591072083,0.12498262047251288,6.112874298809886,3.4852867030032924
4109.0,-30.09907056128756,5.007781765086971,35.003817992585425,24.09339646054434,4.994413625431586,-26.589736754612765,-40.10315680699421,1.485079818756805,-0.08294325778945222,-5.014324430381017,40.00758354562921,42251.846457806285,25750.629700275284,25750.629700275284,68002.47615808157,77317.727095752,77317.727095752,25750.629700275284,103068.35679602728,103068.35679602728,103068.35679602728,127855.64298708733,91524.43727146262,56458.5566335168,38962.08959771758,24787.286191060044,0.0,63749.37578877763,21069.193262401037,1534.836826146935,0.0,0.8868183783508323,2.8161691988933715,0.0014959135982669303,354458.019166856,1554860.234456254,4.3865850125521515,1554860.234456254,4.3865850125521515,0.85,0.09556761201754263,4.027634451161993,1.267099739233963,1.0,0.0,4.027634451160961,1.2847962492364497,1.285092965570982,3.1348429399257687,19315.49961250797,1969.632811664327,4632.441516551485,4632.441516551485,5.558759804796144,5.007781765086971,-2.3438181422437467,7.351599907330717,3.4852980898963284,3.4852980898963284,0.9957994542560938,0.0,0.0,0.00023093224949531296,0.9995476108207405,0.00023103676802918046,199.00409376811584,0.0,0.0,0.0,0.029103647586879323,7.794009049735577e-05,0.00015299215899795718,0.0006161964903378256,0.09556761201754847,0.07169501053493574,0.02387260148261273,0.09556764839707095,0.07169501053493137,0.02387260148261127,0.3753519926675884,0.3753519926675884,0.12498263044301296,0.0,4.930943775691219,4.907061074872502,5.002683987304238,4.931381172591557,4.907670621906277,5.002604163282285,24787.286191060044,21069.193262401037,0.85,1.066715953163147,0.6627805517312101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892905877154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314638144182,1534.836826146935,0.3753519926675884,0.12498263044301296,6.112874298809886,3.4852980898963284
4110.0,-30.09904117633106,5.007776482929135,35.003816074099944,24.0933897899464,4.994419140782864,-26.589709756636736,-40.10312265073878,1.4850877210885796,-0.08286304112198195,-5.0143143054662715,40.00758010520329,42251.82357291363,25750.63385894036,25750.63385894036,68002.45743185398,77317.67783196537,77317.67783196537,25750.63385894036,103068.31169090573,103068.31169090573,103068.31169090573,127855.58762978172,91524.37834454823,56458.52408549674,38962.06028783498,24787.27593887599,0.0,63749.33622671098,21069.18454804459,1534.8360764439221,0.0,0.8868184423323303,2.8161693267196264,0.0014959135982669303,354458.15906778845,1554860.086091462,4.3865828626450165,1554860.086091462,4.3865828626450165,0.85,0.09556755167866758,4.027634451161993,1.267099565048702,1.0,0.0,4.02763445116109,1.2847962122678078,1.2850929285938022,3.134843030127534,19315.48717645454,1969.631543539796,4632.441516551485,4632.441516551485,5.55876070252255,5.007776482929135,-2.34380057531561,7.351577058244745,3.485309485254118,3.485309485254118,0.9958027100726052,0.0,0.0,0.00023093224949531296,0.9995445513220146,0.0002310374752079615,199.00406970844261,0.0,0.0,0.0,0.029103647586879323,7.794039202394143e-05,0.00015299185747137152,0.0006161952758989613,0.09556755167866694,0.07169495139000694,0.02387260028866001,0.09556761294907183,0.07169495139000741,0.023872600288660173,0.3753517262883802,0.3753517262883802,0.12498263859937539,0.0,4.931041438047259,4.907192653882362,5.002679692243419,4.931451264344275,4.907738195896343,5.002681764341446,24787.27593887599,21069.18454804459,0.85,1.0667163214063544,0.6627806040623543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089115598731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.311921585802,1534.8360764439221,0.3753517262883802,0.12498263859937539,6.112874298809886,3.485309485254118
4111.0,-30.099011773064095,5.00777108313181,35.00381412375691,24.09338434170934,4.994417043889605,-26.589683503408093,-40.103096108045406,1.4850887742335768,-0.08260086776454045,-5.01430820265195,40.00757534031058,42251.83257656017,25750.647975679003,25750.647975679003,68002.48055223917,77317.66427761092,77317.66427761092,25750.647975679003,103068.31225328993,103068.31225328993,103068.31225328993,127855.57156191849,91524.35203800692,56458.52033695616,38962.03522338974,24787.259308628567,0.0,63749.294532018306,21069.170412334282,1534.8350568670362,0.0,0.8868184906411205,2.8161665937226132,0.0014959135982669303,354458.2433933998,1554859.8806104371,4.386581239372551,1554859.8806104371,4.386581239372551,0.85,0.09556749130147232,4.027634451161993,1.267099459548481,1.0,0.0,4.027634451160998,1.284796207340991,1.2850929236658477,3.134843042148738,19315.481624669646,1969.6309774152894,4632.441516551485,4632.441516551485,5.558763749887229,5.00777108313181,-2.343786009607498,7.3515570927393075,3.4853208614116498,3.4853208614116498,0.9958059604033285,0.0,0.0,0.00023093224949531296,0.9995414899269451,0.00023103818282940052,199.00404563378308,0.0,0.0,0.0,0.029103647586879323,7.79406263398242e-05,0.00015299162315548874,0.0006161943321602393,0.0955674913014778,0.07169489219758646,0.023872599103891348,0.09556746192531874,0.07169489219758235,0.02387259910388998,0.3753514592081902,0.3753514592081902,0.12498264665322317,0.0,4.93117230994352,4.907351750769465,5.002725707287311,4.931707334887392,4.907999727488232,5.002921371957882,24787.259308628567,21069.170412334282,0.85,1.0667173817599611,0.6627811787836968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889400405859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.309207912389,1534.8350568670362,0.3753514592081902,0.12498264665322317,6.112874298809886,3.4853208614116498
4112.0,-30.09898227612654,5.007765854927334,35.003812177746845,24.09339667009192,4.994435410299076,-26.589655119420595,-40.1030617422424,1.4851082535931142,-0.08249304303382132,-5.0142884863396695,40.00757156583383,42251.80930333936,25750.62738453706,25750.62738453706,68002.43668787641,77317.63988178596,77317.63988178596,25750.62738453706,103068.26726632302,103068.26726632302,103068.26726632302,127855.51011207092,91524.32313666602,56458.49255821956,38962.03397605162,24787.242845747896,0.0,63749.27682179952,21069.156418885712,1534.8337323343922,0.0,0.8868186046418315,2.8161674784725688,0.0014959135982669303,354458.51582356903,1554859.7178400774,4.386577408719968,1554859.7178400774,4.386577408719968,0.85,0.09556742579998351,4.027634451161993,1.2670992804178969,1.0,0.0,4.02763445116024,1.2847961162127761,1.2850928325165871,3.1348432644973636,19315.475525273072,1969.6303554499318,4632.441516551485,4632.441516551485,5.558759304900308,5.007765854927334,-2.343761457133197,7.351527312060531,3.4853321932776717,3.4853321932776717,0.9958091980793348,0.0,0.0,0.00023093224949531296,0.999538418789301,0.00023103889270712727,199.00402148243427,0.0,0.0,0.0,0.029103647586879323,7.794092971819771e-05,0.00015299131977711527,0.0006161931102630507,0.09556742579998537,0.07169482879279888,0.023872597007186486,0.09556742176190951,0.07169482879279748,0.02387259700718602,0.3753511933243519,0.3753511933243519,0.12498265767434222,0.0,4.931289457739581,4.907518398887362,5.002694075917418,4.931795443305873,4.908222430141279,5.00260504068109,24787.242845747896,21069.156418885712,0.85,1.0667169900290148,0.6627809978369991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887643730886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306495585291,1534.8337323343922,0.3753511933243519,0.12498265767434222,6.112874298809886,3.4853321932776717
4113.0,-30.09895270999575,5.007760561072236,35.003810264995884,24.093384970352076,4.994439697017756,-26.589628081287227,-40.103027516137786,1.4851150683091874,-0.08247025496893912,-5.014279852039071,40.00756864255732,42251.78712747801,25750.635262611788,25750.635262611788,68002.4223900898,77317.57507805471,77317.57507805471,25750.635262611788,103068.2103406665,103068.2103406665,103068.2103406665,127855.44668701067,91524.2480989337,56458.4601483569,38961.98661175201,24787.23634634418,0.0,63749.22295809619,21069.15089439255,1534.8332304152818,0.0,0.8868186591652043,2.816168187002308,0.0014959135982669303,354458.63512808067,1554859.591776848,4.3865755766255,1554859.591776848,4.3865755766255,0.85,0.09556736759174744,4.027634451161993,1.2670991232665259,1.0,0.0,4.027634451162355,1.2847960843322177,1.2850928006286662,3.1348433422844573,19315.45968916052,1969.62874061586,4632.441516551485,4632.441516551485,5.558761005531541,5.007760561072236,-2.3437450079311772,7.351505569003413,3.4853435679078744,3.4853435679078744,0.9958124479736784,0.0,0.0,0.00023093224949531296,0.9995353404576548,0.00023103960425208836,199.0039972744377,0.0,0.0,0.0,0.029103647586879323,7.794123186441156e-05,0.0001529910176309014,0.0006161918933285503,0.09556736759175041,0.07169477126245598,0.023872596329294442,0.09556742042940879,0.07169477126245374,0.023872596329293696,0.37535092896176764,0.37535092896176764,0.12498266638940589,0.0,4.93139021642196,4.907650973791021,5.002699188614372,4.931809597070128,4.908197669109029,5.002736057367713,24787.23634634418,21069.15089439255,0.85,1.0667176670496727,0.6627812099804113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885881460068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303786114839,1534.8332304152818,0.37535092896176764,0.12498266638940589,6.112874298809886,3.4853435679078744
4114.0,-30.09892310012075,5.007755249845953,35.003808338521935,24.09338360829281,4.994444995181955,-26.58960090256787,-40.10299709681419,1.4851227976290573,-0.0823033008974221,-5.014269023016969,40.00756441734137,42251.78072442076,25750.63734715392,25750.63734715392,68002.41807157468,77317.54810786403,77317.54810786403,25750.63734715392,103068.18545501796,103068.18545501796,103068.18545501796,127855.40632361875,91524.21128678271,56458.443903339416,38961.96375938143,24787.22086860079,0.0,63749.18462798222,21069.13773831067,1534.832166261144,0.0,0.8868187295711677,2.816167257136965,0.0014959135982669303,354458.7847582163,1554859.409568861,4.386573210844422,1554859.409568861,4.386573210844422,0.8499999999999999,0.09556730604314898,4.027634451161993,1.2670989985344936,1.0,0.0,4.027634451160152,1.2847960481729686,1.2850927644610661,3.1348434305113644,19315.451920250824,1969.6279484075424,4632.441516551485,4632.441516551485,5.558761455519332,5.007755249845953,-2.3437269824139344,7.351482232259888,3.4853549140197986,3.4853549140197986,0.9958156897199425,0.0,0.0,0.00023093224949531296,0.9995322575817543,0.00023104031685182948,199.00397303063033,0.0,0.0,0.0,0.029103647586879323,7.794150040547523e-05,0.00015299074908983772,0.0006161908117433108,0.0955673060431563,0.07169471113886822,0.02387259490428808,0.09556733020117442,0.07169471113886272,0.02387259490428625,0.37535066386017696,0.37535066386017696,0.12498267546767772,0.0,4.931501214641003,4.907794757862746,5.002711627478902,4.931965722119571,4.908390457400799,5.002781974130301,24787.22086860079,21069.13773831067,0.85,1.0667182406867293,0.6627815080457462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884115055785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.301079013787,1534.832166261144,0.37535066386017696,0.12498267546767772,6.112874298809886,3.4853549140197986
4115.0,-30.098893441907958,5.007749983485556,35.003806417063316,24.093391990195983,4.994455177808425,-26.58957319188237,-40.102966607641406,1.4851349277828299,-0.08208130252626233,-5.014255263582851,40.00756071047674,42251.77419400963,25750.63196324776,25750.63196324776,68002.40615725738,77317.54080165748,77317.54080165748,25750.63196324776,103068.17276490523,103068.17276490523,103068.17276490523,127855.38002145605,91524.19609647138,56458.429488823414,38961.96289738663,24787.207256550817,0.0,63749.17015393745,21069.126168068193,1534.831143742197,0.0,0.8868188130129072,2.816165945998681,0.0014959135982669303,354458.97487942525,1554859.249714242,4.386570407035544,1554859.249714242,4.386570407035544,0.85,0.09556724387838929,4.027634451161993,1.2670988496253268,1.0,0.0,4.027634451162494,1.2847959914257732,1.2850927077007654,3.1348435689719247,19315.448714457256,1969.6276215075748,4632.441516551485,4632.441516551485,5.558760293301497,5.007749983485556,-2.343706809704896,7.351456793190452,3.485366246068324,3.485366246068324,0.9958189274480925,0.0,0.0,0.00023093224949531296,0.9995291696833802,0.00023104103061691048,199.0039487472512,0.0,0.0,0.0,0.029103647586879323,7.794176956402433e-05,0.00015299047993128865,0.0006161897276710657,0.095567243878392,0.07169465045567514,0.02387259342271686,0.09556723103161503,0.07169465045567311,0.02387259342271618,0.37535039893578726,0.37535039893578726,0.1249826852843787,0.0,4.93163054776295,4.907969209851274,5.002705347092274,4.9321739610566055,4.908693145870359,5.002706388848878,24787.207256550817,21069.126168068193,0.85,1.0667182959880026,0.6627815560890084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882346038468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.298373774618,1534.831143742197,0.37535039893578726,0.1249826852843787,6.112874298809886,3.485366246068324
