time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4116.0,-30.098863708413788,5.007744641304809,35.003804493421,24.093380604777508,4.994457149655244,-26.589546234578332,-40.10293622324241,1.48513967581981,-0.08200775995931053,-5.014247209546138,40.00755680395425,42251.7684258336,25750.641061689592,25750.641061689592,68002.4094875232,77317.48684557367,77317.48684557367,25750.641061689592,103068.12790726326,103068.12790726326,103068.12790726326,127855.32279625803,91524.13090163647,56458.4124818964,38961.90935526675,24787.194888994763,0.0,63749.104244261514,21069.11565564555,1534.8303188645466,0.0,0.8868188681432895,2.8161659197765685,0.0014959135982669303,354459.0861662487,1554859.0812496003,4.386568554544935,1554859.0812496003,4.386568554544935,0.8500000000000001,0.09556718483388638,4.027634451161993,1.267098725992255,1.0,0.0,4.02763445116113,1.2847959692135433,1.2850926854834057,3.134843623168752,19315.43495560939,1969.6262184955508,4632.441516551485,4632.441516551485,5.558762257372019,5.007744641304809,-2.343690837606033,7.351435478910842,3.485377582799347,3.485377582799347,0.9958221665140992,0.0,0.0,0.00023093224949531296,0.9995260739573213,0.0002310417461957811,199.0039244022395,0.0,0.0,0.0,0.029103647586879323,7.794203779848484e-05,0.00015299021169682813,0.0006161886473207115,0.09556718483388979,0.07169459229031014,0.023872592543579655,0.0955671847213068,0.07169459229030757,0.0238725925435788,0.3753501361095347,0.3753501361095347,0.12498269456448101,0.0,4.9317492792905,4.90811821359614,5.002733072138142,4.9322394495868025,4.908729522764816,5.002859286958653,24787.194888994763,21069.11565564555,0.85,1.066719451099496,0.6627821508509583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880574133688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29567049081,1534.8303188645466,0.3753501361095347,0.12498269456448101,6.112874298809886,3.485377582799347
4117.0,-30.098833926351105,5.007739322640067,35.00380255732124,24.093384097237163,4.994465073405181,-26.589518638307762,-40.1029019272886,1.4851497853618558,-0.081822567069878,-5.014234540066616,40.0075525938194,42251.74678516543,25750.638239769065,25750.638239769065,68002.3850249345,77317.46883665453,77317.46883665453,25750.638239769065,103068.10707642359,103068.10707642359,103068.10707642359,127855.28567398155,91524.10404405363,56458.381992564515,38961.913390543465,24787.17859755796,0.0,63749.09198810143,21069.101807924264,1534.8291659938984,0.0,0.8868189478604456,2.816164965090415,0.0014959135982669303,354459.2612271051,1554858.8996920157,4.3865658758900485,1554858.8996920157,4.3865658758900485,0.85,0.09556712312923843,4.027634451161993,1.2670985627966007,1.0,0.0,4.027634451160819,1.2847959219191643,1.2850926381781043,3.1348437385648866,19315.42928753159,1969.6256405124677,4632.441516551485,4632.441516551485,5.558761648207173,5.007739322640067,-2.3436715058057844,7.351410828445851,3.485388887880631,3.485388887880631,0.9958253965373232,0.0,0.0,0.00023093224949531296,0.9995229731848856,0.00023104246294556807,199.00390001746715,0.0,0.0,0.0,0.029103647586879323,7.794234056530379e-05,0.0001529899089300092,0.0006161874278866409,0.09556712312923914,0.07169453190777499,0.02387259122146415,0.09556708913026536,0.07169453190777444,0.023872591221463978,0.3753498735342331,0.3753498735342331,0.1249827054741137,0.0,4.931877015929388,4.908284109809301,5.002746104471385,4.932411972996761,4.908971753070205,5.002822324594717,24787.17859755796,21069.101807924264,0.85,1.066719272450609,0.6627819388086592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878797731713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.292969703747,1534.8291659938984,0.3753498735342331,0.1249827054741137,6.112874298809886,3.485388887880631
4118.0,-30.098804047262803,5.007733997641908,35.0038006268448,24.09337725201624,4.994471865997547,-26.589491067865342,-40.10287143811581,1.4851588866001078,-0.08178310984737891,-5.014223273812435,40.00754888541234,42251.741234056106,25750.638999779036,25750.638999779036,68002.38023383514,77317.41354576031,77317.41354576031,25750.638999779036,103068.05254553935,103068.05254553935,103068.05254553935,127855.21853665383,91524.03940715083,56458.36709544685,38961.85812411554,24787.16599111448,0.0,63749.02411523002,21069.09109244731,1534.8282529602081,0.0,0.8868190186201079,2.8161657618225124,0.0014959135982669303,354459.4168989175,1554858.73977092,4.38656349822503,1554858.73977092,4.38656349822503,0.85,0.09556706332616402,4.027634451161993,1.2670984155358749,1.0,0.0,4.027634451161735,1.2847958793418268,1.2850925955909338,3.134843842451661,19315.41564643083,1969.6242495073068,4632.441516551485,4632.441516551485,5.558761812269679,5.007733997641908,-2.3436532068984453,7.351387204540353,3.4854001911522756,3.4854001911522756,0.9958286260435073,0.0,0.0,0.00023093224949531296,0.9995198623210096,0.0002310431820324806,199.00387555325878,0.0,0.0,0.0,0.029103647586879323,7.794260972653502e-05,0.00015298963976877796,0.000616186343803593,0.09556706332616843,0.07169447295330253,0.0238725903728659,0.09556706694223119,0.07169447295329923,0.0238725903728648,0.37534961228383784,0.37534961228383784,0.12498271681449617,0.0,4.931985376533021,4.9084238800294315,5.0027600408900526,4.932440163965055,4.909004354519141,5.002837209149163,24787.16599111448,21069.09109244731,0.85,1.0667203330190111,0.6627825573876026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087701842849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290270880789,1534.8282529602081,0.37534961228383784,0.12498271681449617,6.112874298809886,3.4854001911522756
4119.0,-30.09877412649278,5.00772873961793,35.00379871372917,24.093385284673445,4.994483996049452,-26.58946292613451,-40.102837107237406,1.4851727956911533,-0.08161256713083276,-5.014208533117746,40.007545530130365,42251.71982366986,25750.63096287731,25750.63096287731,68002.35078654718,77317.3970849894,77317.3970849894,25750.63096287731,103068.02804786671,103068.02804786671,103068.02804786671,127855.18199706671,91524.0157443597,56458.33848304004,38961.86362368851,24787.153949200005,0.0,63749.01757288851,21069.080856820005,1534.82729618968,0.0,0.886819105782245,2.816165241472608,0.0014959135982669303,354459.62057899835,1554858.595077977,4.386560569404677,1554858.595077977,4.386560569404677,0.85,0.09556700216998495,4.027634451161993,1.2670982380537321,1.0,0.0,4.027634451162788,1.2847958142724383,1.285092530506518,3.1348440012180343,19315.410652588238,1969.6237402770812,4632.441516551485,4632.441516551485,5.55876007735264,5.00772873961793,-2.343632352530029,7.351361092147959,3.4854114836488974,3.4854114836488974,0.9958318524711135,0.0,0.0,0.00023093224949531296,0.9995167471279068,0.0002310439021245943,199.00385105492856,0.0,0.0,0.0,0.029103647586879323,7.794291280372767e-05,0.00015298933669158528,0.0006161851231194504,0.0955670021699893,0.07169441290547267,0.023872589264516627,0.09556699910307104,0.07169441290546942,0.02387258926451554,0.37534935061898816,0.37534935061898816,0.12498272856301453,0.0,4.9321019055050215,4.908584247934414,5.002744802468158,4.932595965986934,4.909253710884855,5.002711877934985,24787.153949200005,21069.080856820005,0.85,1.0667199805674739,0.6627822895523158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875233328998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.287574994312,1534.82729618968,0.37534935061898816,0.12498272856301453,6.112874298809886,3.4854114836488974
4120.0,-30.09874413002787,5.0077233787385795,35.003796800752546,24.093379452265822,4.994484290009336,-26.58943589996112,-40.10280668791381,1.4851760599425907,-0.0814138347085418,-5.014201810028871,40.00754170794707,42251.71507821863,25750.643305522008,25750.643305522008,68002.35838374063,77317.37227221655,77317.37227221655,25750.643305522008,103068.01557773857,103068.01557773857,103068.01557773857,127855.15805584757,91523.97890706202,56458.32171306421,38961.84132666423,24787.142478109006,0.0,63748.983804773234,21069.071106392654,1534.8265556131005,0.0,0.8868191538341036,2.816163414651727,0.0014959135982669303,354459.7134755528,1554858.430250429,4.386558954767276,1554858.430250429,4.386558954767276,0.85,0.09556694460365255,4.027634451161993,1.2670981385977944,1.0,0.0,4.027634451162082,1.2847957990016463,1.2850925152321993,3.1348440384780805,19315.402878371533,1969.6229475275995,4632.441516551485,4632.441516551485,5.558762741745629,5.0077233787385795,-2.3436173952819086,7.351340774020488,3.4854227874744006,3.4854227874744006,0.9958350821355431,0.0,0.0,0.00023093224949531296,0.9995136240643638,0.00023104462404050438,199.00382649462748,0.0,0.0,0.0,0.029103647586879323,7.794318135014578e-05,0.00015298906814516718,0.0006161840415126452,0.09556694460365502,0.07169435580450119,0.02387258879915383,0.09556689617542714,0.07169435580449933,0.023872588799153216,0.37534908996534805,0.37534908996534805,0.12498273887739221,0.0,4.932236576171817,4.908753490800166,5.002775548313423,4.932787975320309,4.9094432296049035,5.002911315564688,24787.142478109006,21069.071106392654,0.85,1.0667206647872702,0.6627825661913533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873445739708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28488093883,1534.8265556131005,0.37534908996534805,0.12498273887739221,6.112874298809886,3.4854227874744006
4121.0,-30.098714073624254,5.007718078549554,35.00379487760157,24.09337725201624,4.994494718171767,-26.58940780632733,-40.102772357035406,1.4851884508748219,-0.08138099677972832,-5.014187447750287,40.00753758564348,42251.694246102365,25750.636022683022,25750.636022683022,68002.33026878539,77317.32120418409,77317.32120418409,25750.636022683022,103067.95722686712,103067.95722686712,103067.95722686712,127855.08310175211,91523.91989321909,56458.29293513724,38961.80773120206,24787.125874884998,0.0,63748.933606087056,21069.056993652248,1534.8253416581645,0.0,0.8868192418475547,2.816164659816861,0.0014959135982669303,354459.9119269851,1554858.252480528,4.386555997341703,1554858.252480528,4.386555997341703,0.85,0.09556688294992752,4.027634451161993,1.2670979385869585,1.0,0.0,4.027634451162216,1.2847957410345017,1.2850924572516675,3.134844179915316,19315.39042397253,1969.621677532341,4632.441516551485,4632.441516551485,5.558761169607273,5.007718078549554,-2.343596858700611,7.351314937250165,3.485434051508493,3.485434051508493,0.9958383004309981,0.0,0.0,0.00023093224949531296,0.9995104947708899,0.0002310453474010273,199.0038018852562,0.0,0.0,0.0,0.029103647586879323,7.794348442939251e-05,0.00015298876506592045,0.0006161828208202297,0.0955668829499303,0.07169429547267134,0.023872587477258966,0.0955668723272631,0.07169429547266924,0.02387258747725827,0.37534883076600173,0.37534883076600173,0.12498275082401061,0.0,4.932345105863305,4.908898263590174,5.002775132678266,4.932806450970531,4.909504627436888,5.002800779736901,24787.125874884998,21069.056993652248,0.85,1.0667210637432873,0.6627827613114452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087165362854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.282189397127,1534.8253416581645,0.37534883076600173,0.12498275082401061,6.112874298809886,3.485434051508493
4122.0,-30.0986839460077,5.007712698652487,35.00379295381021,24.093365936446958,4.994496393404526,-26.589380523976093,-40.10273813093079,1.4851929713729266,-0.0813057628775482,-5.014179708304811,40.00753372068973,42251.67419490868,25750.64558764804,25750.64558764804,68002.31978255672,77317.26861142607,77317.26861142607,25750.64558764804,103067.91419907412,103067.91419907412,103067.91419907412,127855.0279185383,91523.85578207526,56458.261365557984,38961.77157390808,24787.11371946418,0.0,63748.88529337227,21069.046661544555,1534.8245353887,0.0,0.8868192952263462,2.81616457464477,0.0014959135982669303,354460.01886715763,1554858.085808575,4.386554203709206,1554858.085808575,4.386554203709206,0.85,0.09556682519887856,4.027634451161993,1.2670977770397442,1.0,0.0,4.027634451161836,1.2847957198867503,1.2850924360990321,3.134844231514885,19315.37689382899,1969.6202978416677,4632.441516551485,4632.441516551485,5.558763234385638,5.007712698652487,-2.3435811919352614,7.351293890587748,3.485445324916035,3.485445324916035,0.9958415214045814,0.0,0.0,0.00023093224949531296,0.9995073580737701,0.00023104607247750614,199.0037772175838,0.0,0.0,0.0,0.029103647586879323,7.794378658476177e-05,0.0001529884629105512,0.0006161816038488549,0.09556682519888633,0.07169423813954288,0.02387258705934345,0.09556682498635072,0.07169423813953706,0.023872587059341505,0.37534857135840116,0.37534857135840116,0.12498276220645568,0.0,4.932447944463945,4.909024425477469,5.002807843065398,4.932873945427275,4.909543769769073,5.002953401075104,24787.11371946418,21069.046661544555,0.85,1.066721707675517,0.6627829490738002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086985793683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279500056078,1534.8245353887,0.37534857135840116,0.12498276220645568,6.112874298809886,3.485445324916035
4123.0,-30.098653814598784,5.007707435013514,35.00379103822103,24.0933735849336,4.994511245721487,-26.589351920407218,-40.10270746713502,1.4852093515299092,-0.08120564675732567,-5.014162749680268,40.00753011201327,42251.669037866595,25750.63163667674,25750.63163667674,68002.30067454334,77317.23936487884,77317.23936487884,25750.63163667674,103067.87100155558,103067.87100155558,103067.87100155558,127854.97012687073,91523.82035042805,56458.250023415916,38961.74480779126,24787.099125315137,0.0,63748.8439331064,21069.034256517865,1534.8233793743223,0.0,0.8868193945925426,2.816165238763143,0.0014959135982669303,354460.2531938849,1554857.9301883182,4.386550864809748,1554857.9301883182,4.386550864809748,0.85,0.0955667628513816,4.027634451161993,1.2670976473623892,1.0,0.0,4.0276344511615605,1.284795643257262,1.2850923594518466,3.1348444184874285,19315.369416263562,1969.6195353421977,4632.441516551485,4632.441516551485,5.558760222804973,5.007707435013514,-2.3435587650863035,7.3512662000998175,3.4854565654446685,3.4854565654446685,0.995844732984191,0.0,0.0,0.00023093224949531296,0.9995042209924152,0.0002310467976473562,199.00375254681245,0.0,0.0,0.0,0.029103647586879323,7.794405729222673e-05,0.00015298819220308624,0.0006161805135381428,0.09556676285138181,0.07169417707768203,0.023872585773699787,0.0955667862513388,0.07169417707768187,0.023872585773699738,0.3753483107516509,0.3753483107516509,0.12498277514693033,0.0,4.932543344676617,4.909158691670825,5.002786417319612,4.9329571029229555,4.909727959178497,5.002732960844298,24787.099125315137,21069.034256517865,0.85,1.0667221000258487,0.6627832981912983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868057991012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276813143542,1534.8233793743223,0.3753483107516509,0.12498277514693033,6.112874298809886,3.4854565654446685
4124.0,-30.098623547071526,5.007702152204605,35.003789152797324,24.093377182167046,4.994518342669758,-26.589323969963672,-40.10267317118121,1.4852187655618736,-0.08099747438313898,-5.01415209621411,40.007527159469525,42251.64914735917,25750.633937069168,25750.633937069168,68002.28308442833,77317.22519994316,77317.22519994316,25750.633937069168,103067.85913701233,103067.85913701233,103067.85913701233,127854.95035286885,91523.79680532588,56458.220752741545,38961.75116953815,24787.091215856515,0.0,63748.84238539466,21069.027533478038,1534.822753743828,0.0,0.886819459496863,2.816163746740767,0.0014959135982669303,354460.4003988019,1554857.80286308,4.386548683897316,1554857.80286308,4.386548683897316,0.85,0.09556670455243862,4.027634451161993,1.2670974957058205,1.0,0.0,4.027634451161799,1.284795599216635,1.285092315401049,3.1348445259446094,19315.364447258286,1969.6190286446733,4632.441516551485,4632.441516551485,5.558760719388129,5.007702152204605,-2.343540941937281,7.351243094141886,3.4854678320779997,3.4854678320779997,0.9958479520222856,0.0,0.0,0.00023093224949531296,0.9995010697500273,0.00023104752609526326,199.0037277645973,0.0,0.0,0.0,0.029103647586879323,7.794436006629819e-05,0.00015298788942901478,0.0006161792940748616,0.09556670455244502,0.07169411932364314,0.023872585228801882,0.0955667036584823,0.07169411932363834,0.023872585228800283,0.3753480497613501,0.3753480497613501,0.12498278607137686,0.0,4.932661563691568,4.909318720568706,5.002778966980145,4.933154621830965,4.909979066697133,5.002769422975462,24787.091215856515,21069.027533478038,0.85,1.0667218499956348,0.6627830022689061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520866257819074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.274127311235,1534.822753743828,0.3753480497613501,0.12498278607137686,6.112874298809886,3.4854678320779997
4125.0,-30.09859327166317,5.007696788198069,35.00378725156179,24.093371244985633,4.9945192881010705,-26.589296627569592,-40.10264271693302,1.485222644007548,-0.08081781134188759,-5.014144442662324,40.00752292806627,42251.64533908521,25750.64368078426,25750.64368078426,68002.28901986947,77317.19731106194,77317.19731106194,25750.64368078426,103067.8409918462,103067.8409918462,103067.8409918462,127854.91774917612,91523.75704282768,56458.205070851174,38961.72441330723,24787.076757329924,0.0,63748.801170637154,21069.015243730435,1534.8218194756853,0.0,0.886819513765253,2.816162279162848,0.0014959135982669303,354460.50615224894,1554857.620388431,4.3865468603731665,1554857.620388431,4.3865468603731665,0.85,0.09556664598683205,4.027634451161993,1.2670973863592372,1.0,0.0,4.027634451162504,1.2847955810725316,1.285092297252755,3.1348445702154217,19315.356055701435,1969.6181729440161,4632.441516551485,4632.441516551485,5.558762822753073,5.007696788198069,-2.343525355733647,7.351222143931716,3.4854790841556675,3.4854790841556675,0.9958511669016193,0.0,0.0,0.00023093224949531296,0.9994979176978395,0.00023104825473496048,199.00370297593548,0.0,0.0,0.0,0.029103647586879323,7.794462892565198e-05,0.00015298762056966097,0.0006161782112076657,0.09556664598683379,0.0716940615454156,0.023872584441418186,0.09556660153150634,0.0716940615454143,0.02387258444141775,0.37534779011665703,0.37534779011665703,0.12498279621655836,0.0,4.932791680288858,4.909482987937054,5.002806426316511,4.933326631320426,4.910154591627304,5.002930816775574,24787.076757329924,21069.015243730435,0.85,1.0667226327573902,0.6627833710313978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864449515325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27144521021,1534.8218194756853,0.37534779011665703,0.12498279621655836,6.112874298809886,3.4854790841556675
4126.0,-30.09856294602011,5.007691482605723,35.00378534222689,24.093369079660647,4.994529622952445,-26.58926830095335,-40.10261212298644,1.4852349778856802,-0.08078367729763158,-5.014130260334223,40.00751888968457,42251.64113650893,25750.636671081476,25750.636671081476,68002.2778075904,77317.14666153683,77317.14666153683,25750.636671081476,103067.7833326183,103067.7833326183,103067.7833326183,127854.84400906233,91523.69830071417,56458.19277568635,38961.67280558646,24787.06067644403,0.0,63748.73348203049,21069.001574977425,1534.8206393569603,0.0,0.8868196005588804,2.816163486286322,0.0014959135982669303,354460.7021175502,1554857.4462376384,4.386543943937681,1554857.4462376384,4.386543943937681,0.85,0.09556658469546302,4.027634451161993,1.2670972336037085,1.0,0.0,4.0276344511624105,1.2847955233723165,1.2850922395392144,3.1348447110014086,19315.343658648748,1969.6169087964543,4632.441516551485,4632.441516551485,5.558761309576325,5.007691482605723,-2.343504998778448,7.3511964813841715,3.485490302934037,3.485490302934037,0.9958543722668677,0.0,0.0,0.00023093224949531296,0.999494760426332,0.0002310489845857815,199.00367814614907,0.0,0.0,0.0,0.029103647586879323,7.794489901916887e-05,0.00015298735047614408,0.000616177123369712,0.09556658469546433,0.07169400157761933,0.023872583117845004,0.09556657836763204,0.07169400157761835,0.02387258311784467,0.37534753191227,0.37534753191227,0.12498280785121463,0.0,4.932897283746286,4.909624279869206,5.002804752291411,4.9333465830366094,4.910216378807775,5.002825023604601,24787.06067644403,21069.001574977425,0.85,1.066723589524471,0.6627840088528008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862640741177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.268764275988,1534.8206393569603,0.37534753191227,0.12498280785121463,6.112874298809886,3.485490302934037
4127.0,-30.098532516117558,5.007686232311374,35.0037834620691,24.093371908552967,4.994541494774362,-26.58923972684254,-40.10257768733425,1.485248705499322,-0.08069560075512072,-5.014116155403577,40.00751592086221,42251.62152459909,25750.6300353218,25750.6300353218,68002.25155992089,77317.11008503071,77317.11008503071,25750.6300353218,103067.74012035251,103067.74012035251,103067.74012035251,127854.79124251826,91523.65421147303,56458.16565104128,38961.653956035276,24787.05112216575,0.0,63748.70507820103,21068.99345384089,1534.8198371116714,0.0,0.8868196830860993,2.8161639754765524,0.0014959135982669303,354460.8970134913,1554857.3182104335,4.3865411708622215,1554857.3182104335,4.3865411708622215,0.85,0.09556652500843645,4.027634451161993,1.267097100079991,1.0,0.0,4.027634451163316,1.2847954591519493,1.2850921753040159,3.134844867696295,19315.334353967446,1969.6159599830164,4632.441516551485,4632.441516551485,5.558759877122262,5.007686232311374,-2.343484675131884,7.351170907443258,3.4855015303940093,3.4855015303940093,0.9958575801125741,0.0,0.0,0.00023093224949531296,0.9994915923109445,0.0002310497169479634,199.0036532310042,0.0,0.0,0.0,0.029103647586879323,7.794520302957332e-05,0.00015298704646573964,0.0006161758989269336,0.0955665250084421,0.07169394288699649,0.023872582121445603,0.09556655390939518,0.07169394288699225,0.023872582121444195,0.37534727357579617,0.37534727357579617,0.12498281892833299,0.0,4.932996590168386,4.9097639376655025,5.0027827725269844,4.933420554648478,4.910349353123138,5.002721673712813,24787.05112216575,21068.99345384089,0.85,1.066723653076592,0.6627839965183403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860828966258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.266085357314,1534.8198371116714,0.37534727357579617,0.12498281892833299,6.112874298809886,3.4855015303940093
4128.0,-30.098502075852068,5.007680967516243,35.00378160033717,24.093375505786412,4.994548412455473,-26.589211638848145,-40.10254712831227,1.4852579754515605,-0.08048526323159422,-5.014105313159452,40.007512697238184,42251.61793093035,25750.631775415786,25750.631775415786,68002.24970634613,77317.09674874644,77317.09674874644,25750.631775415786,103067.72852416223,103067.72852416223,103067.72852416223,127854.76986275631,91523.63135257375,56458.1525347579,38961.6431309065,24787.041338594077,0.0,63748.68446950058,21068.985137804964,1534.8190989833868,0.0,0.8868197499324343,2.8161624770492604,0.0014959135982669303,354461.04682707327,1554857.1791951966,4.386538924695289,1554857.1791951966,4.386538924695289,0.85,0.09556646637071042,4.027634451161993,1.2670969506213443,1.0,0.0,4.027634451163135,1.2847954157853665,1.2850921319274178,3.134844973508869,19315.329529779796,1969.6154680527802,4632.441516551485,4632.441516551485,5.558760252754416,5.007680967516243,-2.3434667407104572,7.3511477082267,3.4855127656928904,3.4855127656928904,0.9958607901979687,0.0,0.0,0.00023093224949531296,0.9994884231274873,0.00023105044956169238,199.00362830738067,0.0,0.0,0.0,0.029103647586879323,7.794547281660111e-05,0.00015298677667871185,0.000616174812323406,0.09556646637071492,0.07169388521887315,0.02387258115184177,0.09556646430380655,0.07169388521886978,0.023872581151840648,0.37534701512871,0.37534701512871,0.1249828283264235,0.0,4.933117173621383,4.909927803418725,5.00277326530238,4.9336200499278675,4.910603855653676,5.002755852697248,24787.041338594077,21068.985137804964,0.85,1.0667239688511627,0.6627841544109805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859010962919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.263409538162,1534.8190989833868,0.37534701512871,0.1249828283264235,6.112874298809886,3.4855127656928904
4129.0,-30.098471568457118,5.0076756277948435,35.0037797231519,24.093369498755806,4.994549812133823,-26.589184042237985,-40.10251286728305,1.485262285914643,-0.08031804253914743,-5.01409738757442,40.00750852366096,42251.59922629026,25750.640766567863,25750.640766567863,68002.23999285811,77317.0667123201,77317.0667123201,25750.640766567863,103067.70747888795,103067.70747888795,103067.70747888795,127854.7344736448,91523.58953252212,56458.12204649216,38961.63054003329,24787.02699475684,0.0,63748.65753479014,21068.972945543315,1534.8181642267325,0.0,0.8868198053756878,2.8161612047518996,0.0014959135982669303,354461.1563395149,1554856.9992142834,4.386537061694255,1554856.9992142834,4.386537061694255,0.85,0.09556640799968497,4.027634451161993,1.2670967929204928,1.0,0.0,4.0276344511636735,1.2847953956202096,1.285092111757604,3.1348450227109756,19315.32070399277,1969.6145680729678,4632.441516551485,4632.441516551485,5.558762193664419,5.0076756277948435,-2.343450979031072,7.351126606825916,3.485523987866878,3.485523987866878,0.9958639965333936,0.0,0.0,0.00023093224949531296,0.9994852469659522,0.00023105118379319084,199.00360332879964,0.0,0.0,0.0,0.029103647586879323,7.794577528742607e-05,0.0001529864742078869,0.000616173594081491,0.0955664079996841,0.07169382790727068,0.023872580092413425,0.09556636889995432,0.07169382790727132,0.023872580092413644,0.3753467581548552,0.3753467581548552,0.12498283712330598,0.0,4.933246607292006,4.910092220400429,5.002797542629935,4.933779345035248,4.910764939223782,5.002909722300956,24787.02699475684,21068.972945543315,0.85,1.0667242671854953,0.6627841410343724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085719234091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.260734940945,1534.8181642267325,0.3753467581548552,0.12498283712330598,6.112874298809886,3.485523987866878
4130.0,-30.098441012758567,5.00767031261568,35.003777831755656,24.09336771760138,4.994557684177647,-26.589155754864873,-40.10247850148005,1.4852724262839416,-0.08022544043217295,-5.014084839036263,40.007504355365754,42251.580297728135,25750.637821499597,25750.637821499597,68002.21811922773,77317.02759993204,77317.02759993204,25750.637821499597,103067.66542143164,103067.66542143164,103067.66542143164,127854.67610507892,91523.54123735358,56458.09393514956,38961.60811356002,24787.010683647288,0.0,63748.61879720731,21068.959081100194,1534.8170090610074,0.0,0.8868198843253701,2.816161452771765,0.0014959135982669303,354461.32973005535,1554856.819461171,4.386534408831825,1554856.819461171,4.386534408831825,0.85,0.09556634764506235,4.027634451161993,1.2670966291753576,1.0,0.0,4.027634451161586,1.2847953481816574,1.285092064308096,3.134845138458989,19315.31051168417,1969.613528746735,4632.441516551485,4632.441516551485,5.558761557915807,5.00767031261568,-2.343431851657154,7.3511021642728345,3.48553517866345,3.48553517866345,0.9958671939038428,0.0,0.0,0.00023093224949531296,0.9994820657863916,0.00023105191918938102,199.00357831067535,0.0,0.0,0.0,0.029103647586879323,7.794607868432906e-05,0.0001529861708109839,0.0006161723721096721,0.09556634764506922,0.0716937689467658,0.023872578698303414,0.09556631389726297,0.07169376894676065,0.0238725786983017,0.37534650250227053,0.37534650250227053,0.12498284748248002,0.0,4.933364408783973,4.910245835502849,5.002807692838246,4.933859398604113,4.910884125132554,5.002872154453257,24787.010683647288,21068.959081100194,0.85,1.0667245722695842,0.6627842468577387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855369708778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25806270323,1534.8170090610074,0.37534650250227053,0.12498284748248002,6.112874298809886,3.48553517866345
4131.0,-30.09841035911339,5.007665053193704,35.00377595990876,24.093365377653413,4.994569126986611,-26.589127022277548,-40.10244783768428,1.4852857901507788,-0.08021769218578356,-5.014070779297415,40.00750114199152,42251.57717643154,25750.631130637164,25750.631130637164,68002.20830706871,77316.97172927849,77316.97172927849,25750.631130637164,103067.60285991566,103067.60285991566,103067.60285991566,127854.60241004972,91523.47758975023,56458.08303690328,38961.549503163274,24786.99955013406,0.0,63748.549053297334,21068.94961761395,1534.8161145392442,0.0,0.8868199675078774,2.8161629923371834,0.0014959135982669303,354461.52400182566,1554856.6808879755,4.386531613738611,1554856.6808879755,4.386531613738611,0.85,0.09556628814700935,4.027634451161993,1.2670965011464435,1.0,0.0,4.027634451162858,1.284795285662983,1.2850920017749834,3.134845291001861,19315.297079367134,1969.6121590315893,4632.441516551485,4632.441516551485,5.558760113566773,5.007665053193704,-2.3434116025197516,7.351076655713456,3.4855463679640604,3.4855463679640604,0.9958703908468743,0.0,0.0,0.00023093224949531296,0.9994788744205008,0.00023105265694505829,199.00355321236148,0.0,0.0,0.0,0.029103647586879323,7.794634939915365e-05,0.0001529859000961593,0.000616171281769318,0.09556628814701443,0.07169371059464881,0.023872577552365614,0.09556631940836624,0.071693710594645,0.023872577552364348,0.3753462473609993,0.3753462473609993,0.12498285825062698,0.0,4.933456813614896,4.910373262080952,5.002794825559306,4.933853087111629,4.910909666929683,5.0027700907305075,24786.99955013406,21068.94961761395,0.85,1.066725585396698,0.6627849230122379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853544191257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.255392450106,1534.8161145392442,0.3753462473609993,0.12498285825062698,6.112874298809886,3.4855463679640604
4132.0,-30.098379634949303,5.007659776082038,35.003774104476534,24.09336377112197,4.994575699167243,-26.58909871332445,-40.10241347188128,1.4852947775423972,-0.08008875071681132,-5.0140601556021345,40.007497876409765,42251.55891674111,25750.6332533999,25750.6332533999,68002.192170141,77316.93870276693,77316.93870276693,25750.6332533999,103067.57195616682,103067.57195616682,103067.57195616682,127854.56148746065,91523.43478582666,56458.05499980083,38961.53309558425,24786.989531293828,0.0,63748.52262687808,21068.941101599754,1534.8153653909333,0.0,0.8868200333938256,2.8161625380838955,0.0014959135982669303,354461.6707957946,1554856.540063402,4.386529399843503,1554856.540063402,4.386529399843503,0.85,0.09556623004750432,4.027634451161993,1.2670963560836395,1.0,0.0,4.027634451160506,1.284795243618284,1.2850919597205743,3.1348453935891234,19315.288045941812,1969.6112378785633,4632.441516551485,4632.441516551485,5.558760571805204,5.007659776082038,-2.3433938704776365,7.3510536465596745,3.4855575652261237,3.4855575652261237,0.9958735900646067,0.0,0.0,0.00023093224949531296,0.9994756757238711,0.0002310533964001276,199.0035280563152,0.0,0.0,0.0,0.029103647586879323,7.794665279812209e-05,0.00015298559669719086,0.0006161700597891803,0.09556623004750608,0.07169365339256215,0.02387257665494394,0.09556626444716969,0.07169365339256083,0.023872576654943498,0.3753459911424184,0.3753459911424184,0.12498286795632485,0.0,4.933555706299728,4.910505436123685,5.002793675540943,4.9339714048853125,4.911054306267374,5.002809276185985,24786.989531293828,21068.941101599754,0.85,1.0667257744647631,0.6627849113310544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085171282248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.252725177706,1534.8153653909333,0.3753459911424184,0.12498286795632485,6.112874298809886,3.4855575652261237
4133.0,-30.098348888601254,5.007654502569271,35.00377225000398,24.09336733343082,4.994582962015555,-26.589070315312334,-40.102382843010105,1.48530438872664,-0.07989102718272534,-5.0140485552745675,40.00749419349676,42251.55637388257,25750.632821532028,25750.632821532028,68002.1891954146,77316.92372537855,77316.92372537855,25750.632821532028,103067.55654691058,103067.55654691058,103067.55654691058,127854.53305147155,91523.41030175409,56458.04295025821,38961.51927943987,24786.976504560975,0.0,63748.49578400084,21068.930028876828,1534.8144228779734,0.0,0.8868201057606845,2.8161612939387517,0.0014959135982669303,354461.831084532,1554856.3812418918,4.386526968177541,1554856.3812418918,4.386526968177541,0.85,0.09556617062846098,4.027634451161993,1.2670962011301894,1.0,0.0,4.027634451162086,1.284795198655369,1.2850919147472755,3.134845503296715,19315.282878774353,1969.61071097412,4632.441516551485,4632.441516551485,5.558760478578367,5.007654502569271,-2.3433754354555503,7.351029938024821,3.4855687483860938,3.4855687483860938,0.9958767852531697,0.0,0.0,0.00023093224949531296,0.9994724747287209,0.00023105413639129294,199.00350288211163,0.0,0.0,0.0,0.029103647586879323,7.794692320645669e-05,0.00015298532628885627,0.000616168970683256,0.09556617062846391,0.07169359519840283,0.023872575430061074,0.0955661713395003,0.07169359519840064,0.023872575430060345,0.3753457344349536,0.3753457344349536,0.1249828775143324,0.0,4.933671674006689,4.910660287601729,5.0027927689749845,4.934157528091816,4.911301722333462,5.002811200468614,24786.976504560975,21068.930028876828,0.85,1.0667261769724976,0.6627851505240784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520849877241095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.250060339824,1534.8144228779734,0.3753457344349536,0.1249828775143324,6.112874298809886,3.4855687483860938
4134.0,-30.098318076011402,5.00764914502463,35.00377037983944,24.093361396249406,4.994583704940239,-26.589042509705926,-40.102348547056295,1.4853081386347422,-0.07971008400318169,-5.014041143137072,40.00749002748798,42251.53877779803,25750.642905356897,25750.642905356897,68002.18168315492,77316.89674812483,77316.89674812483,25750.642905356897,103067.53965348173,103067.53965348173,103067.53965348173,127854.50198556992,91523.37115143718,56458.013181110364,38961.508855918684,24786.962332088202,0.0,63748.471188006886,21068.917982274972,1534.8135096056872,0.0,0.8868201585635384,2.816159781373347,0.0014959135982669303,354461.93350254477,1554856.2015874302,4.386525193900031,1554856.2015874302,4.386525193900031,0.85,0.09556611293314685,4.027634451161993,1.267096052221023,1.0,0.0,4.027634451162299,1.284795181112599,1.2850918972004541,3.134845546100326,19315.27461641346,1969.6098684477838,4632.441516551485,4632.441516551485,5.558762655362432,5.00764914502463,-2.343360102780534,7.351009247805164,3.4855799238365455,3.4855799238365455,0.995879978239013,0.0,0.0,0.00023093224949531296,0.999469266848248,0.0002310548779789304,199.00347765367763,0.0,0.0,0.0,0.029103647586879323,7.794722599082053e-05,0.00015298502350449242,0.0006161677511785209,0.09556611293315272,0.07169353836349711,0.023872574569655605,0.09556606883547387,0.07169353836349271,0.02387257456965414,0.37534547880026226,0.37534547880026226,0.12498288696819047,0.0,4.933800745405506,4.910820798125883,5.002827333098196,4.9343310591339105,4.911476916228196,5.002979683660783,24786.962332088202,21068.917982274972,0.85,1.0667264707039483,0.662785130222023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848040334813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247396970499,1534.8135096056872,0.37534547880026226,0.12498288696819047,6.112874298809886,3.4855799238365455
4135.0,-30.098287219556386,5.007643844522124,35.00376850062335,24.0933645045385,4.994593878971885,-26.589013721440743,-40.102317883260525,1.4853203808562243,-0.07958927818219763,-5.014027136654992,40.0074860235141,42251.53644368944,25750.6360603007,25750.6360603007,68002.17250399014,77316.86810588553,77316.86810588553,25750.6360603007,103067.50416618623,103067.50416618623,103067.50416618623,127854.45043642049,91523.33413661923,56458.002474423134,38961.47962466233,24786.946270234257,0.0,63748.42589489659,21068.90432969912,1534.81233570155,0.0,0.8868202443373319,2.8161598289611467,0.0014959135982669303,354462.1270386933,1554856.0289205592,4.3865223117358045,1554856.0289205592,4.3865223117358045,0.85,0.095566052511556,4.027634451161993,1.2670959428744397,1.0,0.0,4.0276344511617195,1.284795123841207,1.2850918399158355,3.134845685840091,19315.266804732528,1969.6090718780142,4632.441516551485,4632.441516551485,5.558761177727761,5.007643844522124,-2.3433399525389627,7.350983797061087,3.4855910651481947,3.4855910651481947,0.9958831614709128,0.0,0.0,0.00023093224949531296,0.9994660544121339,0.00023105562062449708,199.00345238933457,0.0,0.0,0.0,0.029103647586879323,7.794749670932953e-05,0.00015298475278598345,0.0006161666608233276,0.09556605251155828,0.07169347924927255,0.023872573262285732,0.09556600659972779,0.07169347924927084,0.023872573262285163,0.37534522447033936,0.37534522447033936,0.12498289849001305,0.0,4.933922857317555,4.91098204057505,5.002831829191621,4.934437858472791,4.911653608429788,5.002876446576693,24786.946270234257,21068.90432969912,0.85,1.0667270846202037,0.6627855645149648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846199471455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244735953094,1534.81233570155,0.37534522447033936,0.12498289849001305,6.112874298809886,3.4855910651481947
4136.0,-30.098256284935367,5.007638531503903,35.0037666352749,24.09335762439298,4.994600548320977,-26.588985213351517,-40.102283482532926,1.4853294767371152,-0.07955487699240393,-5.014016378921439,40.00748266900763,42251.51891502686,25750.637562186537,25750.637562186537,68002.1564772134,77316.81331773986,77316.81331773986,25750.637562186537,103067.45087992639,103067.45087992639,103067.45087992639,127854.38644691955,91523.26952523211,56457.97512251886,38961.43822523695,24786.93556699317,0.0,63748.373792230115,21068.895231944192,1534.8115413025873,0.0,0.8868203112272132,2.8161606327732653,0.0014959135982669303,354462.2756849479,1554855.88426125,4.386520064107562,1554855.88426125,4.386520064107562,0.85,0.09556599510546934,4.027634451161993,1.2670957956137134,1.0,0.0,4.027634451162621,1.2847950812889855,1.2850917973537868,3.1348457896657127,19315.253169016643,1969.607681421958,4632.441516551485,4632.441516551485,5.558761501938185,5.007638531503903,-2.343322180294558,7.350960711798461,3.485602214738313,3.485602214738313,0.9958863470680894,0.0,0.0,0.00023093224949531296,0.999462833849408,0.00023105636515355227,199.00342706099795,0.0,0.0,0.0,0.029103647586879323,7.794780042076429e-05,0.00015298444907454868,0.0006161654375846897,0.09556599510546995,0.07169342247533052,0.023872572630139435,0.09556599162146667,0.07169342247533006,0.02387257263013928,0.37534497133564165,0.37534497133564165,0.12498290986512285,0.0,4.934026509720354,4.911116961830203,5.002841485716829,4.934461501929036,4.911677075548937,5.002900567411757,24786.93556699317,21068.895231944192,0.85,1.0667277050681683,0.6627858312548301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520844355987892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.242076841543,1534.8115413025873,0.37534497133564165,0.12498290986512285,6.112874298809886,3.485602214738313
4137.0,-30.098225308610168,5.007633297230347,35.00376478965824,24.093365552276396,4.99461351222222,-26.58895603823115,-40.102248977031536,1.4853442418432377,-0.07941296306290724,-5.014001299390038,40.00747951304129,42251.501150136915,25750.628112826693,25750.628112826693,68002.1292629636,77316.79286978992,77316.79286978992,25750.628112826693,103067.4209826166,103067.4209826166,103067.4209826166,127854.34510440058,91523.24178552891,56457.950065876015,38961.43524405877,24786.924121783977,0.0,63748.35936584274,21068.88550351638,1534.8106081984001,0.0,0.886820399391175,2.8161605282400415,0.0014959135982669303,354462.48404823756,1554855.7481637695,4.386517101629787,1554855.7481637695,4.386517101629787,0.85,0.09556593557276277,4.027634451161993,1.2670956043945627,1.0,0.0,4.027634451162788,1.2847950122150802,1.2850917282639294,3.1348459582031363,19315.247314774406,1969.6070844553856,4632.441516551485,4632.441516551485,5.55875946211538,5.007633297230347,-2.3433012298355953,7.3509345270659425,3.4856133517186865,3.4856133517186865,0.9958895290624818,0.0,0.0,0.00023093224949531296,0.9994596089561322,0.00023105711068855102,199.00340169852163,0.0,0.0,0.0,0.029103647586879323,7.794810505830742e-05,0.00015298414443700554,0.0006161642106160259,0.09556593557276875,0.07169336405210151,0.023872571520667244,0.09556593947460364,0.07169336405209702,0.02387257152066575,0.37534471766780003,0.37534471766780003,0.12498292143892602,0.0,4.934133156643782,4.911266928622979,5.002817931141976,4.934588336327124,4.91189543142184,5.002752386235045,24786.924121783977,21068.88550351638,0.85,1.066727519569705,0.6627857025725411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842507834861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239420324466,1534.8106081984001,0.37534471766780003,0.12498292143892602,6.112874298809886,3.4856133517186865
4138.0,-30.098194275642562,5.007628011798101,35.00376295911158,24.093364329915516,4.994617841336461,-26.58892767567871,-40.10221838308496,1.4853512413726204,-0.07923229421174938,-5.013992315580763,40.007476260753336,42251.49978908471,25750.634251869586,25750.634251869586,68002.13404095429,77316.7703439314,77316.7703439314,25750.634251869586,103067.404595801,103067.404595801,103067.404595801,127854.31927164695,91523.20844912455,56457.93789427786,38961.41172760743,24786.914675845954,0.0,63748.326403453386,21068.87747446906,1534.809929757166,0.0,0.8868204568836691,2.8161592027706877,0.0014959135982669303,354462.6081831785,1554855.6079125372,4.386515169772214,1554855.6079125372,4.386515169772214,0.85,0.09556587899717105,4.027634451161993,1.267095491201617,1.0,0.0,4.027634451163746,1.2847949794699862,1.285091695511273,3.1348460380997945,19315.2402793932,1969.6063670461576,4632.441516551485,4632.441516551485,5.558760787343746,5.007628011798101,-2.3432847492287445,7.350912761026845,3.4856245035986704,3.4856245035986704,0.9958927153139058,0.0,0.0,0.00023093224949531296,0.999456378177164,0.0002310578575890361,199.00337628967478,0.0,0.0,0.0,0.029103647586879323,7.794837516295981e-05,0.00015298387433235314,0.0006161631227332224,0.09556587899717317,0.07169330813979051,0.023872570857382654,0.09556585844700122,0.07169330813978893,0.02387257085738212,0.3753444645761534,0.3753444645761534,0.12498293116331481,0.0,4.934255126736446,4.911428221151311,5.002821710864509,4.934760021369016,4.912090451863207,5.002853912252476,24786.914675845954,21068.87747446906,0.85,1.0667281460940512,0.6627860239291843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840657190732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.236765674015,1534.809929757166,0.3753444645761534,0.12498293116331481,6.112874298809886,3.4856245035986704
4139.0,-30.09816316513307,5.007622700283883,35.00376111432638,24.093357764091365,4.9946224422512495,-26.588899216114577,-40.10218394743276,1.4853584932327646,-0.079149834381667,-5.013982222930759,40.007472184930386,42251.48300190523,25750.63738170616,25750.63738170616,68002.12038361139,77316.72524672163,77316.72524672163,25750.63738170616,103067.3626284278,103067.3626284278,103067.3626284278,127854.26234728712,91523.15262018776,56457.91037537136,38961.38027201822,24786.899718859317,0.0,63748.279990877534,21068.864761030418,1534.8089068864772,0.0,0.8868205230005597,2.8161592973733844,0.0014959135982669303,354462.7476397102,1554855.432147307,4.386512948118663,1554855.432147307,4.386512948118663,0.85,0.09556582077727889,4.027634451161993,1.2670953274564822,1.0,0.0,4.027634451163107,1.2847949455444436,1.2850916615778956,3.1348461208767024,19315.22849714314,1969.6051655910164,4632.441516551485,4632.441516551485,5.558761462978089,5.007622700283883,-2.343267486766091,7.350890187049973,3.485635631321993,3.485635631321993,0.9958958946634267,0.0,0.0,0.00023093224949531296,0.9994531393367843,0.0002310586063580276,199.00335081734545,0.0,0.0,0.0,0.029103647586879323,7.794867918589927e-05,0.0001529835703094137,0.0006161618982399576,0.09556582077728144,0.07169325103012032,0.023872569747161117,0.09556580509257646,0.07169325103011841,0.02387256974716048,0.3753442127325352,0.3753442127325352,0.12498294105074978,0.0,4.934366754956216,4.911572254322493,5.002835931674383,4.934832388549069,4.912167553006043,5.002912005858377,24786.899718859317,21068.864761030418,0.85,1.0667287084975874,0.6627862431417989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838803163043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.234113190847,1534.8089068864772,0.3753442127325352,0.12498294105074978,6.112874298809886,3.485635631321993
4140.0,-30.098132042348702,5.007617356412288,35.00375925567874,24.0933513379656,4.994626562663586,-26.5888707935579,-40.10215335348619,1.4853653138727867,-0.07905673837069571,-5.013972480735759,40.007468091587064,42251.48196800306,25750.641264591402,25750.641264591402,68002.12323259446,77316.68240277609,77316.68240277609,25750.641264591402,103067.32366736748,103067.32366736748,103067.32366736748,127854.20849090576,91523.09884500752,56457.898410234375,38961.33381641461,24786.884823538272,0.0,63748.21863995289,21068.85210000753,1534.8078959102354,0.0,0.8868205873974465,2.8161592112873004,0.0014959135982669303,354462.88225382386,1554855.2556265427,4.3865107842607385,1554855.2556265427,4.3865107842607385,0.85,0.09556576288004578,4.027634451161993,1.267095217010938,1.0,0.0,4.027634451162772,1.2847949136362304,1.2850916296623134,3.1348461987314145,19315.21714832195,1969.6040083333198,4632.441516551485,4632.441516551485,5.558762301172207,5.007617356412288,-2.34325050694315,7.350867863355438,3.485646742368201,3.485646742368201,0.9958990692480575,0.0,0.0,0.00023093224949531296,0.9994498992298108,0.0002310593554246915,199.00332533497237,0.0,0.0,0.0,0.029103647586879323,7.794894929239183e-05,0.00015298330020292115,0.0006161608103497427,0.09556576288004856,0.0716931940555039,0.023872568824544662,0.0955657461617678,0.07169319405550181,0.023872568824543968,0.3753439609478005,0.3753439609478005,0.12498295170456747,0.0,4.934472861509391,4.911705354684045,5.002860887575139,4.934915742365035,4.912256256542889,5.002979235766475,24786.884823538272,21068.85210000753,0.85,1.0667297798024356,0.6627868647849999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520836944503182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.231463295531,1534.8078959102354,0.3753439609478005,0.12498295170456747,6.112874298809886,3.485646742368201
