time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4141.0,-30.098100809788992,5.007612119538569,35.00375741314322,24.093358951527648,4.994641137084996,-26.58884122675608,-40.10211500627918,1.4853815540521134,-0.07895688585341532,-5.01395615138807,40.00746484359341,42251.44932141609,25750.628424846273,25750.628424846273,68002.07774626237,77316.65438122331,77316.65438122331,25750.628424846273,103067.28280606959,103067.28280606959,103067.28280606959,127854.15502964525,91523.06408002652,56457.85902021955,38961.33895534108,24786.872223575665,0.0,63748.21117891675,21068.841390039313,1534.806866629543,0.0,0.8868206822545328,2.8161598054192534,0.0014959135982669303,354463.1078869115,1554855.1155605328,4.386507596882541,1554855.1155605328,4.386507596882541,0.85,0.09556570284215918,4.027634451161993,1.2670950016146527,1.0,0.0,4.027634451163265,1.2847948376616791,1.285091553670216,3.1348463841061736,19315.209811451088,1969.6032601807028,4632.441516551485,4632.441516551485,5.5587595294707,5.007612119538569,-2.3432286858335063,7.3508408053720755,3.485657834800743,3.485657834800743,0.995902238514498,0.0,0.0,0.00023093224949531296,0.9994466477058265,0.00023106010713568848,199.00329976272525,0.0,0.0,0.0,0.029103647586879323,7.794928785175142e-05,0.00015298296164356154,0.0006161594467564022,0.09556570284216448,0.07169313526762948,0.023872567574535,0.09556571245670885,0.0716931352676255,0.023872567574533675,0.37534370864293753,0.37534370864293753,0.12498296363223405,0.0,4.934571949000542,4.91184503552023,5.002837966086929,4.934999265534657,4.912434767891,5.002777330007916,24786.872223575665,21068.841390039313,0.85,1.0667291911204637,0.6627864302393129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835085110448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.228814683142,1534.806866629543,0.37534370864293753,0.12498296363223405,6.112874298809886,3.485657834800743
4142.0,-30.098069550965416,5.0076067323321425,35.003755570238916,24.093348369374894,4.994638182728551,-26.588813389316776,-40.10208825403822,1.4853820210798807,-0.07877491789207625,-5.013951955255187,40.00746114777985,42251.46487465152,25750.646464771253,25750.646464771253,68002.11133942277,77316.62342606274,77316.62342606274,25750.646464771253,103067.269890834,103067.269890834,103067.269890834,127854.131997751,91523.01927419889,56457.86072278764,38961.28727934583,24786.862106917004,0.0,63748.149386262834,21068.832790879453,1534.8062587479737,0.0,0.8868207169890747,2.8161579039548035,0.0014959135982669303,354463.1658675933,1554854.9561828112,4.386506429736098,1554854.9561828112,4.386506429736098,0.85,0.09556564842557591,4.027634451161993,1.2670949472161013,1.0,0.0,4.027634451162345,1.2847948354768375,1.28509155148487,3.134846389437097,19315.200355539942,1969.6022959461125,4632.441516551485,4632.441516551485,5.558763423729251,5.0076067323321425,-2.3432157809041008,7.350822513236244,3.485668950604525,3.485668950604525,0.9959054144584357,0.0,0.0,0.00023093224949531296,0.9994433934590214,0.00023106085948106425,199.00327416898062,0.0,0.0,0.0,0.029103647586879323,7.794952404241945e-05,0.00015298272545289352,0.0006161584954667307,0.09556564842557881,0.07169308096806111,0.023872567457517698,0.09556561382392902,0.07169308096805894,0.023872567457516973,0.375343456409921,0.375343456409921,0.1249829736910554,0.0,4.934691382648737,4.911989608693034,5.002881820591028,4.9351770373631325,4.912575870441174,5.003065217541462,24786.862106917004,21068.832790879453,0.85,1.0667307520942189,0.6627873166739542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520833219159803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.226169307343,1534.8062587479737,0.375343456409921,0.1249829736910554,6.112874298809886,3.485668950604525
4143.0,-30.098038219160774,5.007601525208906,35.003753731154234,24.093360627908282,4.994656967690434,-26.588783312090708,-40.10205364376304,1.4854020606203506,-0.0786939659862469,-5.013932229108025,40.007457573225956,42251.44800099072,25750.624854788344,25750.624854788344,68002.07285577906,77316.59693563377,77316.59693563377,25750.624854788344,103067.22179042212,103067.22179042212,103067.22179042212,127854.06777711069,91522.98770490463,56457.83877026147,38961.27659404796,24786.84598668857,0.0,63748.122580736526,21068.819088685286,1534.8049490587669,0.0,0.8868208303141454,2.816159143025477,0.0014959135982669303,354463.43843662733,1554854.802034286,4.386502621799372,1554854.802034286,4.386502621799372,0.85,0.09556558622983366,4.027634451161993,1.267094758744352,1.0,0.0,4.027634451163014,1.284794741728188,1.2850914577145698,3.1348466181799504,19315.193693093177,1969.601616565614,4632.441516551485,4632.441516551485,5.558758758806266,5.007601525208906,-2.3431914915590704,7.350793016767977,3.4856800123298175,3.4856800123298175,0.9959085749513764,0.0,0.0,0.00023093224949531296,0.9994401316258743,0.0002310616135852338,199.003248515488,0.0,0.0,0.0,0.029103647586879323,7.794982961122352e-05,0.00015298241988408943,0.0006161572647472881,0.09556558622983786,0.07169302048987679,0.02387256573996108,0.09556558653501443,0.07169302048987362,0.02387256573996003,0.375343204624304,0.375343204624304,0.12498298629059647,0.0,4.934793274940546,4.912138273668859,5.002843139298818,4.935238263121789,4.912770393122457,5.002725922959996,24786.84598668857,21068.819088685286,0.85,1.0667305969623644,0.662787330677536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831351640533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223525498783,1534.8049490587669,0.375343204624304,0.12498298629059647,6.112874298809886,3.4856800123298175
4144.0,-30.098006874795864,5.007596163006356,35.003751907710125,24.09334994098174,4.994654447144761,-26.588755354300204,-40.102019312884636,1.4854029266491058,-0.07852163881500474,-5.013928242904109,40.007454350622204,42251.43246517331,25750.64346430599,25750.64346430599,68002.0759294793,77316.56393924644,77316.56393924644,25750.64346430599,103067.20740355243,103067.20740355243,103067.20740355243,127854.04619315916,91522.94099876935,56457.80952469634,38961.25719341445,24786.838789606725,0.0,63748.09598302118,21068.812971165717,1534.804513116729,0.0,0.8868208622670501,2.816157343752414,0.0014959135982669303,354463.4935166253,1554854.663063215,4.386501548121451,1554854.663063215,4.386501548121451,0.85,0.09556553282034037,4.027634451161993,1.2670946098351856,1.0,0.0,4.027634451163237,1.2847947376767466,1.2850914536621927,3.134846628065302,19315.183836137323,1969.6006114358445,4632.441516551485,4632.441516551485,5.55876277602215,5.007596163006356,-2.343178742904973,7.350774905911329,3.4856911194015274,3.4856911194015274,0.9959117484004364,0.0,0.0,0.00023093224949531296,0.9994368684966225,0.00023106236799397538,199.003222851718,0.0,0.0,0.0,0.029103647586879323,7.795013271437071e-05,0.00015298211678094225,0.0006161560439586103,0.0955655328203411,0.0716929670586792,0.0238725657616619,0.095565501776298,0.07169296705867866,0.02387256576166172,0.37534295354122466,0.37534295354122466,0.12498299594477798,0.0,4.934914436374413,4.912288365519657,5.002877333287756,4.93540660408911,4.912896303440277,5.003021688967976,24786.838789606725,21068.812971165717,0.85,1.0667310902523446,0.6627873635069298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829479761581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.220884194236,1534.804513116729,0.37534295354122466,0.12498299594477798,6.112874298809886,3.4856911194015274
4145.0,-30.097975484863767,5.007590845687293,35.003750059058774,24.093353293743007,4.994663060828176,-26.588726241930356,-40.10198857923967,1.4854138178947431,-0.07836886566684598,-5.013914956290188,40.007449969517104,42251.43209383607,25750.63807828764,25750.63807828764,68002.07017212371,77316.54257884539,77316.54257884539,25750.63807828764,103067.18065713302,103067.18065713302,103067.18065713302,127854.00110729887,91522.91041819494,56457.799933185495,38961.23387223271,24786.820450165847,0.0,63748.05432239856,21068.79738264097,1534.8032243942675,0.0,0.8868209457425749,2.8161568872135585,0.0014959135982669303,354463.6771065459,1554854.474133125,4.386498743186489,1554854.474133125,4.386498743186489,0.85,0.09556547299336793,4.027634451161993,1.2670944807073106,1.0,0.0,4.0276344511604565,1.2847946867255058,1.2850914026991849,3.134846752384251,19315.17738235196,1969.5999533328877,4632.441516551485,4632.441516551485,5.5587616133483575,5.007590845687293,-2.343159216699789,7.350750062387082,3.48570217101244,3.48570217101244,0.9959149060035543,0.0,0.0,0.00023093224949531296,0.9994336006350785,0.00023106312350172113,199.0031971506457,0.0,0.0,0.0,0.029103647586879323,7.79504040589062e-05,0.00015298184543640676,0.0006161549510820109,0.09556547299337192,0.07169290855661568,0.02387256443675624,0.09556541503620775,0.07169290855661269,0.023872564436755242,0.3753427032058493,0.3753427032058493,0.12498300763798471,0.0,4.935035729645676,4.912447375982765,5.0028852599591005,4.9355460906233475,4.913108649404023,5.002942230819883,24786.820450165847,21068.79738264097,0.85,1.0667316970681324,0.6627877908265912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827607132714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.218244185708,1534.8032243942675,0.3753427032058493,0.12498300763798471,6.112874298809886,3.48570217101244
4146.0,-30.097944020730584,5.00758555670482,35.00374822745719,24.09335123319181,4.99467249214385,-26.588696981065958,-40.10195030188186,1.4854254524792323,-0.07831981971941104,-5.013902407345162,40.00744676882763,42251.40057044839,25750.634677896793,25750.634677896793,68002.03524834519,77316.4960866465,77316.4960866465,25750.634677896793,103067.13076454328,103067.13076454328,103067.13076454328,127853.94041710341,91522.85500658213,56457.759490383796,38961.21724022037,24786.809652560136,0.0,63748.02689278051,21068.788204676115,1534.8023829551214,0.0,0.8868210211903603,2.816157707685074,0.0014959135982669303,354463.850503677,1554854.336107104,4.386496207999001,1554854.336107104,4.386496207999001,0.85,0.09556541568940219,4.027634451161993,1.2670942927850417,1.0,0.0,4.027634451161919,1.2847946322967945,1.2850913482579036,3.1348468851880975,19315.165688174784,1969.598760858681,4632.441516551485,4632.441516551485,5.558760879309765,5.00758555670482,-2.3431402194223345,7.350725776127154,3.4857132272262,3.4857132272262,0.9959180649217715,0.0,0.0,0.00023093224949531296,0.999430325060372,0.0002310638807976566,199.00317138882662,0.0,0.0,0.0,0.029103647586879323,7.795074200741178e-05,0.00015298150748790118,0.0006161535899489672,0.09556541568940984,0.07169285199777478,0.023872563691635054,0.09556539861632914,0.07169285199776905,0.023872563691633146,0.37534245410976075,0.37534245410976075,0.12498301939165703,0.0,4.9351403438857915,4.912588224414662,5.002880963455937,4.935582587625731,4.913175448728111,5.002887638949801,24786.809652560136,21068.788204676115,0.85,1.0667316082224727,0.662787581512321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825731781979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215606134854,1534.8023829551214,0.37534245410976075,0.12498301939165703,6.112874298809886,3.4857132272262
4147.0,-30.09791249926129,5.007580207991484,35.003746395772524,24.09335022037851,4.994675415013244,-26.58866831947345,-40.101919673010684,1.4854312352254622,-0.07811234785992838,-5.0138940315478875,40.00744310320351,42251.40100532232,25750.64184560021,25750.64184560021,68002.04285092253,77316.48012290787,77316.48012290787,25750.64184560021,103067.12196850809,103067.12196850809,103067.12196850809,127853.91970540982,91522.82746530655,56457.74834772121,38961.199019539265,24786.79773690173,0.0,63747.996756440996,21068.77807636647,1534.8015763171138,0.0,0.8868210770850673,2.81615595902332,0.0014959135982669303,354463.96623768314,1554854.1780313288,4.386494329831916,1554854.1780313288,4.386494329831916,0.85,0.09556535981240966,4.027634451161993,1.2670941993733869,1.0,0.0,4.027634451161781,1.284794605244053,1.2850913211989146,3.1348469511956925,19315.159875809106,1969.5981681623293,4632.441516551485,4632.441516551485,5.558762426593933,5.007580207991484,-2.3431242994298955,7.35070450742138,3.485724283125966,3.485724283125966,0.995921223750276,0.0,0.0,0.00023093224949531296,0.9994270435282957,0.00023106463947588268,199.00314558006923,0.0,0.0,0.0,0.029103647586879323,7.795101242886179e-05,0.00015298123706645116,0.0006161525007902188,0.09556535981240892,0.07169279660779718,0.023872563204611744,0.09556529507359271,0.07169279660779773,0.023872563204611924,0.3753422050092788,0.3753422050092788,0.12498303045744699,0.0,4.935265439794705,4.912747920337779,5.002902058810491,4.935781683687935,4.913402610330593,5.003002366621843,24786.79773690173,21068.77807636647,0.85,1.066732231770902,0.662787901661448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823851998685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.212970616827,1534.8015763171138,0.3753422050092788,0.12498303045744699,6.112874298809886,3.485724283125966
4148.0,-30.09788094993384,5.007574934818299,35.00374456862391,24.093353014346235,4.9946873608194435,-26.588638730448583,-40.101888904441125,1.4854451413341998,-0.07804088254016506,-5.01387930313939,40.007439571956496,42251.400989792935,25750.63278078226,25750.63278078226,68002.03377057519,77316.44311937707,77316.44311937707,25750.63278078226,103067.07590015934,103067.07590015934,103067.07590015934,127853.85978610221,91522.78252595327,56457.74039636904,38961.157921760256,24786.783885942878,0.0,63747.94180770313,21068.766303051445,1534.8005099907814,0.0,0.8868211648204847,2.8161567393104376,0.0014959135982669303,354464.16975004884,1554854.0257504215,4.386491381757513,1554854.0257504215,4.386491381757513,0.85,0.09556530107831834,4.027634451161993,1.267094063102268,1.0,0.0,4.027634451162312,1.284794540188745,1.2850912561285823,3.134847109928025,19315.150391718445,1969.5972010542282,4632.441516551485,4632.441516551485,5.5587604697817605,5.007574934818299,-2.343103726944609,7.350678661762908,3.4857353121919514,3.4857353121919514,0.9959243749119862,0.0,0.0,0.00023093224949531296,0.9994237591076888,0.00023106539882691523,199.00311974850916,0.0,0.0,0.0,0.029103647586879323,7.795128408457752e-05,0.00015298096541073545,0.0006161514066602993,0.09556530107832419,0.07169273899185022,0.023872562086473967,0.09556526461144409,0.07169273899184583,0.023872562086472503,0.3753419571425955,0.3753419571425955,0.12498304251050611,0.0,4.9353744505187365,4.9128978583980825,5.002888059623672,4.935838420599225,4.913525580134603,5.002860068578002,24786.783885942878,21068.766303051445,0.85,1.0667330088194,0.6627884727203442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821968790407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.210337296237,1534.8005099907814,0.3753419571425955,0.12498304251050611,6.112874298809886,3.4857353121919514
4149.0,-30.09784933929825,5.007569623432445,35.00374275654466,24.09334637867289,4.994692401474758,-26.588609776831657,-40.10185062708331,1.4854528390081942,-0.07797190702581247,-5.013869904686985,40.007436356587114,42251.370246029015,25750.637366302468,25750.637366302468,68002.00761233148,77316.39592349232,77316.39592349232,25750.637366302468,103067.0332897948,103067.0332897948,103067.0332897948,127853.80754111512,91522.7245737551,56457.698896291906,38961.13964162577,24786.774251320334,0.0,63747.913892946104,21068.758113622283,1534.799807236545,0.0,0.8868212242890386,2.816156930080515,0.0014959135982669303,354464.2996148601,1554853.887091376,4.386489383502902,1554853.887091376,4.386489383502902,0.85,0.09556524561867057,4.027634451161993,1.2670938504533846,1.0,0.0,4.027634451160454,1.2847945041776276,1.2850912201091484,3.1348471977937082,19315.13816137107,1969.5959539058772,4632.441516551485,4632.441516551485,5.55876145965291,5.007569623432445,-2.3430870601414067,7.3506566835738525,3.485746355131359,3.485746355131359,0.9959275300375312,0.0,0.0,0.00023093224949531296,0.9994204683163241,0.00023106615965585883,199.00309386675877,0.0,0.0,0.0,0.029103647586879323,7.79516220366108e-05,0.00015298062745870217,0.0006161500455130472,0.09556524561867391,0.07169268404619478,0.023872561572479137,0.09556523373616921,0.07169268404619226,0.0238725615724783,0.3753417097774381,0.3753417097774381,0.12498305323837529,0.0,4.935475599277709,4.913030827167518,5.002893560793439,4.935897997661186,4.913580550239203,5.002933436391629,24786.774251320334,21068.758113622283,0.85,1.0667330655953606,0.6627882806797895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820083918269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.207705584455,1534.799807236545,0.3753417097774381,0.12498305323837529,6.112874298809886,3.485746355131359
4150.0,-30.097817685070027,5.007564414848431,35.003740962813566,24.09335406208413,4.994706835849859,-26.588579844539872,-40.10181601680813,1.4854689953196965,-0.07787183795312558,-5.0138538484249615,40.00743326685783,42251.35476557127,25750.625030081737,25750.625030081737,68001.97979565301,77316.36852879923,77316.36852879923,25750.625030081737,103066.99355888096,103066.99355888096,103066.99355888096,127853.75601881648,91522.69020820853,56457.67644498056,38961.126403586626,24786.76245993552,0.0,63747.888863522145,21068.74809094519,1534.7988293964186,0.0,0.8868213171829926,2.816157489492385,0.0014959135982669303,354464.52147524344,1554853.7538504237,4.386486262092716,1554853.7538504237,4.386486262092716,0.85,0.09556518661676941,4.027634451161993,1.2670937246223914,1.0,0.0,4.027634451162647,1.2847944285954738,1.2850911445095392,3.1348473822111513,19315.130908797644,1969.5952143492063,4632.441516551485,4632.441516551485,5.558758796646655,5.007564414848431,-2.343065503131606,7.3506299179800365,3.4857573777546573,3.4857573777546573,0.9959306793584736,0.0,0.0,0.00023093224949531296,0.9994171729985075,0.00023106692153633608,199.00306794932294,0.0,0.0,0.0,0.029103647586879323,7.79519276130184e-05,0.00015298032188229457,0.0006161488147629806,0.09556518661677488,0.07169262640168522,0.023872560215089655,0.09556520184417851,0.07169262640168111,0.02387256021508829,0.37534146188398976,0.37534146188398976,0.12498306407978134,0.0,4.9355707914532445,4.9131698036854345,5.002857160894905,4.935982010471832,4.9137562007516635,5.002742091898654,24786.76245993552,21068.74809094519,0.85,1.0667330480737716,0.66278829807254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818195383849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205076152524,1534.7988293964186,0.37534146188398976,0.12498306407978134,6.112874298809886,3.4857573777546573
4151.0,-30.0977859582125,5.007559042554933,35.00373916443302,24.093338346015685,4.994702844407671,-26.588551689579365,-40.10178545778615,1.4854685757745256,-0.07775476763777078,-5.013850369131632,40.00742954396894,42251.35633952715,25750.6446752198,25750.6446752198,68002.00101474694,77316.32111463688,77316.32111463688,25750.6446752198,103066.96578985668,103066.96578985668,103066.96578985668,127853.71805273871,91522.6283340638,56457.66355895394,38961.071972344296,24786.75226288203,0.0,63747.824235226326,21068.739423449726,1534.7982305127225,0.0,0.8868213483675551,2.8161563572075528,0.0014959135982669303,354464.5695510393,1554853.5933052164,4.386485214233332,1554853.5933052164,4.386485214233332,0.85,0.09556513306836795,4.027634451161993,1.2670935960439969,1.0,0.0,4.02763445116073,1.2847944305581822,1.285091146472701,3.1348473774222207,19315.117850754854,1969.593882799412,4632.441516551485,4632.441516551485,5.558763037420768,5.007559042554933,-2.34305319246315,7.350612235018083,3.4857684225375336,3.4857684225375336,0.9959338350107239,0.0,0.0,0.00023093224949531296,0.9994138701314776,0.00023106768516723981,199.00304197242735,0.0,0.0,0.0,0.029103647586879323,7.795219742156431e-05,0.00015298005207374865,0.0006161477280727857,0.09556513306836571,0.07169257320052762,0.02387255986783809,0.09556512949117874,0.0716925732005293,0.02387255986783865,0.3753412140210246,0.3753412140210246,0.1249830724736862,0.0,4.9356744413048546,4.913294836733087,5.002896520116622,4.936095601493889,4.913801576641106,5.003060572855304,24786.75226288203,21068.739423449726,0.85,1.0667344624002055,0.6627889947054778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816304245543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.202448647586,1534.7982305127225,0.3753412140210246,0.1249830724736862,6.112874298809886,3.4857684225375336
4152.0,-30.097754166082584,5.007553807860925,35.00373735538327,24.09334588972854,4.994718161741964,-26.58852154483167,-40.101750812586374,1.4854855404910636,-0.07767957401438252,-5.013832767791486,40.0074256364444,42251.341288303185,25750.628163280842,25750.628163280842,68001.96945158402,77316.28956796766,77316.28956796766,25750.628163280842,103066.9177312485,103066.9177312485,103066.9177312485,127853.65257500883,91522.59011835589,56457.641838691525,38961.053644071515,24786.734843760332,0.0,63747.788487831844,21068.724617196283,1534.7968937093476,0.0,0.8868214520849353,2.816157423896479,0.0014959135982669303,354464.81276097795,1554853.4247978262,4.386481729136517,1554853.4247978262,4.386481729136517,0.8500000000000001,0.09556507182016635,4.027634451161993,1.2670934570254762,1.0,0.0,4.0276344511630935,1.2847943511941722,1.2850910670903624,3.1348475710672647,19315.109785635705,1969.5930603861366,4632.441516551485,4632.441516551485,5.558759473006862,5.007553807860925,-2.3430305456221605,7.350584353483086,3.4857794092537424,3.4857794092537424,0.9959369740724978,0.0,0.0,0.00023093224949531296,0.9994105604812001,0.00023106845037150977,199.0030159420957,0.0,0.0,0.0,0.029103647586879323,7.795250330841162e-05,0.00015297974618690136,0.0006161464960723814,0.09556507182017177,0.07169251381371385,0.023872558006457916,0.09556509362867088,0.0716925138137098,0.02387255800645656,0.3753409654291932,0.3753409654291932,0.12498308348137681,0.0,4.935763514741666,4.913421693983196,5.002872029141713,4.936153193777102,4.913962547984909,5.002807533734085,24786.734843760332,21068.724617196283,0.85,1.0667345654596978,0.6627891302671325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814408768592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.199823652794,1534.7968937093476,0.3753409654291932,0.12498308348137681,6.112874298809886,3.4857794092537424
4153.0,-30.097722336201755,5.007548549851454,35.00373557729425,24.09334952188658,4.9947249348472464,-26.588492220657688,-40.10171627216039,1.4854948193031638,-0.07747509837878397,-5.013822656071223,40.00742292014425,42251.32688818065,25750.63096113656,25750.63096113656,68001.95784931722,77316.27681063514,77316.27681063514,25750.63096113656,103066.9077717717,103066.9077717717,103066.9077717717,127853.63567240974,91522.56721726045,56457.617294805845,38961.05546939401,24786.72790063804,0.0,63747.78337003205,21068.718715542334,1534.7963326608842,0.0,0.8868215133761145,2.8161559172783295,0.0014959135982669303,354464.952481697,1554853.3076605916,4.386479669639207,1554853.3076605916,4.386479669639207,0.85,0.09556501616778948,4.027634451161993,1.2670933075668294,1.0,0.0,4.027634451163417,1.284794307786217,1.2850910236723823,3.134847676980968,19315.10495254289,1969.5925675478263,4632.441516551485,4632.441516551485,5.558760076976865,5.007548549851454,-2.3430133656363683,7.350561915487822,3.4857904285253087,3.4857904285253087,0.9959401224358025,0.0,0.0,0.00023093224949531296,0.9994072469127832,0.00023106921648674626,199.0029898808617,0.0,0.0,0.0,0.029103647586879323,7.795280827130254e-05,0.00015297944122401043,0.0006161452677933356,0.0955650161677923,0.07169245885796144,0.023872557309830855,0.09556501417302932,0.07169245885795933,0.023872557309830157,0.3753407164482924,0.3753407164482924,0.12498309273275689,0.0,4.93587649147679,4.913574638423199,5.002864881514711,4.936347557692443,4.914205619031577,5.002855518161482,24786.72790063804,21068.718715542334,0.85,1.0667344690966158,0.6627889575850425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812509392524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197201023191,1534.7963326608842,0.3753407164482924,0.12498309273275689,6.112874298809886,3.4857904285253087
4154.0,-30.097690453774668,5.007543213246466,35.00373378259082,24.093343514855974,4.994725920828351,-26.58846342788789,-40.10168560836462,1.485498894941584,-0.07730862699435193,-5.013815228192581,40.007418880033434,42251.328704597225,25750.64039259854,25750.64039259854,68001.96909719576,77316.24861672314,77316.24861672314,25750.64039259854,103066.88900932168,103066.88900932168,103066.88900932168,127853.60299774367,91522.52651559938,56457.606603473694,38961.0221245841,24786.713988421998,0.0,63747.7361130061,21068.706890158697,1534.795431348395,0.0,0.8868215658027261,2.8161545967719843,0.0014959135982669303,354465.0551179248,1554853.1334356002,4.386477908007958,1554853.1334356002,4.386477908007958,0.85,0.09556496008403784,4.027634451161993,1.2670931949233637,1.0,0.0,4.027634451160632,1.2847942887196464,1.2850910046014083,3.134847723502652,19315.09636278324,1969.5916916361082,4632.441516551485,4632.441516551485,5.55876211293608,5.007543213246466,-2.342998191185306,7.350541404431771,3.485801432038886,3.485801432038886,0.9959432662968245,0.0,0.0,0.00023093224949531296,0.9994039278860526,0.0002310699838690676,199.00296377661144,0.0,0.0,0.0,0.029103647586879323,7.795307900773601e-05,0.00015297917048757694,0.0006161441773659489,0.09556496008404486,0.07169240369620426,0.023872556387840596,0.09556491889104243,0.07169240369619899,0.023872556387838844,0.37534046882333044,0.37534046882333044,0.12498310161492433,0.0,4.935999701076355,4.913729812391921,5.002892011799929,4.936506601198232,4.914364614643546,5.003014656882954,24786.713988421998,21068.706890158697,0.85,1.066735436324329,0.6627894774129385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810607761583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.1945802096,1534.795431348395,0.37534046882333044,0.12498310161492433,6.112874298809886,3.485801432038886
4155.0,-30.097658544133278,5.00753792193274,35.00373197699045,24.093336250539892,4.994735186539992,-26.58843378259236,-40.10165106793863,1.4855104249990407,-0.07734769644491735,-5.013802018087292,40.007414973230404,42251.31443235167,25750.634957647122,25750.634957647122,68001.94938999879,77316.18157884137,77316.18157884137,25750.634957647122,103066.81653648849,103066.81653648849,103066.81653648849,127853.51497357851,91522.45031104764,56457.58316455808,38960.96349609951,24786.698437090014,0.0,63747.66193318952,21068.69367152651,1534.7942987700455,0.0,0.8868216471712365,2.816156652387135,0.0014959135982669303,354465.237651306,1554852.9649593646,4.386475173875589,1554852.9649593646,4.386475173875589,0.85,0.0955649016233747,4.027634451161993,1.2670930086495358,1.0,0.0,4.02763445116281,1.2847942347799648,1.2850909506492698,3.1348478551133674,19315.080280422793,1969.5900516917393,4632.441516551485,4632.441516551485,5.558760939699157,5.00753792193274,-2.3429787964316393,7.350516718364379,3.4858124030794673,3.4858124030794673,0.9959464008798478,0.0,0.0,0.00023093224949531296,0.9994006060381628,0.00023107075190876425,199.0029376500859,0.0,0.0,0.0,0.029103647586879323,7.795338397270883e-05,0.00015297886552260412,0.000616142949078518,0.09556490162337382,0.07169234655939723,0.02387255506397659,0.09556492689507493,0.0716923465593979,0.023872555063976814,0.3753402225203406,0.3753402225203406,0.12498311227648327,0.0,4.936085616257174,4.913843096903065,5.002895651977838,4.936454321642373,4.914321321155512,5.002935331343224,24786.698437090014,21068.69367152651,0.85,1.0667363684846662,0.6627900247797792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808702991839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191961509683,1534.7942987700455,0.3753402225203406,0.12498311227648327,6.112874298809886,3.4858124030794673
4156.0,-30.09762657547618,5.007532642265944,35.00373018641848,24.09333960330116,4.9947434210882,-26.58840418734059,-40.10161649258805,1.4855210329525501,-0.07718381343050851,-5.013790360532237,40.00741179976536,42251.300429396804,25750.63356001555,25750.63356001555,68001.93398941236,77316.16195566382,77316.16195566382,25750.63356001555,103066.79551567938,103066.79551567938,103066.79551567938,127853.48349747859,91522.42107969867,56457.55955343143,38960.95725140805,24786.68798179921,0.0,63747.64523320726,21068.684784529327,1534.7934994399645,0.0,0.8868217179839724,2.816155859682468,0.0014959135982669303,354465.3987320619,1554852.8281074655,4.386472794437036,1554852.8281074655,4.386472794437036,0.85,0.09556484491728992,4.027634451161993,1.2670928839175035,1.0,0.0,4.027634451161427,1.2847941851540554,1.2850909010118996,3.1348479761986567,19315.07411138066,1969.5894226245111,4632.441516551485,4632.441516551485,5.558760637993983,5.007532642265944,-2.34296053258014,7.350493174846084,3.4858233788885706,3.4858233788885706,0.9959495368253058,0.0,0.0,0.00023093224949531296,0.9993972780585837,0.00023107152137127987,199.00291147524717,0.0,0.0,0.0,0.029103647586879323,7.795368924714402e-05,0.00015297856024816894,0.0006161417195446858,0.09556484491729697,0.07169229067065457,0.023872554246642405,0.09556485785510466,0.07169229067064928,0.02387255424664065,0.375339974837084,0.375339974837084,0.12498312295457575,0.0,4.936185383348629,4.913976227754233,5.002895135001211,4.936606547101746,4.914530889365096,5.002915233609144,24786.68798179921,21068.684784529327,0.85,1.0667364063510374,0.6627899787486953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806796596715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.189344417708,1534.7934994399645,0.375339974837084,0.12498312295457575,6.112874298809886,3.4858233788885706
4157.0,-30.097594531909788,5.007527396544588,35.00372841125997,24.09334274651485,4.994753184080095,-26.58837437181403,-40.101585689093895,1.48553302398434,-0.07705716534371732,-5.013777635731872,40.007408667571156,42251.30227706656,25750.629486562746,25750.629486562746,68001.93176362931,77316.13515687188,77316.13515687188,25750.629486562746,103066.76464343462,103066.76464343462,103066.76464343462,127853.44192726233,91522.38526121284,56457.552381407404,38960.92542200604,24786.677283827714,0.0,63747.60270583375,21068.675691253557,1534.7926606932458,0.0,0.8868217940782344,2.816155680890303,0.0014959135982669303,354465.5745597741,1554852.6930353323,4.386470237529752,1554852.6930353323,4.386470237529752,0.85,0.09556478767785868,4.027634451161993,1.267092778417282,1.0,0.0,4.027634451162653,1.2847941290578624,1.2850908449027514,3.134848113071198,19315.06655217604,1969.58865180016,4632.441516551485,4632.441516551485,5.558759758662256,5.007527396544588,-2.3429414823105716,7.3504688788551595,3.4858343493923085,3.4858343493923085,0.9959526712549452,0.0,0.0,0.00023093224949531296,0.9993939422928436,0.00023107229263917724,199.0028852390822,0.0,0.0,0.0,0.029103647586879323,7.795396121984403e-05,0.00015297828827546894,0.0006161406241380695,0.09556478767786113,0.0716922344240524,0.023872553253808725,0.09556480776279985,0.07169223442405057,0.023872553253808118,0.3753397273291483,0.3753397273291483,0.12498313339612115,0.0,4.936287576153688,4.914116765332722,5.002882079742847,4.936720470388138,4.914703080666584,5.002854054556906,24786.677283827714,21068.675691253557,0.85,1.0667370830778902,0.6627904498940477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804886676286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.186729571666,1534.7926606932458,0.3753397273291483,0.12498313339612115,6.112874298809886,3.4858343493923085
4158.0,-30.097562424243193,5.007522161201615,35.00372665186983,24.093346134200715,4.994761481323513,-26.588344645185007,-40.101551078818716,1.485543702265353,-0.07689409913302825,-5.013765999104824,40.00740557654137,42251.288757064176,25750.62824115667,25750.62824115667,68001.91699822084,77316.1152296455,77316.1152296455,25750.62824115667,103066.74347080218,103066.74347080218,103066.74347080218,127853.41071492888,91522.35569491719,56457.52922233612,38960.91830286786,24786.667244126696,0.0,63747.58554699455,21068.66715750769,1534.7918852538282,0.0,0.8868218644859321,2.8161548964806986,0.0014959135982669303,354465.73535147303,1554852.559738374,4.386467871701757,1554852.559738374,4.386467871701757,0.85,0.09556473105019866,4.027634451161993,1.2670926064299426,1.0,0.0,4.027634451162418,1.2847940791029562,1.2850907949363084,3.1348482349592466,19315.060312446094,1969.5880155247812,4632.441516551485,4632.441516551485,5.558759489817832,5.007522161201615,-2.3429232260355666,7.3504453872371815,3.485845321336809,3.485845321336809,0.9959558060962311,0.0,0.0,0.00023093224949531296,0.9993905998662521,0.00023107306545230513,199.00285895044115,0.0,0.0,0.0,0.029103647586879323,7.795426680472982e-05,0.00015297798269058315,0.0006161393933538557,0.09556473105020305,0.07169217880493466,0.02387255224526839,0.09556474044825981,0.07169217880493137,0.023872552245267298,0.3753394804995646,0.3753394804995646,0.12498314288742844,0.0,4.936400029566016,4.914270908812512,5.0028692357790305,4.936871899971777,4.914909581548272,5.002839986633944,24786.667244126696,21068.66715750769,0.85,1.0667371385868412,0.6627904162098286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802972281015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18411729193,1534.7918852538282,0.3753394804995646,0.12498314288742844,6.112874298809886,3.485845321336809
4159.0,-30.09753028351069,5.00751680925988,35.00372487354518,24.093330033961706,4.994759871142502,-26.588315879575447,-40.10151664316652,1.4855454672072261,-0.0768402798836405,-5.0137604174009365,40.00740150625106,42251.27595448142,25750.642233008253,25750.642233008253,68001.91818748967,77316.05661491255,77316.05661491255,25750.642233008253,103066.69884792081,103066.69884792081,103066.69884792081,127853.35270845331,91522.28341679552,56457.50275636414,38960.86740047931,24786.653860532497,0.0,63747.5212610118,21068.65578145262,1534.7910530283036,0.0,0.8868219076268953,2.8161548408505017,0.0014959135982669303,354465.812477936,1554852.3842119924,4.386466422086264,1554852.3842119924,4.386466422086264,0.85,0.09556467633721827,4.027634451161993,1.267092442684807,1.0,0.0,4.027634451163054,1.2847940708462435,1.2850907866776888,3.1348482551053087,19315.04505872727,1969.586460078342,4632.441516551485,4632.441516551485,5.558762510223278,5.00751680925988,-2.3429094477602623,7.350426257020143,3.4858562876692534,3.4858562876692534,0.9959589393340724,0.0,0.0,0.00023093224949531296,0.9993872540095625,0.00023107383906369425,199.0028326347338,0.0,0.0,0.0,0.029103647586879323,7.795457084891358e-05,0.00015297767864639938,0.0006161381687750265,0.09556467633721878,0.07169212480028654,0.023872551536932244,0.0955646913903634,0.07169212480028615,0.023872551536932116,0.375339235131779,0.375339235131779,0.12498315162266031,0.0,4.936501940066137,4.914394017372274,5.002907413387334,4.936920137517291,4.9148970518629085,5.0030707373363725,24786.653860532497,21068.65578145262,0.85,1.0667382329903998,0.6627908837660553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801054056682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181507364454,1534.7910530283036,0.375339235131779,0.12498315162266031,6.112874298809886,3.4858562876692534
4160.0,-30.097498094981223,5.007511606663965,35.00372309710459,24.093342606816464,4.994776522406898,-26.58828524468101,-40.10148192811755,1.4855636721067083,-0.07671257178196811,-5.013742332441592,40.00739800448025,42251.262210280314,25750.624311509746,25750.624311509746,68001.88652179006,77316.04007292146,77316.04007292146,25750.624311509746,103066.6643844312,103066.6643844312,103066.6643844312,127853.30288865448,91522.26058527912,56457.482722638204,38960.864291823236,24786.638504223272,0.0,63747.50279604651,21068.64272858978,1534.7898241479836,0.0,0.8868220123358193,2.816155273893056,0.0014959135982669303,354466.06237106567,1554852.2332023415,4.386462903674755,1554852.2332023415,4.386462903674755,0.85,0.09556461600471114,4.027634451161993,1.2670922838849945,1.0,0.0,4.027634451162217,1.2847939856804818,1.2850907014922586,3.1348484629065148,19315.040240318558,1969.5859687373934,4632.441516551485,4632.441516551485,5.558758641529318,5.007511606663965,-2.342886503307371,7.350398109971336,3.485867210102166,3.485867210102166,0.9959620600291903,0.0,0.0,0.00023093224949531296,0.999383903189308,0.00023107461382792423,199.002806279899,0.0,0.0,0.0,0.029103647586879323,7.79548773610969e-05,0.00015297737213421607,0.0006161369342559973,0.09556461600471541,0.07169206619514021,0.02387254980957521,0.09556464085195795,0.071692066195137,0.02387254980957414,0.3753389891534091,0.3753389891534091,0.1249831628397779,0.0,4.936600643107681,4.914535474753279,5.002877621395442,4.937029760659641,4.91513564834321,5.002792841468704,24786.638504223272,21068.64272858978,0.85,1.0667380452431996,0.662790860144888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079913385738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.178899169654,1534.7898241479836,0.3753389891534091,0.1249831628397779,6.112874298809886,3.485867210102166
4161.0,-30.09746589322367,5.00750628870426,35.003721336410855,24.09333677440884,4.994776554693008,-26.588256259934422,-40.10144745754076,1.4855669214037295,-0.07652205332146877,-5.013736670900002,40.00739491026061,42251.249521656166,25750.63815516464,25750.63815516464,68001.8876768208,77316.01633015646,77316.01633015646,25750.63815516464,103066.65448532111,103066.65448532111,103066.65448532111,127853.28545666295,91522.22381920433,56457.45701070394,38960.852009444876,24786.63097134185,0.0,63747.48298078672,21068.63632564057,1534.789329425761,0.0,0.886822052349064,2.8161534311817116,0.0014959135982669303,354466.14060076117,1554852.0997678535,4.386461559156645,1554852.0997678535,4.386461559156645,0.85,0.09556456288219553,4.027634451161993,1.2670921432180329,1.0,0.0,4.027634451163043,1.2847939704796931,1.2850906862879594,3.1348484999958615,19315.032481132876,1969.5851775206495,4632.441516551485,4632.441516551485,5.558761629943709,5.00750628870426,-2.342872665394112,7.350378954098372,3.4858781686678317,3.4858781686678317,0.9959651910479519,0.0,0.0,0.00023093224949531296,0.9993805510041375,0.00023107538891294362,199.00277991424045,0.0,0.0,0.0,0.029103647586879323,7.795518171584652e-05,0.00015297706777946644,0.0006161357084263223,0.0955645628821975,0.07169201333532076,0.02387254954687674,0.09556455182827643,0.07169201333531929,0.023872549546876252,0.37533874388180577,0.37533874388180577,0.12498317194436671,0.0,4.936721296544988,4.914687833696917,5.002902974919209,4.937214617578547,4.915308021723888,5.00301515429868,24786.63097134185,21068.63632564057,0.85,1.0667383949467675,0.6627908671216172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797210803034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.176293003744,1534.789329425761,0.37533874388180577,0.12498317194436671,6.112874298809886,3.4858781686678317
4162.0,-30.097433607233178,5.00750094571952,35.00371954493355,24.09333038320767,4.994780285399501,-26.588226829441332,-40.1014166889712,1.4855735076076515,-0.07643030432041087,-5.013726880615799,40.00739049223347,42251.252584491514,25750.641158168837,25750.641158168837,68001.89374266035,77315.97523132447,77315.97523132447,25750.641158168837,103066.61638949331,103066.61638949331,103066.61638949331,127853.22994025715,91522.17116056453,56457.448513731455,38960.802940925634,24786.613550763846,0.0,63747.41649168948,21068.62151814927,1534.7881699515817,0.0,0.8868221181655142,2.8161533684303848,0.0014959135982669303,354466.2758803702,1554851.9092457816,4.386459347603869,1554851.9092457816,4.386459347603869,0.85,0.09556450595749379,4.027634451161993,1.2670920366188514,1.0,0.0,4.027634451164205,1.284793939668262,1.2850906554694126,3.134848575174585,19315.021367948604,1969.5840442912315,4632.441516551485,4632.441516551485,5.558762278198887,5.00750094571952,-2.3428558498975964,7.350356795617117,3.485889083761094,3.485889083761094,0.9959683096460268,0.0,0.0,0.00023093224949531296,0.9993771900625389,0.0002310761660278255,199.00275347962202,0.0,0.0,0.0,0.029103647586879323,7.795545338499534e-05,0.00015297679611031762,0.0006161346142422992,0.09556450595749531,0.07169195745179129,0.02387254850570403,0.09556448459593266,0.07169195745179013,0.023872548505703653,0.3753384999312822,0.3753384999312822,0.1249831826845658,0.0,4.936832642559409,4.914826383533182,5.002932544815167,4.9372965762954095,4.9153991754599815,5.003069440382603,24786.613550763846,21068.62151814927,0.85,1.066739602718261,0.6627916064645484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207952869589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173688175788,1534.7881699515817,0.3753384999312822,0.1249831826845658,6.112874298809886,3.485889083761094
4163.0,-30.097401237049617,5.00749574508493,35.003717776551525,24.09333757767456,4.994797387179121,-26.58819598602764,-40.101378167141206,1.4855921361571665,-0.0764017328969544,-5.01370915624622,40.00738758198102,42251.22376787942,25750.6240761508,25750.6240761508,68001.84784403021,77315.93527210748,77315.93527210748,25750.6240761508,103066.55934825828,103066.55934825828,103066.55934825828,127853.1612489467,91522.12502057976,56457.41351635168,38960.79056025342,24786.601900688413,0.0,63747.39246094183,21068.61161558515,1534.7871592432634,0.0,0.8868222188976758,2.8161550621606968,0.0014959135982669303,354466.52079121786,1554851.7837446758,4.38645596281994,1554851.7837446758,4.38645596281994,0.8499999999999999,0.0955644474194164,4.027634451161993,1.2670918706757948,1.0,0.0,4.027634451163657,1.284793852520608,1.2850905683016323,3.1348487878115763,19315.011630474277,1969.583051345187,4632.441516551485,4632.441516551485,5.558758590722644,5.00749574508493,-2.342833193672934,7.350328938757864,3.485899982441871,3.485899982441871,0.9959714235548203,0.0,0.0,0.00023093224949531296,0.9993738203687629,0.00023107694517162793,199.00272697607627,0.0,0.0,0.0,0.029103647586879323,7.795579351230358e-05,0.0001529764559830094,0.0006161332443338348,0.09556444741942123,0.07169190014665369,0.02387254727276754,0.09556448999423464,0.07169190014665007,0.02387254727276633,0.3753382563014426,0.3753382563014426,0.1249831950059487,0.0,4.936920874614657,4.914955177895536,5.002898867831334,4.937307423349239,4.915504014693738,5.00279786228981,24786.601900688413,21068.61161558515,0.85,1.0667392848373383,0.6627914042722114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793358082915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17108610869,1534.7871592432634,0.3753382563014426,0.1249831950059487,6.112874298809886,3.485899982441871
4164.0,-30.097368833981008,5.007490466003542,35.003716034288516,24.093336529936664,4.994800311979446,-26.588166530840414,-40.10134739857165,1.4855980088388745,-0.07619609388893878,-5.013701770744367,40.007384805989076,42251.2272896666,25750.63348976655,25750.63348976655,68001.86077943316,77315.91923630192,77315.91923630192,25750.63348976655,103066.55272606848,103066.55272606848,103066.55272606848,127853.14817503336,91522.09705097189,56457.40510433647,38960.76882959491,24786.59544896489,0.0,63747.364278559806,21068.606131620156,1534.7866871782658,0.0,0.8868222665315322,2.816153222012236,0.0014959135982669303,354466.6228422494,1554851.6640334015,4.386454362235869,1554851.6640334015,4.386454362235869,0.85,0.09556439424666584,4.027634451161993,1.2670917294593531,1.0,0.0,4.027634451162517,1.2847938250471653,1.285090540821845,3.134848854845747,19315.005727712505,1969.582449430999,4632.441516551485,4632.441516551485,5.558760622829411,5.007490466003542,-2.342818107261886,7.350308573265428,3.4859109151599688,3.4859109151599688,0.9959745471885625,0.0,0.0,0.00023093224949531296,0.9993704472639726,0.00023107772510939055,199.00270044561253,0.0,0.0,0.0,0.029103647586879323,7.795606518342407e-05,0.0001529761843118889,0.0006161321501418705,0.09556439424666857,0.07169184722068762,0.023872547025980954,0.0955644032895707,0.07169184722068557,0.023872547025980267,0.37533801242868453,0.37533801242868453,0.12498320477501455,0.0,4.937035038612805,4.91510504005862,5.002905737457809,4.937505676855437,4.915718514805064,5.0029472592718776,24786.59544896489,21068.606131620156,0.85,1.066739959353963,0.6627917525348885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079142417746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16848680446,1534.7866871782658,0.37533801242868453,0.12498320477501455,6.112874298809886,3.4859109151599688
4165.0,-30.09733638338863,5.007485101017154,35.00371425888748,24.093325493764155,4.994799992808919,-26.588137357225662,-40.101312927994854,1.4856009666459982,-0.0760928360265325,-5.0136948678337,40.00738035624399,42251.21549366797,25750.64379836664,25750.64379836664,68001.85929203461,77315.87583380104,77315.87583380104,25750.64379836664,103066.51963216768,103066.51963216768,103066.51963216768,127853.09862237681,91522.04038239956,56457.38004226685,38960.73371125857,24786.578990209135,0.0,63747.3127014677,21068.592141677764,1534.7856486840521,0.0,0.8868223177695416,2.816152670942531,0.0014959135982669303,354466.7182249773,1554851.47214357,4.38645264054584,1554851.47214357,4.38645264054584,0.85,0.09556433898821676,4.027634451161993,1.2670915931882338,1.0,0.0,4.027634451161977,1.2847938112100212,1.2850905269815052,3.134848888607861,19314.99376826408,1969.5812299066533,4632.441516551485,4632.441516551485,5.558762848135451,5.007485101017154,-2.342803430523925,7.350288531541079,3.4859218155455585,3.4859218155455585,0.9959776615844452,0.0,0.0,0.00023093224949531296,0.9993670692243412,0.0002310785061934761,199.00267387624518,0.0,0.0,0.0,0.029103647586879323,7.795636954246116e-05,0.00015297587995285181,0.0006161309242949273,0.09556433898822153,0.0716917927291822,0.02387254625903932,0.09556432544834675,0.07169179272917862,0.02387254625903813,0.3753377697255679,0.3753377697255679,0.12498321493960313,0.0,4.937145824138213,4.915239464555157,5.002945457633928,4.93760203180716,4.915790272026129,5.003117464091872,24786.578990209135,21068.592141677764,0.85,1.0667407991061708,0.6627921037476956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789488307855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165889238033,1534.7856486840521,0.3753377697255679,0.12498321493960313,6.112874298809886,3.4859218155455585
