time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4166.0,-30.097303902270053,5.007479812483854,35.003712475335035,24.093328427430265,4.994811289969815,-26.58810699444052,-40.101278212945886,1.4856143821402497,-0.07601379693329591,-5.013680358389657,40.0073765680166,42251.20309912706,25750.634623995877,25750.634623995877,68001.83772312294,77315.84180665255,77315.84180665255,25750.634623995877,103066.47643064843,103066.47643064843,103066.47643064843,127853.0397317351,91521.99777967825,56457.359072152634,38960.70967502846,24786.563301086673,0.0,63747.272976115135,21068.578805923673,1534.7844803600774,0.0,0.8868224053203319,2.816153326145796,0.0014959135982669303,354466.91871298454,1554851.308780898,4.386449698680844,1554851.308780898,4.386449698680844,0.85,0.09556428105428319,4.027634451161993,1.2670914646098392,1.0,0.0,4.027634451163312,1.2847937484499747,1.2850904642069645,3.1348490417400368,19314.984777300888,1969.5803130835595,4632.441516551485,4632.441516551485,5.558760867674235,5.007479812483854,-2.3427831894320623,7.350263001915916,3.485932681218004,3.485932681218004,0.9959807660622868,0.0,0.0,0.00023093224949531296,0.9993636880193335,0.00023107928801476064,199.00264728189114,0.0,0.0,0.0,0.029103647586879323,7.795667606118284e-05,0.00015297557343413011,0.0006161296897495638,0.09556428105428685,0.0716917359037057,0.02387254515058116,0.0955642843703581,0.07169173590370294,0.023872545150580245,0.3753375271215208,0.3753375271215208,0.12498322741812298,0.0,4.937244468820381,4.915370943572782,5.002945410788698,4.9376665614563535,4.915924414024971,5.002972812683765,24786.563301086673,21068.578805923673,0.85,1.066741125516097,0.662792322346993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078754959954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.163293703767,1534.7844803600774,0.3753375271215208,0.12498322741812298,6.112874298809886,3.485932681218004
4167.0,-30.097271371644233,5.007474557909892,35.00371072106678,24.093336739484243,4.994821575695029,-26.588076688299925,-40.10124356774611,1.4856268923507217,-0.07581829279854446,-5.013667778451635,40.007373853877944,42251.19093939218,25750.630548875517,25750.630548875517,68001.8214882677,77315.8338115628,77315.8338115628,25750.630548875517,103066.46436043832,103066.46436043832,103066.46436043832,127853.0192920682,91521.98077928474,56457.337907114015,38960.71430241192,24786.55493162989,0.0,63747.269234041814,21068.571691885405,1534.78377919984,0.0,0.8868224791634418,2.8161522256029095,0.0014959135982669303,354467.0925396136,1554851.191736997,4.3864472174190166,1554851.191736997,4.3864472174190166,0.85,0.09556422577821902,4.027634451161993,1.2670913096563896,1.0,0.0,4.027634451161551,1.2847936899250105,1.2850904056684844,3.134849184538783,19314.981189503967,1969.5799472300907,4632.441516551485,4632.441516551485,5.5587599879825325,5.007474557909892,-2.3427643402897522,7.350238898199644,3.485943561012154,3.485943561012154,0.9959838745749011,0.0,0.0,0.00023093224949531296,0.9993603016731127,0.00023108007103012792,199.0026206470095,0.0,0.0,0.0,0.029103647586879323,7.79569819642782e-05,0.00015297526753103478,0.0006161284576837184,0.0955642257782196,0.07169168114832762,0.023872544629891978,0.09556421132337198,0.07169168114832719,0.023872544629891832,0.37533728450765325,0.37533728450765325,0.12498323936173535,0.0,4.937360702363208,4.915530189655271,5.002932375510738,4.937849485653089,4.916191064615532,5.00290415477042,24786.55493162989,21068.571691885405,0.85,1.0667409334603137,0.6627921705049216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785609067999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160699862729,1534.78377919984,0.37533728450765325,0.12498323936173535,6.112874298809886,3.485943561012154
4168.0,-30.097238808409074,5.007469228221978,35.00370896671882,24.09333059275525,4.99482344035951,-26.588047194946498,-40.10121279917655,1.4856318268969535,-0.07568051833425216,-5.013660365252238,40.00737034301799,42251.19508636901,25750.6395625497,25750.6395625497,68001.83464891871,77315.80144690514,77315.80144690514,25750.6395625497,103066.44100945484,103066.44100945484,103066.44100945484,127852.98488632498,91521.93598693465,56457.32962639875,38960.67373392878,24786.543876870142,0.0,63747.21761079892,21068.56229533962,1534.7830398678916,0.0,0.8868225295988048,2.816151280520508,0.0014959135982669303,354467.1949734933,1554851.0403354778,4.386445522699916,1554851.0403354778,4.386445522699916,0.85,0.09556417218728037,4.027634451161993,1.267091183275916,1.0,0.0,4.027634451161762,1.284793666840337,1.2850903825784796,3.134849240864535,19314.97173643715,1969.578983285541,4632.441516551485,4632.441516551485,5.558761933754357,5.007469228221978,-2.3427492994394234,7.350218527661401,3.485954442236481,3.485954442236481,0.9959869834961375,0.0,0.0,0.00023093224949531296,0.9993569119447415,0.00023108085483285488,199.0025939854357,0.0,0.0,0.0,0.029103647586879323,7.795725363922788e-05,0.0001529749958560851,0.0006161273634763314,0.09556417218728777,0.07169162791554591,0.023872544271741868,0.09556413865264446,0.07169162791554036,0.023872544271740015,0.3753370436581172,0.3753370436581172,0.12498325008942557,0.0,4.9374817242065205,4.91568475048831,5.002952590539053,4.937979846917983,4.91631707268624,5.003047546644893,24786.543876870142,21068.56229533962,0.85,1.0667420037702013,0.6627927722952344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783665579253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15810809619,1534.7830398678916,0.3753370436581172,0.12498325008942557,6.112874298809886,3.485954442236481
4169.0,-30.097206177014524,5.0074639174813775,35.003707199978344,24.093323572911345,4.9948308344617836,-26.588017087245582,-40.101178153976775,1.4856417446928079,-0.07568200091435529,-5.013648587544969,40.00736647336315,42251.18345505594,25750.63728887205,25750.63728887205,68001.820743928,77315.74313759139,77315.74313759139,25750.63728887205,103066.38042646344,103066.38042646344,103066.38042646344,127852.90918710627,91521.86746104268,56457.307778507246,38960.62186948382,24786.528760642836,0.0,63747.15063012665,21068.54944654641,1534.7819641078843,0.0,0.8868226035431259,2.816152674964642,0.0014959135982669303,354467.3577151835,1554850.8734613813,4.3864430380376875,1554850.8734613813,4.3864430380376875,0.85,0.09556411606109591,4.027634451161993,1.267091022827663,1.0,0.0,4.027634451160577,1.2847936204431498,1.2850903361705772,3.1348493540719677,19314.957274596363,1969.5775085881892,4632.441516551485,4632.441516551485,5.55876144293809,5.0074639174813775,-2.3427310841796753,7.350195001661053,3.4859652920438107,3.4859652920438107,0.9959900834410887,0.0,0.0,0.00023093224949531296,0.9993535151336441,0.0002310816402786458,199.00256726806265,0.0,0.0,0.0,0.029103647586879323,7.795755954441822e-05,0.00015297468995089476,0.000616126131402048,0.0955641160611008,0.07169157269127062,0.02387254336983018,0.09556412695754671,0.07169157269126696,0.023872543369828962,0.37533680404197206,0.37533680404197206,0.12498326185287313,0.0,4.937574231529425,4.9158054889336995,5.002960237000536,4.937966586630637,4.916310809505774,5.0030132178002304,24786.528760642836,21068.54944654641,0.85,1.0667429064945626,0.6627932862474986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781720142835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15551806728,1534.7819641078843,0.37533680404197206,0.12498326185287313,6.112874298809886,3.4859652920438107
4170.0,-30.09717348081241,5.0074586466462,35.00370544807785,24.09333191988992,4.99484082597415,-26.5879866614891,-40.101139701995976,1.4856540066508148,-0.07548287364033968,-5.013635796054153,40.007363372129824,42251.15621180065,25750.632500221272,25750.632500221272,68001.78871202192,77315.73651090439,77315.73651090439,25750.632500221272,103066.36901112566,103066.36901112566,103066.36901112566,127852.88684951798,91521.85164299229,56457.27134388833,38960.644776782174,24786.51783839232,0.0,63747.16261517449,21068.54016263347,1534.781111168522,0.0,0.8868226798641767,2.8161515515125637,0.0014959135982669303,354467.5344651725,1554850.739724525,4.386440473513361,1554850.739724525,4.386440473513361,0.85,0.09556406042539645,4.027634451161993,1.2670908717205753,1.0,0.0,4.027634451164581,1.284793563079566,1.2850902787937455,3.1348494940370166,19314.95393632349,1969.577168179092,4632.441516551485,4632.441516551485,5.5587604092173715,5.0074586466462,-2.3427121179734853,7.350170764619685,3.4859761386840993,3.4859761386840993,0.9959931824811712,0.0,0.0,0.00023093224949531296,0.9993501115887923,0.00023108242728684043,199.00254049763478,0.0,0.0,0.0,0.029103647586879323,7.795789906347421e-05,0.00015297435043183877,0.0006161247639434013,0.09556406042539671,0.07169151777764327,0.023872542647753445,0.09556404394959918,0.07169151777764307,0.023872542647753382,0.3753365634636886,0.3753365634636886,0.1249832736959102,0.0,4.937685119370201,4.915956530809012,5.002950444781902,4.938152922413792,4.9165849907130905,5.002935598531565,24786.51783839232,21068.54016263347,0.85,1.066742203453533,0.6627927342721149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779770634868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.152930489272,1534.781111168522,0.3753365634636886,0.1249832736959102,6.112874298809886,3.4859761386840993
4171.0,-30.09714074319782,5.007453306686689,35.00370369659592,24.09332573823633,4.994843056273203,-26.58795697462803,-40.10110889850182,1.4856592877034431,-0.07535583098319876,-5.013628160631486,40.00735988051939,42251.16094718207,25750.64079514133,25750.64079514133,68001.8017423234,77315.70241851723,77315.70241851723,25750.64079514133,103066.34321365856,103066.34321365856,103066.34321365856,127852.84996431485,91521.80520034875,56457.263729013706,38960.60163481672,24786.50675065629,0.0,63747.10838547301,21068.530738057845,1534.7803643459,0.0,0.8868227313606136,2.816150773405515,0.0014959135982669303,354467.6399697855,1554850.5891531503,4.386438743140796,1554850.5891531503,4.386438743140796,0.85,0.09556400703814132,4.027634451161993,1.2670907398452984,1.0,0.0,4.0276344511612105,1.2847935383738793,1.2850902540823532,3.1348495543179933,19314.944134975456,1969.5761687197419,4632.441516551485,4632.441516551485,5.558762199832544,5.007453306686689,-2.3426969488401475,7.350150255526836,3.4859869885112897,3.4859869885112897,0.995996282431797,0.0,0.0,0.00023093224949531296,0.9993467037456001,0.00023108321529431944,199.00251369330712,0.0,0.0,0.0,0.029103647586879323,7.795817104975348e-05,0.00015297407844555949,0.0006161236684820926,0.09556400703814327,0.07169146474736514,0.023872542290778138,0.09556397659302433,0.07169146474736367,0.023872542290777645,0.3753363240345949,0.3753363240345949,0.12498328454976992,0.0,4.937799669849937,4.916102392473022,5.002970882079637,4.938272329648271,4.9167003399700775,5.003067149811898,24786.50675065629,21068.530738057845,0.85,1.0667433153378918,0.6627933723941346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777817255608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.150345297287,1534.7803643459,0.3753363240345949,0.12498328454976992,6.112874298809886,3.4859869885112897
4172.0,-30.097107943450496,5.007447976216814,35.003701932286646,24.09331885809081,4.994849740461896,-26.58792678640518,-40.101074253302045,1.4856685834165742,-0.07534144397078535,-5.013616888893746,40.00735600393111,42251.14994848204,25750.639656385083,25750.639656385083,68001.78960486712,77315.64742753687,77315.64742753687,25750.639656385083,103066.28708392195,103066.28708392195,103066.28708392195,127852.77884454059,91521.73963722786,56457.24215817291,38960.5527545055,24786.491760618643,0.0,63747.044515124144,21068.517996525847,1534.7793075703673,0.0,0.8868228027551779,2.8161519002357505,0.0014959135982669303,354467.7957202557,1554850.4219800956,4.3864363441557215,1554850.4219800956,4.3864363441557215,0.85,0.09556395137398437,4.027634451161993,1.2670905892876907,1.0,0.0,4.027634451160814,1.284793494886913,1.285090210585344,3.1348496604246145,19314.930298403782,1969.574757782095,4632.441516551485,4632.441516551485,5.558761954010498,5.007447976216814,-2.342679140135185,7.350127116351999,3.485997808701248,3.485997808701248,0.9959993739146423,0.0,0.0,0.00023093224949531296,0.9993432894472317,0.00023108400479984097,199.0024868381148,0.0,0.0,0.0,0.029103647586879323,7.795847695827188e-05,0.00015297377253704108,0.000616122436394405,0.09556395137398838,0.0716914098941926,0.023872541479795777,0.095563956723882,0.0716914098941896,0.023872541479794774,0.3753360853112814,0.3753360853112814,0.12498329643968362,0.0,4.937890551857436,4.916219669775671,5.00298241909843,4.938275444922965,4.9167101850105155,5.003050000042265,24786.491760618643,21068.517996525847,0.85,1.0667441937442845,0.6627938639329052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520775861402757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.147762024804,1534.7793075703673,0.3753360853112814,0.12498329643968362,6.112874298809886,3.485997808701248
4173.0,-30.097075129101235,5.007442765767724,35.0037001981767,24.09333150079476,4.994865644518361,-26.587895663035816,-40.10103946840388,1.4856861784529545,-0.0752000988970849,-5.013600344585982,40.0073533549348,42251.13844102748,25750.625253890827,25750.625253890827,68001.7636949183,77315.63434612678,77315.63434612678,25750.625253890827,103066.25960001761,103066.25960001761,103066.25960001761,127852.7415371606,91521.71971028426,56457.22380518496,38960.55100566589,24786.48193714299,0.0,63747.03294280888,21068.509646571543,1534.7784304357954,0.0,0.8868228965359023,2.8161519742263774,0.0014959135982669303,354468.0243260726,1554850.307745427,4.38643319295602,1554850.307745427,4.38643319295602,0.85,0.09556389460643497,4.027634451161993,1.2670904403785244,1.0,0.0,4.027634451161071,1.2847934125742733,1.2850901282536944,3.1348498612644913,19314.9260929819,1969.5743289484076,4632.441516551485,4632.441516551485,5.558758844960074,5.007442765767724,-2.342657438362464,7.350100204130188,3.48600862285398,3.48600862285398,0.9960024636725657,0.0,0.0,0.00023093224949531296,0.99933987364146,0.00023108479465932537,199.0024599709742,0.0,0.0,0.0,0.029103647586879323,7.795878410140933e-05,0.00015297346539390363,0.0006161211993341232,0.09556389460644063,0.0716913541187557,0.02387254048768494,0.09556391472518219,0.07169135411875145,0.02387254048768352,0.37533584551571525,0.37533584551571525,0.12498330863211511,0.0,4.937986214457396,4.916360129537907,5.002943453329408,4.938400245688911,4.916953387730871,5.002819048776473,24786.48193714299,21068.509646571543,0.85,1.0667439809461656,0.6627938037356719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773901838422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.145181088303,1534.7784304357954,0.37533584551571525,0.12498330863211511,6.112874298809886,3.48600862285398
4174.0,-30.097042299105954,5.007437451751204,35.00369847983723,24.09332028999927,4.994866389869538,-26.58786604156048,-40.1010048930533,1.4856901323240737,-0.07512081011907412,-5.01359430447519,40.007350346062566,42251.12790891249,25750.63768198239,25750.63768198239,68001.76559089488,77315.58592257315,77315.58592257315,25750.63768198239,103066.22360455555,103066.22360455555,103066.22360455555,127852.69805903663,91521.65829779438,56457.200284133825,38960.508904067276,24786.47445448109,0.0,63746.983358548365,21068.503286308925,1534.7779256301692,0.0,0.8868229381663353,2.8161516374206883,0.0014959135982669303,354468.1077871011,1554850.1779915653,4.3864317940993205,1554850.1779915653,4.3864317940993205,0.85,0.09556384262888043,4.027634451161993,1.2670902881724762,1.0,0.0,4.027634451161631,1.2847933940773781,1.2850901097525276,3.134849906396253,19314.913132367667,1969.5730073335612,4632.441516551485,4632.441516551485,5.558761527798383,5.007437451751204,-2.3426434410506336,7.350080892801838,3.486019464328866,3.486019464328866,0.9960055612368188,0.0,0.0,0.00023093224949531296,0.9993364562196194,0.00023108558489790757,199.0024330910305,0.0,0.0,0.0,0.029103647586879323,7.795908939539529e-05,0.00015297316009991769,0.0006161199697215477,0.09556384262888236,0.0716913023698847,0.02387254025899765,0.095563876350006,0.07169130236988326,0.02387254025899717,0.37533560634693447,0.37533560634693447,0.12498331801041639,0.0,4.93808138478596,4.916482791662588,5.002955986142126,4.938473494356117,4.9169849112400925,5.003017602476689,24786.47445448109,21068.503286308925,0.85,1.0667448404329232,0.6627941540585337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771941402246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.142601537651,1534.7779256301692,0.37533560634693447,0.12498331801041639,6.112874298809886,3.486019464328866
4175.0,-30.097009398806172,5.0074321772660575,35.00369674792689,24.093328846525424,4.994875097963615,-26.587835560434616,-40.10097017800433,1.4857012595920391,-0.07489296775082721,-5.013581602026139,40.007346514101194,42251.11713938583,25750.632938217597,25750.632938217597,68001.75007760343,77315.58530212435,77315.58530212435,25750.632938217597,103066.21824034196,103066.21824034196,103066.21824034196,127852.6772393859,91521.64788389094,56457.17972115208,38960.52018082095,24786.45899904395,0.0,63746.9791798649,21068.490149187357,1534.776814641965,0.0,0.886823016679742,2.816150126235891,0.0014959135982669303,354468.28330702137,1554850.0127430211,4.386429155909257,1554850.0127430211,4.386429155909257,0.85,0.09556378575285981,4.027634451161993,1.2670901969587431,1.0,0.0,4.027634451161551,1.2847933420220907,1.2850900576852184,3.134850033409297,19314.910934596737,1969.5727832232963,4632.441516551485,4632.441516551485,5.558760503767152,5.0074321772660575,-2.3426245871120863,7.350056764378143,3.4860302658768285,3.4860302658768285,0.9960086473933796,0.0,0.0,0.00023093224949531296,0.9993330314921222,0.00023108637683125902,199.00240615353144,0.0,0.0,0.0,0.029103647586879323,7.795939592400429e-05,0.00015297285357130866,0.0006161187351363616,0.09556378575286532,0.0716912468017404,0.02387253895112493,0.09556376435341006,0.07169124680173626,0.023872538951123554,0.37533536669349843,0.37533536669349843,0.12498332823568359,0.0,4.938198017858269,4.9166402600830565,5.002949894517712,4.938688634275309,4.91729425738248,5.002949681310497,24786.45899904395,21068.490149187357,0.85,1.0667446670019218,0.6627940285636508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769980031858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.140023394253,1534.776814641965,0.37533536669349843,0.12498332823568359,6.112874298809886,3.4860302658768285
4176.0,-30.0969764625983,5.007426852255666,35.003695015085846,24.093317216634773,4.99487845961582,-26.587805581693306,-40.10093560265375,1.4857075787108858,-0.07488172691387263,-5.01357315116102,40.00734302317272,42251.10682028322,25750.63900124705,25750.63900124705,68001.74582153026,77315.52459736106,77315.52459736106,25750.63900124705,103066.16359860811,103066.16359860811,103066.16359860811,127852.61112864543,91521.57520652137,56457.15742944365,38960.464196753026,24786.447530037312,0.0,63746.911726790335,21068.480400531716,1534.776024098609,0.0,0.8868230723231629,2.8161509650939465,0.0014959135982669303,354468.400079436,1554849.862201108,4.386427286191569,1554849.862201108,4.386427286191569,0.8500000000000001,0.0955637320153844,4.027634451161993,1.2670900062890724,1.0,0.0,4.0276344511617355,1.2847933124601596,1.2850900281164601,3.1348501055393583,19314.895596619845,1969.5712191849252,4632.441516551485,4632.441516551485,5.558761812586577,5.007426852255666,-2.342608861974627,7.350035714230293,3.4860410704933944,3.4860410704933944,0.9960117344266841,0.0,0.0,0.00023093224949531296,0.9993296030394765,0.00023108716963144986,199.00237918663953,0.0,0.0,0.0,0.029103647586879323,7.795970122020535e-05,0.00015297254827510763,0.0006161175055148646,0.0955637320153897,0.0716911937378797,0.023872538277509993,0.09556374959183885,0.07169119373787573,0.023872538277508674,0.37533512884569487,0.37533512884569487,0.12498333801699624,0.0,4.938293497525365,4.916761915810525,5.002966689791265,4.938691424247168,4.9172645879716015,5.003049939941661,24786.447530037312,21068.480400531716,0.85,1.066745729000575,0.6627945680155471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076801446178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.137447753623,1534.776024098609,0.37533512884569487,0.12498333801699624,6.112874298809886,3.4860410704933944
4177.0,-30.096943453380426,5.007421575795021,35.003693282164384,24.093325598537945,4.994888298691115,-26.587774889450586,-40.100900852680184,1.4857197347613047,-0.07468217875481287,-5.013560061080275,40.007339555148405,42251.096363468976,25750.633175277333,25750.633175277333,68001.72953874631,77315.51866344007,77315.51866344007,25750.633175277333,103066.1518387174,103066.1518387174,103066.1518387174,127852.58595055483,91521.55989287322,56457.137592902,38960.469222190244,24786.434111837425,0.0,63746.903334027666,21068.468995061812,1534.7750204446118,0.0,0.886823151491392,2.8161498709834607,0.0014959135982669303,354468.58095569233,1554849.7126469181,4.386424625998856,1554849.7126469181,4.386424625998856,0.8500000000000001,0.09556367584005815,4.027634451161993,1.26708989859093,1.0,0.0,4.0276344511633315,1.2847932555920574,1.2850899712352244,3.1348502442955164,19314.892364797022,1969.5708896307121,4632.441516551485,4632.441516551485,5.5587605549409735,5.007421575795021,-2.3425897456076066,7.3500113214026275,3.48605185107737,3.48605185107737,0.9960148145935344,0.0,0.0,0.00023093224949531296,0.9993261669996761,0.0002310879641915629,199.00235215997716,0.0,0.0,0.0,0.029103647586879323,7.796000805942054e-05,0.0001529722414358924,0.0006161162696786704,0.09556367584005841,0.07169113866794566,0.02387253717211275,0.09556365850214457,0.07169113866794546,0.023872537172112688,0.37533489037473955,0.37533489037473955,0.12498334882755596,0.0,4.938405410373605,4.9169130829461665,5.002960628131461,4.938877882325471,4.917542611244755,5.002961271848051,24786.434111837425,21068.468995061812,0.85,1.0667456140171039,0.6627944912410455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766046746971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.134873929026,1534.7750204446118,0.37533489037473955,0.12498334882755596,6.112874298809886,3.48605185107737
4178.0,-30.096910417114493,5.00741623229291,35.00369154952938,24.09331410834568,4.994890597382425,-26.587744926962042,-40.100866242405004,1.4857251072300253,-0.07464612299514783,-5.013552427479002,40.00733609764903,42251.08645927895,25750.641220253303,25750.641220253303,68001.72767953225,77315.46293810969,77315.46293810969,25750.641220253303,103066.10415836298,103066.10415836298,103066.10415836298,127852.52730790095,91521.49172407977,56457.11524524926,38960.41830981167,24786.42314953797,0.0,63746.84145934964,21068.459677107276,1534.7742780739993,0.0,0.8868232028548877,2.8161502883373126,0.0014959135982669303,354468.68643538235,1554849.5635466147,4.386422900094604,1554849.5635466147,4.386422900094604,0.85,0.095563622839397,4.027634451161993,1.2670897233067082,1.0,0.0,4.027634451162661,1.2847932304587224,1.2850899460960852,3.134850305619969,19314.877978319022,1969.5694226182256,4632.441516551485,4632.441516551485,5.558762291600993,5.00741623229291,-2.342574643441901,7.349990875734811,3.4860626374321684,3.4860626374321684,0.9960178964091909,0.0,0.0,0.00023093224949531296,0.9993227281571209,0.00023108875940526402,199.00232511117625,0.0,0.0,0.0,0.029103647586879323,7.796031366622054e-05,0.00015297193582909242,0.0006161150388061942,0.09556362283939895,0.07169108612424381,0.023872536715155147,0.09556363197545431,0.07169108612424234,0.02387253671515466,0.3753346532767254,0.3753346532767254,0.12498335908605623,0.0,4.9385026980732505,4.917035055078486,5.002983712804166,4.938906304483851,4.917537440891294,5.003090566563458,24786.42314953797,21068.459677107276,0.85,1.0667466202681726,0.6627949792025665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764074670847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.132302664939,1534.7742780739993,0.3753346532767254,0.12498335908605623,6.112874298809886,3.4860626374321684
4179.0,-30.096877359911822,5.007410960072655,35.00368981802356,24.093327519390755,4.994901938885055,-26.587714041280634,-40.100835264287866,1.4857386202538598,-0.07439803577767634,-5.013538306551792,40.00733266526905,42251.0917604034,25750.632666430636,25750.632666430636,68001.72442683403,77315.47124331063,77315.47124331063,25750.632666430636,103066.10390974127,103066.10390974127,103066.10390974127,127852.51334023902,91521.49123838932,56457.11175548208,38960.42164767472,24786.40943049775,0.0,63746.83107817247,21068.448015923088,1534.773234598848,0.0,0.8868232871396925,2.816148676720961,0.0014959135982669303,354468.8815558068,1554849.415529562,4.38642006797646,1554849.415529562,4.38642006797646,0.85,0.09556356645366687,4.027634451161993,1.2670896403351803,1.0,0.0,4.027634451163363,1.2847931672424722,1.2850898828652355,3.134850459865404,19314.877875817943,1969.5694121660244,4632.441516551485,4632.441516551485,5.5587604450968024,5.007410960072655,-2.3425547935314106,7.3499657536040655,3.48607339476869,3.48607339476869,0.9960209699339114,0.0,0.0,0.00023093224949531296,0.9993192871479697,0.00023108955512545683,199.00229804524056,0.0,0.0,0.0,0.029103647586879323,7.796058720220681e-05,0.00015297166229310616,0.0006161139371032324,0.09556356645367099,0.0716910308242931,0.023872535629377897,0.0955635213965578,0.07169103082429001,0.023872535629376863,0.37533441560667874,0.37533441560667874,0.12498337066707868,0.0,4.938624856838146,4.917201458061925,5.002972906525315,4.9391402707740895,4.917893887701496,5.002956531882376,24786.40943049775,21068.448015923088,0.85,1.066746742962702,0.6627951702978154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762100979316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.129733043019,1534.773234598848,0.37533441560667874,0.12498337066707868,6.112874298809886,3.48607339476869
4180.0,-30.096844210003123,5.007405666364688,35.003688103518414,24.093320709094428,4.994907993603196,-26.587683600901084,-40.100800584163494,1.4857473845011564,-0.07436722865969614,-5.013528520608333,40.00732969743922,42251.0820260578,25750.635244956058,25750.635244956058,68001.71727101385,77315.41918027223,77315.41918027223,25750.635244956058,103066.0544252283,103066.0544252283,103066.0544252283,127852.45485714475,91521.42820646122,56457.09105224691,38960.37461579368,24786.40043191645,0.0,63746.77504771012,21068.44036712898,1534.772555356483,0.0,0.8868233476829495,2.8161494143172643,0.0014959135982669303,354469.0167762564,1554849.287545659,4.386418033616439,1554849.287545659,4.386418033616439,0.85,0.09556351344311197,4.027634451161993,1.2670894985692582,1.0,0.0,4.027634451164152,1.284793126241819,1.2850898418551135,3.134850559905569,19314.86457343424,1969.5680557003911,4632.441516551485,4632.441516551485,5.558761001720218,5.007405666364688,-2.3425381161836487,7.349943782548337,3.486084164702734,3.486084164702734,0.996024047057924,0.0,0.0,0.00023093224949531296,0.9993158365016517,0.00023109035307971053,199.00227090340817,0.0,0.0,0.0,0.029103647586879323,7.796089342787573e-05,0.00015297135606743724,0.0006161127037381783,0.09556351344311342,0.07169097830783372,0.023872535135279708,0.09556351065691981,0.07169097830783262,0.023872535135279344,0.37533418025579246,0.37533418025579246,0.12498338126545759,0.0,4.9387284349181755,4.917339131657116,5.002974009376942,4.939161291948665,4.917908410997313,5.002997028423465,24786.40043191645,21068.44036712898,0.85,1.0667475683298362,0.6627956001607256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760126037502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.127164941741,1534.772555356483,0.37533418025579246,0.12498338126545759,6.112874298809886,3.486084164702734
4181.0,-30.096810990915117,5.0074004458195995,35.00368640545508,24.093328706827037,4.9949202507783195,-26.58765247796581,-40.10076579926533,1.4857617378289834,-0.07422786909273782,-5.013514264393819,40.007326747331376,42251.07215728444,25750.626465410616,25750.626465410616,68001.69862269505,77315.40188751045,77315.40188751045,25750.626465410616,103066.02835292107,103066.02835292107,103066.02835292107,127852.41786029772,91521.40242791973,56457.07269769358,38960.36636691795,24786.389507376654,0.0,63746.755874294606,21068.431081270155,1534.7716659882317,0.0,0.8868234309100103,2.816149247292654,0.0014959135982669303,354469.21376620134,1554849.1603260012,4.386415237040978,1554849.1603260012,4.386415237040978,0.85,0.09556345803098656,4.027634451161993,1.2670893551548947,1.0,0.0,4.027634451161991,1.2847930590944936,1.2850897746922807,3.1348507237427174,19314.859133079477,1969.5675009385955,4632.441516551485,4632.441516551485,5.5587591064895046,5.0074004458195995,-2.34251815610387,7.34991860192347,3.486094919367619,3.486094919367619,0.9960271198193197,0.0,0.0,0.00023093224949531296,0.9993123786671915,0.000231091152701734,199.00224370494195,0.0,0.0,0.0,0.029103647586879323,7.796120057981488e-05,0.00015297104891549807,0.0006161114666424465,0.09556345803099264,0.07169092401055048,0.023872534020442163,0.09556345858054668,0.07169092401054591,0.023872534020440643,0.3753339451282536,0.3753339451282536,0.12498339179300474,0.0,4.938834619607462,4.917489996050335,5.002945922269248,4.939286395301053,4.918120528135944,5.00286068156214,24786.389507376654,21068.431081270155,0.85,1.0667475966430509,0.6627956447007504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758145557673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.124599799583,1534.7716659882317,0.3753339451282536,0.12498339179300474,6.112874298809886,3.486094919367619
4182.0,-30.096777769970597,5.007395101310121,35.00368470394195,24.093317810352914,4.994918739610016,-26.587622730282483,-40.10073122391475,1.485763699921903,-0.07409996880193148,-5.013509317971557,40.00732325072099,42251.063131125054,25750.6413411374,25750.6413411374,68001.70447226246,77315.36402186904,77315.36402186904,25750.6413411374,103066.00536300644,103066.00536300644,103066.00536300644,127852.38462254063,91521.35050159939,56457.04961085551,38960.33432304875,24786.37925953419,0.0,63746.71358258295,21068.42237060406,1534.7710274420763,0.0,0.8868234687406904,2.816148144009912,0.0014959135982669303,354469.2821150412,1554849.0095391257,4.386413965863782,1554849.0095391257,4.386413965863782,0.85,0.09556340672979785,4.027634451161993,1.267089188662358,1.0,0.0,4.027634451162818,1.2847930499154872,1.2850897655111544,3.1348507461391764,19314.848174445364,1969.5663834689078,4632.441516551485,4632.441516551485,5.558762317696107,5.007395101310121,-2.3425050440401813,7.349900145350302,3.486105687280458,3.486105687280458,0.9960301963658452,0.0,0.0,0.00023093224949531296,0.9993089206523951,0.00023109195237099427,199.00221650496314,0.0,0.0,0.0,0.029103647586879323,7.796150588254996e-05,0.000152970743612763,0.0006161102369946326,0.09556340672979871,0.071690873110104,0.02387253361969472,0.09556338545882033,0.07169087311010335,0.023872533619694505,0.3753337110714168,0.3753337110714168,0.12498340049376418,0.0,4.938947694975525,4.91763094026112,5.002975230097718,4.939409349169637,4.918204111578518,5.003101866902,24786.37925953419,21068.42237060406,0.85,1.0667483961218993,0.6627959428275375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756160945396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.122037148312,1534.7710274420763,0.3753337110714168,0.12498340049376418,6.112874298809886,3.486105687280458
4183.0,-30.0967444859498,5.007389758621268,35.003682972387445,24.093316413369052,4.994924115733651,-26.58759223700709,-40.10069650886578,1.4857718667909234,-0.07397270400082334,-5.0134985647346575,40.00731897267428,42251.053907553025,25750.641122662408,25750.641122662408,68001.69503021543,77315.33642349302,77315.33642349302,25750.641122662408,103065.97754615542,103065.97754615542,103065.97754615542,127852.33926935437,91521.31160554894,56457.029089608826,38960.313906600124,24786.361723198952,0.0,63746.67562979908,21068.40746471911,1534.7698378263685,0.0,0.8868235389498749,2.8161477269803585,0.0014959135982669303,354469.4307015165,1554848.8250538155,4.38641160671225,1554848.8250538155,4.38641160671225,0.85,0.09556335144767492,4.027634451161993,1.2670890567870812,1.0,0.0,4.02763445116185,1.284793011709479,1.2850897272963229,3.1348508393605217,19314.839965745374,1969.565546414461,4632.441516551485,4632.441516551485,5.558762270534153,5.007389758621268,-2.3424877191942177,7.349877477815486,3.4861164090964647,3.4861164090964647,0.9960332597418471,0.0,0.0,0.00023093224949531296,0.9993054560848434,0.00023109275356113563,199.00218925334744,0.0,0.0,0.0,0.029103647586879323,7.7961812419943e-05,0.00015297043707536998,0.000616109002374068,0.09556335144767908,0.07169081895331636,0.023872532494362712,0.0955633048009027,0.07169081895331324,0.02387253249436167,0.3753334773698935,0.3753334773698935,0.12498341119632816,0.0,4.939059251553942,4.917772352163297,5.002997050593933,4.939525860733852,4.918358421849348,5.00310477951507,24786.361723198952,21068.40746471911,0.85,1.0667488831123815,0.6627961927445564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754176222748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.119475641537,1534.7698378263685,0.3753334773698935,0.12498341119632816,6.112874298809886,3.4861164090964647
4184.0,-30.09671114982409,5.00738443203952,35.003681243076535,24.093319835979514,4.994931823281522,-26.58756146371665,-40.10066179381681,1.4857821371740902,-0.07381396681768138,-5.013487140832901,40.0073155749167,42251.0447248699,25750.63918980981,25750.63918980981,68001.68391467971,77315.31917491184,77315.31917491184,25750.63918980981,103065.95836472165,103065.95836472165,103065.95836472165,127852.30762202808,91521.28398193362,56457.009531891796,38960.30494449092,24786.349257306425,0.0,63746.65420179734,21068.39686871046,1534.7689248970325,0.0,0.8868236093847139,2.816146974669419,0.0014959135982669303,354469.58855518315,1554848.6785298632,4.386409239978587,1554848.6785298632,4.386409239978587,0.85,0.09556329749097081,4.027634451161993,1.2670889375498522,1.0,0.0,4.027634451160804,1.2847929636628757,1.2850896792386233,3.134850956592589,19314.834136002555,1969.5649519461342,4632.441516551485,4632.441516551485,5.558761853291411,5.00738443203952,-2.342469906677725,7.349854338717245,3.4861271225541777,3.4861271225541777,0.996036320729765,0.0,0.0,0.00023093224949531296,0.9993019861066279,0.00023109355600807536,199.00216195907782,0.0,0.0,0.0,0.029103647586879323,7.796211895845089e-05,0.00015297013053686208,0.0006161077677490129,0.09556329749097615,0.071690765643064,0.02387253184791216,0.09556323001789001,0.07169076564305998,0.023872531847910824,0.3753332440749571,0.3753332440749571,0.12498342306564286,0.0,4.939177704736039,4.917926636389552,5.003007815240778,4.93967317401524,4.918565469229179,5.003072595993274,24786.349257306425,21068.39686871046,0.85,1.066749067322225,0.6627962714893142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075218773227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.116916505754,1534.7689248970325,0.3753332440749571,0.12498342306564286,6.112874298809886,3.4861271225541777
4185.0,-30.096677750610848,5.007379152039217,35.00367953247443,24.093322839494817,4.994942316291632,-26.58753035510168,-40.10062700891865,1.4857949207824463,-0.07372290661146508,-5.013474253414398,40.0073126612294,42251.035593950575,25750.633600036304,25750.633600036304,68001.66919398688,77315.28885459709,77315.28885459709,25750.633600036304,103065.9224546334,103065.9224546334,103065.9224546334,127852.26151623482,91521.24438867228,56456.99112802552,38960.28140071862,24786.339061601422,0.0,63746.62046232004,21068.38820236121,1534.7681069374546,0.0,0.8868236855143378,2.816147282555022,0.0014959135982669303,354469.7666315589,1554848.5528808322,4.386406681890489,1554848.5528808322,4.386406681890489,0.85,0.09556324377798492,4.027634451161993,1.2670888194115832,1.0,0.0,4.027634451163695,1.2847929038589814,1.2850896194209178,3.1348511025120556,19314.825780161787,1969.5640998875037,4632.441516551485,4632.441516551485,5.55876064663322,5.007379152039217,-2.3424510124808124,7.3498301645200295,3.486137831966386,3.486137831966386,0.9960393805618245,0.0,0.0,0.00023093224949531296,0.9992985095746172,0.00023109435997619622,199.00213461316218,0.0,0.0,0.0,0.029103647586879323,7.796242611485364e-05,0.00015296982338045933,0.0006161065306353033,0.09556324377798854,0.07169071253320397,0.023872531244784567,0.09556319773863198,0.07169071253320125,0.02387253124478366,0.3753330119804858,0.3753330119804858,0.1249834352121836,0.0,4.939287545780587,4.918076501796634,5.002997370602088,4.93975134680295,4.918700438682436,5.0029800970273755,24786.339061601422,21068.38820236121,0.85,1.0667494010005119,0.6627964790529518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075019612943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.114359523273,1534.7681069374546,0.3753330119804858,0.1249834352121836,6.112874298809886,3.486137831966386
4186.0,-30.096644382071524,5.007373855628901,35.003677837015864,24.093321232963376,4.994948586893304,-26.58749969636434,-40.10059229386968,1.4858039011861535,-0.07361516573541849,-5.013464316365954,40.007309681112815,42251.02661202935,25750.63556923783,25750.63556923783,68001.66218126718,77315.25705394892,77315.25705394892,25750.63556923783,103065.89262318675,103065.89262318675,103065.89262318675,127852.22229538014,91521.20161802962,56456.97117611013,38960.25604657721,24786.329672193388,0.0,63746.5857187706,21068.38022136438,1534.767402728146,0.0,0.8868237468708371,2.816147026808887,0.0014959135982669303,354469.9039402208,1554848.4243671324,4.3864046202053535,1554848.4243671324,4.3864046202053535,0.85,0.09556319153245002,4.027634451161993,1.2670886743487793,1.0,0.0,4.027634451163184,1.2847928618471285,1.2850895773993625,3.134851205019555,19314.816753760137,1969.5631794506928,4632.441516551485,4632.441516551485,5.558761071722565,5.007373855628901,-2.342434281434017,7.349808137062919,3.486148546553027,3.486148546553027,0.9960424418722934,0.0,0.0,0.00023093224949531296,0.9992950362484974,0.00023109516320852255,199.00210729236863,0.0,0.0,0.0,0.029103647586879323,7.796273265559227e-05,0.00015296951683972068,0.0006161052960012637,0.09556319153245364,0.07169066071372196,0.02387253081873168,0.09556315182386253,0.07169066071371925,0.023872530818730774,0.3753327806811677,0.3753327806811677,0.12498344630098492,0.0,4.93939610017793,4.918221637198599,5.002995984656081,4.93984915063055,4.918821051042812,5.003009335821787,24786.329672193388,21068.38022136438,0.85,1.06674987239738,0.6627966993938667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748200758093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.111804915852,1534.767402728146,0.3753327806811677,0.12498344630098492,6.112874298809886,3.486148546553027
4187.0,-30.096610968607937,5.0073685537100845,35.0036761417,24.09331966135653,4.994954887452202,-26.5874689941796,-40.10055757882071,1.485812913023872,-0.07351000084196357,-5.013453896390722,40.00730629435109,42251.017785581455,25750.63623025802,25750.63623025802,68001.65401583948,77315.22510956957,77315.22510956957,25750.63623025802,103065.86133982759,103065.86133982759,103065.86133982759,127852.17890135269,91521.15869767731,56456.95137368933,38960.23035998665,24786.317561525095,0.0,63746.547921511745,21068.36992729633,1534.7665310159668,0.0,0.8868238121570653,2.816146861292407,0.0014959135982669303,354470.0479219384,1554848.2783173926,4.386402426474697,1554848.2783173926,4.386402426474697,0.85,0.09556313840524139,4.027634451161993,1.2670885287364948,1.0,0.0,4.027634451161783,1.2847928196882248,1.2850895352307223,3.1348513078858598,19314.807695763462,1969.5622557920863,4632.441516551485,4632.441516551485,5.558761214416259,5.0073685537100845,-2.3424172116375597,7.349785765347644,3.4861592473893137,3.4861592473893137,0.9960454992540896,0.0,0.0,0.00023093224949531296,0.9992915582592656,0.00023109596752482294,199.00207993480043,0.0,0.0,0.0,0.029103647586879323,7.79630391974452e-05,0.00015296921029786775,0.0006161040613627361,0.0955631384052435,0.07169060829774773,0.023872530107495772,0.09556309896474913,0.07169060829774615,0.023872530107495245,0.37533254983092884,0.37533254983092884,0.12498345708619232,0.0,4.939501709136607,4.918362025737451,5.002997065496174,4.939943895548765,4.918943369227804,5.00302120206868,24786.317561525095,21068.36992729633,0.85,1.0667503768136097,0.6627969539245204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746207219861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109250807236,1534.7665310159668,0.37533254983092884,0.12498345708619232,6.112874298809886,3.4861592473893137
4188.0,-30.096577513581753,5.007363238529764,35.003674444952985,24.09331815959888,4.994960581416964,-26.58743831524908,-40.10052282884715,1.4858213830842726,-0.07339041476961938,-5.013443867497631,40.00730286203411,42251.00914150159,25750.637821638447,25750.637821638447,68001.64696314004,77315.19600788878,77315.19600788878,25750.637821638447,103065.83382952723,103065.83382952723,103065.83382952723,127852.1391642034,91521.11835762835,56456.931491241055,38960.207629319215,24786.30533467618,0.0,63746.512963995396,21068.359534474752,1534.765661902201,0.0,0.8868238756180945,2.8161464606134317,0.0014959135982669303,354470.1864997824,1554848.1303031505,4.386400294074112,1554848.1303031505,4.386400294074112,0.85,0.09556308543512991,4.027634451161993,1.267088391915895,1.0,0.0,4.0276344511608855,1.28479278006385,1.2850894955971965,3.134851404568006,19314.799182319148,1969.5613876623668,4632.441516551485,4632.441516551485,5.558761557945781,5.007363238529764,-2.342400442897712,7.349763681427476,3.4861699377365185,3.4861699377365185,0.9960485536390052,0.0,0.0,0.00023093224949531296,0.9992880759568893,0.00023109677284418603,199.00205254321003,0.0,0.0,0.0,0.029103647586879323,7.796334604880621e-05,0.00015296890344650675,0.0006161028254776231,0.0955630854351347,0.07169055602114105,0.023872529413993652,0.095563038090746,0.07169055602113746,0.023872529413992455,0.3753323191487339,0.3753323191487339,0.12498346777725232,0.0,4.939608256288636,4.918501898951888,5.00300345141153,4.940053452728023,4.919080438472918,5.003048064659822,24786.30533467618,21068.359534474752,0.85,1.0667508511649568,0.6627971817904038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744210998264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.106698710888,1534.765661902201,0.3753323191487339,0.12498346777725232,6.112874298809886,3.4861699377365185
4189.0,-30.09654400990894,5.007357929574976,35.00367274887337,24.093316483218246,4.994967636562763,-26.58740745641109,-40.10048807887358,1.4858310830649215,-0.07330448834881054,-5.01343294165722,40.00729948797969,42251.0005851002,25750.637074574497,25750.637074574497,68001.6376596747,77315.16051713335,77315.16051713335,25750.637074574497,103065.79759170784,103065.79759170784,103065.79759170784,127852.09067059588,91521.07215988281,56456.91222784966,38960.177702259054,24786.29307888803,0.0,63746.47078114709,21068.349117054826,1534.7647697899952,0.0,0.8868239434324555,2.816146606965718,0.0014959135982669303,354470.3374715675,1554847.984801417,4.386398015394259,1554847.984801417,4.386398015394259,0.8500000000000001,0.09556303214873944,4.027634451161993,1.2670882353140045,1.0,0.0,4.027634451163271,1.2847927346857029,1.2850894502085697,3.1348515152891707,19314.789432654878,1969.560393473294,4632.441516551485,4632.441516551485,5.558761396677917,5.007357929574976,-2.3423830276932978,7.349740957268274,3.486180615246639,3.486180615246639,0.9960516043561826,0.0,0.0,0.00023093224949531296,0.9992845886040461,0.00023109757933714812,199.00202511179734,0.0,0.0,0.0,0.029103647586879323,7.796365290128398e-05,0.00015296859659402897,0.0006161015895880122,0.09556303214874251,0.07169050348122527,0.023872528667517247,0.09556299481678203,0.07169050348122297,0.023872528667516477,0.3753320886633034,0.3753320886633034,0.12498347871555618,0.0,4.939708153353251,4.918634162831381,5.003006069075923,4.940128453308432,4.919183968346999,5.003037314827793,24786.29307888803,21068.349117054826,0.85,1.0667514111194698,0.6627974861566118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074221229414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.10414856096,1534.7647697899952,0.3753320886633034,0.12498347871555618,6.112874298809886,3.486180615246639
4190.0,-30.096510411788593,5.007352613142658,35.00367105583132,24.093309637997322,4.994973869908326,-26.587376594759323,-40.10045332890002,1.485840052879059,-0.07328516160157506,-5.013422673729523,40.00729618429591,42250.99240932957,25750.637971878175,25750.637971878175,68001.63038120774,77315.10758410707,77315.10758410707,25750.637971878175,103065.74555598525,103065.74555598525,103065.74555598525,127852.02712177977,91521.00814890901,56456.892974131384,38960.12797197514,24786.281565794518,0.0,63746.40953776966,21068.33933092534,1534.7639336928412,0.0,0.8868240076440794,2.8161475516931227,0.0014959135982669303,354470.4793524504,1554847.8423343354,4.386395857772823,1554847.8423343354,4.386395857772823,0.85,0.09556297929027271,4.027634451161993,1.2670880902512,1.0,0.0,4.027634451160457,1.284792692723401,1.285089408236577,3.134851617675794,19314.775923651418,1969.5590159383091,4632.441516551485,4632.441516551485,5.5587615903778635,5.007352613142658,-2.342366104155969,7.349718717298627,3.4861912857761608,3.4861912857761608,0.9960546530789031,0.0,0.0,0.00023093224949531296,0.9992810914334652,0.00023109838810623492,199.00199760306253,0.0,0.0,0.0,0.029103647586879323,7.79639597548782e-05,0.00015296828974043476,0.0006161003536939046,0.0955629792902758,0.07169045125607665,0.02387252803419914,0.09556298173440098,0.07169045125607434,0.023872528034198374,0.3753318579669004,0.3753318579669004,0.12498348962730518,0.0,4.939790132751,4.918741664607296,5.0030113309543935,4.940137512127933,4.919191172033891,5.00305190256563,24786.281565794518,21068.33933092534,0.85,1.0667523218059343,0.6627979946744439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074021068427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.101600500751,1534.7639336928412,0.3753318579669004,0.12498348962730518,6.112874298809886,3.4861912857761608
