time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.09647675980533,5.007347357201271,35.00366937740678,24.09331250181424,4.994985095459709,-26.58734518538652,-40.10041473722083,1.485853521040927,-0.07321194782230123,-5.013409188041575,40.00729322397868,42250.96843782408,25750.630712966384,25750.630712966384,68001.59915079045,77315.07380922708,77315.07380922708,25750.630712966384,103065.70452219347,103065.70452219347,103065.70452219347,127851.97527944217,91520.96529534917,56456.85992394651,38960.11707933629,24786.2707572487,0.0,63746.387836584996,21068.330143661395,1534.7630661088654,0.0,0.8868240869867245,2.816148163943468,0.0014959135982669303,354470.6656959906,1554847.7146744991,4.3863931917232435,1554847.7146744991,4.3863931917232435,0.85,0.095562924930202,4.027634451161993,1.267087919362821,1.0,0.0,4.027634451161203,1.2847926297170755,1.2850893452157004,3.134851771409149,19314.76687975076,1969.5580937170962,4632.441516551485,4632.441516551485,5.558760023404646,5.007347357201271,-2.342346815742618,7.34969417294389,3.486201945201703,3.486201945201703,0.996057698629058,0.0,0.0,0.00023093224949531296,0.9992775886696297,0.00023109919817451374,199.00197005023466,0.0,0.0,0.0,0.029103647586879323,7.79643005332936e-05,0.00015296794896201937,0.0006160989811630187,0.09556292493020882,0.0716903978087276,0.02387252712148121,0.09556295703968308,0.0716903978087225,0.02387252712147951,0.37533162568766093,0.37533162568766093,0.12498350067997106,0.0,4.939866439397065,4.918849999220413,5.002991376152579,4.940197240219277,4.919308948890205,5.00293719949525,24786.2707572487,21068.330143661395,0.85,1.0667521950438004,0.6627978442658616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738203432377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.099055449433,1534.7630661088654,0.37533162568766093,0.12498350067997106,6.112874298809886,3.486201945201703
4192.0,-30.09644307509856,5.0073420734925325,35.003667712952705,24.093316273670666,4.9949905678308575,-26.587314321928257,-40.100379987247265,1.485861814660506,-0.07299538488967983,-5.013399837659901,40.00729027404883,42250.960611461865,25750.634045048733,25750.634045048733,68001.5946565106,77315.06702143078,77315.06702143078,25750.634045048733,103065.70106647951,103065.70106647951,103065.70106647951,127851.96282993405,91520.94708639434,56456.84067642507,38960.118233299196,24786.261763454542,0.0,63746.379996753734,21068.32249893636,1534.7624007076897,0.0,0.8868241452483828,2.81614640969336,0.0014959135982669303,354470.7948984341,1554847.587462616,4.3863912340313505,1554847.587462616,4.3863912340313505,0.8499999999999999,0.09556287237258967,4.027634451161993,1.2670877858391036,1.0,0.0,4.027634451161956,1.284792590918132,1.2850893064077964,3.1348518660772986,19314.76303689665,1969.557701855032,4632.441516551485,4632.441516551485,5.558760742697559,5.0073420734925325,-2.3423305583075327,7.349672631800065,3.486212614014623,3.486212614014623,0.9960607468613208,0.0,0.0,0.00023093224949531296,0.999274082512927,0.00023110000903313284,199.00194247062177,0.0,0.0,0.0,0.029103647586879323,7.796460738924459e-05,0.00015296764210606838,0.0006160977452594189,0.0955628723725894,0.07169034586152208,0.023872526511067325,0.09556286235770044,0.07169034586152229,0.023872526511067395,0.37533139226434564,0.37533139226434564,0.12498351031906643,0.0,4.939970498219623,4.918989803322518,5.002988006894043,4.940404452770224,4.91956677795082,5.002992309262311,24786.261763454542,21068.32249893636,0.85,1.0667522557355187,0.6627978030064371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073619296311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.096512597105,1534.7624007076897,0.37533139226434564,0.12498351031906643,6.112874298809886,3.486212614014623
4193.0,-30.09640936407216,5.007336725914445,35.003666030985976,24.093310196790867,4.994992222105457,-26.587283816580918,-40.10034907897932,1.4858666746142513,-0.0728634002717854,-5.013392262710219,40.0072864350457,42250.9687902799,25750.641709370524,25750.641709370524,68001.61049965041,77315.03556177579,77315.03556177579,25750.641709370524,103065.67727114631,103065.67727114631,103065.67727114631,127851.92538858172,91520.9026493032,56456.835877807534,38960.07419055074,24786.2481174354,0.0,63746.322307986135,21068.310899820088,1534.761506395387,0.0,0.8868241976943089,2.8161455596137084,0.0014959135982669303,354470.89956819994,1554847.4219106133,4.386389471758208,1554847.4219106133,4.386389471758208,0.8499999999999999,0.09556281956111284,4.027634451161993,1.267087660557591,1.0,0.0,4.02763445116295,1.2847925681824541,1.285089283666868,3.134851921551609,19314.75365880439,1969.5567455557598,4632.441516551485,4632.441516551485,5.558762397186182,5.007336725914445,-2.342315637492212,7.349652363406657,3.486223265691155,3.486223265691155,0.9960637901974729,0.0,0.0,0.00023093224949531296,0.9992705736299695,0.00023110082052794171,199.00191486946713,0.0,0.0,0.0,0.029103647586879323,7.796488032236023e-05,0.00015296736917295273,0.0006160966459845995,0.09556281956111666,0.07169029379452013,0.023872525766596524,0.09556278347781129,0.07169029379451727,0.023872525766595574,0.3753311599071417,0.3753311599071417,0.1249835198201918,0.0,4.940079301689593,4.919126998647926,5.0030114734441895,4.940528862438441,4.919690166432815,5.003119743156276,24786.2481174354,21068.310899820088,0.85,1.0667534696528083,0.6627985311238371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734180539399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09397152207,1534.761506395387,0.3753311599071417,0.1249835198201918,6.112874298809886,3.486223265691155
4194.0,-30.096375604226726,5.007331401128628,35.003664336665956,24.093308380711846,4.994999673915875,-26.58725268750069,-40.10031429408116,1.485876757189823,-0.07278865902003417,-5.013380660123405,40.007282711296696,42250.96110678552,25750.638974297974,25750.638974297974,68001.6000810835,77314.99819189156,77314.99819189156,25750.638974297974,103065.63716618952,103065.63716618952,103065.63716618952,127851.87060984265,91520.85462938677,56456.81754428073,38960.04120567337,24786.23344365312,0.0,63746.274649326486,21068.29842710515,1534.7604597268387,0.0,0.8868242702183542,2.816145931956649,0.0014959135982669303,354471.0598914304,1554847.2613288094,4.386387034826024,1554847.2613288094,4.386387034826024,0.8499999999999999,0.09556276515675695,4.027634451161993,1.2670875440677634,1.0,0.0,4.027634451162279,1.2847925210144793,1.2850892364879998,3.134852036639932,19314.743524585538,1969.5557121530328,4632.441516551485,4632.441516551485,5.5587618067691125,5.007331401128628,-2.342297785045117,7.349629186173745,3.486233889294253,3.486233889294253,0.9960668255126437,0.0,0.0,0.00023093224949531296,0.9992670596788925,0.00023110163320055945,199.00188722834923,0.0,0.0,0.0,0.029103647586879323,7.796518748882086e-05,0.00015296706200649212,0.0006160954088303805,0.09556276515676011,0.07169024035300176,0.023872524803758358,0.09556273875651887,0.07169024035299938,0.023872524803757567,0.3753309283377639,0.3753309283377639,0.12498353083673408,0.0,4.940177442067352,4.919254745238334,5.003020628346121,4.940592001103369,4.919787766937361,5.003079309849454,24786.23344365312,21068.29842710515,0.85,1.0667541037521941,0.6627989061197935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732166543835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09143209713,1534.7604597268387,0.3753309283377639,0.12498353083673408,6.112874298809886,3.486233889294253
4195.0,-30.096341775236922,5.007326175553678,35.00366267102605,24.09331079050901,4.995014021803269,-26.58722080658299,-40.10027559762818,1.4858930531493229,-0.07279207446850933,-5.013365392943128,40.00728015802839,42250.937565467626,25750.627068993937,25750.627068993937,68001.56463446157,77314.94975679312,77314.94975679312,25750.627068993937,103065.57682578707,103065.57682578707,103065.57682578707,127851.80115394757,91520.7983079781,56456.78611665237,38960.01354591747,24786.22432816051,0.0,63746.23787407798,21068.290678936435,1534.759646615681,0.0,0.8868243571525775,2.8161477591583397,0.0014959135982669303,354471.27085168497,1554847.151222461,4.386384113687531,1554847.151222461,4.386384113687531,0.85,0.09556271068709345,4.027634451161993,1.2670873693330211,1.0,0.0,4.0276344511612345,1.2847924447792625,1.285089160235177,3.134852222651397,19314.73163840323,1969.554500099752,4632.441516551485,4632.441516551485,5.558759236784365,5.007326175553678,-2.342277220505269,7.3496033960589475,3.4862445108603892,3.4862445108603892,0.9960698602458254,0.0,0.0,0.00023093224949531296,0.9992635385441883,0.00023110244754027013,199.0018595306266,0.0,0.0,0.0,0.029103647586879323,7.796552919740363e-05,0.00015296672029790933,0.0006160940325531201,0.09556271068709955,0.071690186818035,0.02387252386906455,0.09556275949957599,0.07169018681803042,0.02387252386906302,0.3753306969168872,0.3753306969168872,0.12498354221301425,0.0,4.940250825569194,4.91936323955764,5.002988489845222,4.9405733184746055,4.9198262114895215,5.002888965839361,24786.22432816051,21068.290678936435,0.85,1.0667541631051138,0.6627989191915702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730149632237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.088894773897,1534.759646615681,0.3753306969168872,0.12498354221301425,6.112874298809886,3.4862445108603892
4196.0,-30.096307947849787,5.0073208699558585,35.00366102008884,24.09331512115898,4.995016110626949,-26.58719015309238,-40.10024465443564,1.4858983158695842,-0.07249321978093803,-5.013358544178755,40.007277254994825,42250.94612536212,25750.6366717384,25750.6366717384,68001.58279710052,77314.9588317641,77314.9588317641,25750.6366717384,103065.5955035025,103065.5955035025,103065.5955035025,127851.81210109775,91520.7945341772,56456.78182777557,38960.014118224026,24786.216597595256,0.0,63746.230715819285,21068.284107955966,1534.759112536022,0.0,0.8868244025143772,2.8161446314907876,0.0014959135982669303,354471.36548720615,1554847.0260329528,4.386382589453679,1554847.0260329528,4.386382589453679,0.85,0.09556265968751233,4.027634451161993,1.2670872847130523,1.0,0.0,4.027634451162778,1.284792420159381,1.2850891356096097,3.1348522827231164,19314.73084197277,1969.5544188864467,4632.441516551485,4632.441516551485,5.558761309718136,5.0073208699558585,-2.3422628304513875,7.349583700407246,3.4862551534804935,3.4862551534804935,0.9960729009944267,0.0,0.0,0.00023093224949531296,0.9992600175896732,0.00023110326184404672,199.00183183422388,0.0,0.0,0.0,0.029103647586879323,7.796580244190585e-05,0.0001529664470534071,0.0006160929320241494,0.09556265968751329,0.07169013615713747,0.023872523530375816,0.09556262499909135,0.07169013615713675,0.02387252353037558,0.37533046453200475,0.37533046453200475,0.12498355137805488,0.0,4.940371131763129,4.919520810492543,5.002996804521729,4.940865324397805,4.9201641019392355,5.003043085892273,24786.216597595256,21068.284107955966,0.85,1.0667545678151795,0.6627991279000769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072812859032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.086359961184,1534.759112536022,0.37533046453200475,0.12498355137805488,6.112874298809886,3.4862551534804935
4197.0,-30.096274052292284,5.007315643977789,35.00365937045334,24.093312641512625,4.995028013813769,-26.587158456717162,-40.10020602783186,1.4859124182386043,-0.07252612974531303,-5.0133442100970855,40.00727399103466,42250.92296556895,25750.627117368425,25750.627117368425,68001.55008293738,77314.90056979349,77314.90056979349,25750.627117368425,103065.52768716191,103065.52768716191,103065.52768716191,127851.73114754344,91520.72736933627,56456.74976511149,38959.975115805304,24786.20346038153,0.0,63746.17857618684,21068.2729413243,1534.7580885579976,0.0,0.8868244872733562,2.8161467373417888,0.0014959135982669303,354471.56355413515,1554846.8852789658,4.386379741407687,1554846.8852789658,4.386379741407687,0.85,0.09556260456132758,4.027634451161993,1.2670871033845472,1.0,0.0,4.0276344511619575,1.284792354186156,1.2850890696211485,3.1348524436956775,19314.716667370907,1969.5529734793133,4632.441516551485,4632.441516551485,5.558759247226912,5.007315643977789,-2.3422429624639753,7.349558606441764,3.4862657632510743,3.4862657632510743,0.9960759323574498,0.0,0.0,0.00023093224949531296,0.9992564895530057,0.0002311040777914939,199.0018040820139,0.0,0.0,0.0,0.029103647586879323,7.796614353617172e-05,0.00015296610595914124,0.0006160915582211331,0.09556260456133402,0.07169008241412272,0.02387252214721129,0.09556264183359225,0.0716900824141179,0.023872522147209682,0.37533023442556185,0.37533023442556185,0.12498356120683767,0.0,4.940455083964196,4.919641075686286,5.002971624662962,4.940818080351789,4.9201493592738075,5.002898160941015,24786.20346038153,21068.2729413243,0.85,1.0667549271469614,0.662799306707811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072610764471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.083826244,1534.7580885579976,0.37533023442556185,0.12498356120683767,6.112874298809886,3.4862657632510743
4198.0,-30.096240163387574,5.007310299172988,35.00365771677728,24.093301710113906,4.99502671216375,-26.58712808691433,-40.10017131278289,1.4859146356905213,-0.07240801394999608,-5.013339239160285,40.007270574073466,42250.91626556637,25750.641376576066,25750.641376576066,68001.55764214243,77314.86167353853,77314.86167353853,25750.641376576066,103065.5030501146,103065.5030501146,103065.5030501146,127851.69646837428,91520.67422682716,56456.72881885499,38959.939342191305,24786.193418259692,0.0,63746.132760451,21068.26440552074,1534.7574597996513,0.0,0.8868245249401341,2.816145765517845,0.0014959135982669303,354471.6322420708,1554846.7379270222,4.386378475739938,1554846.7379270222,4.386378475739938,0.85,0.09556255399317365,4.027634451161993,1.2670869324961678,1.0,0.0,4.027634451162059,1.2847923438125484,1.2850890592451452,3.1348524690069497,19314.705452069895,1969.5518298368859,4632.441516551485,4632.441516551485,5.558762325346213,5.007310299172988,-2.342229978142259,7.349540277315247,3.4862763881976164,3.4862763881976164,0.9960789680564618,0.0,0.0,0.00023093224949531296,0.9992529622222391,0.00023110489358144372,199.00177633525868,0.0,0.0,0.0,0.029103647586879323,7.796645009042364e-05,0.0001529657994048893,0.0006160903235326669,0.09556255399317465,0.07169003228877141,0.02387252170440323,0.09556257376478149,0.07169003228877066,0.023872521704402985,0.375330003983703,0.375330003983703,0.12498356954015548,0.0,4.940548431973241,4.919755558253598,5.003001439338675,4.940931225210306,4.920222929526801,5.003130150124093,24786.193418259692,21068.26440552074,0.85,1.0667558124299512,0.6627996779716719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072408262697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.081295020073,1534.7574597996513,0.375330003983703,0.12498356954015548,6.112874298809886,3.4862763881976164
4199.0,-30.0962062025689,5.007305021708916,35.00365604815314,24.093304748553805,4.99503698100969,-26.587096495227694,-40.100136458035536,1.4859272736684987,-0.07231603462673775,-5.013325574052693,40.007266831326106,42250.90911470511,25750.63329568863,25750.63329568863,68001.54241039374,77314.83236473786,77314.83236473786,25750.63329568863,103065.46566042649,103065.46566042649,103065.46566042649,127851.64329831215,91520.63532715413,56456.71207712161,38959.914722258356,24786.17763788566,0.0,63746.092360144015,21068.25099220281,1534.7563025585757,0.0,0.8868246080283078,2.816146152122896,0.0014959135982669303,354471.82106529176,1554846.576525992,4.386375683836368,1554846.576525992,4.386375683836368,0.85,0.09556249842977349,4.027634451161993,1.2670868165558207,1.0,0.0,4.027634451162442,1.2847922846899946,1.2850890001089375,3.1348526132641075,19314.697242605387,1969.55099270448,4632.441516551485,4632.441516551485,5.558760580934026,5.007305021708916,-2.3422106444108035,7.34951566611972,3.486286968588131,3.486286968588131,0.9960819910251802,0.0,0.0,0.00023093224949531296,0.9992494274197661,0.000231105711105204,199.00174852963124,0.0,0.0,0.0,0.029103647586879323,7.796675787941547e-05,0.00015296549161589748,0.0006160890838711197,0.09556249842977466,0.07168997808609814,0.023872520343676505,0.09556252378088459,0.07168997808609727,0.023872520343676214,0.3753297730028754,0.3753297730028754,0.12498357999664982,0.0,4.940635470169013,4.919872827008646,5.002997617724873,4.941009539425977,4.9203678544287754,5.003008314934505,24786.17763788566,21068.25099220281,0.85,1.0667562495628415,0.6627999858564139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072205800725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07876479272,1534.7563025585757,0.3753297730028754,0.12498357999664982,6.112874298809886,3.486286968588131
4200.0,-30.09617220911935,5.007299734763978,35.00365439438699,24.09330307217317,4.9950435788451415,-26.58706524134735,-40.100101673137374,1.4859366110731045,-0.07221739144853245,-5.013315488840558,40.00726392685016,42250.90230106262,25750.634433392563,25750.634433392563,68001.53673445518,77314.79898431952,77314.79898431952,25750.634433392563,103065.43341771209,103065.43341771209,103065.43341771209,127851.60194834128,91520.5908562363,56456.69417297929,38959.885203618906,24786.168530629187,0.0,63746.0537342481,21068.243251034808,1534.7556104193043,0.0,0.8868246698644987,2.8161460332367056,0.0014959135982669303,354471.9604218924,1554846.4512743172,4.386373606035692,1554846.4512743172,4.386373606035692,0.85,0.09556244606562335,4.027634451161993,1.267086665998213,1.0,0.0,4.027634451162047,1.2847922410080732,1.2850889564169279,3.1348527198466205,19314.687857374276,1969.5500356772473,4632.441516551485,4632.441516551485,5.558760826528909,5.007299734763978,-2.3421939273435624,7.349493662107541,3.4862975603850908,3.4862975603850908,0.9960850172528831,0.0,0.0,0.00023093224949531296,0.9992458892344255,0.000231106529417141,199.00172069729487,0.0,0.0,0.0,0.029103647586879323,7.796706505271519e-05,0.00015296518444259777,0.0006160878466893553,0.09556244606562742,0.07168992632077276,0.023872519744854662,0.09556248331350548,0.0716899263207697,0.023872519744853642,0.3753295418362233,0.3753295418362233,0.12498359013096028,0.0,4.940724172427338,4.919990356858705,5.002999675147066,4.9410980973920005,4.92047963000789,5.003027081468133,24786.168530629187,21068.243251034808,0.85,1.0667568069067903,0.6628002805821213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720029091756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.076237135674,1534.7556104193043,0.3753295418362233,0.12498359013096028,6.112874298809886,3.4862975603850908
4201.0,-30.096138192241813,5.007294441727185,35.00365274102313,24.093306774180405,4.9950497691665126,-26.587034007114617,-40.10006688823921,1.485945584039302,-0.07202333883537904,-5.013305268975083,40.0072606310345,42250.89559418439,25750.635164415184,25750.635164415184,68001.53075859958,77314.78880474633,77314.78880474633,25750.635164415184,103065.42396916152,103065.42396916152,103065.42396916152,127851.58087594548,91520.56941178176,56456.67620121993,38959.8813450687,24786.156906783955,0.0,63746.03825185266,21068.23337076636,1534.754772905799,0.0,0.8868247338027277,2.8161446763154654,0.0014959135982669303,354472.1016391639,1554846.3091466455,4.38637145760319,1554846.3091466455,4.38637145760319,0.8499999999999999,0.09556239301577957,4.027634451161993,1.2670865676412362,1.0,0.0,4.027634451162669,1.2847921990310576,1.285088914430218,3.134852822269224,19314.68333169386,1969.5495741862778,4632.441516551485,4632.441516551485,5.558760984333949,5.007294441727185,-2.3421771250028542,7.34947156673004,3.4863081405262157,3.4863081405262157,0.9960880401503474,0.0,0.0,0.00023093224949531296,0.9992423486241273,0.00023110734829572352,199.00169284578445,0.0,0.0,0.0,0.029103647586879323,7.796737222713356e-05,0.00015296487726817939,0.0006160866095030853,0.09556239301578365,0.07168987402463231,0.023872518991151333,0.09556239200962964,0.07168987402462926,0.023872518991150317,0.3753293106149305,0.3753293106149305,0.12498360036163741,0.0,4.940831849584356,4.920132397907196,5.003004075925048,4.9412819301397235,4.920719971889582,5.0030411117062386,24786.156906783955,21068.23337076636,0.85,1.066756972251891,0.6628003363480623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717998227366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.073711264362,1534.754772905799,0.3753293106149305,0.12498360036163741,6.112874298809886,3.4863081405262157
4202.0,-30.09610412649137,5.007289204707745,35.003651100736725,24.093309707846515,4.99506059617058,-26.587002265207076,-40.10003199856726,1.485958734886247,-0.07194321586689512,-5.0132921088042774,40.00725770521615,42250.8887768674,25750.62844233288,25750.62844233288,68001.51721920028,77314.7568699807,77314.7568699807,25750.62844233288,103065.38531231358,103065.38531231358,103065.38531231358,127851.53155767385,91520.5280694864,56456.65997637301,38959.853436792655,24786.146245360276,0.0,63745.999682152935,21068.224308556233,1534.7539204673576,0.0,0.8868248113635998,2.816145159777426,0.0014959135982669303,354472.2834854023,1554846.182974623,4.386368851427149,1554846.182974623,4.386368851427149,0.85,0.0955623392673011,4.027634451161993,1.267086443458684,1.0,0.0,4.027634451160287,1.284792137509232,1.2850888528941842,3.134852972380563,19314.67460673347,1969.5486844879213,4632.441516551485,4632.441516551485,5.558759533245515,5.007289204707745,-2.342158162049233,7.349447366756978,3.4863187100180566,3.4863187100180566,0.996091060005159,0.0,0.0,0.00023093224949531296,0.9992388029405016,0.0002311081683534897,199.00166495426686,0.0,0.0,0.0,0.029103647586879323,7.796768032790063e-05,0.00015296456916741232,0.0006160853685858214,0.0955623392673056,0.07168982124537905,0.02387251802192655,0.09556236369552876,0.07168982124537567,0.023872518021925426,0.37532908091529116,0.37532908091529116,0.12498361081294308,0.0,4.940930266687076,4.92026973276694,5.002985536716665,4.941348892937356,4.920844066023221,5.002936403423405,24786.146245360276,21068.224308556233,0.85,1.0667574053001911,0.6628006304322881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071596596389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.071186995505,1534.7539204673576,0.37532908091529116,0.12498361081294308,6.112874298809886,3.4863187100180566
4203.0,-30.096070033612925,5.007283955473644,35.00364947647263,24.093308066390478,4.995067169164629,-26.58697092432426,-40.0999971787445,1.4859680598759513,-0.07184491599258536,-5.013282135110993,40.00725489132742,42250.88231288053,25750.62990809213,25750.62990809213,68001.51222097265,77314.72359899597,77314.72359899597,25750.62990809213,103065.3535070881,103065.3535070881,103065.3535070881,127851.49109314739,91520.4836576965,56456.642371581074,38959.82365123936,24786.137586059285,0.0,63745.961237298645,21068.21694815039,1534.7532559022247,0.0,0.8868248723042428,2.816145032386565,0.0014959135982669303,354472.4213011845,1554846.0616294248,4.386366803719038,1554846.0616294248,4.386366803719038,0.85,0.09556228741321483,4.027634451161993,1.2670862929010767,1.0,0.0,4.027634451161719,1.2847920938853994,1.285088809260277,3.1348530788213655,19314.665233980835,1969.547728733139,4632.441516551485,4632.441516551485,5.558759849657336,5.007283955473644,-2.342141531302678,7.3494254867763225,3.4863292875867375,3.4863292875867375,0.9960940821676393,0.0,0.0,0.00023093224949531296,0.9992352544468919,0.00023110898906698527,199.00163704054597,0.0,0.0,0.0,0.029103647586879323,7.796798781297128e-05,0.00015296426168234168,0.0006160841301483577,0.0955622874132167,0.07168977010996279,0.023872517303253914,0.0955623245599702,0.07168977010996139,0.023872517303253443,0.3753288522421598,0.3753288522421598,0.12498362005199293,0.0,4.94102787611439,4.920402591434311,5.002977211434711,4.941437219118427,4.920952968336337,5.002962874874754,24786.137586059285,21068.21694815039,0.85,1.0667579702474395,0.6628009287615692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071393078118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.068664839631,1534.7532559022247,0.3753288522421598,0.12498362005199293,6.112874298809886,3.4863292875867375
4204.0,-30.096035847368896,5.007278691990675,35.003647850224,24.093311803322308,4.995072801885984,-26.586939593424088,-40.09996235892174,1.485976547941166,-0.07163882735676452,-5.01327228929746,40.00725158499418,42250.87623291505,25750.631617956307,25750.631617956307,68001.50785087136,77314.71602314796,77314.71602314796,25750.631617956307,103065.34764110428,103065.34764110428,103065.34764110428,127851.47353604279,91520.46452266246,56456.62473242943,38959.82198914781,24786.1258949385,0.0,63745.94788408631,21068.207010697726,1534.7524226373566,0.0,0.8868249343770315,2.8161434736425988,0.0014959135982669303,354472.5573499758,1554845.9190482213,4.386364717969125,1554845.9190482213,4.386364717969125,0.85,0.09556223490301148,4.027634451161993,1.267086156080477,1.0,0.0,4.027634451161879,1.2847920541768398,1.285088769542547,3.1348531757090288,19314.66119568512,1969.5473169415775,4632.441516551485,4632.441516551485,5.5587602187638145,5.007278691990675,-2.342125010774519,7.349403702765194,3.486339852742297,3.486339852742297,0.9960971007835134,0.0,0.0,0.00023093224949531296,0.9992316962491438,0.00023110981203075588,199.0016090503893,0.0,0.0,0.0,0.029103647586879323,7.796829529916359e-05,0.0001529639541961494,0.0006160828917063764,0.09556223490301623,0.07168971856488224,0.023872516338133993,0.09556222647108027,0.07168971856487867,0.023872516338132806,0.37532862421023566,0.37532862421023566,0.12498362892852351,0.0,4.941145260692792,4.920558979447321,5.00297738383199,4.9416334619406825,4.921203231209574,5.002996794826629,24786.1258949385,21068.207010697726,0.85,1.0667581251520997,0.6628009722240347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711893978342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.066144362747,1534.7524226373566,0.37532862421023566,0.12498362892852351,6.112874298809886,3.486339852742297
4205.0,-30.09600164189492,5.007273361199309,35.00364620687863,24.09330572644251,4.9950742100737076,-26.586908667684796,-40.09992760894818,1.4859812358635986,-0.07150690303620877,-5.013265008072616,40.0072478345172,42250.870476818105,25750.639694963913,25750.639694963913,68001.51017178202,77314.68568261673,77314.68568261673,25750.639694963913,103065.32537758065,103065.32537758065,103065.32537758065,127851.43796537176,91520.42090489865,56456.60569910025,38959.79467310934,24786.112587791114,0.0,63745.90726090045,21068.195699622447,1534.7515530132966,0.0,0.8868249850074863,2.816142590081936,0.0014959135982669303,354472.6579614784,1554845.757313928,4.386363016700988,1554845.757313928,4.386363016700988,0.85,0.09556218352975497,4.027634451161993,1.2670859923353421,1.0,0.0,4.02763445115989,1.2847920322459716,1.285088747606614,3.134853229219675,19314.651990505336,1969.5463782744705,4632.441516551485,4632.441516551485,5.558761962338466,5.007273361199309,-2.342110402410842,7.349383763610151,3.486350404850724,3.486350404850724,0.9961001156716354,0.0,0.0,0.00023093224949531296,0.9992281360635729,0.0002311106354601494,199.00158104449596,0.0,0.0,0.0,0.029103647586879323,7.796860216965033e-05,0.00015296364732566263,0.0006160816557442319,0.09556218352975657,0.07168966793801998,0.023872515591736587,0.0955621477967803,0.07168966793801879,0.023872515591736188,0.3753283982072968,0.3753283982072968,0.12498363802501436,0.0,4.941265071307043,4.920709331907517,5.003005402117651,4.941758105036399,4.921324570874958,5.0031313202469505,24786.112587791114,21068.195699622447,0.85,1.06675884137101,0.6628013043079448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709851598155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.063626892714,1534.7515530132966,0.3753283982072968,0.12498363802501436,6.112874298809886,3.486350404850724
4206.0,-30.09596737990243,5.007268113615353,35.003644564441366,24.093308485485636,4.995086220175518,-26.58687663082136,-40.0998889124952,1.4859954710944128,-0.07146231400827219,-5.013250658602796,40.007244574278076,42250.848593599105,25750.62971007474,25750.62971007474,68001.47830367385,77314.6481836757,77314.6481836757,25750.62971007474,103065.27789375043,103065.27789375043,103065.27789375043,127851.37708660145,91520.37439804754,56456.57480797097,38959.7773223073,24786.099192851023,0.0,63745.87651515832,21068.184313923368,1534.7505147208221,0.0,0.886825069830941,2.8161436793285395,0.0014959135982669303,354472.85624160746,1554845.616720492,4.38636016649104,1554845.616720492,4.38636016649104,0.85,0.09556212966129204,4.027634451161993,1.26708585056942,1.0,0.0,4.027634451163187,1.2847919656512374,1.2850886809965,3.134853391708796,19314.64217560681,1969.5453774333548,4632.441516551485,4632.441516551485,5.558759806911542,5.007268113615353,-2.342090617300258,7.349358730915611,3.4863609278819796,3.4863609278819796,0.9961031222519942,0.0,0.0,0.00023093224949531296,0.9992245700091301,0.00023111146025282673,199.00155299233566,0.0,0.0,0.0,0.029103647586879323,7.796894389206872e-05,0.00015296330560324425,0.0006160802794112469,0.09556212966129801,0.071689615236952,0.023872514424346014,0.09556212924944661,0.07168961523694753,0.02387251442434452,0.3753281735656479,0.3753281735656479,0.1249836489869056,0.0,4.941364282321558,4.920845358013821,5.002993974901983,4.9417883445944994,4.921416715099667,5.002975550961651,24786.099192851023,21068.184313923368,0.85,1.0667588559630767,0.6628012807001273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707808069695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.061110947463,1534.7505147208221,0.3753281735656479,0.1249836489869056,6.112874298809886,3.4863609278819796
4207.0,-30.095933121841156,5.007262740898127,35.00364291876758,24.093297658860706,4.995084411430608,-26.586845979490064,-40.09985796930266,1.485997269079473,-0.07133963890635187,-5.013246138922938,40.007241195132806,42250.85889819896,25750.644726067167,25750.644726067167,68001.50362426613,77314.61163994159,77314.61163994159,25750.644726067167,103065.25636600876,103065.25636600876,103065.25636600876,127851.34565738316,91520.32325331801,56456.57051157516,38959.725268603164,24786.0892913744,0.0,63745.81455997756,21068.17589766824,1534.7499031738223,0.0,0.8868251050643587,2.816142594924224,0.0014959135982669303,354472.9186942956,1554845.4709994006,4.386358982589386,1554845.4709994006,4.386358982589386,0.85,0.09556208090389241,4.027634451161993,1.2670857329806315,1.0,0.0,4.027634451160222,1.2847919572399702,1.2850886725832904,3.134853412232033,19314.63138192118,1969.5442767837314,4632.441516551485,4632.441516551485,5.558763048397133,5.007262740898127,-2.3420780586452064,7.349340799543333,3.4863714671294854,3.4863714671294854,0.9961061334655673,0.0,0.0,0.00023093224949531296,0.9992210043775912,0.0002311122849535767,199.00152494340202,0.0,0.0,0.0,0.029103647586879323,7.796921714763533e-05,0.00015296303234767764,0.0006160791788377128,0.09556208090389287,0.07168956651180139,0.023872514392091475,0.09556205816996521,0.07168956651180106,0.02387251439209136,0.3753279492441339,0.3753279492441339,0.12498365906676892,0.0,4.941471016878268,4.920973601426397,5.0030360531670794,4.941906500016557,4.921495159373308,5.00321296029324,24786.0892913744,21068.17589766824,0.85,1.0667602899682842,0.662802086534571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070576116524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05859727465,1534.7499031738223,0.3753279492441339,0.12498365906676892,6.112874298809886,3.4863714671294854
4208.0,-30.09589878977637,5.007257521721795,35.00364127733437,24.09331016186627,4.995101124910041,-26.58681340919232,-40.09981920300049,1.486015744325999,-0.07123814606711676,-5.013228522164194,40.00723802730128,42250.83697470808,25750.62630115982,25750.62630115982,68001.46327586789,77314.59465295171,77314.59465295171,25750.62630115982,103065.22095411153,103065.22095411153,103065.22095411153,127851.29592638931,91520.29913422972,56456.54145598598,38959.730753604155,24786.074972277787,0.0,63745.805725881946,21068.16372643612,1534.7487384710107,0.0,0.8868252061792989,2.81614331784304,0.0014959135982669303,354473.16212178266,1554845.3343909401,4.386355584958949,1554845.3343909401,4.386355584958949,0.85,0.09556202573715761,4.027634451161993,1.2670855697849768,1.0,0.0,4.027634451159555,1.2847918708097616,1.2850885861331212,3.134853623119135,19314.626291780725,1969.5437577338569,4632.441516551485,4632.441516551485,5.558759071032867,5.007257521721795,-2.3420559004257373,7.349313422147532,3.486381959882481,3.486381959882481,0.9961091313949945,0.0,0.0,0.00023093224949531296,0.9992174310574217,0.0002311131114385474,199.0014968338856,0.0,0.0,0.0,0.029103647586879323,7.796955948937892e-05,0.00015296269000593404,0.0006160778000103123,0.0955620257371594,0.07168951260954982,0.023872513127609574,0.09556202107625449,0.07168951260954848,0.023872513127609126,0.3753277247972617,0.3753277247972617,0.12498367167939092,0.0,4.941568203803172,4.921113112933256,5.003006050512056,4.941990376097067,4.921704616871352,5.002919537450964,24786.074972277787,21068.16372643612,0.85,1.0667598048456084,0.6628018344672594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703714496224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.056084665148,1534.7487384710107,0.3753277247972617,0.12498367167939092,6.112874298809886,3.486381959882481
4209.0,-30.095864398488136,5.007252158297404,35.00363964749343,24.09329416640105,4.995098750930219,-26.586782694501316,-40.099784487951524,1.4860170469434262,-0.07118772197736689,-5.013224899610696,40.00723508208505,42250.83209895556,25750.643610926953,25750.643610926953,68001.4757098825,77314.53946056249,77314.53946056249,25750.643610926953,103065.18307148945,103065.18307148945,103065.18307148945,127851.25115491677,91520.22905800368,56456.52169639688,38959.67484622978,24786.068083427326,0.0,63745.742929657106,21068.157870913226,1534.748318371279,0.0,0.8868252352764636,2.8161430781375167,0.0014959135982669303,354473.21217806113,1554845.2073824706,4.38635460724584,1554845.2073824706,4.38635460724584,0.85,0.09556197830494702,4.027634451161993,1.2670854137325662,1.0,0.0,4.027634451162686,1.284791864715906,1.2850885800378582,3.13485363798796,19314.61150275435,1969.5422496728597,4632.441516551485,4632.441516551485,5.558762807673053,5.007252158297404,-2.3420440066196755,7.34929616491708,3.486392489999117,3.486392489999117,0.9961121399997478,0.0,0.0,0.00023093224949531296,0.9992138515870302,0.00023111393935194968,199.0014686758877,0.0,0.0,0.0,0.029103647586879323,7.796986605604806e-05,0.0001529623834392649,0.000616076565271834,0.09556197830495086,0.07168946487380218,0.02387251343114869,0.09556198991985489,0.07168946487379929,0.02387251343114773,0.37532750101919626,0.37532750101919626,0.1249836819733629,0.0,4.941660630445824,4.921224518640713,5.003041420830414,4.942037177633324,4.921677021830874,5.00318979029629,24786.068083427326,21068.157870913226,0.85,1.0667610507719953,0.6628024109088978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701663406617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.053574680116,1534.748318371279,0.37532750101919626,0.1249836819733629,6.112874298809886,3.486392489999117
4210.0,-30.09583001088842,5.007246893214038,35.003638006645275,24.093307367898547,4.9951111522844,-26.58675050544731,-40.09974952843038,1.4860316468432861,-0.07098178004093825,-5.013209928787027,40.00723150179317,42250.8263129703,25750.63181000386,25750.63181000386,68001.45812297416,77314.54269874057,77314.54269874057,25750.63181000386,103065.17450874443,103065.17450874443,103065.17450874443,127851.22684039414,91520.22339588805,56456.50701011789,38959.68487307795,24786.052331649717,0.0,63745.73720472767,21068.144481902258,1534.7471342456263,0.0,0.8868253244203779,2.8161421196351757,0.0014959135982669303,354473.41904427635,1554845.0529872323,4.386351611862385,1554845.0529872323,4.386351611862385,0.85,0.09556192381906489,4.027634451161993,1.2670853131776676,1.0,0.0,4.02763445116173,1.2847917964152082,1.2850885117213868,3.1348538046396244,19314.610307810184,1969.542127822466,4632.441516551485,4632.441516551485,5.558760260220906,5.007246893214038,-2.3420238164052765,7.349270709619315,3.4864029679022956,3.4864029679022956,0.9961151336863702,0.0,0.0,0.00023093224949531296,0.9992102725143636,0.00023111476717929092,199.0014405209178,0.0,0.0,0.0,0.029103647586879323,7.797017478276308e-05,0.00015296207471254987,0.0006160753218334805,0.09556192381906942,0.07168941149546,0.02387251232360942,0.09556189327004437,0.0716894114954566,0.023872512323608288,0.37532727616409883,0.37532727616409883,0.12498369435837348,0.0,4.941768454432804,4.921372716538599,5.00302791567907,4.942228148746096,4.921993941193364,5.003002361470408,24786.052331649717,21068.144481902258,0.85,1.0667608706850262,0.6628023796677778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699608779426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.051067025932,1534.7471342456263,0.37532727616409883,0.12498369435837348,6.112874298809886,3.4864029679022956
4211.0,-30.0957955314317,5.007241629494278,35.00363639296675,24.09330551689493,4.995118991020406,-26.586718690072583,-40.099710866902,1.4860421496612677,-0.07092065302089168,-5.01319945423768,40.00722901147214,42250.805444548154,25750.631646371312,25750.631646371312,68001.43709091947,77314.50346225809,77314.50346225809,25750.631646371312,103065.1351086294,103065.1351086294,103065.1351086294,127851.18030732061,91520.17337449825,56456.4753567881,38959.66446412239,24786.0451986912,0.0,63745.70966281359,21068.13841888752,1534.7465438891898,0.0,0.8868253867379959,2.8161425391985397,0.0014959135982669303,354473.56378121773,1554844.9455955178,4.386349517887244,1554844.9455955178,4.386349517887244,0.85,0.09556187356562515,4.027634451161993,1.267085143388249,1.0,0.0,4.027634451161952,1.284791747281328,1.2850884625761594,3.134853924524837,19314.59975119641,1969.5410513474437,4632.441516551485,4632.441516551485,5.558760224897728,5.007241629494278,-2.3420069025790577,7.349248532073336,3.4864134665326425,3.4864134665326425,0.9961181332950407,0.0,0.0,0.00023093224949531296,0.9992066838950757,0.00023111559722068732,199.0014122907476,0.0,0.0,0.0,0.029103647586879323,7.797051620313432e-05,0.00015296173329217865,0.0006160739467170311,0.09556187356562919,0.07168936154297392,0.02387251202265527,0.09556187746364275,0.0716893615429709,0.02387251202265426,0.37532705275370576,0.37532705275370576,0.12498370547468331,0.0,4.941866552292197,4.921506958688838,5.003017391584137,4.942278801216787,4.92206382103484,5.002995212115536,24786.0451986912,21068.13841888752,0.85,1.0667610016519822,0.6628023386677487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697554373179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.048560444231,1534.7465438891898,0.37532705275370576,0.12498370547468331,6.112874298809886,3.4864134665326425
4212.0,-30.09576105717333,5.007236255203938,35.00363476202832,24.093294620420806,4.995117495052444,-26.586687812864792,-40.09967988878486,1.486044250743937,-0.07080888630559912,-5.013194329729681,40.00722528138115,42250.81648716889,25750.64491484076,25750.64491484076,68001.46140200965,77314.46543578753,77314.46543578753,25750.64491484076,103065.11035062828,103065.11035062828,103065.11035062828,127851.14312394406,91520.12078621662,56456.47183759799,38959.60994290959,24786.03277331577,0.0,63745.64271622536,21068.127857318403,1534.745772769968,0.0,0.8868254263197021,2.816141668752413,0.0014959135982669303,354473.63459149934,1554844.784740416,4.386348187876489,1554844.784740416,4.386348187876489,0.85,0.09556182420880246,4.027634451161993,1.2670850626146422,1.0,0.0,4.027634451160723,1.284791737452124,1.2850884527446855,3.134853948507804,19314.588652860664,1969.5399196321544,4632.441516551485,4632.441516551485,5.558763089147479,5.007236255203938,-2.341993950607368,7.349230205811306,3.4864239567992055,3.4864239567992055,0.9961211305140587,0.0,0.0,0.00023093224949531296,0.999203095830731,0.00023111642713968713,199.00138406484157,0.0,0.0,0.0,0.029103647586879323,7.797078977221639e-05,0.00015296145972309657,0.0006160728448807714,0.09556182420880502,0.07168931240339385,0.023872511805411164,0.09556180417731024,0.07168931240339194,0.02387251180541053,0.3753268297512261,0.3753268297512261,0.12498371574787986,0.0,4.941968391641353,4.921630753414831,5.003053234110382,4.942385443424087,4.922135665316773,5.003206348310698,24786.03277331577,21068.127857318403,0.85,1.066762503356187,0.6628032079816911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695494479732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.046056848983,1534.745772769968,0.3753268297512261,0.12498371574787986,6.112874298809886,3.4864239567992055
4213.0,-30.095726569721897,5.0072310267623665,35.003633134743936,24.09330722820016,4.995133623324392,-26.586655161243293,-40.099644859414525,1.4860622148458071,-0.07069466238237965,-5.013177148625766,40.00722212593734,42250.81082449305,25750.6274129886,25750.6274129886,68001.43823748165,77314.45118303386,77314.45118303386,25750.6274129886,103065.07859602246,103065.07859602246,103065.07859602246,127851.09722418895,91520.09910153842,56456.45874299771,38959.60039837856,24786.018628166497,0.0,63745.61902654506,21068.115833941523,1534.74462793015,0.0,0.8868255251726618,2.8161421735208862,0.0014959135982669303,354473.8719995052,1554844.648666205,4.386344866253993,1554844.648666205,4.386344866253993,0.85,0.0955617694958521,4.027634451161993,1.267084907661192,1.0,0.0,4.027634451162511,1.284791653413162,1.285088368686315,3.1348541535604064,19314.58407648297,1969.539452971501,4632.441516551485,4632.441516551485,5.558759311042111,5.0072310267623665,-2.3419721598825203,7.349203186644887,3.486434404937443,3.486434404937443,0.9961241156964123,0.0,0.0,0.00023093224949531296,0.9991995064071677,0.00023111725737903784,199.00135582814175,0.0,0.0,0.0,0.029103647586879323,7.797109911915791e-05,0.00015296115037615507,0.0006160715989443724,0.0955617694958562,0.0716892589299086,0.023872510565947597,0.09556176067392325,0.07168925892990552,0.023872510565946574,0.37532660653076155,0.37532660653076155,0.12498372815247809,0.0,4.942064691000439,4.921769620522639,5.003021614827503,4.942482486243364,4.922357719769366,5.0029278068610665,24786.018628166497,21068.115833941523,0.85,1.0667625364052764,0.6628033654657726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693434897431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.043554298913,1534.74462793015,0.37532660653076155,0.12498372815247809,6.112874298809886,3.486434404937443
4214.0,-30.095692044349203,5.007225666503422,35.00363151940876,24.093291093036555,4.995132051893257,-26.58662424561696,-40.09960633758453,1.4860642531610058,-0.07066537228513425,-5.0131730130042875,40.007219219415205,42250.79068828304,25750.643231073278,25750.643231073278,68001.43391935632,77314.39221613311,77314.39221613311,25750.643231073278,103065.03544720639,103065.03544720639,103065.03544720639,127851.04712418996,91520.02552143107,56456.423993580895,38959.557253166866,24786.011676983573,0.0,63745.56893015044,21068.109925436038,1534.744191643989,0.0,0.8868255567404917,2.8161422714280966,0.0014959135982669303,354473.92914542346,1554844.5233264081,4.386343805522947,1554844.5233264081,4.386343805522947,0.85,0.09556172205801865,4.027634451161993,1.2670847395202145,1.0,0.0,4.027634451164215,1.2847916438775957,1.2850883591485465,3.1348541768269103,19314.5685479905,1969.5378695059476,4632.441516551485,4632.441516551485,5.558762725674463,5.007225666503422,-2.3419599367218873,7.34918560322531,3.4864448881162424,3.4864448881162424,0.996127110890355,0.0,0.0,0.00023093224949531296,0.9991959130507255,0.00023111808853404445,199.00132756040176,0.0,0.0,0.0,0.029103647586879323,7.797143930957642e-05,0.00015296081018573653,0.0006160702287817228,0.09556172205801533,0.07168921129205846,0.023872510765956874,0.09556174023231123,0.07168921129206095,0.0238725107659577,0.3753263841328301,0.3753263841328301,0.12498373819340958,0.0,4.942151717745901,4.921875893174217,5.003050784670336,4.942507640719157,4.922308838561719,5.003175327787744,24786.011676983573,21068.109925436038,0.85,1.066763307013061,0.6628035704658873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069137452753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.041053162284,1534.744191643989,0.3753263841328301,0.12498373819340958,6.112874298809886,3.4864448881162424
4215.0,-30.09565744090792,5.007220440300476,35.003629904129205,24.093303840514295,4.995147263953401,-26.586591581224887,-40.099571308214195,1.4860814042703783,-0.07052832353446092,-5.013156400631381,40.007215990364095,42250.78548739056,25750.627144353562,25750.627144353562,68001.41263174413,77314.38225324824,77314.38225324824,25750.627144353562,103065.00939760181,103065.00939760181,103065.00939760181,127851.00669888894,91520.00770876293,56456.410942905146,38959.55196206421,24785.997301287134,0.0,63745.54926335134,21068.097706094064,1534.7430470204977,0.0,0.8868256529657845,2.8161424098706385,0.0014959135982669303,354474.1586948679,1554844.3840779983,4.386340572195029,1554844.3840779983,4.386340572195029,0.85,0.09556166735185978,4.027634451161993,1.2670845977542924,1.0,0.0,4.027634451161975,1.284791563641955,1.2850882788943758,3.1348543725995484,19314.564788769523,1969.5374861720898,4632.441516551485,4632.441516551485,5.5587592530521635,5.007220440300476,-2.34193857625631,7.349159016556786,3.4864553228160644,3.4864553228160644,0.9961300922331613,0.0,0.0,0.00023093224949531296,0.999192311582988,0.00023111892157121834,199.00129922875104,0.0,0.0,0.0,0.029103647586879323,7.797174865890051e-05,0.00015296050083641244,0.0006160689828357276,0.09556166735187122,0.07168915788862147,0.023872509463249744,0.09556168402845881,0.0716891578886129,0.023872509463246885,0.37532616050810613,0.37532616050810613,0.12498375001020179,0.0,4.942240686071784,4.92200519607502,5.003018543596795,4.942628077096913,4.922553958356332,5.002921167039176,24785.997301287134,21068.097706094064,0.85,1.0667633021846055,0.6628036933659528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689311892698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.038553934926,1534.7430470204977,0.37532616050810613,0.12498375001020179,6.112874298809886,3.4864553228160644
