time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4216.0,-30.09562285982366,5.007215114832393,35.00362830383814,24.093292594794207,4.995147965285218,-26.586560388171268,-40.099532751459606,1.4860854936328656,-0.07046660909952607,-5.0131507357025535,40.007213196377656,42250.765408229,25750.639056170043,25750.639056170043,68001.40446439905,77314.33391110142,77314.33391110142,25750.639056170043,103064.97296727146,103064.97296727146,103064.97296727146,127850.96332562258,91519.94565097307,56456.37714810063,38959.52055874715,24785.99035835112,0.0,63745.51091709827,21068.09180459845,1534.7425771171154,0.0,0.8868256919082467,2.8161422602354937,0.0014959135982669303,354474.23697277054,1554844.2635911654,4.386339263664465,1554844.2635911654,4.386339263664465,0.85,0.09556161901234425,4.027634451161993,1.2670844433503228,1.0,0.0,4.0276344511627045,1.2847915445112628,1.2850882597592657,3.134854419277886,19314.551691969893,1969.5361506701977,4632.441516551485,4632.441516551485,5.558761824442745,5.007215114832393,-2.3419252394846053,7.349140354316998,3.4864657890223483,3.4864657890223483,0.9961330825778137,0.0,0.0,0.00023093224949531296,0.9991887124561231,0.00023111975407293624,199.00127091541313,0.0,0.0,0.0,0.029103647586879323,7.797208916036563e-05,0.00015296016033494733,0.0006160676114202961,0.09556161901234586,0.07168910961204435,0.023872509400301518,0.09556165388831978,0.07168910961204314,0.02387250940030112,0.37532593736996506,0.37532593736996506,0.12498375954153355,0.0,4.942327229865555,4.922115233509942,5.003034470462012,4.942684126603012,4.922566142528979,5.003108949548675,24785.99035835112,21068.09180459845,0.85,1.0667638157741903,0.6628037770875597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068724459444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.036057422387,1534.7425771171154,0.37532593736996506,0.12498375954153355,6.112874298809886,3.4864657890223483
4217.0,-30.09558822521384,5.0072098194865085,35.00362668874982,24.09329601740467,4.995155709235806,-26.586528442582118,-40.099501598719485,1.4860959266041178,-0.07032077377107271,-5.013139056631775,40.007209564791985,42250.77645119045,25750.635441506107,25750.635441506107,68001.41189269656,77314.31639899994,77314.31639899994,25750.635441506107,103064.95184050605,103064.95184050605,103064.95184050605,127850.92750424695,91519.91725300562,56456.37730519625,38959.4888308993,24785.975663740905,0.0,63745.46449464021,21068.07931417977,1534.7415269404514,0.0,0.8868257644870358,2.816141707299319,0.0014959135982669303,354474.3983540402,1554844.106984024,4.386336824898379,1554844.106984024,4.386336824898379,0.85,0.09556156611111731,4.027634451161993,1.2670843631261963,1.0,0.0,4.0276344511611555,1.2847914957041562,1.2850882109408872,3.1348545383658273,19314.545698806258,1969.535539537585,4632.441516551485,4632.441516551485,5.558761044149259,5.0072098194865085,-2.341907522995295,7.3491173424818035,3.4864762165733105,3.4864762165733105,0.9961360618780887,0.0,0.0,0.00023093224949531296,0.9991851077724462,0.00023112058786599264,199.0012425582592,0.0,0.0,0.0,0.029103647586879323,7.797236427668409e-05,0.00015295988521862888,0.0006160665033523337,0.09556156611111936,0.07168905772660535,0.02387250838451402,0.0955615775562482,0.0716890577266038,0.0238725083845135,0.3753257135385206,0.3753257135385206,0.12498377014519117,0.0,4.942421011174702,4.9222403170238636,5.003034177027132,4.942818282860685,4.922762832531305,5.003055210525076,24785.975663740905,21068.07931417977,0.85,1.0667647091725905,0.6628044330078251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685178632426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033561615412,1534.7415269404514,0.3753257135385206,0.12498377014519117,6.112874298809886,3.4864762165733105
4218.0,-30.095553515790517,5.007204485908274,35.00362507249616,24.093300068657868,4.995159572381063,-26.586496817791406,-40.09946674397213,1.48610287438196,-0.07007876694024162,-5.013130607440928,40.00720630067339,42250.772310601154,25750.64002938805,25750.64002938805,68001.41233998921,77314.31708724395,77314.31708724395,25750.64002938805,103064.957116632,103064.957116632,103064.957116632,127850.9216959911,91519.90545384202,56456.36067719934,38959.49419626964,24785.9645793591,0.0,63745.45877562874,21068.069892455234,1534.740760189416,0.0,0.8868258192996846,2.816139513556409,0.0014959135982669303,354474.51510490075,1554843.9662234045,4.386334983103862,1554843.9662234045,4.386334983103862,0.85,0.0955615156285743,4.027634451161993,1.2670842510322111,1.0,0.0,4.027634451162703,1.2847914632013429,1.2850881784305677,3.134854617671765,19314.54320868726,1969.5352856161137,4632.441516551485,4632.441516551485,5.558762034530233,5.007204485908274,-2.3418921853943204,7.349096671302595,3.486486644335356,3.486486644335356,0.9961390412386731,0.0,0.0,0.00023093224949531296,0.9991814953164384,0.00023112142346288876,199.00121413985968,0.0,0.0,0.0,0.029103647586879323,7.797267208726042e-05,0.00015295957740805256,0.0006160652636038521,0.09556151562857604,0.07168900769278143,0.023872507935794613,0.09556146127911613,0.07168900769278012,0.02387250793579418,0.37532549013858724,0.37532549013858724,0.12498378063329586,0.0,4.942543974847581,4.92239903462621,5.003049693074672,4.9430518405006865,4.923049952785277,5.0031278230440535,24785.9645793591,21068.069892455234,0.85,1.0667648118957083,0.6628044275171887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520683109473258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.031068033435,1534.740760189416,0.37532549013858724,0.12498378063329586,6.112874298809886,3.486486644335356
4219.0,-30.095518826699628,5.007199179025579,35.003623454758824,24.093298182729654,4.995167634613734,-26.58646479135607,-40.099428047519154,1.4861135992701657,-0.07002976272741535,-5.013119130210326,40.00720302495064,42250.75216258588,25750.636825923444,25750.636825923444,68001.38898850932,77314.27678734131,77314.27678734131,25750.636825923444,103064.91361326475,103064.91361326475,103064.91361326475,127850.8657132647,91519.8543748066,56456.32975005106,38959.47180528393,24785.95209999995,0.0,63745.42390528388,21068.05928499996,1534.7398390646445,0.0,0.8868258895629119,2.816140209477664,0.0014959135982669303,354474.6736972422,1554843.824962383,4.386332622144902,1554843.824962383,4.386332622144902,0.85,0.09556146409926716,4.027634451161993,1.2670840779459103,1.0,0.0,4.0276344511629745,1.2847914130286084,1.285088128246246,3.1348547400918143,19314.53242886585,1969.534186380247,4632.441516551485,4632.441516551485,5.558761343001889,5.007199179025579,-2.341874640533029,7.349073819558608,3.4864970517383997,3.4864970517383997,0.9961420147823999,0.0,0.0,0.00023093224949531296,0.9991778849906419,0.00023112225857308265,199.00118573811542,0.0,0.0,0.0,0.029103647586879323,7.797301382617091e-05,0.00015295923566914206,0.000616063887204443,0.09556146409927235,0.07168895686735091,0.023872507231921445,0.0955614351111467,0.07168895686734701,0.023872507231920144,0.37532526920771975,0.37532526920771975,0.12498379198787118,0.0,4.942648700693326,4.922538304052125,5.003050607429429,4.943089367482912,4.923117180129168,5.003076088295472,24785.95209999995,21068.05928499996,0.85,1.066765029118783,0.6628044740178393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681035845129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.028577104707,1534.7398390646445,0.37532526920771975,0.12498379198787118,6.112874298809886,3.4864970517383997
4220.0,-30.095484070132166,5.00719382830849,35.003621836852936,24.09329699529337,4.995171134621252,-26.586433160451598,-40.09939696462823,1.4861202249407008,-0.06986944982133991,-5.01311099159469,40.00719978456684,42250.76389032919,25750.642086050655,25750.642086050655,68001.40597637984,77314.2578850102,77314.2578850102,25750.642086050655,103064.89997106086,103064.89997106086,103064.89997106086,127850.84117604954,91519.82281896609,56456.32882428497,38959.43777186791,24785.94120498867,0.0,63745.37897685658,21068.05002424037,1534.7390876949764,0.0,0.8868259427091768,2.816139052987783,0.0014959135982669303,354474.7861566446,1554843.6852253156,4.386330836343944,1554843.6852253156,4.386330836343944,0.85,0.0955614145995593,4.027634451161993,1.2670839707972479,1.0,0.0,4.027634451163611,1.2847913820326688,1.2850880972431482,3.1348548157210328,19314.525769258387,1969.533507289277,4632.441516551485,4632.441516551485,5.558762478499704,5.00719382830849,-2.341859556855013,7.349053385163503,3.486507458305301,3.486507458305301,0.9961449880872288,0.0,0.0,0.00023093224949531296,0.9991742676562295,0.00023112309531050319,199.00115728113283,0.0,0.0,0.0,0.029103647586879323,7.797328832864455e-05,0.0001529589611666684,0.0006160627816088231,0.09556141459956238,0.07168890763362315,0.02387250696593924,0.09556135480984891,0.07168890763362083,0.023872506965938473,0.3753250491780607,0.3753250491780607,0.12498380316013101,0.0,4.94276418465671,4.922686186799297,5.003068723381659,4.943241541773375,4.92329317560916,5.003156662424885,24785.94120498867,21068.05002424037,0.85,1.0667660474819431,0.6628051251474835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678963432299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.026086925634,1534.7390876949764,0.3753250491780607,0.12498380316013101,6.112874298809886,3.486507458305301
4221.0,-30.09544927581981,5.007188516502161,35.00362021944493,24.093294969666772,4.995180052794079,-26.586400953716392,-40.09935826817525,1.4861317306906954,-0.06984405134551253,-5.013098983300406,40.00719656325706,42250.74405877235,25750.63741675948,25750.63741675948,68001.38147553183,77314.21356218848,77314.21356218848,25750.63741675948,103064.85097894796,103064.85097894796,103064.85097894796,127850.77972464461,91519.76802094828,56456.298517532385,38959.410559350996,24785.928745696652,0.0,63745.339305047644,21068.039433842154,1534.7381546140819,0.0,0.8868260154777258,2.8161401210986385,0.0014959135982669303,354474.9520873242,1554843.546310797,4.386328391202559,1554843.546310797,4.386328391202559,0.85,0.09556136342846448,4.027634451161993,1.2670837850729004,1.0,0.0,4.027634451162656,1.2847913282069452,1.2850880434049938,3.134854947054289,19314.51420457552,1969.5323280198152,4632.441516551485,4632.441516551485,5.558761470545009,5.007188516502161,-2.341841647126277,7.349030163628438,3.4865178428040213,3.4865178428040213,0.9961479550868633,0.0,0.0,0.00023093224949531296,0.9991706464076127,0.00023112393295939953,199.00112879325468,0.0,0.0,0.0,0.029103647586879323,7.797363007005178e-05,0.0001529586194252612,0.000616061405199358,0.09556136342846495,0.0716888570810905,0.023872506347374454,0.09556134079703511,0.07168885708109014,0.023872506347374336,0.3753248304847562,0.3753248304847562,0.1249838152307116,0.0,4.9428577796331865,4.922811739907672,5.003066274053083,4.943254931954868,4.923336759234644,5.003079309978716,24785.928745696652,21068.039433842154,0.85,1.0667663270269419,0.6628052265371932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676886988853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.023599254648,1534.7381546140819,0.3753248304847562,0.1249838152307116,6.112874298809886,3.4865178428040213
4222.0,-30.09541446210144,5.007183225039291,35.00361862005088,24.093298252578847,4.995188583650378,-26.58636876827527,-40.09932330865411,1.4861428898241893,-0.06971967507803356,-5.013087817567327,40.007193853136485,42250.739999910285,25750.634975544413,25750.634975544413,68001.3749754547,77314.19234571478,77314.19234571478,25750.634975544413,103064.82732125919,103064.82732125919,103064.82732125919,127850.74703952641,91519.73616451437,56456.28381870988,38959.391495338314,24785.91971826722,0.0,63745.311213605535,21068.031760527138,1534.737440241616,0.0,0.8868260821079937,2.816139790226488,0.0014959135982669303,354475.1063755418,1554843.4294406096,4.38632615231762,1554843.4294406096,4.38632615231762,0.85,0.09556131339572027,4.027634451161993,1.267083651549183,1.0,0.0,4.027634451159741,1.2847912760027536,1.2850879911887458,3.1348550744310635,19314.50748153023,1969.5316424599869,4632.441516551485,4632.441516551485,5.558760943562627,5.007183225039291,-2.3418243471214413,7.3490075721607315,3.4865282301229596,3.4865282301229596,0.9961509228922741,0.0,0.0,0.00023093224949531296,0.9991670231534647,0.00023112477107828193,199.001100289496,0.0,0.0,0.0,0.029103647586879323,7.797393881054656e-05,0.0001529583106847664,0.0006160601617055048,0.09556131339572549,0.07168880744768436,0.023872505948041134,0.09556129226844728,0.07168880744768044,0.023872505948039826,0.37532461160445896,0.37532461160445896,0.12498382678439905,0.0,4.942955617785628,4.922945568826663,5.003055954152273,4.943368142489305,4.923502091331443,5.003035905691036,24785.91971826722,21068.031760527138,0.85,1.066766695162683,0.6628054549507394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067480829102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.021113498367,1534.737440241616,0.37532461160445896,0.12498382678439905,6.112874298809886,3.4865282301229596
4223.0,-30.09537957475778,5.0071778741059205,35.00361701854907,24.093292001076065,4.995190989216849,-26.58633712912361,-40.099284682050325,1.4861485435826634,-0.06962076392693461,-5.013080442394534,40.00719059295446,42250.720889606295,25750.64211200437,25750.64211200437,68001.36300161066,77314.15727753799,77314.15727753799,25750.64211200437,103064.79938954236,103064.79938954236,103064.79938954236,127850.70835108883,91519.68794679843,56456.25155886662,38959.37376436867,24785.908961546484,0.0,63745.28272591515,21068.02261731451,1534.7367122722346,0.0,0.8868261314409915,2.8161393514668225,0.0014959135982669303,354475.2082857867,1554843.2888497964,4.386324494649124,1554843.2888497964,4.386324494649124,0.85,0.09556126448980093,4.027634451161993,1.2670835136296228,1.0,0.0,4.027634451162209,1.2847912495535785,1.2850879647334625,3.1348551389663184,19314.497305567376,1969.5306048005566,4632.441516551485,4632.441516551485,5.558762484102302,5.0071778741059205,-2.341809845823817,7.348987719929737,3.4865386147258306,3.4865386147258306,0.9961538899216659,0.0,0.0,0.00023093224949531296,0.9991633922509487,0.00023112561097245673,199.00107172546473,0.0,0.0,0.0,0.029103647586879323,7.797427993772155e-05,0.00015295796955759142,0.0006160587877699425,0.09556126448980391,0.0716887588083206,0.02387250568148332,0.09556123736835712,0.07168875880831836,0.023872505681482574,0.37532439316033556,0.37532439316033556,0.12498383744545774,0.0,4.94305363562313,4.9230710414337295,5.003071457000317,4.943459678467605,4.92358693955606,5.003147491963148,24785.908961546484,21068.02261731451,0.85,1.0667669840605356,0.6628054513660442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672728434423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.018629290666,1534.7367122722346,0.37532439316033556,0.12498383744545774,6.112874298809886,3.4865386147258306
4224.0,-30.09534463763997,5.007172591288512,35.003615419146456,24.09329489981758,4.995201884923945,-26.586304596097637,-40.09924968760458,1.4861618433816168,-0.06955675343982648,-5.013067081485906,40.00718745109454,42250.71711921098,25750.63393808902,25750.63393808902,68001.3510573,77314.12495823295,77314.12495823295,25750.63393808902,103064.75889632196,103064.75889632196,103064.75889632196,127850.65523712874,91519.6458950946,56456.23805607263,38959.34204335774,24785.896340806776,0.0,63745.23838416452,21068.01188968576,1534.7357398258307,0.0,0.8868262108047354,2.8161400701013024,0.0014959135982669303,354475.39290707454,1554843.1533614693,4.386321827899264,1554843.1533614693,4.386321827899264,0.8500000000000001,0.09556121262728597,4.027634451161993,1.2670833454886452,1.0,0.0,4.027634451163722,1.2847911873350226,1.2850879025005375,3.134855290777882,19314.48843089201,1969.5296998355207,4632.441516551485,4632.441516551485,5.558760719608284,5.007172591288512,-2.341790963509904,7.3489635547984165,3.486548972569329,3.486548972569329,0.9961568493055226,0.0,0.0,0.00023093224949531296,0.9991597561824511,0.00023112645206773487,199.0010431206891,0.0,0.0,0.0,0.029103647586879323,7.797458898903027e-05,0.0001529576605062827,0.0006160575430242444,0.09556121262728548,0.07168870782651354,0.023872504800771945,0.0955612097561013,0.0716887078265139,0.023872504800772062,0.3753241746474209,0.3753241746474209,0.12498384895211358,0.0,4.943139905588168,4.9231913348243665,5.003055479323564,4.943510328046102,4.923697884245314,5.003016973783474,24785.896340806776,21068.01188968576,0.85,1.0667675387373368,0.6628058532714944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670644179867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.01614771838,1534.7357398258307,0.3753241746474209,0.12498384895211358,6.112874298809886,3.486548972569329
4225.0,-30.095309683629395,5.007167347649784,35.003613849198125,24.093297903332882,4.995212207457073,-26.586272105227096,-40.09921469315884,1.4861746290547815,-0.06947417719754867,-5.013055015377615,40.007185110209335,42250.71344279148,25750.629236647266,25750.629236647266,68001.34267943875,77314.09532657897,77314.09532657897,25750.629236647266,103064.72456322623,103064.72456322623,103064.72456322623,127850.61371716077,91519.60629199911,56456.224408211725,38959.31320420821,24785.889153934542,0.0,63745.20235814275,21068.00578084436,1534.7351094063197,0.0,0.8868262806797585,2.816140393616218,0.0014959135982669303,354475.55963685195,1554843.0524140652,4.386319479986007,1554843.0524140652,4.386319479986007,0.85,0.09556116245697444,4.027634451161993,1.2670832273503767,1.0,0.0,4.027634451162186,1.2847911275216342,1.2850878426733356,3.134855436720918,19314.480072975828,1969.5288475652571,4632.441516551485,4632.441516551485,5.558759704713281,5.007167347649784,-2.341773008652042,7.348940356301826,3.4865593420429213,3.4865593420429213,0.9961598120122632,0.0,0.0,0.00023093224949531296,0.9991561183701291,0.0002311272935725206,199.00101450209073,0.0,0.0,0.0,0.029103647586879323,7.7974898041471e-05,0.00015295735145384195,0.0006160562982739868,0.0955611624569855,0.0716886582758046,0.02387250418118089,0.09556118901010159,0.0716886582757963,0.023872504181178127,0.3753239558489158,0.3753239558489158,0.12498385923576386,0.0,4.9432235154299065,4.923311927656982,5.003027951677268,4.9435808381800825,4.923817215779991,5.002940784260318,24785.889153934542,21068.00578084436,0.85,1.0667680102007289,0.6628061701869303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520668556952288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.013668306148,1534.7351094063197,0.3753239558489158,0.12498385923576386,6.112874298809886,3.4865593420429213
4226.0,-30.09527471811281,5.007162079843683,35.0036122908878,24.093296436499827,4.995217649519626,-26.586240092064894,-40.09917599670587,1.4861830234716935,-0.06935893761271927,-5.013045926988813,40.00718230929334,42250.694421806045,25750.632136732234,25750.632136732234,68001.32655853828,77314.06729870464,77314.06729870464,25750.632136732234,103064.69943543688,103064.69943543688,103064.69943543688,127850.57984831429,91519.56631221456,56456.19343531595,38959.303196554014,24785.880412877403,0.0,63745.18360943142,21067.998350945792,1534.7344583537465,0.0,0.8868263370678142,2.8161399402969853,0.0014959135982669303,354475.68522047,1554842.931628483,4.386317585256748,1554842.931628483,4.386317585256748,0.85,0.09556111284853855,4.027634451161993,1.267083091628738,1.0,0.0,4.027634451160978,1.2847910882512357,1.2850878033938677,3.134855532539626,19314.47163556243,1969.5279871885334,4632.441516551485,4632.441516551485,5.558760330751396,5.007162079843683,-2.3417572411301566,7.34891932097384,3.4865697145307193,3.4865697145307193,0.9961627755802055,0.0,0.0,0.00023093224949531296,0.9991524793746149,0.00023112813535713494,199.00098587408004,0.0,0.0,0.0,0.029103647586879323,7.797523978940056e-05,0.0001529570097059124,0.0006160549218382521,0.09556111284854082,0.0716886093825092,0.02387250346603162,0.09556113916544574,0.0716886093825075,0.02387250346603105,0.37532373692030013,0.37532373692030013,0.12498386782965974,0.0,4.943312764757877,4.9234344787008695,5.003017123120912,4.94368698937609,4.923941944382989,5.002991090039643,24785.880412877403,21067.998350945792,0.85,1.0667680710621898,0.6628060667403088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666468716088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.011190396905,1534.7344583537465,0.37532373692030013,0.12498386782965974,6.112874298809886,3.4865697145307193
4227.0,-30.095239680421976,5.007156747625483,35.00361071515674,24.09329032469543,4.9952191084153865,-26.586208412257587,-40.09914491381494,1.4861878402509876,-0.06923606198910193,-5.0130388062662075,40.007178685254864,42250.70725785759,25750.63986618404,25750.63986618404,68001.34712404163,77314.03666083865,77314.03666083865,25750.63986618404,103064.67652702269,103064.67652702269,103064.67652702269,127850.5440350729,91519.52208074907,56456.192677768,38959.25489220119,24785.86750805021,0.0,63745.122400251406,21067.98738184268,1534.7336132916976,0.0,0.8868263864232655,2.8161391569306082,0.0014959135982669303,354475.7836148442,1554842.7753469057,4.3863159268344285,1554842.7753469057,4.3863159268344285,0.85,0.0955610629690884,4.027634451161993,1.2670830136025328,1.0,0.0,4.027634451160785,1.284791065717588,1.2850877808550163,3.1348555875211184,19314.462300865816,1969.5270353143853,4632.441516551485,4632.441516551485,5.558761999299565,5.007156747625483,-2.341742950171662,7.348899697797144,3.486580070988628,3.486580070988628,0.9961657345681794,0.0,0.0,0.00023093224949531296,0.9991488328819906,0.00023112897888215653,199.00095718698492,0.0,0.0,0.0,0.029103647586879323,7.797551429911982e-05,0.00015295673519619314,0.0006160538162134497,0.09556106296908794,0.07168856034161279,0.023872502627475145,0.09556106528326773,0.07168856034161314,0.02387250262747526,0.3753235180867894,0.3753235180867894,0.12498387606647848,0.0,4.943408062762842,4.923555414460054,5.003035366237384,4.943802744277093,4.9240526819751835,5.003121878438151,24785.86750805021,21067.98738184268,0.85,1.0667694180123408,0.6628069045435068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664379793096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.008713883299,1534.7336132916976,0.3753235180867894,0.12498387606647848,6.112874298809886,3.486580070988628
4228.0,-30.095204594202688,5.007151497746151,35.00360913981769,24.09329832242804,4.9952308864592005,-26.586175656797298,-40.099106112588174,1.4862019490538,-0.06910538229556096,-5.013024792902567,40.00717554521207,42250.688274735214,25750.629985519787,25750.629985519787,68001.31826025501,77314.0214824155,77314.0214824155,25750.629985519787,103064.65146793528,103064.65146793528,103064.65146793528,127850.50603656878,91519.49746679784,56456.16425911756,38959.259119644754,24785.854568633502,0.0,63745.11368827826,21067.976383338475,1534.7326092271758,0.0,0.886826469100374,2.816139075669459,0.0014959135982669303,354475.9772520163,1554842.639936973,4.386313148751264,1554842.639936973,4.386313148751264,0.85,0.09556101035716397,4.027634451161993,1.2670828328235078,1.0,0.0,4.027634451162306,1.284790999714404,1.2850877148365891,3.134855748567117,19314.457106288504,1969.5265056149149,4632.441516551485,4632.441516551485,5.558759866371558,5.007151497746151,-2.341723610767483,7.348875108513634,3.486590399235877,3.486590399235877,0.9961686854959648,0.0,0.0,0.00023093224949531296,0.9991451813532313,0.00023112982357833208,199.0009284601655,0.0,0.0,0.0,0.029103647586879323,7.797585697486523e-05,0.00015295639252044772,0.0006160524360408118,0.09556101035717018,0.07168850904296595,0.023872501314204233,0.09556100891612172,0.07168850904296128,0.023872501314202675,0.3753232993130693,0.3753232993130693,0.12498388577409796,0.0,4.94350501565026,4.923690702912779,5.00301711936288,4.943919410607009,4.924258472080226,5.002970777615644,24785.854568633502,21067.976383338475,0.85,1.0667691110065334,0.6628066973312884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066228655884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.006239981103,1534.7326092271758,0.3753232993130693,0.12498388577409796,6.112874298809886,3.486590399235877
4229.0,-30.095169527899998,5.007146123773668,35.00360756015766,24.09328749580311,4.995228960292463,-26.586144289790454,-40.099071292765416,1.4862037221829065,-0.06898677491619765,-5.01302051922602,40.00717226867599,42250.68573532089,25750.644876697956,25750.644876697956,68001.33061201885,77313.98543179287,77313.98543179287,25750.644876697956,103064.63030849083,103064.63030849083,103064.63030849083,127850.4753091133,91519.44644044871,56456.146743976504,38959.22188496911,24785.845000622478,0.0,63745.06688559159,21067.968250529106,1534.732020545919,0.0,0.8868265027101406,2.8161380160263296,0.0014959135982669303,354476.03630585206,1554842.4986409668,4.386312019409415,1554842.4986409668,4.386312019409415,0.85,0.09556096288131191,4.027634451161993,1.267082669078373,1.0,0.0,4.027634451162647,1.2847909914194295,1.2850877065396988,3.134855768806634,19314.44633758611,1969.5254075128723,4632.441516551485,4632.441516551485,5.558763080913634,5.007146123773668,-2.341711431501393,7.348857555275061,3.486600743434988,3.486600743434988,0.9961716409814251,0.0,0.0,0.00023093224949531296,0.9991415319116396,0.00023113066779785886,199.00089974966104,0.0,0.0,0.0,0.029103647586879323,7.797616448974816e-05,0.0001529560850055648,0.0006160511974832751,0.0955609628813133,0.0716884617918584,0.023872501089454906,0.09556093992598264,0.07168846179185735,0.023872501089454556,0.37532308153853566,0.37532308153853566,0.12498389445679398,0.0,4.943609145200298,4.923817192221577,5.003054041397263,4.94403374430982,4.9243312668490375,5.003209855789237,24785.845000622478,21067.968250529106,0.85,1.0667700880142823,0.6628071441379394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660190425991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.003768219012,1534.732020545919,0.37532308153853566,0.12498389445679398,6.112874298809886,3.486600743434988
4230.0,-30.095134397094142,5.007140901971802,35.00360598371275,24.093300068657868,4.995245383511799,-26.58611102964773,-40.099036193545885,1.4862220160654158,-0.06888557862180278,-5.0130032623612175,40.00716920300354,42250.68230743616,25750.626616223923,25750.626616223923,68001.30892366008,77313.96974941895,77313.96974941895,25750.626616223923,103064.59636564286,103064.59636564286,103064.59636564286,127850.42741393103,91519.42318513604,56456.13574315338,38959.20826886962,24785.831048288168,0.0,63745.03931715779,21067.956391044943,1534.7308832682036,0.0,0.8868266016228255,2.8161387008416554,0.0014959135982669303,354476.2747619874,1554842.3664381686,4.386308695785537,1554842.3664381686,4.386308695785537,0.85,0.09556090914651075,4.027634451161993,1.2670825970964512,1.0,0.0,4.02763445116163,1.2847909058377998,1.2850876209383046,3.134855977623543,19314.44142973859,1969.5249070517036,4632.441516551485,4632.441516551485,5.558759139045406,5.007140901971802,-2.3416897365446148,7.348830638516416,3.486611041449532,3.486611041449532,0.9961745832712949,0.0,0.0,0.00023093224949531296,0.9991378757714462,0.0002311315135731467,199.000870986353,0.0,0.0,0.0,0.029103647586879323,7.797647447328813e-05,0.00015295577502202483,0.0006160499489828902,0.09556090914651527,0.07168840950201509,0.023872499644500188,0.09556090300923938,0.07168840950201169,0.023872499644499057,0.37532286411972876,0.37532286411972876,0.12498390565430045,0.0,4.943704303897221,4.923954945889079,5.003021204982929,4.944117683739421,4.924538736207978,5.002922672457487,24785.831048288168,21067.956391044943,0.85,1.0667702091346372,0.6628073770136315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065809548361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00129722747,1534.7308832682036,0.37532286411972876,0.12498390565430045,6.112874298809886,3.486611041449532
4231.0,-30.095099214252496,5.007135614649494,35.00360443524947,24.093293642532103,4.995248811457223,-26.58607902234311,-40.09899749709291,1.4862286195478416,-0.06880924375110453,-5.012996180983838,40.00716686513964,42250.664169744494,25750.63447867692,25750.63447867692,68001.29864842142,77313.92986389993,77313.92986389993,25750.63447867692,103064.56434257685,103064.56434257685,103064.56434257685,127850.39025524183,91519.37044420444,56456.10475004897,38959.18410461718,24785.825912664972,0.0,63745.010017282155,21067.952025765226,1534.7304836155351,0.0,0.886826646121386,2.8161385244532404,0.0014959135982669303,354476.37261281535,1554842.2656210943,4.386307200563139,1554842.2656210943,4.386307200563139,0.85,0.09556086194246398,4.027634451161993,1.2670824020309372,1.0,0.0,4.027634451160626,1.284790874945684,1.2850875900390544,3.1348560529994938,19314.43029918729,1969.523772051342,4632.441516551485,4632.441516551485,5.558760836304393,5.007135614649494,-2.341675484448367,7.348811099097861,3.4866213764122587,3.4866213764122587,0.9961775361177881,0.0,0.0,0.00023093224949531296,0.9991342142302376,0.00023113236060405554,199.00084218044898,0.0,0.0,0.0,0.029103647586879323,7.79768162276052e-05,0.00015295543326770776,0.000616048572521429,0.09556086194246793,0.07168836247625711,0.023872499466210832,0.09556087693418083,0.07168836247625414,0.02387249946620984,0.37532264775320057,0.37532264775320057,0.12498391465625744,0.0,4.943798147548705,4.92407922936502,5.003023568996525,4.944186937232757,4.924589813153659,5.003046489944154,24785.825912664972,21067.952025765226,0.85,1.0667705382740598,0.6628073971325716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655996688265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.998828697018,1534.7304836155351,0.37532264775320057,0.12498391465625744,6.112874298809886,3.4866213764122587
4232.0,-30.095064029954674,5.0071302151531105,35.003602851190074,24.09328819429504,4.995246220232157,-26.58604761561065,-40.09896644912658,1.4862298058881391,-0.06859296221182376,-5.012991432841898,40.0071627313967,42250.6777650807,25750.647939566046,25750.647939566046,68001.32570464675,77313.91821557659,77313.91821557659,25750.647939566046,103064.56615514263,103064.56615514263,103064.56615514263,127850.37690852926,91519.34350329888,56456.10305280285,38959.156056106694,24785.810753386628,0.0,63744.96680949332,21067.939140378632,1534.729564913676,0.0,0.8868266852489891,2.816136236724191,0.0014959135982669303,354476.4382228914,1554842.0873592847,4.38630588581353,1554842.0873592847,4.38630588581353,0.85,0.09556081326883578,4.027634451161993,1.2670823360932992,1.0,0.0,4.02763445116166,1.2847908693958001,1.2850875844878888,3.1348560665410647,19314.424613524898,1969.5231922751295,4632.441516551485,4632.441516551485,5.558763742091562,5.0071302151531105,-2.34166300234253,7.348793217495641,3.486631682906649,3.486631682906649,0.9961804808304712,0.0,0.0,0.00023093224949531296,0.9991305525519646,0.0002311332076728804,199.00081337336113,0.0,0.0,0.0,0.029103647586879323,7.797709043401094e-05,0.00015295515906130203,0.0006160474681182626,0.09556081326883396,0.07168831430241872,0.023872498966415242,0.09556074631675564,0.07168831430242009,0.023872498966415696,0.3753224315031395,0.3753224315031395,0.1249839240153765,0.0,4.943916415650335,4.924221371644649,5.003070080626912,4.9443984706300625,4.924798959504983,5.003265155610677,24785.810753386628,21067.939140378632,0.85,1.0667716858002905,0.6628080596755201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653894784787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.996362380043,1534.729564913676,0.3753224315031395,0.1249839240153765,6.112874298809886,3.486631682906649
4233.0,-30.095028804199853,5.007124926465096,35.00360125937599,24.09328547017651,4.995259337935257,-26.58601460057764,-40.09892757805062,1.4862451343130765,-0.06867639301674444,-5.012976225601656,40.00715933740789,42250.65918915977,25750.634642561807,25750.634642561807,68001.29383172157,77313.85416102977,77313.85416102977,25750.634642561807,103064.48880359158,103064.48880359158,103064.48880359158,127850.2844804235,91519.27049916587,56456.075527296096,38959.105524299746,24785.795676831927,0.0,63744.90120113167,21067.926325307137,1534.7284048691693,0.0,0.8868267749204892,2.816139108343696,0.0014959135982669303,354476.64835740224,1554841.9409983351,4.3863028727090105,1554841.9409983351,4.3863028727090105,0.85,0.09556076082067833,4.027634451161993,1.2670821349835024,1.0,0.0,4.027634451164124,1.2847907976870552,1.2850875127625832,3.134856241508534,19314.409206587203,1969.5216212047135,4632.441516551485,4632.441516551485,5.558760871682042,5.007124926465096,-2.3416428632088153,7.348767789673911,3.4866419467496557,3.4866419467496557,0.9961834133570445,0.0,0.0,0.00023093224949531296,0.9991268865736976,0.0002311340557426576,199.00078453233877,0.0,0.0,0.0,0.029103647586879323,7.797743373305167e-05,0.0001529548157622613,0.0006160460854352191,0.09556076082068422,0.07168826293215684,0.023872497888527387,0.09556078119200383,0.07168826293215241,0.023872497888525916,0.37532221651254183,0.37532221651254183,0.12498393634009,0.0,4.943987328802734,4.924318940874798,5.003060879443979,4.944299832584932,4.924738100452487,5.003052990547587,24785.795676831927,21067.926325307137,0.85,1.0667722837495641,0.6628084504492053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651792794927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.993897265002,1534.7284048691693,0.37532221651254183,0.12498393634009,6.112874298809886,3.4866419467496557
4234.0,-30.094993504450134,5.007119616010696,35.00359969309377,24.09328386364507,4.99526535880357,-26.585982228736487,-40.09888884667305,1.4862540830898967,-0.06857978527762043,-5.0129671942778895,40.00715689745144,42250.64130334966,25750.637254527937,25750.637254527937,68001.2785578776,77313.82339396232,77313.82339396232,25750.637254527937,103064.46064849026,103064.46064849026,103064.46064849026,127850.24970755009,91519.22787915169,56456.0457885388,38959.091211792096,24785.78905905983,0.0,63744.88027085192,21067.920700200855,1534.7278760968345,0.0,0.886826829711114,2.816138893200625,0.0014959135982669303,354476.77315279446,1554841.8357786837,4.3863010316573865,1554841.8357786837,4.3863010316573865,0.85,0.09556071278750998,4.027634451161993,1.2670819904701784,1.0,0.0,4.027634451161343,1.2847907558232958,1.2850874708891558,3.134856343655025,19314.400211974484,1969.5207040094717,4632.441516551485,4632.441516551485,5.558761435524264,5.007119616010696,-2.341627234625245,7.348746850635941,3.486652235020693,3.486652235020693,0.9961863528630551,0.0,0.0,0.00023093224949531296,0.9991232129092689,0.00023113490559675755,199.0007556307416,0.0,0.0,0.0,0.029103647586879323,7.79777757997027e-05,0.00015295447369561026,0.0006160447077157908,0.09556071278751407,0.07168821493743142,0.023872497850082646,0.09556074687118352,0.07168821493742836,0.023872497850081623,0.37532199992017806,0.37532199992017806,0.12498394768837612,0.0,4.944063921139389,4.924420396280766,5.003062743969338,4.944387409000285,4.924843371052248,5.003087374694019,24785.78905905983,21067.920700200855,0.85,1.0667723944094059,0.6628083874944424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649688328942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.991434153291,1534.7278760968345,0.37532199992017806,0.12498394768837612,6.112874298809886,3.486652235020693
4235.0,-30.094958238475147,5.007114364530747,35.003598140838086,24.09329207092526,4.995276199264438,-26.58594940527985,-40.09885381730271,1.486267366069166,-0.06842760591280239,-5.012954356900161,40.00715417343891,42250.63868779053,25750.630177593786,25750.630177593786,68001.26886538432,77313.8126010906,77313.8126010906,25750.630177593786,103064.44277868439,103064.44277868439,103064.44277868439,127850.22178988546,91519.20719832015,56456.033285020305,38959.08212588871,24785.779011201063,0.0,63744.86113708977,21067.912159520904,1534.727064789079,0.0,0.8868269048976084,2.8161383921461005,0.0014959135982669303,354476.9505405363,1554841.7183095252,4.386298505272547,1554841.7183095252,4.386298505272547,0.85,0.09556066200172506,4.027634451161993,1.2670818646391853,1.0,0.0,4.02763445116326,1.284790693683473,1.285087408734982,3.134856495274599,19314.395847450585,1969.5202589518935,4632.441516551485,4632.441516551485,5.558759907834358,5.007114364530747,-2.3416088145866416,7.348723179117389,3.486662507911058,3.486662507911058,0.9961892879745881,0.0,0.0,0.00023093224949531296,0.9991195427743386,0.00023113575464059498,199.0007267568058,0.0,0.0,0.0,0.029103647586879323,7.797808517226852e-05,0.00015295416432304444,0.0006160434616761864,0.09556066200172873,0.07168816484756274,0.023872497154165992,0.09556068745399846,0.07168816484755998,0.023872497154165073,0.3753217823472089,0.3753217823472089,0.12498395892070584,0.0,4.944151617248792,4.924544900124943,5.0030398307292785,4.944526750987336,4.925067297551493,5.002972587426825,24785.779011201063,21067.912159520904,0.85,1.0667725625621918,0.66280854541241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647579442942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.988973698137,1534.727064789079,0.3753217823472089,0.12498395892070584,6.112874298809886,3.486662507911058
4236.0,-30.094922927652487,5.007109017580491,35.0035965867765,24.093286168668442,4.995276222243919,-26.585917623277822,-40.09881892763076,1.486270917869228,-0.06827190029838448,-5.012948813440801,40.00715101632605,42250.636886190136,25750.641634030824,25750.641634030824,68001.27852022096,77313.78867989327,77313.78867989327,25750.641634030824,103064.4303139241,103064.4303139241,103064.4303139241,127850.19977877922,91519.16899152532,56456.01719782183,38959.05754855944,24785.769464855122,0.0,63744.82701341456,21067.904045126852,1534.7264486740169,0.0,0.8868269445363128,2.8161369932607587,0.0014959135982669303,354477.02714044857,1554841.582163539,4.386297173349656,1554841.582163539,4.386297173349656,0.8499999999999999,0.0955606143676303,4.027634451161993,1.2670817190269008,1.0,0.0,4.0276344511616875,1.2847906770676063,1.285087392115278,3.13485653581689,19314.387784212475,1969.5194367304305,4632.441516551485,4632.441516551485,5.558762380922684,5.007109017580491,-2.3415957603595605,7.348704777940052,3.4866727897412915,3.4866727897412915,0.996192225640369,0.0,0.0,0.00023093224949531296,0.9991158679866831,0.00023113660476703688,199.00069784615948,0.0,0.0,0.0,0.029103647586879323,7.797839331217386e-05,0.00015295385618313909,0.0006160422206012878,0.0955606143676296,0.07168811738306198,0.02387249698456762,0.0955606058938373,0.07168811738306251,0.023872496984567792,0.37532156545566436,0.37532156545566436,0.12498396855832904,0.0,4.944254577748154,4.924675212197712,5.003060589057725,4.944676913142416,4.9252069896539865,5.003154163006172,24785.769464855122,21067.904045126852,0.85,1.0667732850841476,0.6628088719622511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645472575335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.986513743019,1534.7264486740169,0.37532156545566436,0.12498396855832904,6.112874298809886,3.4866727897412915
4237.0,-30.094887562601414,5.007103781354749,35.003595034169415,24.093288648314797,4.995289840528988,-26.58588443282962,-40.0987800565548,1.4862867107572375,-0.06827769071503553,-5.012933587304049,40.00714795056828,42250.61876761459,25750.628347089005,25750.628347089005,68001.2471147036,77313.74355781208,77313.74355781208,25750.628347089005,103064.37190490108,103064.37190490108,103064.37190490108,127850.12820783746,91519.11506607689,56455.99027587942,38959.027544663855,24785.75630293638,0.0,63744.783847600236,21067.892857495925,1534.7253998648057,0.0,0.8868270331154444,2.8161388468580153,0.0014959135982669303,354477.23753634695,1554841.4499571228,4.386294196951629,1554841.4499571228,4.386294196951629,0.85,0.09556056199918668,4.027634451161993,1.267081598690711,1.0,0.0,4.027634451163013,1.2847906031860536,1.2850873182166627,3.1348567160860075,19314.37640367839,1969.5182762389186,4632.441516551485,4632.441516551485,5.5587595126853255,5.007103781354749,-2.341575613432261,7.34867939478701,3.4866830340188484,3.4866830340188484,0.9961951525768138,0.0,0.0,0.00023093224949531296,0.9991121875701,0.0002311374562019445,199.00066889112216,0.0,0.0,0.0,0.029103647586879323,7.797873661651715e-05,0.0001529535128787958,0.0006160408378968876,0.09556056199919437,0.0716880662190841,0.023872495780110265,0.09556061303252944,0.07168806621907833,0.023872495780108346,0.37532134954462787,0.37532134954462787,0.12498397955432,0.0,4.944329063929274,4.924784103305001,5.003031684642622,4.94465589658904,4.925248586562304,5.002945018746232,24785.75630293638,21067.892857495925,0.85,1.0667735147911024,0.6628090365578231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643363029042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.984055861887,1534.7253998648057,0.37532134954462787,0.12498397955432,6.112874298809886,3.4866830340188484
4238.0,-30.09485214861364,5.007098457920911,35.00359349289947,24.093282571434997,4.995291016372608,-26.585852442699608,-40.09874513195825,1.486291310458618,-0.06814892554126573,-5.012927654222132,40.00714517557299,42250.61725725069,25750.638812060515,25750.638812060515,68001.2560693112,77313.71422089604,77313.71422089604,25750.638812060515,103064.35303295655,103064.35303295655,103064.35303295655,127850.10194491957,91519.07186848026,56455.97490483512,38958.99662627237,24785.748911963015,0.0,63744.74553823538,21067.886575168563,1534.724897894104,0.0,0.8868270733532917,2.816137847466509,0.0014959135982669303,354477.31952014414,1554841.3302894258,4.386292844896858,1554841.3302894258,4.386292844896858,0.85,0.09556051475547707,4.027634451161993,1.267081477805041,1.0,0.0,4.027634451161567,1.2847905816679466,1.2850872966935862,3.134856768589648,19314.36728717152,1969.5173466139327,4632.441516551485,4632.441516551485,5.558761771747092,5.007098457920911,-2.3415622805145877,7.348660738435498,3.486693302786717,3.486693302786717,0.9961980865104906,0.0,0.0,0.00023093224949531296,0.999108502075366,0.00023113830881792756,199.00063989602657,0.0,0.0,0.0,0.029103647586879323,7.797904506725374e-05,0.00015295320442805922,0.0006160395955700745,0.09556051475547916,0.07168801915317694,0.02387249560230223,0.0955605522003251,0.07168801915317537,0.023872495602301706,0.375321133205334,0.375321133205334,0.12498398863797096,0.0,4.944416750086646,4.924896431868092,5.003045307560399,4.9447787286808875,4.925357015118948,5.003111080695533,24785.748911963015,21067.886575168563,0.85,1.0667742963774587,0.662809411199358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641250243636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.981600244153,1534.724897894104,0.375321133205334,0.12498398863797096,6.112874298809886,3.486693302786717
4239.0,-30.094816708293898,5.007093153092435,35.00359193646502,24.093286133743845,4.995297841207338,-26.585819863889704,-40.09871013751251,1.4863009968031373,-0.06798892536676249,-5.012916814064373,40.007141651333114,42250.61549600687,25750.636579417078,25750.636579417078,68001.25207542395,77313.70096300804,77313.70096300804,25750.636579417078,103064.33754242511,103064.33754242511,103064.33754242511,127850.07233828458,91519.04702644472,56455.961559443655,38958.983852223406,24785.73479585946,0.0,63744.71864808287,21067.87457648054,1534.7238984870426,0.0,0.8868271412738364,2.816137010492805,0.0014959135982669303,354477.46931034327,1554841.17831164,4.38629056266023,1554841.17831164,4.38629056266023,0.85,0.0955604638116353,4.027634451161993,1.2670813679089772,1.0,0.0,4.027634451160756,1.2847905363537466,1.285087251368921,3.134856879155162,19314.36204445884,1969.5168120060207,4632.441516551485,4632.441516551485,5.558761289788835,5.007093153092435,-2.3415453793346597,7.348638532427095,3.486703536519767,3.486703536519767,0.9962010104342192,0.0,0.0,0.00023093224949531296,0.9991048138549733,0.0002311391620707718,199.0006108793802,0.0,0.0,0.0,0.029103647586879323,7.797935413602315e-05,0.0001529528953592898,0.000616038350754051,0.09556046381164114,0.07168796916085501,0.02387249465078613,0.09556046888929119,0.07168796916085063,0.02387249465078467,0.37532091680456725,0.37532091680456725,0.12498399875247183,0.0,4.944514866584086,4.9250262996684455,5.003048005548919,4.944927888697634,4.925566359895299,5.003079409517284,24785.73479585946,21067.87457648054,0.85,1.066774683732471,0.6628096631700728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639134535263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.979146785623,1534.7238984870426,0.37532091680456725,0.12498399875247183,6.112874298809886,3.486703536519767
4240.0,-30.094781251499253,5.007087883476364,35.00359039214128,24.09328407319265,4.99530697760973,-26.585787039112166,-40.09867133628575,1.4863127652226138,-0.06797082606152571,-5.012905168215499,40.00713889121593,42250.597970851246,25750.63235392852,25750.63235392852,68001.23032477977,77313.65556908427,77313.65556908427,25750.63235392852,103064.28792301279,103064.28792301279,103064.28792301279,127850.01294711372,91518.99097742063,56455.933379187496,38958.952886925705,24785.72502410094,0.0,63744.67791102664,21067.866270485796,1534.7231265562557,0.0,0.8868272105276825,2.816138132204545,0.0014959135982669303,354477.6302337045,1554841.0592855597,4.386288235622835,1554841.0592855597,4.386288235622835,0.85,0.09556041387528094,4.027634451161993,1.267081177788787,1.0,0.0,4.027634451161849,1.2847904812992863,1.2850871963017463,3.1348570134866787,19314.350215761115,1969.5156058145355,4632.441516551485,4632.441516551485,5.558760377637316,5.007087883476364,-2.3415278812325666,7.348615764708931,3.486713766993045,3.486713766993045,0.9962039334265843,0.0,0.0,0.00023093224949531296,0.999101123934758,0.00023114001572316616,199.00058184925348,0.0,0.0,0.0,0.029103647586879323,7.797969682736921e-05,0.00015295255266794375,0.0006160369705185795,0.09556041387527742,0.07168791995182607,0.02387249392345135,0.09556046635027607,0.07168791995182872,0.023872493923452233,0.375320701493555,0.375320701493555,0.12498400903795555,0.0,4.944594344336167,4.925136074251725,5.003036434247747,4.944934342153999,4.925597291646,5.003012293031873,24785.72502410094,21067.866270485796,0.85,1.066775024256838,0.6628098118218381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637017254376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.976695035073,1534.7231265562557,0.375320701493555,0.12498400903795555,6.112874298809886,3.486713766993045
