time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4241.0,-30.09474580524826,5.007082548701938,35.00358884617212,24.093283095303946,4.995308935872077,-26.585754941681035,-40.098640183545626,1.486318072304854,-0.06777730568813922,-5.012898271674578,40.007135754641475,42250.612207148835,25750.6401729312,25750.6401729312,68001.25238008003,77313.64385014398,77313.64385014398,25750.6401729312,103064.28402307519,103064.28402307519,103064.28402307519,127849.99895919276,91518.9657015728,56455.934058577746,38958.924047772285,24785.714936117573,0.0,63744.63898388986,21067.857695699935,1534.722449118487,0.0,0.88682725697721,2.816136394386707,0.0014959135982669303,354477.72553073894,1554840.9240253053,4.3862866748463025,1554840.9240253053,4.3862866748463025,0.85,0.09556036576647568,4.027634451161993,1.2670810920698568,1.0,0.0,4.027634451162209,1.2847904564719481,1.2850871714686745,3.134857074064771,19314.344881495825,1969.5150618708556,4632.441516551485,4632.441516551485,5.558762065516733,5.007082548701938,-2.341513881868947,7.348596430570884,3.486723999247351,3.486723999247351,0.9962068569278146,0.0,0.0,0.00023093224949531296,0.9990974351264928,0.00023114086912461674,199.00055282776782,0.0,0.0,0.0,0.029103647586879323,7.79799719685046e-05,0.00015295227752680837,0.0006160358623506637,0.09556036576647937,0.07168787220555843,0.02387249356092094,0.09556037020476196,0.07168787220555567,0.023872493560920013,0.37532048592193634,0.37532048592193634,0.12498401859635394,0.0,4.944697055748463,4.925267129388658,5.00305396412017,4.945120965986462,4.9258044490565,5.0031371970473515,24785.714936117573,21067.857695699935,0.85,1.0667760217022475,0.6628104399152186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634898989864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.974244795916,1534.722449118487,0.37532048592193634,0.12498401859635394,6.112874298809886,3.486723999247351
4242.0,-30.094710257979795,5.0070772868393485,35.00358730118629,24.093291267659538,4.9953200122554735,-26.585721841446116,-40.09860131246967,1.4863315957217735,-0.06763549968724192,-5.012884897739113,40.00713269134482,42250.59488096604,25750.631423510677,25750.631423510677,68001.22630447672,77313.63193042681,77313.63193042681,25750.631423510677,103064.26335393748,103064.26335393748,103064.26335393748,127849.96580921825,91518.94387561781,56455.90682615681,38958.93005495667,24785.70245528077,0.0,63744.63251023744,21067.847086988655,1534.7214849902857,0.0,0.8868273361221582,2.816136092290025,0.0014959135982669303,354477.9103330621,1554840.7919250624,4.386284015452916,1554840.7919250624,4.386284015452916,0.85,0.09556031465635072,4.027634451161993,1.2670809623925017,1.0,0.0,4.027634451161815,1.2847903932073508,1.2850871081894666,3.1348572284288383,19314.340275302795,1969.5145921698843,4632.441516551485,4632.441516551485,5.558760176789052,5.0070772868393485,-2.3414951414393004,7.348572428278649,3.4867342030628596,3.4867342030628596,0.9962097723036741,0.0,0.0,0.00023093224949531296,0.999093735820331,0.00023114172496107208,199.00052372358297,0.0,0.0,0.0,0.029103647586879323,7.7980315279273e-05,0.00015295193421603997,0.0006160344796203854,0.0955603146563591,0.07168782209437523,0.02387249256198387,0.09556030844996828,0.07168782209436894,0.02387249256198178,0.3753202715060359,0.3753202715060359,0.12498402933084109,0.0,4.944802450174393,4.925412915465586,5.003037985334402,4.945249398051885,4.9260214614313895,5.002999500044041,24785.70245528077,21067.847086988655,0.85,1.0667757209762825,0.6628102354214774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632781355867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.971795527428,1534.7214849902857,0.3753202715060359,0.12498402933084109,6.112874298809886,3.4867342030628596
4243.0,-30.094674733343407,5.007071911040208,35.00358575217129,24.0932855749503,4.995318645875214,-26.58569000595475,-40.09856645772231,1.4863339184865902,-0.06745055220636686,-5.012880342944101,40.00712948401465,42250.59391239308,25750.645095896798,25750.645095896798,68001.23900828988,77313.61451174716,77313.61451174716,25750.645095896798,103064.25960764397,103064.25960764397,103064.25960764397,127849.95245827318,91518.91152230435,56455.890922950406,38958.91177705993,24785.692850629224,0.0,63744.60462768916,21067.83892303484,1534.720888048345,0.0,0.8868273709116591,2.8161341937537627,0.0014959135982669303,354477.9732716743,1554840.6536135874,4.386282846471668,1554840.6536135874,4.386282846471668,0.85,0.09556026832659037,4.027634451161993,1.267080836561509,1.0,0.0,4.027634451160776,1.2847903823411049,1.2850870973207111,3.1348572549422133,19314.333447395053,1969.5138959170617,4632.441516551485,4632.441516551485,5.558763128231843,5.007071911040208,-2.3414828860617063,7.348554797101915,3.486744419982149,3.486744419982149,0.9962126914234711,0.0,0.0,0.00023093224949531296,0.9990900388841862,0.00023114258025555437,199.0004946379366,0.0,0.0,0.0,0.029103647586879323,7.798062311886901e-05,0.00015295162637644395,0.000616033239755023,0.0955602683265903,0.07168777581506094,0.023872492511529356,0.09556021060653529,0.071687775815061,0.023872492511529373,0.37532005899575716,0.37532005899575716,0.12498403898502722,0.0,4.944926194985101,4.925566594499742,5.003071771593227,4.945429790737705,4.926189962470403,5.0032155773895965,24785.692850629224,21067.83892303484,0.85,1.0667763868873654,0.6628105101469312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630657687492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9693494642,1534.720888048345,0.37532005899575716,0.12498403898502722,6.112874298809886,3.486744419982149
4244.0,-30.094639165599904,5.00706660398122,35.00358419101023,24.0932886133902,4.995328781003112,-26.585656981407865,-40.09853139342738,1.4863465968110727,-0.0673787599432103,-5.012867254041004,40.00712603220453,42250.59239627836,25750.63684707864,25750.63684707864,68001.229243357,77313.58571544876,77313.58571544876,25750.63684707864,103064.2225625274,103064.2225625274,103064.2225625274,127849.90058159127,91518.87243047456,56455.87911130416,38958.88146574488,24785.67801906387,0.0,63744.55948480875,21067.82631620429,1534.719793092218,0.0,0.8868274500127376,2.8161347783862385,0.0014959135982669303,354478.1541354909,1554840.5047592826,4.386280188552837,1554840.5047592826,4.386280188552837,0.85,0.09556021772652143,4.027634451161993,1.267080720071681,1.0,0.0,4.027634451163213,1.2847903230299849,1.2850870379958936,3.134857399659909,19314.3251973774,1969.5130546493858,4632.441516551485,4632.441516551485,5.558761347568639,5.00706660398122,-2.3414643972535107,7.348531001234731,3.4867545937608067,3.4867545937608067,0.9962155982173734,0.0,0.0,0.00023093224949531296,0.9990863374768025,0.00023114343659080906,199.00046551700495,0.0,0.0,0.0,0.029103647586879323,7.7980932810337e-05,0.00015295131668497595,0.0006160319924309973,0.09556021772652265,0.0716877261252314,0.023872491601291245,0.09556017079044263,0.07168772612523049,0.02387249160129094,0.37531984858600587,0.37531984858600587,0.12498405078339937,0.0,4.9450336890024005,4.925710710422891,5.003069217092275,4.945488494097788,4.926312034500086,5.003083886965555,24785.67801906387,21067.82631620429,0.85,1.0667769891728984,0.6628109557545423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062853537183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.96690413248,1534.719793092218,0.37531984858600587,0.12498405078339937,6.112874298809886,3.4867545937608067
4245.0,-30.094603591964137,5.007061268057395,35.003582642697644,24.09328721640634,4.995333672283016,-26.585624476020207,-40.09849639898164,1.4863545563390907,-0.06726326512529113,-5.012858734063022,40.00712328412277,42250.59121926214,25750.640310858995,25750.640310858995,68001.23153012113,77313.5602279725,77313.5602279725,25750.640310858995,103064.2005388315,103064.2005388315,103064.2005388315,127849.86994578704,91518.83452191943,56455.86551320908,38958.854454122615,24785.669406955534,0.0,63744.52386107815,21067.818995912203,1534.719160448668,0.0,0.8868275033166357,2.816134255377879,0.0014959135982669303,354478.27186546696,1554840.386252248,4.386278397459428,1554840.386252248,4.386278397459428,0.85,0.09556017089425037,4.027634451161993,1.267080591493286,1.0,0.0,4.0276344511616315,1.2847902857941111,1.2850870007514203,3.1348574905145457,19314.31719708039,1969.5122388461289,4632.441516551485,4632.441516551485,5.558762095291054,5.007061268057395,-2.3414492550757036,7.348510523133099,3.4867647793164123,3.4867647793164123,0.9962185083761178,0.0,0.0,0.00023093224949531296,0.9990826354710303,0.00023114429307084995,199.00043639125755,0.0,0.0,0.0,0.029103647586879323,7.798124188602356e-05,0.0001529510076092894,0.0006160307475871142,0.0955601708942538,0.07168767938622167,0.02387249150803213,0.09556011939502204,0.07168767938621909,0.023872491508031272,0.3753196393789672,0.3753196393789672,0.12498406211497178,0.0,4.945142815109989,4.925852995984087,5.00307869631672,4.945595468937711,4.926438320955413,5.003132813519528,24785.669406955534,21067.818995912203,0.85,1.0667776212168414,0.6628113077029348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626410481476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.964460848498,1534.719160448668,0.3753196393789672,0.12498406211497178,6.112874298809886,3.4867647793164123
4246.0,-30.094567943574287,5.007055941804384,35.00358109461076,24.09328023148703,4.995340509791339,-26.58559170869636,-40.098457562830276,1.4863642749134154,-0.06728501054925573,-5.012848431344772,40.00712019407091,42250.574504559925,25750.639150361352,25750.639150361352,68001.21365492127,77313.50431422202,77313.50431422202,25750.639150361352,103064.14346458338,103064.14346458338,103064.14346458338,127849.80139784513,91518.76694485283,56455.83713519061,38958.81089962469,24785.657933261755,0.0,63744.46883288644,21067.80924327249,1534.7183191381491,0.0,0.8868275669302065,2.8161357438613215,0.0014959135982669303,354478.4142295813,1554840.252998259,4.386276259945272,1554840.252998259,4.386276259945272,0.85,0.09556012278870667,4.027634451161993,1.2670804343419149,1.0,0.0,4.027634451162868,1.2847902403291565,1.2850869552759658,3.1348576014479486,19314.3029354816,1969.510784567778,4632.441516551485,4632.441516551485,5.5587618447757166,5.007055941804384,-2.3414328207041164,7.3484887625085005,3.4867749473193603,3.4867749473193603,0.9962214135198172,0.0,0.0,0.00023093224949531296,0.9990789257007413,0.00023114515135362306,199.00040720431414,0.0,0.0,0.0,0.029103647586879323,7.798158489350059e-05,0.0001529506646018124,0.0006160293660783827,0.0955601227887132,0.07168763168637003,0.023872491102343178,0.0955601243738544,0.07168763168636512,0.023872491102341544,0.3753194311191339,0.3753194311191339,0.12498407380144737,0.0,4.945223029024191,4.925959111177974,5.0030810666604,4.945563420795509,4.926403140242712,5.003110138122452,24785.657933261755,21067.80924327249,0.85,1.0667782617060373,0.6628116176687382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062428523973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.96201886815,1534.7183191381491,0.3753194311191339,0.12498407380144737,6.112874298809886,3.4867749473193603
4247.0,-30.094532278943497,5.007050664518055,35.0035795631114,24.093283235002332,4.995350678911931,-26.5855585935893,-40.09842249853534,1.4863769935577633,-0.06721159343817362,-5.012836253820689,40.0071175810451,42250.57332565039,25750.63327435949,25750.63327435949,68001.20660000987,77313.4753515079,77313.4753515079,25750.63327435949,103064.1086258674,103064.1086258674,103064.1086258674,127849.75716908969,91518.72766099295,56455.82563513567,38958.78002873032,24785.648543222287,0.0,63744.42857195261,21067.801261738943,1534.7175571962136,0.0,0.8868276383567641,2.816136200748909,0.0014959135982669303,354478.5825000304,1554840.140315331,4.38627385990294,1554840.140315331,4.38627385990294,0.85,0.09556007412403371,4.027634451161993,1.267080275542103,1.0,0.0,4.027634451160738,1.2847901808294269,1.2850868957624952,3.134857746625879,19314.294644937534,1969.5099391675583,4632.441516551485,4632.441516551485,5.558760576329729,5.007050664518055,-2.3414150044221653,7.348465668940221,3.4867851093464646,3.4867851093464646,0.9962243169561328,0.0,0.0,0.00023093224949531296,0.9990752142551996,0.0002311460100303565,199.00037800408217,0.0,0.0,0.0,0.029103647586879323,7.79818945885002e-05,0.00015295035490681276,0.0006160281187401329,0.09556007412403947,0.0716875835232552,0.023872490600784273,0.09556010013125621,0.07168758352325087,0.023872490600782836,0.37531922151758634,0.37531922151758634,0.12498408534689291,0.0,4.94529873573174,4.926066142152763,5.003062639472887,4.945624660382521,4.926517395169753,5.003012085655996,24785.648543222287,21067.801261738943,0.85,1.0667788248074472,0.6628120178057496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520622155532645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.95957957116,1534.7175571962136,0.37531922151758634,0.12498408534689291,6.112874298809886,3.4867851093464646
4248.0,-30.09449655212054,5.007045368033018,35.00357804533866,24.093286971934162,4.9953563026814924,-26.58552587707918,-40.098383732233174,1.4863856276401097,-0.06702492949835914,-5.012827269677645,40.00711491786298,42250.55695930036,25750.635578204477,25750.635578204477,68001.19253750483,77313.46770758438,77313.46770758438,25750.635578204477,103064.10328578885,103064.10328578885,103064.10328578885,127849.74348079346,91518.70783052826,56455.797082244135,38958.7897203157,24785.640195004617,0.0,63744.42991532032,21067.794165753923,1534.7169307785732,0.0,0.8868276937151477,2.8161347967482167,0.0014959135982669303,354478.706644008,1554840.0254694896,4.386271999776188,1554840.0254694896,4.386271999776188,0.85,0.09556002669326169,4.027634451161993,1.2670801365235822,1.0,0.0,4.027634451161241,1.2847901404378954,1.2850868553616355,3.134857845180267,19314.290459876753,1969.5095124101251,4632.441516551485,4632.441516551485,5.558761073658183,5.007045368033018,-2.341399529329235,7.348444897362253,3.486795277268096,3.486795277268096,0.9962272220765989,0.0,0.0,0.00023093224949531296,0.999071496352529,0.00023114687020740204,199.00034875293923,0.0,0.0,0.0,0.029103647586879323,7.798223698170535e-05,0.0001529500125136076,0.000616026739705464,0.09556002669326213,0.07168753643733004,0.023872490255932084,0.09556001945011525,0.07168753643732971,0.023872490255931973,0.37531901096896825,0.37531901096896825,0.12498409551937774,0.0,4.945396050284785,4.926198056745648,5.003055980572469,4.945802340179284,4.926742779379026,5.003046427844652,24785.640195004617,21067.794165753923,0.85,1.0667785817182662,0.6628117470879737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620024855921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.95714178781,1534.7169307785732,0.37531901096896825,0.12498409551937774,6.112874298809886,3.486795277268096
4249.0,-30.09446083276912,5.007039993720006,35.00357650951262,24.09327576113867,4.995356625891521,-26.58549369735206,-40.09834877271203,1.486389490474464,-0.06697300184339383,-5.012821122828714,40.007111356475065,42250.556569894754,25750.644917561465,25750.644917561465,68001.20148745622,77313.42105800613,77313.42105800613,25750.644917561465,103064.0659755676,103064.0659755676,103064.0659755676,127849.69361072815,91518.64685161598,56455.7823635045,38958.73832012387,24785.627635160552,0.0,63744.36595528442,21067.783489886468,1534.7161237966184,0.0,0.8868277378876854,2.8161348319909854,0.0014959135982669303,354478.7915819312,1554839.8718898485,4.386270515511155,1554839.8718898485,4.386270515511155,0.85,0.09555997948244802,4.027634451161993,1.2670800271769984,1.0,0.0,4.027634451161716,1.2847901223669782,1.285086837286545,3.134857889272882,19314.2775907656,1969.5082001259962,4632.441516551485,4632.441516551485,5.558763089734794,5.007039993720006,-2.341386170642028,7.348426164362033,3.4868054306026397,3.4868054306026397,0.9962301230293257,0.0,0.0,0.00023093224949531296,0.9990677792423017,0.00023114773020750724,199.00031950792214,0.0,0.0,0.0,0.029103647586879323,7.798254575370701e-05,0.00015294970374160594,0.0006160254960847125,0.09555997948245346,0.07168748961255264,0.023872489869900808,0.09555997515862465,0.07168748961254856,0.02387248986989945,0.3753188012436538,0.3753188012436538,0.12498410529515196,0.0,4.945484136100902,4.926306900227189,5.0030816749946325,4.945848120985318,4.9267539493412755,5.003196140624937,24785.627635160552,21067.783489886468,0.85,1.0667797925099434,0.6628124060333865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061789046434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.954706439197,1534.7161237966184,0.3753188012436538,0.12498410529515196,6.112874298809886,3.4868054306026397
4250.0,-30.09442507052567,5.007034717943564,35.00357497467595,24.093278415408008,4.995369253891899,-26.58546024846665,-40.098309866711475,1.486404431832899,-0.06696142975312114,-5.01280669071665,40.007108313641545,42250.53990218731,25750.63309317293,25750.63309317293,68001.17299536025,77313.3805531911,77313.3805531911,25750.63309317293,103064.01364636404,103064.01364636404,103064.01364636404,127849.62833714904,91518.59698171637,56455.75633071255,38958.71183444869,24785.614690785005,0.0,63744.32652523369,21067.772487167254,1534.7151048641063,0.0,0.8868278223428677,2.8161363647397537,0.0014959135982669303,354478.99100671354,1554839.7406721127,4.386267677687746,1554839.7406721127,4.386267677687746,0.85,0.0955599287242404,4.027634451161993,1.2670798326609658,1.0,0.0,4.027634451161828,1.2847900524690714,1.2850867673724955,3.134858059822151,19314.267066122615,1969.5071269110874,4632.441516551485,4632.441516551485,5.558760537217187,5.007034717943564,-2.3413667421593836,7.348401460102948,3.4868155516316026,3.4868155516316026,0.9962330147518864,0.0,0.0,0.00023093224949531296,0.9990640576834975,0.00023114859124325748,199.00029022779606,0.0,0.0,0.0,0.029103647586879323,7.798288938341713e-05,0.00015294936011189583,0.0006160241120698536,0.09555992872424358,0.07168743986028545,0.02387248886395814,0.09555997282543195,0.07168743986028306,0.023872488863957344,0.37531859086527797,0.37531859086527797,0.12498411671188665,0.0,4.945550884815532,4.926402600582264,5.0030614174497146,4.9458452609635515,4.926812813256902,5.003007829171679,24785.614690785005,21067.772487167254,0.85,1.066780005408661,0.662812554548868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615756519746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9522721318,1534.7151048641063,0.37531859086527797,0.12498411671188665,6.112874298809886,3.4868155516316026
4251.0,-30.09438932272462,5.007029377446921,35.00357345322455,24.09327736767011,4.995371816376594,-26.585427819229825,-40.09827490719033,1.4864103128818205,-0.06678610276526342,-5.012799915418529,40.00710563384325,42250.539476421756,25750.640859597133,25750.640859597133,68001.1803360189,77313.36597815763,77313.36597815763,25750.640859597133,103064.00683775476,103064.00683775476,103064.00683775476,127849.6140886753,91518.56897225819,56455.742470522564,38958.69611303958,24785.607250920533,0.0,63744.30336396011,21067.766163282453,1534.7145809294307,0.0,0.8868278665214997,2.816134851851976,0.0014959135982669303,354479.08462868567,1554839.6251097473,4.386266193218228,1554839.6251097473,4.386266193218228,0.85,0.09555988223558744,4.027634451161993,1.2670797376008704,1.0,0.0,4.027634451161404,1.2847900249566482,1.2850867398537185,3.13485812695183,19314.26115495075,1969.5065241393086,4632.441516551485,4632.441516551485,5.558762213746544,5.007029377446921,-2.3413529253432475,7.348382302790169,3.4868256934285764,3.4868256934285764,0.9962359124081647,0.0,0.0,0.00023093224949531296,0.9990603376425611,0.0002311494519342382,199.0002609595033,0.0,0.0,0.0,0.029103647586879323,7.798319815780642e-05,0.00015294905133750655,0.0006160228684394857,0.0955598822355901,0.07168739346034962,0.023872488775240477,0.09555989362596305,0.07168739346034762,0.023872488775239814,0.37531837923966566,0.37531837923966566,0.1249841266707667,0.0,4.945640903317951,4.926518999530629,5.003072153995049,4.946013812653291,4.926997464231704,5.003127983050433,24785.607250920533,21067.766163282453,0.85,1.0667805081773871,0.6628127887002598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613620013327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.94983987432,1534.7145809294307,0.37531837923966566,0.1249841266707667,6.112874298809886,3.4868256934285764
4252.0,-30.094353485057784,5.00702409107676,35.00357193108217,24.093280441034608,4.995381496402844,-26.58539459728114,-40.0982397730462,1.48642260862617,-0.06670097904651584,-5.012787579028004,40.007102570813615,42250.53893308159,25750.634364419322,25750.634364419322,68001.1732975009,77313.33929754602,77313.33929754602,25750.634364419322,103063.97366196534,103063.97366196534,103063.97366196534,127849.56872287633,91518.53170252893,56455.731338064375,38958.66707162728,24785.595060910982,0.0,63744.262132538264,21067.755801774336,1534.7136549435688,0.0,0.8868279403855268,2.8161351734605455,0.0014959135982669303,354479.255094624,1554839.4930211017,4.386263711274319,1554839.4930211017,4.386263711274319,0.8500000000000001,0.09555983227668334,4.027634451161993,1.2670796271553266,1.0,0.0,4.027634451163322,1.2847899674353276,1.2850866823191138,3.1348582673025365,19314.25328947282,1969.5057220837718,4632.441516551485,4632.441516551485,5.558760811639731,5.00702409107676,-2.3413350444104313,7.3483591354871916,3.486835806908662,3.486835806908662,0.9962388019739034,0.0,0.0,0.00023093224949531296,0.99905660826488,0.000231150314791858,199.00023161764204,0.0,0.0,0.0,0.029103647586879323,7.798350847566456e-05,0.0001529487410196484,0.0006160216185925894,0.09555983227668202,0.07168734437206581,0.02387248790461621,0.09555985484124616,0.0716873443720668,0.023872487904616543,0.37531816793577905,0.37531816793577905,0.1249841373301661,0.0,4.94572536259966,4.926636239169454,5.003058106357116,4.94608659998147,4.927128628858554,5.003025372790319,24785.595060910982,21067.755801774336,0.85,1.0667810877802868,0.6628132089008023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611484370358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.947408519583,1534.7136549435688,0.37531816793577905,0.1249841373301661,6.112874298809886,3.486835806908662
4253.0,-30.094317646503974,5.007018795636073,35.003570422692505,24.093278834503167,4.995387723217676,-26.58536171990588,-40.098204743675865,1.4864317966195784,-0.06661602157930702,-5.012778191589552,40.00709992710657,42250.538602561566,25750.635452882372,25750.635452882372,68001.17405544393,77313.30752585651,77313.30752585651,25750.635452882372,103063.94297873888,103063.94297873888,103063.94297873888,127849.52967429852,91518.48794320649,56455.719019911536,38958.6321369944,24785.58669555964,0.0,63744.218832554034,21067.748691225694,1534.7130158104862,0.0,0.8868279977254712,2.816135152992887,0.0014959135982669303,354479.3848115797,1554839.3790151323,4.38626178456497,1554839.3790151323,4.38626178456497,0.85,0.09555978449862988,4.027634451161993,1.2670794787956403,1.0,0.0,4.02763445116124,1.2847899244525318,1.2850866393263913,3.1348583721795826,19314.24405441822,1969.5047803702817,4632.441516551485,4632.441516551485,5.558761046605041,5.007018795636073,-2.3413193211378878,7.348338116773961,3.4868459278160744,3.4868459278160744,0.9962416936617355,0.0,0.0,0.00023093224949531296,0.9990528788099091,0.0002311511776738023,199.00020227506326,0.0,0.0,0.0,0.029103647586879323,7.7983817869258e-05,0.00015294843162605497,0.0006160203724682935,0.09555978449863517,0.07168729707236439,0.02387248742627078,0.09555982052936218,0.07168729707236042,0.023872487426269462,0.37531795701787424,0.37531795701787424,0.12498414705356492,0.0,4.945809164424475,4.926750184113587,5.003051323978866,4.946162170010268,4.927223794063536,5.003042044168581,24785.58669555964,21067.748691225694,0.85,1.066781824310566,0.6628136539494983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609343359259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.944980156752,1534.7130158104862,0.37531795701787424,0.12498414705356492,6.112874298809886,3.4868459278160744
4254.0,-30.094281748227942,5.00701348317547,35.00356891193245,24.09327740259471,4.995392707999976,-26.585328912971494,-40.0981659424491,1.4864398727435297,-0.06650224879354028,-5.012769209684297,40.00709684128352,42250.52287532568,25750.63749527231,25750.63749527231,68001.160370598,77313.2815765617,77313.2815765617,25750.63749527231,103063.91907183401,103063.91907183401,103063.91907183401,127849.49484894292,91518.44947934427,56455.69077810813,38958.620779151264,24785.575777108916,0.0,63744.19655626018,21067.739410542577,1534.7122399326834,0.0,0.8868280546024808,2.816134706544793,0.0014959135982669303,354479.50892485614,1554839.2459435672,4.386259873411097,1554839.2459435672,4.386259873411097,0.85,0.09555973621875555,4.027634451161993,1.2670793485688048,1.0,0.0,4.02763445116219,1.2847898866712282,1.2850866015363622,3.1348584643651125,19314.235936928093,1969.5039526166524,4632.441516551485,4632.441516551485,5.558761487493486,5.00701348317547,-2.3413039115584398,7.348317394733909,3.486856037176595,3.486856037176595,0.9962445820504557,0.0,0.0,0.00023093224949531296,0.9990491431551487,0.00023115204199664684,199.00017288359598,0.0,0.0,0.0,0.029103647586879323,7.798416057874089e-05,0.00015294808891657208,0.0006160189921597735,0.09555973621875899,0.07168724945060823,0.02387248676815076,0.09555976319832464,0.07168724945060564,0.0238724867681499,0.37531774628703646,0.37531774628703646,0.12498415645955727,0.0,4.9458973180927615,4.926867111295735,5.003053007959522,4.946266960890739,4.927351880024787,5.003076822482512,24785.575777108916,21067.739410542577,0.85,1.066781982428481,0.6628136388547257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607202295803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942553006276,1534.7122399326834,0.37531774628703646,0.12498415645955727,6.112874298809886,3.486856037176595
4255.0,-30.09424585598215,5.007008107525781,35.00356738371008,24.093271290790312,4.995393914113274,-26.58529648934247,-40.09813094800336,1.486444547473619,-0.06638532175901446,-5.012762467673844,40.00709331113568,42250.52303767846,25750.645077962687,25750.645077962687,68001.16811564115,77313.25206350574,77313.25206350574,25750.645077962687,103063.89714146843,103063.89714146843,103063.89714146843,127849.46026298012,91518.4059244111,56455.67689858405,38958.58780647449,24785.56312151169,0.0,63744.15092798618,21067.728653284936,1534.7114154813087,0.0,0.8868281016903128,2.8161339571649155,0.0014959135982669303,354479.6020869615,1554839.0937111657,4.386258291188586,1554839.0937111657,4.386258291188586,0.85,0.09555968859378916,4.027634451161993,1.2670791848236695,1.0,0.0,4.027634451160136,1.2847898648021496,1.2850865796622333,3.1348585177251738,19314.22674500821,1969.5030153016792,4632.441516551485,4632.441516551485,5.558763124360428,5.007008107525781,-2.3412901757083997,7.348298283234181,3.48686613257704,3.48686613257704,0.9962474664505828,0.0,0.0,0.00023093224949531296,0.9990454081429644,0.0002311529061772799,199.00014349707456,0.0,0.0,0.0,0.029103647586879323,7.79844696662552e-05,0.00015294777982905776,0.0006160177472682524,0.09555968859379457,0.07168720230299218,0.0238724862908024,0.0955596915086401,0.07168720230298811,0.023872486290801048,0.375317535962738,0.375317535962738,0.12498416612072863,0.0,4.945990729109667,4.9269827265543995,5.003079682900818,4.946377145914823,4.927457993345399,5.003199202264625,24785.56312151169,21067.728653284936,0.85,1.0667828675365723,0.6628141158458638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060505766506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.940128246855,1534.7114154813087,0.375317535962738,0.12498416612072863,6.112874298809886,3.48686613257704
4256.0,-30.094209928324414,5.007002821975628,35.003565858218536,24.093279253598325,4.995406004036869,-26.58526294539863,-40.09809581385923,1.4864590211110678,-0.06627446603806675,-5.012748519839602,40.007090334233254,42250.52266307939,25750.63426601839,25750.63426601839,68001.15692909778,77313.2353618732,77313.2353618732,25750.63426601839,103063.86962789159,103063.86962789159,103063.86962789159,127849.42033246036,91518.37957287542,56455.66687408148,38958.5696653266,24785.550704568766,0.0,63744.12036989536,21067.71809888345,1534.7104401511992,0.0,0.886828183442301,2.8161341287729558,0.0014959135982669303,354479.7948202754,1554838.96533666,4.386255544198162,1554838.96533666,4.386255544198162,0.85,0.09555963827197562,4.027634451161993,1.2670790859172123,1.0,0.0,4.027634451164033,1.2847897970923392,1.2850865119367856,3.1348586829356044,19314.22118372761,1969.50244820888,4632.441516551485,4632.441516551485,5.558760790398032,5.007002821975628,-2.341271159555169,7.348273981530797,3.486876200061343,3.486876200061343,0.9962503428746695,0.0,0.0,0.00023093224949531296,0.9990416694608304,0.0002311537712135111,199.0001140815686,0.0,0.0,0.0,0.029103647586879323,7.798477998879074e-05,0.0001529474695065222,0.0006160164974025172,0.09555963827197653,0.07168715290103353,0.023872485370942997,0.09555964541144611,0.07168715290103285,0.023872485370942772,0.37531732596203243,0.37531732596203243,0.12498417750328412,0.0,4.9460821016477325,4.9271098257208905,5.003063698723793,4.9464740538015235,4.92764471441501,5.003026283061217,24785.550704568766,21067.71809888345,0.85,1.0667832034468374,0.6628144277136058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602913395206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93770456324,1534.7104401511992,0.37531732596203243,0.12498417750328412,6.112874298809886,3.486876200061343
4257.0,-30.094173942806314,5.0069975443124255,35.00356436075641,24.09327736767011,4.995413949187048,-26.585229763922047,-40.09805697770787,1.4864697703027965,-0.06623264342255197,-5.012738375767028,40.00708809966791,42250.507061553486,25750.633319584278,25750.633319584278,68001.14038113777,77313.19551858897,77313.19551858897,25750.633319584278,103063.82883817324,103063.82883817324,103063.82883817324,127849.37327665396,91518.32837809024,56455.63992105487,38958.5427300393,24785.544438480712,0.0,63744.08716852001,21067.712772708604,1534.7099028601513,0.0,0.8868282431510305,2.816134763436703,0.0014959135982669303,354479.9349926784,1554838.8689743478,4.386253537894781,1554838.8689743478,4.386253537894781,0.85,0.09555959118700771,4.027634451161993,1.267078912281431,1.0,0.0,4.027634451161651,1.2847897468060392,1.2850864616388722,3.134858805633069,19314.21037947814,1969.5013464820445,4632.441516551485,4632.441516551485,5.558760586092352,5.0069975443124255,-2.3412549124990845,7.34825245681151,3.4868862857662566,3.4868862857662566,0.9962532245046447,0.0,0.0,0.00023093224949531296,0.999037924772803,0.00023115463764584375,199.00008461869862,0.0,0.0,0.0,0.029103647586879323,7.798512301065557e-05,0.0001529471264846574,0.000616015115835837,0.09555959118701217,0.07168710614753786,0.023872485039474315,0.09555963992656663,0.07168710614753451,0.023872485039473205,0.37531711699396847,0.37531711699396847,0.12498418769274372,0.0,4.946162980558029,4.927222641450669,5.003048606051209,4.946505732344463,4.927693171735029,5.0030075237545475,24785.544438480712,21067.712772708604,0.85,1.0667834994854253,0.6628145281907634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600767010416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93528278545,1534.7099028601513,0.37531711699396847,0.12498418769274372,6.112874298809886,3.4868862857662566
4258.0,-30.094137893717207,5.006992213204507,35.00356285981585,24.093281593546294,4.995416476138187,-26.585197067057603,-40.098021913412936,1.4864756494785698,-0.06597360537080021,-5.012731158576746,40.00708500342522,42250.507692901556,25750.639732950214,25750.639732950214,68001.14742585177,77313.20237950842,77313.20237950842,25750.639732950214,103063.84211245863,103063.84211245863,103063.84211245863,127849.3761749389,91518.32166831908,56455.62698171209,38958.54965178554,24785.534062480256,0.0,63744.0837142658,21067.703953108216,1534.7092015437554,0.0,0.8868282910858368,2.816132202173126,0.0014959135982669303,354480.0347209843,1554838.7354534876,4.38625192721311,1554838.7354534876,4.38625192721311,0.85,0.0955595441820912,4.027634451161993,1.2670788177708165,1.0,0.0,4.027634451162991,1.284789719302392,1.2850864341288732,3.134858872741366,19314.208963434663,1969.5012020857953,4632.441516551485,4632.441516551485,5.558761970538529,5.006992213204507,-2.3412408327640173,7.348233045968524,3.4868963650411495,3.4868963650411495,0.9962561042974712,0.0,0.0,0.00023093224949531296,0.999034173484689,0.00023115550561179294,199.00005510378907,0.0,0.0,0.0,0.029103647586879323,7.798543271864522e-05,0.00015294681677666773,0.0006160138684452681,0.09555954418209446,0.07168705958675069,0.02387248459534377,0.09555951451277632,0.07168705958674824,0.02387248459534296,0.37531690807022206,0.37531690807022206,0.12498419697115508,0.0,4.946279159823121,4.927374256980215,5.003058302335546,4.946757553205941,4.927994427863496,5.003110810561395,24785.534062480256,21067.703953108216,0.85,1.0667836678093665,0.6628145740127092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598617169576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.932863364385,1534.7092015437554,0.37531690807022206,0.12498419697115508,6.112874298809886,3.4868963650411495
4259.0,-30.09410182843873,5.0069869391433715,35.00356135916572,24.09327939329671,4.995426371972308,-26.585163618677655,-40.097986814193405,1.4864881622112367,-0.06598478389514639,-5.012718762484012,40.00708201000357,42250.50793342928,25750.632887336204,25750.632887336204,68001.14082076549,77313.15337946746,77313.15337946746,25750.632887336204,103063.78626680367,103063.78626680367,103063.78626680367,127849.3083688905,91518.26207438162,56455.61662834342,38958.494940042445,24785.522102086838,0.0,63744.017042129286,21067.693786773812,1534.708284060943,0.0,0.8868283650014214,2.8161337961801074,0.0014959135982669303,354480.2060122561,1554838.6063666379,4.386249443538406,1554838.6063666379,4.386249443538406,0.85,0.09555949510828356,4.027634451161993,1.26707870347891,1.0,0.0,4.0276344511619255,1.2847896607659957,1.2850863755789583,3.1348590155689022,19314.196386611355,1969.4999196067317,4632.441516551485,4632.441516551485,5.558760492783441,5.0069869391433715,-2.341222965019856,7.348209904163228,3.4869064193974486,3.4869064193974486,0.9962589769706997,0.0,0.0,0.00023093224949531296,0.9990304205271087,0.00023115637397054279,199.00002557563337,0.0,0.0,0.0,0.029103647586879323,7.798574273624847e-05,0.0001529465067590645,0.0006160126198076888,0.09555949510828675,0.0716870114819094,0.02387248362637735,0.09555951943915815,0.07168701148190701,0.02387248362637655,0.3753167016109947,0.3753167016109947,0.12498420701452945,0.0,4.946365420511711,4.9274943860665985,5.003042789987717,4.9467339785888385,4.92799844724118,5.0030043110728,24785.522102086838,21067.693786773812,0.85,1.0667846799774576,0.6628152710474043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596463531523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.930446416378,1534.708284060943,0.3753167016109947,0.12498420701452945,6.112874298809886,3.4869064193974486
4260.0,-30.094065775225438,5.006981649277966,35.00355987201824,24.093277856614463,4.995432126814971,-26.58513059530884,-40.09794794311745,1.4864969468983755,-0.0658922864229794,-5.0127097714797095,40.00707940199736,42250.49270192877,25750.634783848647,25750.634783848647,68001.12748577743,77313.1238065677,77313.1238065677,25750.634783848647,103063.75859041634,103063.75859041634,103063.75859041634,127849.27250656103,91518.22023587106,56455.58913123213,38958.47900515437,24785.513916144682,0.0,63743.992921299054,21067.68682872298,1534.7076635325238,0.0,0.886828420194667,2.8161336303607407,0.0014959135982669303,354480.33025148953,1554838.4939002637,4.386247588962604,1554838.4939002637,4.386247588962604,0.8500000000000001,0.09555944837464506,4.027634451161993,1.2670785617129878,1.0,0.0,4.027634451162679,1.2847896196699453,1.2850863344734171,3.1348591158423806,19314.18755692872,1969.4990192296777,4632.441516551485,4632.441516551485,5.558760902181474,5.006981649277966,-2.3412075903210683,7.3481892395990345,3.48691648207768,3.48691648207768,0.9962618520221943,0.0,0.0,0.00023093224949531296,0.999026668840234,0.00023115724204179783,198.9999960573647,0.0,0.0,0.0,0.029103647586879323,7.798608607050586e-05,0.0001529461634248071,0.0006160112369828054,0.09555944837464633,0.07168696527089573,0.02387248310375061,0.09555948112216683,0.07168696527089477,0.023872483103750293,0.375316495314282,0.375316495314282,0.12498421614701473,0.0,4.946452424085749,4.927611982939368,5.0030378591965246,4.946817485056727,4.928099447891952,5.00303523191252,24785.513916144682,21067.68682872298,0.85,1.0667848744545139,0.6628152829097631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520594308926926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.928030994331,1534.7076635325238,0.375316495314282,0.12498421614701473,6.112874298809886,3.48691648207768
4261.0,-30.09402970867873,5.006976349786745,35.00355838266957,24.093276319932215,4.9954375807924984,-26.585097590007074,-40.09791291374711,1.486505462120846,-0.0657940892052693,-5.012700521944697,40.00707636358693,42250.49321662594,25750.63593894654,25750.63593894654,68001.12915557247,77313.09564415504,77313.09564415504,25750.63593894654,103063.73158310157,103063.73158310157,103063.73158310157,127849.23455307774,91518.1796807302,56455.577253201205,38958.44714169888,24785.50296997617,0.0,63743.95011167505,21067.677524479743,1534.7068786433003,0.0,0.8868284782616929,2.816133419827592,0.0014959135982669303,354480.45806318073,1554838.3628733552,4.386245637823648,1554838.3628733552,4.386245637823648,0.85,0.09555940080960396,4.027634451161993,1.267078424342908,1.0,0.0,4.0276344511618625,1.284789579834493,1.285086294628765,3.134859213040033,19314.178998090985,1969.4981464711177,4632.441516551485,4632.441516551485,5.55876115153117,5.006976349786745,-2.341192042369105,7.34816839215585,3.4869265312001883,3.4869265312001883,0.9962647232000538,0.0,0.0,0.00023093224949531296,0.9990229157810866,0.00023115811043709488,198.99996652818817,0.0,0.0,0.0,0.029103647586879323,7.798639547355388e-05,0.00015294585402175908,0.00061600999082043,0.095559400809611,0.0716869184527957,0.0238724823568153,0.09555943136354743,0.07168691845279042,0.023872482356813537,0.37531628907404624,0.37531628907404624,0.12498422518239495,0.0,4.94653971821981,4.927728220021891,5.003038176657185,4.946906432739411,4.9282107368608195,5.003057033959635,24785.50296997617,21067.677524479743,0.85,1.066785617088981,0.662815736122502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592155043768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.925616532757,1534.7068786433003,0.37531628907404624,0.12498422518239495,6.112874298809886,3.4869265312001883
4262.0,-30.093993596394483,5.006970974151281,35.003556875166616,24.093270382750802,4.99543788325586,-26.58506505871349,-40.097874112520344,1.4865093455748453,-0.06565886447003777,-5.0126944720489295,40.00707285610676,42250.478523046,25750.645076255645,25750.645076255645,68001.12359930165,77313.07035459984,77313.07035459984,25750.645076255645,103063.71543085549,103063.71543085549,103063.71543085549,127849.20597830659,91518.13989437917,56455.5480628252,38958.43536839331,24785.490547451107,0.0,63743.92591584442,21067.66696533344,1534.7060829314664,0.0,0.8868285217454683,2.8161323492241936,0.0014959135982669303,354480.5416617171,1554838.2116185287,4.386244176703837,1554838.2116185287,4.386244176703837,0.85,0.09555935431499221,4.027634451161993,1.2670782732358203,1.0,0.0,4.027634451163756,1.2847895616671299,1.2850862764572062,3.1348592573680123,19314.170601500184,1969.4972902571403,4632.441516551485,4632.441516551485,5.5587631239919295,5.006970974151281,-2.3411788731669922,7.348149847318274,3.486936568602467,3.486936568602467,0.9962675910292763,0.0,0.0,0.00023093224949531296,0.999019157977763,0.00023115897993665228,198.9999369615732,0.0,0.0,0.0,0.029103647586879323,7.798673819350901e-05,0.00015294551130180394,0.0006160086104697315,0.09555935431499413,0.07168687240564696,0.02387248190934716,0.09555935017502662,0.07168687240564553,0.023872481909346686,0.3753160828748959,0.3753160828748959,0.12498423445519787,0.0,4.946636604259254,4.927847028138217,5.003069175971859,4.947035607578869,4.928333751984951,5.0032046768074,24785.490547451107,21067.66696533344,0.85,1.066785934852485,0.6628157572036847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590000364682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.923203540067,1534.7060829314664,0.3753160828748959,0.12498423445519787,6.112874298809886,3.486936568602467
4263.0,-30.09395743584739,5.006965694910451,35.00355536856404,24.09327831063422,4.995450269433812,-26.58503127553712,-40.09783517159519,1.4865241091235457,-0.06555953812591042,-5.012680317065576,40.007069867327274,42250.46326464249,25750.6335088996,25750.6335088996,68001.09677354209,77313.0522465389,77313.0522465389,25750.6335088996,103063.68575543849,103063.68575543849,103063.68575543849,127849.16352943573,91518.11216209362,56455.52318019709,38958.43220210725,24785.477773997227,0.0,63743.90997610448,21067.65610789764,1534.70508122628,0.0,0.8868286045942917,2.816132696517703,0.0014959135982669303,354480.7372578561,1554838.0827318984,4.386241392859887,1554838.0827318984,4.386241392859887,0.85,0.0955593046263307,4.027634451161993,1.267078123227693,1.0,0.0,4.027634451161641,1.284789492601104,1.28508620737523,3.1348594258876585,19314.16474882338,1969.4966934501977,4632.441516551485,4632.441516551485,5.558760626959641,5.006965694910451,-2.3411597664728867,7.348125461383338,3.4869465742020798,3.4869465742020798,0.9962704497720228,0.0,0.0,0.00023093224949531296,0.9990153951675516,0.00023115985060128305,198.99990735545225,0.0,0.0,0.0,0.029103647586879323,7.798708214877904e-05,0.0001529451673465339,0.0006160072251436363,0.09555930462633368,0.07168682368113964,0.023872480945194032,0.09555930851521678,0.07168682368113741,0.02387248094519329,0.37531587694208135,0.37531587694208135,0.1249842457795164,0.0,4.946728067825802,4.927973989834527,5.0030539711557935,4.947120778939677,4.928508722400807,5.003020066787542,24785.477773997227,21067.65610789764,0.85,1.0667857807755046,0.6628156835763732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205878429538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.920792665875,1534.70508122628,0.37531587694208135,0.1249842457795164,6.112874298809886,3.4869465742020798
4264.0,-30.09392124176769,5.006960352573808,35.003553875681135,24.093271989282243,4.99545285570592,-26.5849984422688,-40.097800142224855,1.486530056207063,-0.06547879976221793,-5.012673642232366,40.0070672537378,42250.46440006277,25750.64108039717,25750.64108039717,68001.10548045994,77313.0162372667,77313.0162372667,25750.64108039717,103063.65731766386,103063.65731766386,103063.65731766386,127849.12782241161,91518.06254736903,56455.51071016521,38958.390930226466,24785.470504747744,0.0,63743.86143497421,21067.649929035582,1534.7045656221612,0.0,0.8868286480217538,2.8161324148277256,0.0014959135982669303,354480.8294919475,1554837.9700247801,4.3862399336325755,1554837.9700247801,4.3862399336325755,0.85,0.0955592595783209,4.027634451161993,1.2670780270686377,1.0,0.0,4.027634451162077,1.2847894647797855,1.2850861795474862,3.134859493771094,19314.154278033042,1969.4956257267306,4632.441516551485,4632.441516551485,5.558762261410404,5.006960352573808,-2.3411461420077653,7.3481064945815735,3.4869565999213483,3.4869565999213483,0.9962733142632424,0.0,0.0,0.00023093224949531296,0.9990116288832835,0.00023116072207633254,198.9998777218856,0.0,0.0,0.0,0.029103647586879323,7.79873915554807e-05,0.00015294485793983226,0.0006160059789665453,0.09555925957832435,0.07168677863903036,0.023872480939293995,0.09555927153177422,0.07168677863902777,0.023872480939293134,0.37531567179619135,0.37531567179619135,0.12498425596266304,0.0,4.946818893495902,4.928090440071799,5.0030677882716645,4.9471948424701395,4.928568919384418,5.003135748554939,24785.470504747744,21067.649929035582,0.85,1.0667867297281415,0.662816206124615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058568266025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.918383962287,1534.7045656221612,0.37531567179619135,0.12498425596266304,6.112874298809886,3.4869565999213483
4265.0,-30.09388503095079,5.006955060287787,35.00355238218805,24.093275132495933,4.995462172025209,-26.584964920859505,-40.09776500808073,1.4865420619339278,-0.06539175853816914,-5.012661675919617,40.00706425019797,42250.465185364184,25750.635074322465,25750.635074322465,68001.10025968665,77312.99123622543,77312.99123622543,25750.635074322465,103063.62631054789,103063.62631054789,103063.62631054789,127849.08483221255,91518.02665889564,56455.50060803428,38958.36227873485,24785.458521664666,0.0,63743.82080039952,21067.639743414966,1534.7036585965354,0.0,0.8868287197868329,2.816132668044746,0.0014959135982669303,354480.9948447374,1554837.8405016493,4.386237522219401,1554837.8405016493,4.386237522219401,0.85,0.09555921117705782,4.027634451161993,1.2670778798079119,1.0,0.0,4.027634451161632,1.284789408615259,1.2850861233699888,3.134859630811373,19314.146704058105,1969.4948533962265,4632.441516551485,4632.441516551485,5.558760964885735,5.006955060287787,-2.341128651818765,7.348083712106552,3.486966597807978,3.486966597807978,0.9962761708022795,0.0,0.0,0.00023093224949531296,0.9990078608727072,0.00023116159395740547,198.9998480746244,0.0,0.0,0.0,0.029103647586879323,7.798770188876576e-05,0.0001529445476065472,0.0006160047290575151,0.09555921117706019,0.07168673096500736,0.023872480212052835,0.09555923138062061,0.07168673096500558,0.023872480212052242,0.375315466726787,0.375315466726787,0.12498426698339947,0.0,4.946904558460574,4.928208049801697,5.003057459353329,4.947269917381448,4.928701217451419,5.003038896932992,24785.458521664666,21067.639743414966,0.85,1.0667873278669302,0.662816640967643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583520364052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.915977135823,1534.7036585965354,0.375315466726787,0.12498426698339947,6.112874298809886,3.486966597807978
