time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4266.0,-30.093848762848324,5.006949763113113,35.00355090280181,24.093278764653974,4.995468592997498,-26.58493163747071,-40.09772610208017,1.4865514676199125,-0.06523156862476753,-5.012652270586152,40.007061674104904,42250.450665831966,25750.635660960856,25750.635660960856,68001.08632679282,77312.97981378154,77312.97981378154,25750.635660960856,103063.6154747424,103063.6154747424,103063.6154747424,127849.06568915545,91518.00315354226,56455.4740055928,38958.365719943846,24785.450214413046,0.0,63743.81593435689,21067.63268225109,1534.7030228430906,0.0,0.8868287769727219,2.816131661115726,0.0014959135982669303,354481.12480946997,1554837.7294115205,4.386235600688838,1554837.7294115205,4.386235600688838,0.85,0.09555916475107187,4.027634451161993,1.2670777281513441,1.0,0.0,4.027634451162597,1.2847893646141029,1.285086079358671,3.1348597381732892,19314.141743441494,1969.4943475541081,4632.441516551485,4632.441516551485,5.558761091522713,5.006949763113113,-2.341113034856157,7.34806279796927,3.486976601889318,3.486976601889318,0.9962790291112337,0.0,0.0,0.00023093224949531296,0.9990040869165027,0.00023116246722083172,198.99981838046997,0.0,0.0,0.0,0.029103647586879323,7.798804553948146e-05,0.00015294420395583152,0.0006160033449580534,0.09555916475107377,0.071686684895347,0.023872479855726766,0.09555916378915832,0.07168668489534558,0.02387247985572629,0.3753152618665472,0.3753152618665472,0.12498427721855976,0.0,4.947004220336225,4.928342875762894,5.003051457471713,4.947420701961391,4.928900044382431,5.003045333636123,24785.450214413046,21067.63268225109,0.85,1.0667871907263922,0.662816463785935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058135706859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.913571851128,1534.7030228430906,0.3753152618665472,0.12498427721855976,6.112874298809886,3.486976601889318
4267.0,-30.09381250945795,5.006944365917743,35.00354940428347,24.09327303702014,4.99546725189549,-26.58489914354938,-40.09769114255903,1.4865538859869154,-0.06505940678039224,-5.012647422646612,40.0070581580671,42250.452247394016,25750.64766344435,25750.64766344435,68001.09991083837,77312.96222447063,77312.96222447063,25750.64766344435,103063.60988791498,103063.60988791498,103063.60988791498,127849.04799110163,91517.97034490785,56455.46036783124,38958.34441897401,24785.438103186654,0.0,63743.78252216066,21067.622387708656,1534.702272702648,0.0,0.886828814371208,2.8161299648491336,0.0014959135982669303,354481.19179925876,1554837.577787704,4.386234344044414,1554837.577787704,4.386234344044414,0.85,0.09555911951881055,4.027634451161993,1.267077642432414,1.0,0.0,4.02763445116071,1.2847893533006338,1.285086068042589,3.134859765777922,19314.134819441915,1969.4936415026452,4632.441516551485,4632.441516551485,5.55876368248548,5.006944365917743,-2.3411007972838935,7.348045163201636,3.486986595675438,3.486986595675438,0.9962818844786965,0.0,0.0,0.00023093224949531296,0.9990003145065606,0.00023116334013305898,198.99978869836983,0.0,0.0,0.0,0.029103647586879323,7.798835433274596e-05,0.000152943895162567,0.000616002101251663,0.09555911951881219,0.07168663983618506,0.023872479682627127,0.09555906355205225,0.07168663983618383,0.023872479682626714,0.37531505829649686,0.37531505829649686,0.12498428708088007,0.0,4.947119144192413,4.928484404200674,5.0030864297537505,4.947588015866245,4.929059726756066,5.0032355370137225,24785.438103186654,21067.622387708656,0.85,1.0667879630016879,0.6628168360217023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579190351433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.911168921084,1534.702272702648,0.37531505829649686,0.12498428708088007,6.112874298809886,3.486986595675438
4268.0,-30.093776235135337,5.006939040583835,35.0035478953332,24.093276040535443,4.99547744162832,-26.584865477620355,-40.097655973490305,1.4865666841133298,-0.06499899834284406,-5.012634535614413,40.007054857179,42250.45320199667,25750.639040068952,25750.639040068952,68001.09224206563,77312.93312153062,77312.93312153062,25750.639040068952,103063.57216159957,103063.57216159957,103063.57216159957,127848.99598637014,91517.9306825017,56455.45076296764,38958.31102170451,24785.42382477056,0.0,63743.73484647507,21067.610251054975,1534.7012117812114,0.0,0.8868288918978336,2.81613067550875,0.0014959135982669303,354481.36987487087,1554837.435441905,4.386231739035398,1554837.435441905,4.386231739035398,0.8499999999999999,0.09555907091451411,4.027634451161993,1.2670774825336415,1.0,0.0,4.027634451161166,1.2847892934291578,1.2850860081572861,3.134859911863107,19314.12644900869,1969.4927879559984,4632.441516551485,4632.441516551485,5.558761820967019,5.006939040583835,-2.341082684487429,7.3480217250712645,3.4869965504600233,3.4869965504600233,0.9962847287028638,0.0,0.0,0.00023093224949531296,0.9989965399338574,0.000231164213552334,198.99975899914048,0.0,0.0,0.0,0.029103647586879323,7.798866497805955e-05,0.0001529435845172534,0.0006160008500858958,0.09555907091451733,0.07168659200746476,0.023872478907052578,0.09555902996160863,0.07168659200746234,0.023872478907051773,0.37531485625509897,0.37531485625509897,0.12498429912669307,0.0,4.9472175330717505,4.928616547264198,5.003083390001564,4.947635537271594,4.929169597307862,5.003095734935471,24785.42382477056,21067.610251054975,0.85,1.066788640575333,0.6628173467362033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520577024513848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90876690524,1534.7012117812114,0.37531485625509897,0.12498429912669307,6.112874298809886,3.4869965504600233
4269.0,-30.093739912435538,5.006933682777178,35.00354639938966,24.093269439786695,4.995481899049398,-26.58483234146218,-40.09761713733894,1.4865743280760655,-0.0649694642806935,-5.012626533798181,40.007052218128564,42250.43899286128,25750.642936798817,25750.642936798817,68001.0819296601,77312.88832510335,77312.88832510335,25750.642936798817,103063.53126190217,103063.53126190217,103063.53126190217,127848.94695388572,91517.87298611208,56455.42365387,38958.27703582453,24785.415691983544,0.0,63743.69272780808,21067.60333818601,1534.7006143575531,0.0,0.8868289421697636,2.8161312215600334,0.0014959135982669303,354481.4804456182,1554837.321636859,4.386230049824536,1554837.321636859,4.386230049824536,0.85,0.0955590260855706,4.027634451161993,1.2670773589005697,1.0,0.0,4.027634451160741,1.2847892576696036,1.2850859723894734,3.134859999115699,19314.11427264766,1969.4915463127227,4632.441516551485,4632.441516551485,5.558762662149763,5.006933682777178,-2.3410681502107233,7.348001832987901,3.4870065179274903,3.4870065179274903,0.9962875765507115,0.0,0.0,0.00023093224949531296,0.9989927603426164,0.00023116508813948963,198.99972926031168,0.0,0.0,0.0,0.029103647586879323,7.798900801572251e-05,0.00015294324147959045,0.0006159994684555865,0.09555902608557724,0.07168654712342844,0.023872478962148808,0.0955590167086809,0.07168654712342346,0.02387247896214715,0.375314654961596,0.375314654961596,0.12498431063655167,0.0,4.947302406819972,4.928726270200912,5.003093585045974,4.947657069517504,4.929180360767589,5.003149580218064,24785.415691983544,21067.60333818601,0.85,1.0667891836770658,0.6628175617825416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574857426383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.906366517189,1534.7006143575531,0.375314654961596,0.12498431063655167,6.112874298809886,3.4870065179274903
4270.0,-30.093703562865095,5.006928418690552,35.003544921189416,24.093277262896322,4.995494840059315,-26.584798332698444,-40.0975781265646,1.4865896098926907,-0.06488648247824358,-5.012612574043656,40.00704974305273,42250.42436261295,25750.63169039509,25750.63169039509,68001.05605300804,77312.8676006857,77312.8676006857,25750.63169039509,103063.49929108079,103063.49929108079,103063.49929108079,127848.90522019229,91517.8427854906,56455.39954741785,38958.27026452528,24785.4059291115,0.0,63743.676193636784,21067.595039744774,1534.6997886319627,0.0,0.8868290221650745,2.8161317608348235,0.0014959135982669303,354481.6733444507,1554837.214902973,4.3862273618645835,1554837.214902973,4.3862273618645835,0.85,0.09555897818161561,4.027634451161993,1.2670772006502373,1.0,0.0,4.027634451162422,1.284789186179079,1.2850859008824385,3.1348601735511537,19314.107899048326,1969.490896386465,4632.441516551485,4632.441516551485,5.558760234401094,5.006928418690552,-2.341049240559352,7.347977659249904,3.4870164667234556,3.4870164667234556,0.9962904190638444,0.0,0.0,0.00023093224949531296,0.9989889779707698,0.00023116596337669501,198.99969949949175,0.0,0.0,0.0,0.029103647586879323,7.798935259722656e-05,0.00015294289689808639,0.0006159980806072495,0.09555897818161929,0.07168649984710627,0.02387247833451302,0.0955589922132375,0.07168649984710351,0.023872478334512098,0.37531445299434996,0.37531445299434996,0.12498432251853125,0.0,4.947381846404198,4.928842448083628,5.003062632575336,4.947726091565414,4.929333674785482,5.002965366371825,24785.4059291115,21067.595039744774,0.85,1.0667890544379404,0.6628175041908015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572687449436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.903968307437,1534.6997886319627,0.37531445299434996,0.12498432251853125,6.112874298809886,3.4870164667234556
4271.0,-30.093667163874695,5.006923133531355,35.00354346813049,24.093275691289477,4.995500710515857,-26.58476498658187,-40.09754302734507,1.486598533223057,-0.06480083365096334,-5.012603966475697,40.00704751894691,42250.42601607698,25750.634219103584,25750.634219103584,68001.06023518056,77312.83746070397,77312.83746070397,25750.634219103584,103063.47167980755,103063.47167980755,103063.47167980755,127848.87167945922,91517.80028666912,56455.38884204234,38958.234938474205,24785.399999651665,0.0,63743.63493812587,21067.589999703916,1534.699305125706,0.0,0.8868290740170495,2.8161316402526344,0.0014959135982669303,354481.7922856813,1554837.1189917943,4.386225619562236,1554837.1189917943,4.386225619562236,0.85,0.09555893318603836,4.027634451161993,1.2670771028427406,1.0,0.0,4.027634451161528,1.2847891444344666,1.2850858591281853,3.134860275407185,19314.098930012355,1969.4899817993255,4632.441516551485,4632.441516551485,5.558760780270585,5.006923133531355,-2.3410342420951116,7.347957375626467,3.4870264348619515,3.4870264348619515,0.9962932671034147,0.0,0.0,0.00023093224949531296,0.998985190471982,0.00023116683980691082,198.99966969821864,0.0,0.0,0.0,0.029103647586879323,7.79896626292363e-05,0.00015294258686607666,0.0006159968319116462,0.09555893318604261,0.0716864550631108,0.023872478122931813,0.09555896360298755,0.07168645506310761,0.023872478122930748,0.37531425095285814,0.37531425095285814,0.12498433220872174,0.0,4.947462839812999,4.928955515890948,5.003047244780419,4.947803132824731,4.9294241365610105,5.00300206038213,24785.399999651665,21067.589999703916,0.85,1.066789810483623,0.6628179591121257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570515867843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90157184675,1534.699305125706,0.37531425095285814,0.12498433220872174,6.112874298809886,3.4870264348619515
4272.0,-30.093630775732574,5.006917834648387,35.00354201239352,24.0932794980705,4.995505798218733,-26.584731728473535,-40.09750792812554,1.4866067509596714,-0.06461126769227121,-5.012595052177318,40.0070445348237,42250.427679057284,25750.63586595614,25750.63586595614,68001.06354501343,77312.83228435725,77312.83228435725,25750.63586595614,103063.46815031339,103063.46815031339,103063.46815031339,127848.85739632697,91517.78243911928,56455.377833819075,38958.22733922245,24785.389246013583,0.0,63743.616585236035,21067.580859111546,1534.69854010186,0.0,0.8868291301814044,2.8161301900080047,0.0014959135982669303,354481.91546541225,1554836.9903060272,4.386223732357756,1554836.9903060272,4.386223732357756,0.85,0.09555888662736026,4.027634451161993,1.267076970417984,1.0,0.0,4.027634451160956,1.284789105990725,1.2850858206755655,3.1348603692091617,19314.095163429873,1969.489597714803,4632.441516551485,4632.441516551485,5.558761135774815,5.006917834648387,-2.34101903771621,7.347936872364597,3.487036387870078,3.487036387870078,0.9962961108200223,0.0,0.0,0.00023093224949531296,0.9989814041175031,0.00023116771597897536,198.99963990583637,0.0,0.0,0.0,0.029103647586879323,7.798997266238499e-05,0.000152942276832928,0.0006159955832114555,0.09555888662736087,0.07168640921726596,0.023872477410094906,0.0955588728095265,0.0716864092172655,0.02387247741009475,0.3753140487407437,0.3753140487407437,0.12498434106910294,0.0,4.947563648204664,4.929092045213906,5.003040718835734,4.947983784485018,4.929655094827126,5.003031565057029,24785.389246013583,21067.580859111546,0.85,1.0667901695550088,0.6628181760374592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056834133447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.899177587764,1534.69854010186,0.3753140487407437,0.12498434106910294,6.112874298809886,3.487036387870078
4273.0,-30.093594331780494,5.0069124683605795,35.00354053917251,24.093268217425816,4.995506652135794,-26.58469884352854,-40.0974728987552,1.4866111638838737,-0.06458160129551516,-5.012588731160077,40.007041114089176,42250.42979456155,25750.643954536947,25750.643954536947,68001.07374909849,77312.78309335274,77312.78309335274,25750.643954536947,103063.4270478897,103063.4270478897,103063.4270478897,127848.8040546891,91517.71884031376,56455.36554152256,38958.170331990215,24785.3770067994,0.0,63743.54733878962,21067.57045577949,1534.697744898468,0.0,0.8868291747305284,2.8161305381049915,0.0014959135982669303,354482.0028106354,1554836.8427920737,4.386222235442145,1554836.8427920737,4.386222235442145,0.8499999999999999,0.09555884103790403,4.027634451161993,1.2670768522797151,1.0,0.0,4.0276344511618625,1.284789085346438,1.2850858000265108,3.13486041958082,19314.081741411228,1969.4882290498008,4632.441516551485,4632.441516551485,5.558762881847763,5.0069124683605795,-2.341005766284681,7.3479182346452605,3.4870463279296016,3.4870463279296016,0.996298950837029,0.0,0.0,0.00023093224949531296,0.9989776119712471,0.00023116859349792888,198.99961006776925,0.0,0.0,0.0,0.029103647586879323,7.799028207968885e-05,0.00015294196741562412,0.0006159943369916627,0.09555884103790861,0.0716863641830771,0.023872476854831518,0.09555883990791708,0.07168636418307366,0.023872476854830373,0.37531384789084166,0.37531384789084166,0.12498434979299712,0.0,4.947649949336153,4.92919965730141,5.003062971475686,4.94800712986455,4.929642112093632,5.0031640010927845,24785.3770067994,21067.57045577949,0.85,1.0667914885200946,0.6628189292636222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566167449844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.896784324746,1534.697744898468,0.37531384789084166,0.12498434979299712,6.112874298809886,3.4870463279296016
4274.0,-30.09355787127652,5.006907199271946,35.003539069163345,24.093270836770557,4.995519147910584,-26.584664779433194,-40.097433887980856,1.4866260560672917,-0.06457573921318271,-5.012574670933631,40.007038261200165,42250.41557975964,25750.632290636113,25750.632290636113,68001.04787039575,77312.74315895268,77312.74315895268,25750.632290636113,103063.3754495888,103063.3754495888,103063.3754495888,127848.74035430752,91517.66920461846,56455.34162542567,38958.14175465865,24785.364904718714,0.0,63743.506659377366,21067.560169010907,1534.696780533403,0.0,0.8868292566048046,2.8161321024629316,0.0014959135982669303,354482.19709803443,1554836.7197655968,4.3862194843471825,1554836.7197655968,4.3862194843471825,0.85,0.09555879229297834,4.027634451161993,1.2670766583131625,1.0,0.0,4.027634451162903,1.2847890156786923,1.2850857303426757,3.1348605895687762,19314.07126619519,1969.4871608750382,4632.441516551485,4632.441516551485,5.558760363974457,5.006907199271946,-2.3409868228839423,7.347894022155888,3.48705623882386,3.48705623882386,0.9963017825211029,0.0,0.0,0.00023093224949531296,0.998973818118242,0.0002311694714184982,198.9995802161595,0.0,0.0,0.0,0.029103647586879323,7.799062666639666e-05,0.0001529416228289163,0.0006159929491223668,0.09555879229298281,0.07168631652045349,0.023872475772529322,0.09555884176621446,0.07168631652045013,0.023872475772528205,0.37531364646741683,0.37531364646741683,0.12498436014925185,0.0,4.947714410068841,4.9292928568281695,5.0030410709381385,4.947998931720463,4.929692360886634,5.0029802034654836,24785.364904718714,21067.560169010907,0.85,1.0667917633362904,0.6628191292570526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563990231694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.89439339273,1534.696780533403,0.37531364646741683,0.12498436014925185,6.112874298809886,3.48705623882386
4275.0,-30.093521441147455,5.006901846978445,35.003537608193554,24.09327527219432,4.995520147538922,-26.584631892394317,-40.09739885861052,1.4866305987857584,-0.06428491013798521,-5.012569086947049,40.007035584473044,42250.417638013765,25750.64227522013,25750.64227522013,68001.0599132339,77312.75715764277,77312.75715764277,25750.64227522013,103063.3994328629,103063.3994328629,103063.3994328629,127848.75690042421,91517.66885994382,56455.32934031482,38958.15502181,24785.357467561305,0.0,63743.51248937131,21067.55384742711,1534.6962846194858,0.0,0.886829294709873,2.8161289328495425,0.0014959135982669303,354482.2742588514,1554836.604335842,4.386218203961485,1554836.604335842,4.386218203961485,0.85,0.09555874798882218,4.027634451161993,1.2670765852322803,1.0,0.0,4.027634451162229,1.2847889944272124,1.285085709086288,3.134860641421981,19314.07119345437,1969.4871534575384,4632.441516551485,4632.441516551485,5.558762519335508,5.006901846978445,-2.3409740972222046,7.347875944200649,3.487066170096057,3.487066170096057,0.9963046200274448,0.0,0.0,0.00023093224949531296,0.9989700274413857,0.00023117034861074734,198.9995503894277,0.0,0.0,0.0,0.029103647586879323,7.799093608609934e-05,0.00015294131340921362,0.0006159917028929125,0.0955587479888225,0.0716862723235852,0.023872475665237303,0.09555870744040619,0.07168627232358496,0.02387247566523722,0.37531344378255316,0.37531344378255316,0.124984369147604,0.0,4.947826248282297,4.9294362004934555,5.0030582378292365,4.948284176809068,4.930020182128374,5.003137523017813,24785.357467561305,21067.55384742711,0.85,1.0667918546938011,0.6628191009251124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561812025365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8920040071,1534.6962846194858,0.37531344378255316,0.124984369147604,6.112874298809886,3.487066170096057
4276.0,-30.09348492939769,5.006896508466537,35.00353613213632,24.093268426973395,4.99552632836233,-26.584598413698455,-40.09735991768537,1.4866398126630676,-0.064300900992464,-5.012559011389095,40.007032223078205,42250.4039861245,25750.640621429022,25750.640621429022,68001.04460755351,77312.70426288155,77312.70426288155,25750.640621429022,103063.34488431057,103063.34488431057,103063.34488431057,127848.68883417033,91517.60368657939,56455.30340982221,38958.11141861908,24785.34394985976,0.0,63743.45536847884,21067.542357380797,1534.69532908185,0.0,0.8868293581490989,2.8161303191843126,0.0014959135982669303,354482.4134852727,1554836.4593808493,4.386216072311431,1554836.4593808493,4.386216072311431,0.85,0.095558700772753,4.027634451161993,1.267076436323114,1.0,0.0,4.027634451162215,1.284788951323393,1.2850856659725138,3.1348607465944816,19314.057439137676,1969.4857509075655,4632.441516551485,4632.441516551485,5.55876216233346,5.006896508466537,-2.340958108307478,7.347854616774015,3.487076067486304,3.487076067486304,0.9963074478532298,0.0,0.0,0.00023093224949531296,0.9989662282871711,0.00023117122777140296,198.99952049587893,0.0,0.0,0.0,0.029103647586879323,7.79912800584868e-05,0.00015294096943682618,0.0006159903174978745,0.09555870077275679,0.07168622586037894,0.023872474912377848,0.09555870182108822,0.0716862258603761,0.0238724749123769,0.3753132431927491,0.3753132431927491,0.1249843794151244,0.0,4.94790879895703,4.929543884930183,5.0030652566331355,4.948258110396637,4.9299937604623665,5.003112489909483,24785.34394985976,21067.542357380797,0.85,1.0667925705386228,0.6628194807120126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055963563433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.88961522831,1534.69532908185,0.3753132431927491,0.1249843794151244,6.112874298809886,3.487076067486304
4277.0,-30.09344840267569,5.006891230937912,35.0035346729769,24.093276599328988,4.995537048515679,-26.584564467602082,-40.09732474861664,1.4866531134420755,-0.0641640722266743,-5.012546678140757,40.007029763150335,42250.40579229131,25750.633303435003,25750.633303435003,68001.03909572632,77312.69394433004,77312.69394433004,25750.633303435003,103063.32724776503,103063.32724776503,103063.32724776503,127848.66214298972,91517.58292097374,56455.294768934786,38958.09794670995,24785.334895224696,0.0,63743.43284193465,21067.53466094099,1534.6945821655338,0.0,0.8868294298128495,2.8161299610386528,0.0014959135982669303,354482.58390904695,1554836.353300241,4.386213664305664,1554836.353300241,4.386213664305664,0.85,0.09555865374587044,4.027634451161993,1.2670763099426403,1.0,0.0,4.027634451160895,1.284788889100475,1.2850856037352258,3.1348608984172324,19314.053056722885,1969.4853040256241,4632.441516551485,4632.441516551485,5.558760582606226,5.006891230937912,-2.340940452311238,7.34783168324915,3.487085960113509,3.487085960113509,0.9963102743181455,0.0,0.0,0.00023093224949531296,0.9989624275906643,0.0002311721072956509,198.99949059008077,0.0,0.0,0.0,0.029103647586879323,7.799159071457443e-05,0.00015294065878073852,0.0006159890662887134,0.09555865374587386,0.07168617946149553,0.023872474284378328,0.09555865088308349,0.07168617946149297,0.023872474284377474,0.3753130422112287,0.3753130422112287,0.12498439009377338,0.0,4.947998880747605,4.9296702957618095,5.003046177664373,4.948382605914105,4.930199365312433,5.0029933127106005,24785.334895224696,21067.53466094099,0.85,1.0667928610677324,0.6628197432833614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557454367804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.88722929899,1534.6945821655338,0.3753130422112287,0.12498439009377338,6.112874298809886,3.487085960113509
4278.0,-30.093411861532925,5.006885830154296,35.003533207080295,24.093265772704058,4.995534668100272,-26.584531818659254,-40.09728594738988,1.4866546252266621,-0.0640558433714773,-5.012543056400757,40.00702664859537,42250.39276322967,25750.648094033866,25750.648094033866,68001.04085726354,77312.65991933062,77312.65991933062,25750.648094033866,103063.30801336448,103063.30801336448,103063.30801336448,127848.63361229107,91517.53313932056,56455.265983219855,38958.074617889666,24785.32559892659,0.0,63743.400216816255,21067.5267590876,1534.6940192046711,0.0,0.8868294595181111,2.8161289617186354,0.0014959135982669303,354482.63395512855,1554836.2189898528,4.3862126661659495,1554836.2189898528,4.3862126661659495,0.85,0.09555861040626326,4.027634451161993,1.2670761505933479,1.0,0.0,4.027634451161519,1.284788882028134,1.2850855966612516,3.1348609156736127,19314.0425507036,1969.4842327098042,4632.441516551485,4632.441516551485,5.5587637754363595,5.006885830154296,-2.340929208257453,7.347815038411749,3.4870958622398183,3.4870958622398183,0.9963131034970909,0.0,0.0,0.00023093224949531296,0.9989586254092434,0.00023117298717022133,198.9994606724849,0.0,0.0,0.0,0.029103647586879323,7.799193345563704e-05,0.00015294031603967594,0.0006159876858530019,0.09555861040626398,0.07168613605047736,0.023872474355786627,0.09555858512130269,0.07168613605047681,0.023872474355786443,0.37531284212419275,0.37531284212419275,0.12498439952273954,0.0,4.948095177631501,4.929787115460044,5.003080793915501,4.948487213029296,4.9302612739182905,5.003226145489748,24785.32559892659,21067.5267590876,0.85,1.0667934347079915,0.6628198781288658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055527220747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.884844886676,1534.6940192046711,0.37531284212419275,0.12498439952273954,6.112874298809886,3.4870958622398183
4279.0,-30.093375288573,5.006880513071211,35.00353172885544,24.093268706370168,4.99554546625882,-26.584497823107117,-40.09725070847196,1.4866680007929427,-0.06401332671288174,-5.012529756642658,40.007023357715426,42250.39472652905,25750.63804997017,25750.63804997017,68001.03277649923,77312.62794079994,77312.62794079994,25750.63804997017,103063.2659907701,103063.2659907701,103063.2659907701,127848.57703294343,91517.4907267627,56455.25751249168,38958.03690474558,24785.311042173333,0.0,63743.34794691892,21067.51438584733,1534.692931692077,0.0,0.8868295391082953,2.816129955659307,0.0014959135982669303,354482.8177344586,1554836.077075733,4.386209991820968,1554836.077075733,4.386209991820968,0.85,0.09555856193477222,4.027634451161993,1.267076069270261,1.0,0.0,4.0276344511631335,1.2847888194553576,1.2850855340740244,3.1348610683500278,19314.033599872877,1969.4833199790835,4632.441516551485,4632.441516551485,5.558761607235496,5.006880513071211,-2.3409108910558047,7.347791404127015,3.487105718388324,3.487105718388324,0.9963159195395211,0.0,0.0,0.00023093224949531296,0.998954819932812,0.00023117386781400692,198.999430728848,0.0,0.0,0.0,0.029103647586879323,7.799224473113021e-05,0.00015294000476418276,0.0006159864321491019,0.09555856193477913,0.07168608847834904,0.023872473456430093,0.09555855970977274,0.07168608847834385,0.023872473456428366,0.3753126422551562,0.3753126422551562,0.12498441119675016,0.0,4.948174381275521,4.929895402420925,5.003072601791018,4.948516429929782,4.930353812146677,5.003065121964198,24785.311042173333,21067.51438584733,0.85,1.066794182714184,0.6628204524448932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055308918628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.882461980813,1534.692931692077,0.3753126422551562,0.12498441119675016,6.112874298809886,3.487105718388324
4280.0,-30.093338720577798,5.006875226500506,35.003530279666364,24.09327708827334,4.995554723819567,-26.584463986150826,-40.09721176754681,1.4866799893926237,-0.06384052728839151,-5.012518885646904,40.00702124699669,42250.3810847425,25750.63438848458,25750.63438848458,68001.01547322707,77312.62448063013,77312.62448063013,25750.63438848458,103063.25886911471,103063.25886911471,103063.25886911471,127848.56355448991,91517.47621062591,56455.232814738294,38958.04821765291,24785.304685375202,0.0,63743.35290302811,21067.50898256892,1534.692373722032,0.0,0.8868296020670027,2.816128954163144,0.0014959135982669303,354482.9679526085,1554835.986054251,4.386207876317826,1554835.986054251,4.386207876317826,0.85,0.0955585164684065,4.027634451161993,1.2670759225590156,1.0,0.0,4.027634451162342,1.2847887633710107,1.2850854779767251,3.1348612051948077,19314.03053635845,1969.4830075875502,4632.441516551485,4632.441516551485,5.558760816834671,5.006875226500506,-2.3408943304637058,7.347769556964212,3.487115590785184,3.487115590785184,0.9963187402243383,0.0,0.0,0.00023093224949531296,0.9989510149886057,0.00023117474834133587,198.999400789285,0.0,0.0,0.0,0.029103647586879323,7.799258870885331e-05,0.00015293966078645967,0.0006159850467325739,0.09555851646841207,0.07168604325940581,0.02387247320900627,0.095558497768087,0.07168604325940163,0.023872473209004878,0.3753124421207462,0.3753124421207462,0.12498442209283238,0.0,4.948271052653297,4.930030429877888,5.003054024093387,4.948678358358507,4.930591188754875,5.0030003838345465,24785.304685375202,21067.50898256892,0.85,1.0667938283176928,0.6628201868988194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550904264937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.880080930392,1534.692373722032,0.3753124421207462,0.12498442209283238,6.112874298809886,3.487115590785184
4281.0,-30.09330212390598,5.0068698572784305,35.00352882704362,24.09326584255325,4.995555149087265,-26.584431006644788,-40.097176703251876,1.486684031826101,-0.06380237630582997,-5.0125133806298905,40.00701824860371,42250.38376099795,25750.644306649054,25750.644306649054,68001.02806764701,77312.57728959003,77312.57728959003,25750.644306649054,103063.22159623908,103063.22159623908,103063.22159623908,127848.51681999044,91517.4143763432,56455.22084775122,38957.99280954664,24785.295223751364,0.0,63743.288033298,21067.50094018866,1534.6917561853109,0.0,0.8868296409347114,2.8161290955152323,0.0014959135982669303,354483.044022335,1554835.8567531914,4.386206570307,1554835.8567531914,4.386206570307,0.8500000000000001,0.09555847259089464,4.027634451161993,1.2670758104650304,1.0,0.0,4.02763445116042,1.2847887444599424,1.2850854590612895,3.1348612513374707,19314.01748672821,1969.4816768955977,4632.441516551485,4632.441516551485,5.55876295785781,5.0068698572784305,-2.3408817267748763,7.347751584053307,3.4871254635248063,3.4871254635248063,0.9963215610070876,0.0,0.0,0.00023093224949531296,0.9989472070762048,0.00023117562956227004,198.99937082625243,0.0,0.0,0.0,0.029103647586879323,7.79928984442544e-05,0.00015293935105105855,0.0006159837992316015,0.09555847259089213,0.07168599948334357,0.023872473107548562,0.09555846830135652,0.07168599948334545,0.02387247310754919,0.3753122434684856,0.3753122434684856,0.12498443173105236,0.0,4.948356957762087,4.930138834258173,5.003072312135885,4.948711004324082,4.930582908474264,5.003155931769982,24785.295223751364,21067.50094018866,0.85,1.066795111543742,0.6628209034169581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548719640856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.877700999612,1534.6917561853109,0.3753122434684856,0.12498443173105236,6.112874298809886,3.4871254635248063
4282.0,-30.09326550193938,5.006864581071682,35.003527375138745,24.09326856667178,4.995567184368574,-26.584396843285067,-40.09713769247753,1.4866985257142586,-0.06378891232134265,-5.0124996309773895,40.007015364268184,42250.37013947506,25750.633144809846,25750.633144809846,68001.0032842849,77312.53950393094,77312.53950393094,25750.633144809846,103063.17264874079,103063.17264874079,103063.17264874079,127848.4555456716,91517.3666375942,56455.1972731383,38957.96596050655,24785.28289693082,0.0,63743.24885743737,21067.490462391197,1534.6907854513715,0.0,0.886829721342208,2.816130523726105,0.0014959135982669303,354483.2340185903,1554835.7323706937,4.386203868499893,1554835.7323706937,4.386203868499893,0.85,0.0955584245269802,4.027634451161993,1.2670756230922415,1.0,0.0,4.027634451162673,1.2847886766555139,1.285085391241202,3.134861416779056,19314.0074118475,1969.480649543677,4632.441516551485,4632.441516551485,5.558760548363991,5.006864581071682,-2.3408630862719875,7.347727667343669,3.4871353025203145,3.4871353025203145,0.9963243721486613,0.0,0.0,0.00023093224949531296,0.998943396547532,0.00023117651139538284,198.99934084251908,0.0,0.0,0.0,0.029103647586879323,7.799324304165012e-05,0.00015293900645366285,0.0006159824113192589,0.09555842452698536,0.07168595237604604,0.02387247215093932,0.09555846498500725,0.07168595237604217,0.023872472150938028,0.3753120444768294,0.3753120444768294,0.12498444258711898,0.0,4.948422492044585,4.930234180303103,5.003048263487699,4.948710718656059,4.930641680890631,5.00297821301001,24785.28289693082,21067.490462391197,0.85,1.0667953783838358,0.6628210970854118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054653330425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.875322862252,1534.6907854513715,0.3753120444768294,0.12498444258711898,6.112874298809886,3.4871353025203145
4283.0,-30.093228770594052,5.006859241574152,35.00352593514734,24.09327282747256,4.995569544000016,-26.584363549137674,-40.097102593258,1.4867043225436438,-0.0635346357980211,-5.012493214286088,40.007012807463944,42250.37316984228,25750.64073970359,25750.64073970359,68001.01390954587,77312.54710103292,77312.54710103292,25750.64073970359,103063.18784073651,103063.18784073651,103063.18784073651,127848.46352474812,91517.36032001118,56455.18638882057,38957.971034656235,24785.2756840116,0.0,63743.24671866784,21067.48433140986,1534.6902817924836,0.0,0.8868297632501863,2.816127931641129,0.0014959135982669303,354483.32268611796,1554835.6221124805,4.3862024603319085,1554835.6221124805,4.3862024603319085,0.85,0.09555838052343993,4.027634451161993,1.2670755296805871,1.0,0.0,4.027634451161951,1.2847886495371403,1.2850853641165654,3.1348614829474046,19314.00607857219,1969.4805135874321,4632.441516551485,4632.441516551485,5.558762187865259,5.006859241574152,-2.340849820988197,7.347709062562349,3.4871451606267425,3.4871451606267425,0.9963271887504979,0.0,0.0,0.00023093224949531296,0.9989395746537305,0.00023117739586537317,198.9993107692425,0.0,0.0,0.0,0.029103647586879323,7.799355308795778e-05,0.00015293869640735518,0.0006159811625660687,0.0955583805234416,0.07168590849411594,0.023872472029325662,0.09555835018407582,0.07168590849411469,0.023872472029325242,0.3753118444937207,0.3753118444937207,0.12498445186122904,0.0,4.9485272776403235,4.9303714363516065,5.003055480629882,4.948958578488089,4.930932649216572,5.003096550133137,24785.2756840116,21067.48433140986,0.85,1.0667955808663117,0.6628211668651769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520544345457156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.872946451518,1534.6902817924836,0.3753118444937207,0.12498445186122904,6.112874298809886,3.4871451606267425
4284.0,-30.093192044241473,5.0068538848524735,35.003524478571954,24.09326098803433,4.995573581357067,-26.584330091664203,-40.097063687257446,1.4867116287798026,-0.06358770257753577,-5.012484705626517,40.007009444436044,42250.36039952181,25750.64280660143,25750.64280660143,68001.00320612323,77312.48295564184,77312.48295564184,25750.64280660143,103063.12576224327,103063.12576224327,103063.12576224327,127848.38847165104,91517.28294133395,56455.16038521391,38957.91395124449,24785.262709407754,0.0,63743.17666065224,21067.47330299659,1534.6893916319634,0.0,0.8868298187219742,2.8161296222272947,0.0014959135982669303,354483.44026104076,1554835.4770871343,4.386200596400659,1554835.4770871343,4.386200596400659,0.85,0.0955583345565832,4.027634451161993,1.2670753648364919,1.0,0.0,4.027634451160792,1.2847886153575536,1.2850853299290852,3.1348615663449912,19313.989748421962,1969.4788483755374,4632.441516551485,4632.441516551485,5.558762634044197,5.0068538848524735,-2.3408350544339576,7.3476889392864315,3.487154990846774,3.487154990846774,0.9963299973847926,0.0,0.0,0.00023093224949531296,0.9989357532951832,0.00023117828021826045,198.99928070006274,0.0,0.0,0.0,0.029103647586879323,7.799389676251028e-05,0.0001529383527328027,0.000615979778370601,0.09555833455658415,0.07168586313770915,0.023872471418874993,0.09555835810080573,0.07168586313770844,0.023872471418874757,0.3753116463235542,0.3753116463235542,0.12498446175053271,0.0,4.948597996158242,4.930461763775497,5.0030672645391405,4.948897003048955,4.930839235175256,5.003130578861828,24785.262709407754,21067.47330299659,0.85,1.066796585431226,0.6628216950097869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542151076288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.87057345274,1534.6893916319634,0.3753116463235542,0.12498446175053271,6.112874298809886,3.487154990846774
4285.0,-30.093155303099568,5.006848623329541,35.00352303785786,24.093268846068554,4.995586423897148,-26.584295740330262,-40.09702844833953,1.4867268611278461,-0.06350524078686703,-5.012470873775077,40.00700699328091,42250.36282756336,25750.631382751966,25750.631382751966,68000.99421031533,77312.4626651965,77312.4626651965,25750.631382751966,103063.09404794846,103063.09404794846,103063.09404794846,127848.34701976877,91517.25297631456,56455.153138681555,38957.888708481114,24785.25297182032,0.0,63743.14168030143,21067.46502604727,1534.688569477658,0.0,0.8868298979793374,2.8161301534105947,0.0014959135982669303,354483.63139330945,1554835.3713848882,4.386197933240407,1554835.3713848882,4.386197933240407,0.85,0.09555828700411728,4.027634451161993,1.2670752538414671,1.0,0.0,4.027634451160112,1.2847885440985214,1.2850852586535961,3.134861740215783,19313.983424544564,1969.4782035195062,4632.441516551485,4632.441516551485,5.558760167990515,5.006848623329541,-2.3408163730544205,7.347664996383961,3.487164806971691,3.487164806971691,0.9963328019919118,0.0,0.0,0.00023093224949531296,0.9989319304135944,0.00023117916493038576,198.99925061878352,0.0,0.0,0.0,0.029103647586879323,7.799420804524772e-05,0.00015293804145006525,0.0006159785246375237,0.09555828700412455,0.07168581641863565,0.023872470585488904,0.09555833347344499,0.0716858164186302,0.02387247058548709,0.3753114468482423,0.3753114468482423,0.12498447241385323,0.0,4.948666274341122,4.930562506617434,5.003037991452743,4.948965632988234,4.930991750683916,5.002947199514097,24785.25297182032,21067.46502604727,0.85,1.0667970297317446,0.662822096837753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539956994356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.868201578316,1534.688569477658,0.3753114468482423,0.12498447241385323,6.112874298809886,3.487164806971691
4286.0,-30.093118554282636,5.006843201493965,35.003521590233625,24.093258438538783,4.995581547901589,-26.584263154060093,-40.09699345389379,1.486726147679017,-0.0633364106537897,-5.01246910283107,40.00700391057876,42250.366358482934,25750.650620269076,25750.650620269076,68001.01697875201,77312.44033267039,77312.44033267039,25750.650620269076,103063.09095293947,103063.09095293947,103063.09095293947,127848.33554114372,91517.21379269996,56455.13981851238,38957.85997131952,24785.244588204245,0.0,63743.10455952377,21067.457899973608,1534.6881023845717,0.0,0.8868299181514441,2.8161281417440622,0.0014959135982669303,354483.6558646997,1554835.238448168,4.3861972554289546,1554835.238448168,4.3861972554289546,0.85,0.0955582446623655,4.027634451161993,1.2670751302083954,1.0,0.0,4.0276344511621405,1.2847885474361338,1.2850852619919793,3.134861732072067,19313.975155156462,1969.4773602765943,4632.441516551485,4632.441516551485,5.558764320771946,5.006843201493965,-2.3408065592886307,7.347649760782595,3.487174642887027,3.487174642887027,0.9963356122534364,0.0,0.0,0.00023093224949531296,0.9989281067492108,0.0002311800498304433,198.99922053122955,0.0,0.0,0.0,0.029103647586879323,7.799451716957856e-05,0.0001529377323257344,0.0006159772795977191,0.09555824466236572,0.07168577385877124,0.023872470803594475,0.09555823830235034,0.07168577385877108,0.023872470803594423,0.375311247020901,0.375311247020901,0.1249844812134521,0.0,4.9487588914558955,4.9306719816057125,5.003079937974576,4.9491326921772725,4.931113245819006,5.003251091477523,24785.244588204245,21067.457899973608,0.85,1.0667980081712554,0.6628225382249658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537762029553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.865831224382,1534.6881023845717,0.375311247020901,0.1249844812134521,6.112874298809886,3.487174642887027
4287.0,-30.09308177466263,5.0068379072971645,35.003520129822355,24.0932714304887,4.995595118672974,-26.58422869523271,-40.09695437327025,1.4867420392430577,-0.06318930790843069,-5.012453844921995,40.007000642880456,42250.35319570918,25750.635303615956,25750.635303615956,68000.98849932515,77312.43791397446,77312.43791397446,25750.635303615956,103063.07321759041,103063.07321759041,103063.07321759041,127848.30243009646,91517.2019788224,56455.117260557236,38957.871909183516,24785.22921250604,0.0,63743.10112168956,21067.444830630135,1534.6869254665053,0.0,0.8868300076214438,2.8161279900335563,0.0014959135982669303,354483.8667027248,1554835.097533788,4.3861942491100585,1554835.097533788,4.3861942491100585,0.85,0.09555819520649601,4.027634451161993,1.267075008773245,1.0,0.0,4.027634451163986,1.284788473093206,1.2850851876318823,3.1348619134675295,19313.972661932203,1969.4771060384742,4632.441516551485,4632.441516551485,5.558761014383065,5.0068379072971645,-2.340786878741136,7.347624786038301,3.4871844216721777,3.4871844216721777,0.9963384061920507,0.0,0.0,0.00023093224949531296,0.9989242798956194,0.00023118093547535331,198.99919041846522,0.0,0.0,0.0,0.029103647586879323,7.79948623906041e-05,0.00015293738710470887,0.0006159758891736233,0.09555819520649869,0.07168572557444089,0.02387246963205781,0.09555816951357621,0.07168572557443888,0.02387246963205714,0.37531104750884836,0.37531104750884836,0.12498449282321449,0.0,4.948854229518986,4.930805783776918,5.003059703481085,4.949264537013562,4.931369974257279,5.003007777452865,24785.22921250604,21067.444830630135,0.85,1.0667976189220385,0.6628223674755112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535566606896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.863462248913,1534.6869254665053,0.37531104750884836,0.12498449282321449,6.112874298809886,3.4871844216721777
4288.0,-30.093044963447916,5.006832523731545,35.00351868276077,24.093260149844014,4.995595720044461,-26.58419550504446,-40.09691550219429,1.4867462616409808,-0.06315609799855793,-5.0124487647382745,40.00699811089748,42250.34093119562,25750.64602787429,25750.64602787429,68000.98695906991,77312.3898814531,77312.3898814531,25750.64602787429,103063.03590932739,103063.03590932739,103063.03590932739,127848.2586568723,91517.13928742954,56455.09033717206,38957.83216695275,24785.222747544914,0.0,63743.05491449767,21067.439335413175,1534.6864894348437,0.0,0.8868300426386871,2.8161281467174777,0.0014959135982669303,354483.93690213613,1554834.9883459865,4.386193072481127,1554834.9883459865,4.386193072481127,0.8499999999999999,0.09555815257170862,4.027634451161993,1.267074852171354,1.0,0.0,4.027634451161612,1.2847884533402476,1.2850851678743622,3.1348619616644107,19313.959431415733,1969.4757569012593,4632.441516551485,4632.441516551485,5.558763329416789,5.006832523731545,-2.3407746560434135,7.347607179774959,3.4871942299253,3.4871942299253,0.9963412085500857,0.0,0.0,0.00023093224949531296,0.9989204497704748,0.0002311818218841901,198.9991602798422,0.0,0.0,0.0,0.029103647586879323,7.799520576198009e-05,0.0001529370437333329,0.0006159745061992399,0.09555815257171249,0.07168568270747194,0.023872469864240548,0.09555815145367832,0.07168568270746904,0.02387246986423958,0.37531084979785906,0.37531084979785906,0.1249845029367571,0.0,4.948939993096076,4.930913272781254,5.003080175259072,4.949292666739723,4.931352878661585,5.003171722035347,24785.222747544914,21067.439335413175,0.85,1.0667983680776463,0.6628226555484124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533369344693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.86109511549,1534.6864894348437,0.37531084979785906,0.1249845029367571,6.112874298809886,3.4871942299253
4289.0,-30.093008130041515,5.006827225277649,35.003517235774744,24.093262943811737,4.995607116304225,-26.584161215291,-40.096880263276375,1.4867602015536892,-0.06312944677011956,-5.012435506327392,40.00699521897413,42250.34377010357,25750.63581446749,25750.63581446749,68000.97958457106,77312.35507848182,77312.35507848182,25750.63581446749,103062.99089294931,103062.99089294931,103062.99089294931,127848.20139845116,91517.09418707924,56455.082878700996,38957.7903426425,24785.210505501844,0.0,63743.00084814434,21067.428929676567,1534.685534760824,0.0,0.886830120573751,2.8161293443014683,0.0014959135982669303,354484.12011064845,1554834.8636363265,4.386190453752911,1554834.8636363265,4.386190453752911,0.85,0.09555810509662777,4.027634451161993,1.2670747153507547,1.0,0.0,4.027634451160238,1.284788388127423,1.285085102646477,3.1348621207826013,19313.94991334794,1969.474786328455,4632.441516551485,4632.441516551485,5.558761124660018,5.006827225277649,-2.3407564494590245,7.347583674736674,3.4872040023951665,3.4872040023951665,0.9963440006843333,0.0,0.0,0.00023093224949531296,0.9989166173522063,0.0002311827088305299,198.99913012305927,0.0,0.0,0.0,0.029103647586879323,7.799551704954766e-05,0.0001529367324457653,0.0006159732524467085,0.09555810509663165,0.07168563602585208,0.023872469070779577,0.09555814104498224,0.07168563602584917,0.023872469070778606,0.3753106520205897,0.3753106520205897,0.12498451430934805,0.0,4.949008175051688,4.9310107028124435,5.003060468471631,4.949306059557273,4.931425606564233,5.003006851343628,24785.210505501844,21067.428929676567,0.85,1.0667991572372089,0.6628232622865848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053117019564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.858729841002,1534.685534760824,0.3753106520205897,0.12498451430934805,6.112874298809886,3.4872040023951665
4290.0,-30.09297131076808,5.00682194560102,35.00351581708232,24.09327150033789,4.995615516499529,-26.584127237928094,-40.09684128742663,1.4867714436595254,-0.0629374084183496,-5.012425301507042,40.00699314911495,42250.331060188466,25750.633561195467,25750.633561195467,68000.96462138393,77312.35562244858,77312.35562244858,25750.633561195467,103062.98918364405,103062.98918364405,103062.98918364405,127848.193725269,91517.08322624171,56455.05866398136,38957.80506917816,24785.204541624942,0.0,63743.0096108031,21067.4238603812,1534.6850144148377,0.0,0.8868301799944492,2.816128012253631,0.0014959135982669303,354484.26112382417,1554834.7743769002,4.38618845713374,1554834.7743769002,4.38618845713374,0.85,0.09555806021906972,4.027634451161993,1.2670745807280768,1.0,0.0,4.02763445116379,1.284788335535314,1.2850850500422222,3.1348622491064706,19313.947600150947,1969.474550448007,4632.441516551485,4632.441516551485,5.558760638248691,5.00682194560102,-2.340740460343107,7.347562405944127,3.4872137915677937,3.4872137915677937,0.9963467975907981,0.0,0.0,0.00023093224949531296,0.9989127864202874,0.00023118359543968179,198.99909997785662,0.0,0.0,0.0,0.029103647586879323,7.799586134912647e-05,0.0001529363881461865,0.0006159718657338634,0.09555806021907072,0.07168559146759027,0.02387246875148045,0.09555806984842223,0.07168559146758952,0.023872468751480205,0.3753104536517113,0.3753104536517113,0.12498452426532587,0.0,4.949100247482761,4.931140944983895,5.003037854007744,4.949487893088701,4.931681297624095,5.00296679996336,24785.204541624942,21067.4238603812,0.85,1.06679877584348,0.6628229717761541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205289697215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.856366238131,1534.6850144148377,0.3753104536517113,0.12498452426532587,6.112874298809886,3.4872137915677937
