time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4291.0,-30.092934401580763,5.006816526720254,35.00351437834871,24.093260953109734,4.995611394242197,-26.5840944319249,-40.09680625805629,1.4867714245863688,-0.06279142454178555,-5.012422616929205,40.00698972798536,42250.335106850165,25750.650265692006,25750.650265692006,68000.98537254217,77312.32974252937,77312.32974252937,25750.650265692006,103062.98000822138,103062.98000822138,103062.98000822138,127848.17356877298,91517.04073554903,56455.046099869964,38957.771817421184,24785.19356055161,0.0,63742.965377972796,21067.414526468867,1534.684376092983,0.0,0.8868302060407656,2.8161264074497803,0.0014959135982669303,354484.2982201091,1554834.626846069,4.386187581940877,1554834.626846069,4.386187581940877,0.85,0.09555801738799471,4.027634451161993,1.2670744461053984,1.0,0.0,4.027634451162185,1.2847883356245409,1.2850850501314697,3.1348622488887585,19313.938632830497,1969.473636035802,4632.441516551485,4632.441516551485,5.558764244229788,5.006816526720254,-2.340730026525728,7.347546553245982,3.48722357757414,3.48722357757414,0.9963495935926113,0.0,0.0,0.00023093224949531296,0.9989089461490029,0.00023118448421710882,198.99906975904756,0.0,0.0,0.0,0.029103647586879323,7.799617078802904e-05,0.0001529360787072839,0.0006159706194270788,0.09555801738800015,0.07168554870960736,0.023872468678392794,0.09555797845461105,0.07168554870960328,0.023872468678391434,0.37531025686510217,0.37531025686510217,0.1249845328984763,0.0,4.949205422664818,4.931268448472963,5.003075927617374,4.949631192387415,4.931783562277133,5.003233326670625,24785.19356055161,21067.414526468867,0.85,1.0667998416659916,0.6628234952095642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526770092343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.854003579905,1534.684376092983,0.37531025686510217,0.1249845328984763,6.112874298809886,3.48722357757414
4292.0,-30.092897516121546,5.006811296007866,35.00351294402501,24.093267938029044,4.995629704071321,-26.58405940391784,-40.09676710758356,1.486791591867623,-0.06284901328143633,-5.012404534912032,40.00698697896757,42250.322026857924,25750.627685486525,25750.627685486525,68000.94971234445,77312.2837935396,77312.2837935396,25750.627685486525,103062.91147902612,103062.91147902612,103062.91147902612,127848.09152697433,91516.98726710252,56455.02550042086,38957.73529631296,24785.180047948204,0.0,63742.915344261164,21067.403040755973,1534.683235956966,0.0,0.8868303080031164,2.8161292750334392,0.0014959135982669303,354484.5480828103,1554834.50829901,4.386184155862807,1554834.50829901,4.386184155862807,0.85,0.09555796787689008,4.027634451161993,1.2670743433525788,1.0,0.0,4.027634451161736,1.2847882412792506,1.2850849557643909,3.13486247908972,19313.927348743004,1969.4724853791056,4632.441516551485,4632.441516551485,5.5587593698659346,5.006811296007866,-2.340708302402254,7.34751959841012,3.4872333127877773,3.4872333127877773,0.9963523750822221,0.0,0.0,0.00023093224949531296,0.9989051083624568,0.00023118537242630482,198.99903955967469,0.0,0.0,0.0,0.029103647586879323,7.799651663285251e-05,0.00015293573286246045,0.000615969226490553,0.09555796787689268,0.07168550062327468,0.023872467253617996,0.09555801575406032,0.07168550062327274,0.023872467253617344,0.3753100612649899,0.3753100612649899,0.12498454414003164,0.0,4.949268578104693,4.931368260399779,5.003028941868195,4.9495555216306,4.931801853948798,5.002875380707735,24785.180047948204,21067.403040755973,0.85,1.0668001195911199,0.6628238102803021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052456509229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.851643950265,1534.683235956966,0.3753100612649899,0.12498454414003164,6.112874298809886,3.4872333127877773
4293.0,-30.092860627927973,5.006805949805093,35.00351153549017,24.093267344310902,4.995629238394538,-26.584026251182003,-40.09673200836403,1.4867948616485804,-0.06261400685662011,-5.012400675189895,40.006984861476646,42250.32577796231,25750.641544332757,25750.641544332757,68000.96732229507,77312.28334279225,77312.28334279225,25750.641544332757,103062.924887125,103062.924887125,103062.924887125,127848.10134103388,91516.97169423549,56455.01412940569,38957.730627588666,24785.17645390888,0.0,63742.90708149754,21067.399985822547,1534.682997173258,0.0,0.8868303353093763,2.81612663767829,0.0014959135982669303,354484.6014176189,1554834.4169855563,4.3861832383342465,1554834.4169855563,4.3861832383342465,0.85,0.09555792648274859,4.027634451161993,1.2670742026856172,1.0,0.0,4.027634451163487,1.284788225982771,1.2850849404643787,3.1348625164128827,19313.924062214115,1969.4721502464263,4632.441516551485,4632.441516551485,5.558762361559662,5.006805949805093,-2.34069699060577,7.347502940410863,3.487243095734074,3.487243095734074,0.9963551702097354,0.0,0.0,0.00023093224949531296,0.9989012703073212,0.00023118626070448836,198.99900935807224,0.0,0.0,0.0,0.029103647586879323,7.799682669119146e-05,0.0001529354228041215,0.0006159679776889052,0.09555792648275246,0.07168545903206297,0.02387246745068949,0.09555791433658486,0.07168545903206007,0.023872467450688523,0.3753098650191226,0.3753098650191226,0.12498455233342554,0.0,4.9493707357423204,4.931500669077764,5.003040200291366,4.9497866683332745,4.932037635810843,5.003092572993978,24785.17645390888,21067.399985822547,0.85,1.066800534141837,0.6628239550471676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522361510453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.849285075581,1534.682997173258,0.3753098650191226,0.12498455233342554,6.112874298809886,3.487243095734074
4294.0,-30.09282366242235,5.006800637113966,35.0035101102573,24.093265528231882,4.995636540596419,-26.58399225195705,-40.09669303251428,1.4868051301311012,-0.06257662874605785,-5.012389890092099,40.00698155803893,42250.313646714574,25750.63752293525,25750.63752293525,68000.95116964982,77312.24644575102,77312.24644575102,25750.63752293525,103062.88396868628,103062.88396868628,103062.88396868628,127848.04659146923,91516.92278890696,56454.98998987027,38957.70311004076,24785.162622782955,0.0,63742.86573282372,21067.38822936551,1534.6820072658297,0.0,0.8868304021487674,2.816127405580552,0.0014959135982669303,354484.7504493974,1554834.274530026,4.386180992437298,1554834.274530026,4.386180992437298,0.85,0.09555787989672238,4.027634451161993,1.267074036742561,1.0,0.0,4.027634451161979,1.2847881779454173,1.285084892415931,3.134862633623254,19313.91374113613,1969.4710977893706,4632.441516551485,4632.441516551485,5.558761493465052,5.006800637113966,-2.3406806353587544,7.34748127247272,3.4872528351229173,3.4872528351229173,0.996357952892262,0.0,0.0,0.00023093224949531296,0.9988974242241613,0.00023118715084752262,198.99897909318105,0.0,0.0,0.0,0.029103647586879323,7.799717099611574e-05,0.00015293507849919723,0.0006159665909545306,0.09555787989671864,0.07168541346649131,0.023872466430227335,0.09555788595826532,0.07168541346649411,0.02387246643022827,0.3753096703007288,0.3753096703007288,0.12498456159044624,0.0,4.949455148972447,4.931614997283589,5.003034723692679,4.949813261346037,4.932092796212942,5.003033324441162,24785.162622782955,21067.38822936551,0.85,1.0668009727500132,0.662824194691928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052015776593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.846927485187,1534.6820072658297,0.3753096703007288,0.12498456159044624,6.112874298809886,3.4872528351229173
4295.0,-30.092786702292916,5.006795355796681,35.00350869973119,24.09326353752988,4.995645133731735,-26.583958128511725,-40.09665782852096,1.4868165599505752,-0.0625676224198628,-5.012379171742031,40.00697913594072,42250.31709956158,25750.63375807416,25750.63375807416,68000.95085763573,77312.20349301164,77312.20349301164,25750.63375807416,103062.83725108579,103062.83725108579,103062.83725108579,127847.99146671395,91516.8683525207,56454.98195907089,38957.65154827757,24785.154215628165,0.0,63742.80576390574,21067.38108328394,1534.68132969626,0.0,0.88683046545767,2.816128538489869,0.0014959135982669303,354484.89855888375,1554834.1700808734,4.386178865169905,1554834.1700808734,4.386178865169905,0.85,0.09555783475358678,4.027634451161993,1.2670739400340243,1.0,0.0,4.027634451162879,1.2847881244751755,1.2850848389333407,3.1348627640897955,19313.90225277271,1969.4699263023267,4632.441516551485,4632.441516551485,5.558760680748676,5.006795355796681,-2.3406643195305348,7.347459675327216,3.487262575710769,3.487262575710769,0.9963607359173626,0.0,0.0,0.00023093224949531296,0.9988935787163371,0.0002311880408642535,198.9989488327007,0.0,0.0,0.0,0.029103647586879323,7.799748198241529e-05,0.00015293476751289766,0.0006159653384153966,0.09555783475359525,0.07168536901601746,0.02387246573757779,0.09555788903294901,0.07168536901601111,0.023872465737575677,0.37530947579570434,0.37530947579570434,0.12498457069061601,0.0,4.949522362504695,4.9317099620748195,5.003018546970509,4.949811549322192,4.9321101804089835,5.002974220305987,24785.154215628165,21067.38108328394,0.85,1.0668019714962276,0.6628248724420875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517949403364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.844572673219,1534.68132969626,0.37530947579570434,0.12498457069061601,6.112874298809886,3.487262575710769
4296.0,-30.09274974984025,5.0067900721576795,35.00350730076182,24.093272408377402,4.995651404409708,-26.58392424423353,-40.09661885267121,1.4868258988029652,-0.062326619690054486,-5.012370028148039,40.00697665150266,42250.3049852505,25750.634036680232,25750.634036680232,68000.93902193074,77312.21401751039,77312.21401751039,25750.634036680232,103062.84805419062,103062.84805419062,103062.84805419062,127847.99406945403,91516.86645623905,56454.95742397917,38957.67670251097,24785.146015263417,0.0,63742.82271777439,21067.374112973903,1534.6807056736127,0.0,0.8868305209791602,2.8161264391856293,0.0014959135982669303,354485.02490794106,1554834.0629434225,4.3861769995706,1554834.0629434225,4.3861769995706,0.85,0.09555779005206073,4.027634451161993,1.2670738361822438,1.0,0.0,4.027634451163017,1.2847880807867642,1.2850847952348396,3.134862870688834,19313.901852577652,1969.4698854937876,4632.441516551485,4632.441516551485,5.55876074089106,5.0067900721576795,-2.340649158583729,7.347439230741408,3.4872723169085784,3.4872723169085784,0.9963635191167367,0.0,0.0,0.00023093224949531296,0.9988897340232068,0.00023118893069927956,198.9989185785148,0.0,0.0,0.0,0.029103647586879323,7.799782629001337e-05,0.0001529344232052996,0.0006159639516702529,0.09555779005206397,0.07168532496406252,0.023872465088001452,0.0955577849260237,0.07168532496406009,0.02387246508800064,0.3753092803628803,0.3753092803628803,0.12498457901251314,0.0,4.949623103439819,4.9318478820308655,5.003007579132486,4.9500434084579865,4.9324169303537815,5.002981093704989,24785.146015263417,21067.374112973903,0.85,1.0668015020767034,0.6628245060987736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051574136265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84221898573,1534.6807056736127,0.3753092803628803,0.12498457901251314,6.112874298809886,3.4872723169085784
4297.0,-30.09271277939738,5.00678469204784,35.00350588287392,24.093261442054086,4.995650118799366,-26.583891099414554,-40.096579981595255,1.4868284388165245,-0.062252774644946385,-5.012365391119593,40.00697330251973,42250.293392786036,25750.645613180684,25750.645613180684,68000.93900596672,77312.17482588466,77312.17482588466,25750.645613180684,103062.82043906534,103062.82043906534,103062.82043906534,127847.95494715983,91516.81177747717,56454.93034437855,38957.64603677624,24785.13450809449,0.0,63742.78054487073,21067.364331880315,1534.6799901461563,0.0,0.8868305566991762,2.8161260102028374,0.0014959135982669303,354485.08898387174,1554833.9185238513,4.386175799328453,1554833.9185238513,4.386175799328453,0.85,0.0955577467679151,4.027634451161993,1.267073660348542,1.0,0.0,4.02763445116014,1.2847880689042384,1.2850847833495695,3.1348628996820116,19313.89031306279,1969.4687087907485,4632.441516551485,4632.441516551485,5.558763239897341,5.00678469204784,-2.3406373378670935,7.3474220299149335,3.487282048603807,3.487282048603807,0.9963662996010878,0.0,0.0,0.00023093224949531296,0.9988858874742673,0.0002311898209706783,198.99888830960887,0.0,0.0,0.0,0.029103647586879323,7.79981696734532e-05,0.00015293407982185976,0.0006159625686472806,0.09555774676791427,0.07168528211282742,0.023872464655086852,0.09555772966580602,0.07168528211282804,0.023872464655087064,0.3753090868570731,0.3753090868570731,0.12498458701701332,0.0,4.949719250137434,4.931965843858848,5.00303816724238,4.950112616474655,4.93244649952635,5.003169336718656,24785.13450809449,21067.364331880315,0.85,1.0668022076335144,0.6628247627673632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513533781227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.839866376456,1534.6799901461563,0.3753090868570731,0.12498458701701332,6.112874298809886,3.487282048603807
4298.0,-30.092675765091712,5.006779438450976,35.00350446684745,24.093263782002055,4.995664275670313,-26.583856370770814,-40.096544672828145,1.486844881349407,-0.06229744038495255,-5.0123502731194005,40.00697052096361,42250.2966974227,25750.63043162376,25750.63043162376,68000.92712904647,77312.12705935934,77312.12705935934,25750.63043162376,103062.75749098309,103062.75749098309,103062.75749098309,127847.87943927791,91516.75475798885,56454.9243960521,38957.58929104084,24785.121948294825,0.0,63742.711239335666,21067.3536560506,1534.6789720814756,0.0,0.8868306436968074,2.816128361959481,0.0014959135982669303,354485.29788925947,1554833.7985736679,4.386172876087501,1554833.7985736679,4.386172876087501,0.85,0.09555769912972024,4.027634451161993,1.267073529572226,1.0,0.0,4.027634451161215,1.2847879919838603,1.2850847064114272,3.134863087366549,19313.87827955636,1969.4674817145876,4632.441516551485,4632.441516551485,5.558759962671526,5.006779438450976,-2.340617835757161,7.347397274208137,3.487291742390935,3.487291742390935,0.9963690692545528,0.0,0.0,0.00023093224949531296,0.998882036377678,0.00023119071230148474,198.99885800480035,0.0,0.0,0.0,0.029103647586879323,7.799848158900202e-05,0.00015293376790631095,0.0006159613123654703,0.09555769912972742,0.07168523569166349,0.023872463438063936,0.0955577554501317,0.0716852356916581,0.023872463438062142,0.3753088937740329,0.3753088937740329,0.12498459728134488,0.0,4.949780228327768,4.9320562256091875,5.003010792186217,4.950052832734457,4.932446468715966,5.002930037825138,24785.121948294825,21067.3536560506,0.85,1.0668031812095726,0.6628255352801815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511325125718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.837515359333,1534.6789720814756,0.3753088937740329,0.12498459728134488,6.112874298809886,3.487291742390935
4299.0,-30.09263875134919,5.006774077138543,35.003503061723734,24.09326322320851,4.995663583035555,-26.583823127718798,-40.096509573608614,1.4868479594051864,-0.06206109409049532,-5.012346155477592,40.00696800647687,42250.30090188068,25750.643357491987,25750.643357491987,68000.94425937266,77312.12766436621,77312.12766436621,25750.643357491987,103062.7710218582,103062.7710218582,103062.7710218582,127847.88672800473,91516.74009824435,56454.91333575891,38957.58529165049,24785.115706146513,0.0,63742.700997797,21067.348350224536,1534.678574862018,0.0,0.8868306737527021,2.816125737121216,0.0014959135982669303,354485.3547881749,1554833.6901404345,4.386171866167887,1554833.6901404345,4.386171866167887,0.85,0.09555765740245784,4.027634451161993,1.2670734334131701,1.0,0.0,4.0276344511613456,1.2847879775843025,1.285084692008544,3.13486312250125,19313.87518573467,1969.4671662325738,4632.441516551485,4632.441516551485,5.5587627529643315,5.006774077138543,-2.3406063998199653,7.347380476958508,3.4873014653759604,3.4873014653759604,0.9963718472502744,0.0,0.0,0.00023093224949531296,0.9988781853556956,0.00023119160362189623,198.9988277004621,0.0,0.0,0.0,0.029103647586879323,7.799879165456289e-05,0.00015293345784075007,0.0006159600635347352,0.0955576574024592,0.0716851938866837,0.023872463515775495,0.09555764488877301,0.07168519388668268,0.023872463515775155,0.3753086994346562,0.3753086994346562,0.12498460585750155,0.0,4.949879636436776,4.932181089307505,5.003033706494989,4.950285061387092,4.932688366008108,5.003133193167059,24785.115706146513,21067.348350224536,0.85,1.0668036213545897,0.6628257077361827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509113850473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.835166453277,1534.678574862018,0.3753086994346562,0.12498460585750155,6.112874298809886,3.4873014653759604
4300.0,-30.092601675888993,5.006768680222778,35.00350162412437,24.093257006630324,4.995665519872032,-26.583789566093465,-40.09647443946449,1.486853410076503,-0.06198389491891021,-5.012338768160334,40.00696425030443,42250.30516272868,25750.647629891762,25750.647629891762,68000.95279262043,77312.09463881757,77312.09463881757,25750.647629891762,103062.74226870932,103062.74226870932,103062.74226870932,127847.84275808424,91516.69284776419,56454.90337167531,38957.54386232098,24785.100489374912,0.0,63742.64435169589,21067.335415968675,1534.6775835084134,0.0,0.8868307249415802,2.816125585133623,0.0014959135982669303,354485.4568685477,1554833.5281614915,4.386170146150914,1554833.5281614915,4.386170146150914,0.85,0.09555761245126695,4.027634451161993,1.267073344946839,1.0,0.0,4.027634451162016,1.284787952085332,1.2850846665036846,3.134863184718352,19313.86521389919,1969.4661493883427,4632.441516551485,4632.441516551485,5.558763675242519,5.006768680222778,-2.340592617418878,7.347361297641656,3.487311147110795,3.487311147110795,0.9963746134602272,0.0,0.0,0.00023093224949531296,0.9988743279284856,0.0002311924964316898,198.99879734560284,0.0,0.0,0.0,0.029103647586879323,7.799910202978757e-05,0.0001529331474655254,0.0006159588134567875,0.09555761245126872,0.07168514947690613,0.023872462974362584,0.09555758351997612,0.07168514947690481,0.02387246297436214,0.3753085062423696,0.3753085062423696,0.12498461611575641,0.0,4.949971882966338,4.93229377612937,5.003064523542662,4.9503548732414515,4.9327585557890075,5.003201838260395,24785.100489374912,21067.335415968675,0.85,1.066804703260028,0.6628263636132723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506902609542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.83281876975,1534.6775835084134,0.3753085062423696,0.12498461611575641,6.112874298809886,3.487311147110795
4301.0,-30.09256458705643,5.00676341541994,35.00350020377333,24.093269754108064,4.995680648248008,-26.583754673237554,-40.096435288991756,1.4868707344291223,-0.06187919016190335,-5.012323447545774,40.00696187750295,42250.292988017354,25750.6317763406,25750.6317763406,68000.92476435796,77312.08489094322,77312.08489094322,25750.6317763406,103062.71666728382,103062.71666728382,103062.71666728382,127847.80691867437,91516.67420999629,56454.88230707033,38957.54655880662,24785.090251390546,0.0,63742.63681019717,21067.326713681963,1534.6766977640664,0.0,0.8868308114902397,2.8161259978555435,0.0014959135982669303,354485.6685738993,1554833.4258382216,4.386167237996779,1554833.4258382216,4.386167237996779,0.85,0.09555756572837795,4.027634451161993,1.267073200433515,1.0,0.0,4.027634451161199,1.2847878710396974,1.285084585439333,3.1348633824684877,19313.861280547513,1969.4657482980951,4632.441516551485,4632.441516551485,5.558760252954056,5.00676341541994,-2.340573001999709,7.3473364174196485,3.4873208091697703,3.4873208091697703,0.9963773740485058,0.0,0.0,0.00023093224949531296,0.9988704691260356,0.00023119338956668502,198.99876697980446,0.0,0.0,0.0,0.029103647586879323,7.799944788662684e-05,0.0001529328016086861,0.0006159574204718664,0.09555756572838282,0.0716851034868538,0.02387246224152903,0.09555755169895269,0.07168510348685014,0.023872462241527812,0.37530831331226705,0.37530831331226705,0.12498462821439886,0.0,4.950060542595793,4.932421925321194,5.003034533683092,4.950444257383879,4.932963623556361,5.00294370536875,24785.090251390546,21067.326713681963,0.85,1.0668043897656831,0.6628262510354515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520504687682207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.830473556423,1534.6766977640664,0.37530831331226705,0.12498462821439886,6.112874298809886,3.4873208091697703
4302.0,-30.092527482816017,5.006758021912134,35.00349879455581,24.093258892558538,4.995678516052745,-26.583721492703088,-40.096396452840395,1.4868725259398272,-0.06178532777806822,-5.012320387201948,40.006959361087986,42250.281915458865,25750.647220936662,25750.647220936662,68000.92913639553,77312.04966124691,77312.04966124691,25750.647220936662,103062.69688218358,103062.69688218358,103062.69688218358,127847.78128200784,91516.62309610195,56454.85535031389,38957.51971754229,24785.084399824256,0.0,63742.60411736654,21067.321739850617,1534.6763430431604,0.0,0.8868308361730771,2.816125121793704,0.0014959135982669303,354485.7108627608,1554833.3173218553,4.386166408619527,1554833.3173218553,4.386166408619527,0.85,0.09555752533571926,4.027634451161993,1.2670730366883802,1.0,0.0,4.027634451161601,1.2847878626587719,1.2850845770564718,3.134863402917822,19313.8504933694,1969.4646483120534,4632.441516551485,4632.441516551485,5.558763586961837,5.006758021912134,-2.340562380571895,7.347320402484029,3.487330502087952,3.487330502087952,0.9963801434537006,0.0,0.0,0.00023093224949531296,0.9988666087366214,0.00023119428307589426,198.99873660140048,0.0,0.0,0.0,0.029103647586879323,7.799979096813929e-05,0.0001529324585271737,0.0006159560386649474,0.09555752533572104,0.07168506261861772,0.02387246271710331,0.09555750254490149,0.07168506261861639,0.023872462717102867,0.37530812160508675,0.37530812160508675,0.1249846381169437,0.0,4.950154289232501,4.932537471783576,5.003062767739891,4.950535059423885,4.933005471194406,5.0031815230373695,24785.084399824256,21067.321739850617,0.85,1.066805005506024,0.6628264172838816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502471956667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.828129846841,1534.6763430431604,0.37530812160508675,0.1249846381169437,6.112874298809886,3.487330502087952
4303.0,-30.09249036017244,5.006752701201828,35.00349737222019,24.093256692308955,4.995688397179256,-26.583687094143315,-40.096357407141454,1.4868851311501377,-0.061817007646311595,-5.0123079170881555,40.00695616055889,42250.270177756596,25750.638485236777,25750.638485236777,68000.90866299337,77312.00065468023,77312.00065468023,25750.638485236777,103062.63913991701,103062.63913991701,103062.63913991701,127847.70945181686,91516.56306172452,56454.83258480079,38957.47830769303,24785.070311899857,0.0,63742.54861959289,21067.30976511488,1534.6752974255837,0.0,0.8868309112137649,2.81612699380431,0.0014959135982669303,354485.8831790333,1554833.1793041714,4.386163887149498,1554833.1793041714,4.386163887149498,0.85,0.09555747907674299,4.027634451161993,1.2670728795370088,1.0,0.0,4.027634451163443,1.2847878036899218,1.2850845180740034,3.1348635468009514,19313.837823594764,1969.4633563545926,4632.441516551485,4632.441516551485,5.558761701196015,5.006752701201828,-2.340544887483296,7.347297588685124,3.487340147405464,3.487340147405464,0.9963828992587039,0.0,0.0,0.00023093224949531296,0.9988627464486148,0.0002311951770314551,198.99870620793854,0.0,0.0,0.0,0.029103647586879323,7.800013590221762e-05,0.00015293211359309534,0.0006159546493965701,0.09555747907674693,0.07168501711236624,0.023872461964380684,0.09555750904619849,0.07168501711236329,0.023872461964379702,0.37530793019711145,0.37530793019711145,0.12498464977486813,0.0,4.950216881102108,4.932623994075982,5.003053446662591,4.9504909094418394,4.932993769995846,5.003039873417151,24785.070311899857,21067.30976511488,0.85,1.0668056131362713,0.6628268102347245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500255311324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.82578768222,1534.6752974255837,0.37530793019711145,0.12498464977486813,6.112874298809886,3.487340147405464
4304.0,-30.092453260786403,5.006747347473287,35.00349596141257,24.093255365174286,4.995692477180428,-26.583653296709667,-40.096322203148134,1.4868925131037152,-0.06170185405619577,-5.012300401225973,40.00695365166658,42250.27439223059,25750.642447424834,25750.642447424834,68000.91683965543,77311.97886409341,77311.97886409341,25750.642447424834,103062.62131151825,103062.62131151825,103062.62131151825,127847.68390524614,91516.52790396223,56454.823432099525,38957.44941318078,24785.0625937279,0.0,63742.512006908684,21067.303204668715,1534.6747345366841,0.0,0.8868309585409945,2.8161263581148988,0.0014959135982669303,354485.98703580425,1554833.0711122183,4.386162296889821,1554833.0711122183,4.386162296889821,0.85,0.09555743619854416,4.027634451161993,1.2670727602997798,1.0,0.0,4.027634451161218,1.284787769156164,1.2850844835322701,3.1348636310628204,19313.830403830554,1969.4625997492064,4632.441516551485,4632.441516551485,5.558762556509145,5.006747347473287,-2.3405310232237135,7.347278370697001,3.487349805694375,3.487349805694375,0.9963856587698213,0.0,0.0,0.00023093224949531296,0.9988588865964452,0.00023119607043013,198.99867583352753,0.0,0.0,0.0,0.029103647586879323,7.800044689944719e-05,0.00015293180259586577,0.0006159533968134141,0.09555743619854659,0.07168497419591383,0.023872462002632763,0.09555745752679648,0.07168497419591201,0.023872462002632155,0.37530773734473144,0.37530773734473144,0.12498466057757415,0.0,4.950290364653142,4.932720077977876,5.00305901273407,4.950598547169761,4.933118690051117,5.003095567914329,24785.0625937279,21067.303204668715,0.85,1.0668063541688662,0.662827257069055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498037567233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.823447123086,1534.6747345366841,0.37530773734473144,0.12498466057757415,6.112874298809886,3.487349805694375
4305.0,-30.09241611083446,5.006742011403574,35.0034945497221,24.093258892558538,4.995699291767207,-26.58361918026736,-40.09628699915481,1.4869023612001,-0.06156808505096478,-5.012290529799033,40.006950804335695,42250.27861768513,25750.64032836557,25750.64032836557,68000.9189460507,77311.96553213641,77311.96553213641,25750.64032836557,103062.60586050198,103062.60586050198,103062.60586050198,127847.657639026,91516.50229155693,56454.81537710565,38957.42990494586,24785.051778524023,0.0,63742.48168346988,21067.29401174542,1534.6739405094377,0.0,0.8868310190796386,2.81612575281225,0.0014959135982669303,354486.1234426159,1554832.9483256557,4.3861602627087075,1554832.9483256557,4.3861602627087075,0.85,0.0955573914306342,4.027634451161993,1.2670726894168185,1.0,0.0,4.027634451160191,1.2847877230854658,1.2850844374509323,3.134863743474664,19313.824998537508,1969.4620485627108,4632.441516551485,4632.441516551485,5.5587620990701785,5.006742011403574,-2.3405154459583084,7.3472574573618825,3.487359445154935,3.487359445154935,0.9963884129014099,0.0,0.0,0.00023093224949531296,0.9988550214994788,0.0002311969650496806,198.99864541772595,0.0,0.0,0.0,0.029103647586879323,7.800075789782295e-05,0.00015293149159749001,0.0006159521442256416,0.09555739143063785,0.07168492980665524,0.023872461623982606,0.09555739407007702,0.0716849298066525,0.023872461623981697,0.3753075439745802,0.3753075439745802,0.12498467159304508,0.0,4.950373035925395,4.932831617411409,5.003054939576941,4.950722444748067,4.933296526077697,5.003057416781417,24785.051778524023,21067.29401174542,0.85,1.0668068947131242,0.662827638677296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049582121325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.821107335447,1534.6739405094377,0.3753075439745802,0.12498467159304508,6.112874298809886,3.487359445154935
4306.0,-30.092378905613,5.006736715417698,35.00349315328529,24.093267309386306,4.995708336119373,-26.58358479111101,-40.09624795345587,1.48691422161738,-0.06140041683659092,-5.012279576735366,40.006948425251124,42250.26721995791,25750.63551830523,25750.63551830523,68000.90273826313,77311.96302666471,77311.96302666471,25750.63551830523,103062.59854496995,103062.59854496995,103062.59854496995,127847.64185632105,91516.48838590995,56454.792579203146,38957.439785229784,24785.043311351088,0.0,63742.48309658087,21067.286814648425,1534.6732573799684,0.0,0.8868310834268568,2.8161248283564952,0.0014959135982669303,354486.27479590866,1554832.845731467,4.3861581005545105,1554832.845731467,4.3861581005545105,0.85,0.09555734684288594,4.027634451161993,1.2670725449034945,1.0,0.0,4.027634451161297,1.284787667600869,1.2850843819535214,3.1348638788562955,19313.82206386206,1969.4617493090973,4632.441516551485,4632.441516551485,5.5587610607278,5.006736715417698,-2.3404990684971976,7.347235783914895,3.487369081019694,3.487369081019694,0.9963911660056268,0.0,0.0,0.00023093224949531296,0.9988511506684234,0.00023119786100338864,198.99861495668284,0.0,0.0,0.0,0.029103647586879323,7.800110283585439e-05,0.0001529311466594586,0.0006159507549413427,0.09555734684288994,0.07168488563945401,0.023872461203435936,0.09555732709929547,0.07168488563945101,0.023872461203434933,0.3753073511919035,0.3753073511919035,0.12498468219765878,0.0,4.95047010487184,4.932967608251374,5.003035065700772,4.950879159898761,4.933532377371989,5.00297639668878,24785.043311351088,21067.286814648425,0.85,1.0668066167932306,0.6628274451740679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493601839086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.818769797459,1534.6732573799684,0.3753073511919035,0.12498468219765878,6.112874298809886,3.487369081019694
4307.0,-30.092341666111242,5.00673134034064,35.00349175403308,24.093256063666217,4.995708787843542,-26.583551230411135,-40.096212819311745,1.4869183521434344,-0.061372259676431895,-5.0122742622888135,40.006945550371775,42250.272145383096,25750.645009246884,25750.645009246884,68000.91715462998,77311.91566558834,77311.91566558834,25750.645009246884,103062.56067483523,103062.56067483523,103062.56067483523,127847.59493279601,91516.42613207191,56454.782611866656,38957.38168911695,24785.03425796078,0.0,63742.41594707772,21067.279119266663,1534.6726654509703,0.0,0.8868311208772875,2.8161250787831382,0.0014959135982669303,354486.3482328213,1554832.7217569316,4.386156842169112,1554832.7217569316,4.386156842169112,0.8500000000000001,0.09555730471247924,4.027634451161993,1.2670724311610684,1.0,0.0,4.027634451161884,1.284787648277724,1.285084362625914,3.1348639260044986,19313.80892568803,1969.4604095881907,4632.441516551485,4632.441516551485,5.558763109526825,5.00673134034064,-2.340486843894827,7.347218184235468,3.4873787200829605,3.4873787200829605,0.996393920023703,0.0,0.0,0.00023093224949531296,0.9988472762870398,0.0002311987577858196,198.99858446758276,0.0,0.0,0.0,0.029103647586879323,7.800141321958239e-05,0.0001529308362757306,0.0006159495048291468,0.09555730471248113,0.0716848435972859,0.023872461115195222,0.09555730277535232,0.07168484359728448,0.023872461115194754,0.3753071604369514,0.3753071604369514,0.1249846915122943,0.0,4.950554471035446,4.9330747322633215,5.003051042612185,4.950902002612395,4.933513323425871,5.003125055318094,24785.03425796078,21067.279119266663,0.85,1.0668079667875765,0.6628282207009768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049137916375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.816434605034,1534.6726654509703,0.3753071604369514,0.1249846915122943,6.112874298809886,3.4873787200829605
4308.0,-30.092304422910583,5.006726050095378,35.00349035446804,24.093258892558538,4.99572000699511,-26.583516589553952,-40.09617373868821,1.4869321736384784,-0.06134846709227304,-5.012261258414227,40.00694274275584,42250.26074854134,25750.63482943145,25750.63482943145,68000.89557797278,77311.88166419552,77311.88166419552,25750.63482943145,103062.51649362697,103062.51649362697,103062.51649362697,127847.53877131533,91516.38159570523,56454.760680051164,38957.35657294896,24785.022277688357,0.0,63742.37885063731,21067.268936035103,1534.6717299172356,0.0,0.8868311972113244,2.8161262842130936,0.0014959135982669303,354486.5279250368,1554832.6006830311,4.386154277241903,1554832.6006830311,4.386154277241903,0.85,0.09555725866761913,4.027634451161993,1.267072254777886,1.0,0.0,4.027634451159864,1.2847875836189548,1.2850842979522124,3.1348640837710007,19313.799526644463,1969.4594511524797,4632.441516551485,4632.441516551485,5.5587609120213815,5.006726050095378,-2.3404689909414764,7.347195041036855,3.487388326460411,3.487388326460411,0.9963966647029745,0.0,0.0,0.00023093224949531296,0.9988434015370314,0.00023119965466053219,198.99855397546364,0.0,0.0,0.0,0.029103647586879323,7.800175846882678e-05,0.0001529304910264862,0.0006159481142913959,0.09555725866762019,0.07168479845488443,0.023872460212735765,0.09555729365174685,0.07168479845488364,0.023872460212735497,0.37530696964358523,0.37530696964358523,0.12498470195664581,0.0,4.950621199897739,4.9331711786442725,5.003028476862482,4.950912791321969,4.933581665035604,5.002962939823703,24785.022277688357,21067.268936035103,0.85,1.0668082491447979,0.6628284276547504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489154441154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.814101339532,1534.6717299172356,0.37530696964358523,0.12498470195664581,6.112874298809886,3.487388326460411
4309.0,-30.092267139582745,5.006720708793935,35.00348896711429,24.09326301366093,4.995722960722408,-26.58348273921107,-40.09613476283846,1.486938560350707,-0.06111866325761639,-5.01225462538195,40.00694029930624,42250.249994164995,25750.640956173153,25750.640956173153,68000.89095033814,77311.8864348287,77311.8864348287,25750.640956173153,103062.52739100186,103062.52739100186,103062.52739100186,127847.54261048166,91516.37246870855,56454.73602804494,38957.37382295956,24785.015219479803,0.0,63742.38904243936,21067.262936557832,1534.6712275737418,0.0,0.88683123980931,2.8161240390067612,0.0014959135982669303,354486.61958268983,1554832.495313221,4.386152845891918,1554832.495313221,4.386152845891918,0.85,0.09555721631555109,4.027634451161993,1.267072152025066,1.0,0.0,4.027634451163464,1.284787553741078,1.2850842680674353,3.134864156672612,19313.7976004649,1969.4592547368266,4632.441516551485,4632.441516551485,5.558762234594302,5.006720708793935,-2.3404558067200947,7.34717651551403,3.487397949470324,3.487397949470324,0.9963994141343784,0.0,0.0,0.00023093224949531296,0.9988395226284762,0.00023120055250477856,198.99852345050053,0.0,0.0,0.0,0.029103647586879323,7.800210279387778e-05,0.0001529301467014352,0.000615946727475958,0.09555721631555593,0.07168475625778024,0.02387246005777568,0.09555719077829024,0.07168475625777661,0.02387246005777447,0.37530677824312764,0.37530677824312764,0.12498471097716661,0.0,4.95072163785062,4.933303919697778,5.00303185446694,4.95113596212434,4.933847483944248,5.0030579771236035,24785.015219479803,21067.262936557832,0.85,1.0668080059732856,0.6628281529585437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486929498266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.81176938945,1534.6712275737418,0.37530677824312764,0.12498471097716661,6.112874298809886,3.487397949470324
4310.0,-30.092229863177366,5.006715406781448,35.00348757901975,24.093261057883524,4.995731215816082,-26.583448364900946,-40.096095752064116,1.486949717539616,-0.06110925885349161,-5.012243771142533,40.006937503020474,42250.23889357961,25750.636241498454,25750.636241498454,68000.87513507807,77311.84504533824,77311.84504533824,25750.636241498454,103062.4812868367,103062.4812868367,103062.4812868367,127847.48548015147,91516.3193307701,56454.713179011254,38957.34016862094,24785.004193314773,0.0,63742.34436193571,21067.253564317558,1534.6703952696607,0.0,0.8868313051639981,2.816125182545905,0.0014959135982669303,354486.7695705585,1554832.3747279302,4.386150649886102,1554832.3747279302,4.386150649886102,0.85,0.0955571715033484,4.027634451161993,1.2670719717955214,1.0,0.0,4.0276344511632125,1.2847875015462897,1.2850842158605928,3.134864284027191,19313.78638612849,1969.4581111927612,4632.441516551485,4632.441516551485,5.5587612168427185,5.006715406781448,-2.3404395410699066,7.3471549478513545,3.487407548261215,3.487407548261215,0.9964021566460614,0.0,0.0,0.00023093224949531296,0.9988356444563672,0.00023120145018553243,198.9984929312144,0.0,0.0,0.0,0.029103647586879323,7.800244742887104e-05,0.0001529298020664419,0.000615945339412186,0.09555717150335316,0.07168471223995107,0.023872459263402087,0.09555718479918525,0.0716847122399475,0.0238724592634009,0.37530658862317123,0.37530658862317123,0.12498472041747583,0.0,4.950800094224064,4.933413022737625,5.0030182262120775,4.951134512289059,4.9338700527802075,5.002984351752843,24785.004193314773,21067.253564317558,0.85,1.066808505645195,0.662828443423391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484702158827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809439484685,1534.6703952696607,0.37530658862317123,0.12498472041747583,6.112874298809886,3.487407548261215
4311.0,-30.09219259600986,5.00671011385037,35.00348620469479,24.0932592767291,4.9957381833678225,-26.583414127687142,-40.0960604782216,1.4869597150451141,-0.06106610901036902,-5.012234313877016,40.00693512790088,42250.24352015713,25750.635151729355,25750.635151729355,68000.87867188649,77311.80969663491,77311.80969663491,25750.635151729355,103062.44484836426,103062.44484836426,103062.44484836426,127847.44117100514,91516.27171601394,56454.70553953591,38957.295751642254,24784.996322640876,0.0,63742.292074283134,21067.246874244745,1534.6697768547,0.0,0.8868313618854706,2.8161257196021405,0.0014959135982669303,354486.9002545697,1554832.272304752,4.386148743968173,1554832.272304752,4.386148743968173,0.85,0.09555712800891433,4.027634451161993,1.2670718981651587,1.0,0.0,4.027634451162008,1.284787454776656,1.285084169080158,3.1348643981444746,19313.77633741547,1969.4570865092026,4632.441516551485,4632.441516551485,5.5587609815954755,5.00671011385037,-2.340424294494994,7.347134408345363,3.4874171500021047,3.4874171500021047,0.9964049000006013,0.0,0.0,0.00023093224949531296,0.9988317672615806,0.00023120234764703365,198.99846241950092,0.0,0.0,0.0,0.029103647586879323,7.800275905169723e-05,0.00015292949044361573,0.0006159440843093555,0.0955571280089159,0.07168466931382704,0.02387245869508886,0.09555717062847627,0.07168466931382586,0.02387245869508847,0.3753063990820703,0.3753063990820703,0.12498472916417872,0.0,4.9508701286150085,4.933510939106952,5.00300448079156,4.951168204866633,4.9339205688704055,5.00296748141983,24784.996322640876,21067.246874244745,0.85,1.0668094362317648,0.6628290597225482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482475233623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.807110684022,1534.6697768547,0.3753063990820703,0.12498472916417872,6.112874298809886,3.4874171500021047
4312.0,-30.092155295679635,5.006704777795163,35.00348482660894,24.093258194066607,4.995740935915435,-26.583380282140354,-40.09602530915288,1.4869659223762148,-0.060920603675242546,-5.0122273463479265,40.006932269705864,42250.24851881265,25750.64032662482,25750.64032662482,68000.88884543747,77311.79411908072,77311.79411908072,25750.64032662482,103062.43444570554,103062.43444570554,103062.43444570554,127847.42099427132,91516.24215258342,56454.696552315676,38957.27288918638,24784.986548565772,0.0,63742.25943775215,21067.238566280907,1534.6691084864071,0.0,0.8868314076870091,2.816124621098851,0.0014959135982669303,354486.9965345011,1554832.1490497384,4.38614720497487,1554832.1490497384,4.38614720497487,0.85,0.09555708490631468,4.027634451161993,1.2670717981597406,1.0,0.0,4.027634451162764,1.2847874257379535,1.2850841400347492,3.134864468998526,19313.770098290184,1969.4564502954818,4632.441516551485,4632.441516551485,5.558762098694404,5.006704777795163,-2.340410891422616,7.3471156692177795,3.4874267456458647,3.4874267456458647,0.9964076416131042,0.0,0.0,0.00023093224949531296,0.9988278866328856,0.00023120324591036475,198.99843188064563,0.0,0.0,0.0,0.029103647586879323,7.800306975005693e-05,0.00015292917974525603,0.0006159428329299381,0.09555708490631765,0.07168462673757792,0.023872458168739723,0.09555709667272522,0.0716846267375757,0.023872458168738987,0.3753062089981311,0.3753062089981311,0.12498473733980299,0.0,4.950954809706843,4.933621483980403,5.003011444464619,4.951306742672671,4.934076898695366,5.003052547409936,24784.986548565772,21067.238566280907,0.85,1.0668101420509593,0.6628294775159698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048024886098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.804782940837,1534.6691084864071,0.3753062089981311,0.12498473733980299,6.112874298809886,3.4874267456458647
4313.0,-30.09211795541418,5.006699416918007,35.003483432303206,24.093257006630324,4.995744252153303,-26.583346344261166,-40.09598633330313,1.4869726410002737,-0.06079165792704089,-5.012219581786506,40.00692904109487,42250.2379417358,25750.643305258745,25750.643305258745,68000.88124699454,77311.77589429179,77311.77589429179,25750.643305258745,103062.41919955052,103062.41919955052,103062.41919955052,127847.39337276666,91516.2101540367,56454.6722014805,38957.26439172911,24784.97417321613,0.0,63742.23856494525,21067.22804723371,1534.668272129626,0.0,0.886831458885221,2.816123833228477,0.0014959135982669303,354487.1038281484,1554832.0098211442,4.386145484646207,1554832.0098211442,4.386145484646207,0.85,0.09555704100568087,4.027634451161993,1.2670716014457866,1.0,0.0,4.0276344511626885,1.2847873943073576,1.2850841085968945,3.13486454568877,19313.763345253126,1969.4557616773443,4632.441516551485,4632.441516551485,5.558762741688797,5.006699416918007,-2.340396932635929,7.3470963495539365,3.4874363194589617,3.4874363194589617,0.9964103769882747,0.0,0.0,0.00023093224949531296,0.9988240018657115,0.00023120414513863577,198.9984013091035,0.0,0.0,0.0,0.029103647586879323,7.800341408045945e-05,0.00015292883541485352,0.0006159414460929463,0.09555704100568393,0.0716845834683715,0.023872457537312427,0.09555702337902502,0.0716845834683692,0.023872457537311664,0.3753060193113282,0.3753060193113282,0.12498474630575244,0.0,4.9510464879815,4.9337385963207225,5.003026695915423,4.951427923859455,4.93422179494172,5.003102465479628,24784.97417321613,21067.22804723371,0.85,1.0668103721790423,0.6628295286286215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478020507857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.802457104253,1534.668272129626,0.3753060193113282,0.12498474630575244,6.112874298809886,3.4874363194589617
4314.0,-30.09208060356208,5.006694155850739,35.00348205295469,24.093259556125872,4.995757118609944,-26.583311440892302,-40.0959471828304,1.4869879559401955,-0.06080846812614027,-5.012205923021482,40.00692668814594,42250.22682526968,25750.63132807219,25750.63132807219,68000.85815334188,77311.73415725639,77311.73415725639,25750.63132807219,103062.36548532858,103062.36548532858,103062.36548532858,127847.33009530256,91516.1585048941,56454.651172907405,38957.23036887411,24784.964609973973,0.0,63742.194978848085,21067.219918477876,1534.6674590573973,0.0,0.8868315369053548,2.816125648612739,0.0014959135982669303,354487.2925701927,1554831.908354059,4.386142863065208,1554831.908354059,4.386142863065208,0.85,0.09555699561801428,4.027634451161993,1.2670714888023213,1.0,0.0,4.027634451161638,1.2847873226620852,1.285084036935076,3.1348647205023132,19313.75244511516,1969.4546501726034,4632.441516551485,4632.441516551485,5.558760156186853,5.006694155850739,-2.3403786415182646,7.3470727973690035,3.487445876890678,3.487445876890678,0.9964131076830508,0.0,0.0,0.00023093224949531296,0.9988201159094072,0.0002312050446491593,198.9983707280845,0.0,0.0,0.0,0.029103647586879323,7.800375995497558e-05,0.0001529284895403374,0.0006159400530368294,0.09555699561802158,0.07168453895802088,0.023872456660000707,0.09555704275914223,0.07168453895801541,0.023872456659998882,0.3753058304143571,0.3753058304143571,0.12498475641139632,0.0,4.9511114971437,4.9338346653687495,5.002998379665939,4.951397454895357,4.934244886598208,5.002911085834569,24784.964609973973,21067.219918477876,0.85,1.06681073935259,0.6628298074656795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475789769647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.80013331105,1534.6674590573973,0.3753058304143571,0.12498475641139632,6.112874298809886,3.487445876890678
4315.0,-30.09204322727131,5.0066888086738155,35.003480684408004,24.093253549095266,4.995757694904748,-26.58327774464261,-40.09591204868627,1.4869922122760764,-0.06069598356100414,-5.012200999237353,40.00692424407511,42250.23222206303,25750.6416612308,25750.6416612308,68000.87388329383,77311.7074927727,77311.7074927727,25750.6416612308,103062.34915400349,103062.34915400349,103062.34915400349,127847.307377444,91516.11694263219,56454.64167192265,38957.194745232824,24784.95822344051,0.0,63742.152968673334,21067.214489924434,1534.667030853132,0.0,0.8868315708081183,2.816124745407776,0.0014959135982669303,354487.3606089468,1554831.8029574945,4.386141723887045,1554831.8029574945,4.386141723887045,0.85,0.0955569544535737,4.027634451161993,1.2670713734114543,1.0,0.0,4.027634451161091,1.2847873027503962,1.2850840170187887,3.134864769086582,19313.743673732588,1969.4537557405015,4632.441516551485,4632.441516551485,5.558762386794313,5.0066888086738155,-2.3403667575166875,7.3470555661905035,3.4874554554969155,3.4874554554969155,0.9964158444276902,0.0,0.0,0.00023093224949531296,0.998816227426919,0.000231205944751443,198.99834012706629,0.0,0.0,0.0,0.029103647586879323,7.80040703484783e-05,0.00015292817914683467,0.0006159388028852644,0.09555695445357261,0.07168449783540488,0.023872456618167726,0.09555698910216077,0.0716844978354057,0.023872456618168,0.37530564095070007,0.37530564095070007,0.12498476479585624,0.0,4.951188335717575,4.933932682673799,5.003011573744743,4.951505015676332,4.934334104986988,5.003073712282003,24784.95822344051,21067.214489924434,0.85,1.0668116892241384,0.6628303289791183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047355833993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.79781099464,1534.667030853132,0.37530564095070007,0.12498476479585624,6.112874298809886,3.4874554554969155
