time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4316.0,-30.09200585426283,5.006683538838678,35.00347931367873,24.093261721450858,4.995768348304061,-26.583243043539834,-40.09587293313814,1.487005537581067,-0.060572161715299444,-5.012188418685595,40.00692144340831,42250.22131404571,25750.632380216477,25750.632380216477,68000.85369426219,77311.6974269379,77311.6974269379,25750.632380216477,103062.32980715437,103062.32980715437,103062.32980715437,127847.27612366485,91516.09606021745,56454.61994732524,38957.19568099134,24784.946316510486,0.0,63742.14199750182,21067.204369033912,1534.6661111704584,0.0,0.8868316449627046,2.8161245870772813,0.0014959135982669303,354487.5344519237,1554831.6821833192,4.386139232194041,1554831.6821833192,4.386139232194041,0.85,0.09555690867573315,4.027634451161993,1.2670712052704767,1.0,0.0,4.027634451161306,1.2847872404129024,1.2850839546668984,3.1348649211892856,19313.73926666617,1969.4533063447936,4632.441516551485,4632.441516551485,5.558760383312069,5.006683538838678,-2.3403492732539317,7.3470328120926105,3.487464999358295,3.487464999358295,0.9964185712452271,0.0,0.0,0.00023093224949531296,0.9988123393022199,0.00023120684477791344,198.99830952874473,0.0,0.0,0.0,0.029103647586879323,7.800441591714034e-05,0.00015292783357817263,0.000615937411061016,0.09555690867573809,0.07168445307817116,0.023872455597566924,0.0955569344552967,0.07168445307816745,0.023872455597565692,0.3753054512159345,0.3753054512159345,0.12498477430278473,0.0,4.951269145387357,4.934047503785848,5.002990192802315,4.951616256970283,4.9345306854652335,5.002928590030365,24784.946316510486,21067.204369033912,0.85,1.0668115561119247,0.662830271936917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471325450917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.795490412878,1534.6661111704584,0.3753054512159345,0.12498477430278473,6.112874298809886,3.487464999358295
4317.0,-30.09196844772575,5.0066782386189725,35.00347795724002,24.093260359391593,4.995772733238147,-26.58320893917498,-40.09583395728839,1.4870132246873817,-0.06046633921414468,-5.012180876704082,40.00691911819379,42250.21090411234,25750.63602636474,25750.63602636474,68000.84693047708,77311.6741839013,77311.6741839013,25750.63602636474,103062.31021026603,103062.31021026603,103062.31021026603,127847.24968847024,91516.05944911548,56454.59616932642,38957.18142198784,24784.939478204207,0.0,63742.12090019205,21067.198556473577,1534.6655969393873,0.0,0.8868316917576063,2.816124077056105,0.0014959135982669303,354487.63867000147,1554831.581912249,4.386137659823078,1554831.581912249,4.386137659823078,0.85,0.09555686636033703,4.027634451161993,1.2670710810879249,1.0,0.0,4.027634451161497,1.2847872044516313,1.2850839186973222,3.134865008934343,19313.731540186258,1969.4525184631102,4632.441516551485,4632.441516551485,5.558761170402043,5.0066782386189725,-2.340335477421823,7.347013716040795,3.4874745576391515,3.4874745576391515,0.9964213021826147,0.0,0.0,0.00023093224949531296,0.9988084477057109,0.00023120774561505801,198.99827890298187,0.0,0.0,0.0,0.029103647586879323,7.800476025303699e-05,0.00015292748924227597,0.0006159360242018958,0.09555686636033625,0.0716844111304068,0.023872455229929455,0.09555689017250456,0.07168441113040738,0.023872455229929652,0.375305262349058,0.375305262349058,0.12498478261893285,0.0,4.95135536371356,4.934163609210259,5.002986609612606,4.95171453748992,4.934642357450116,5.002986617368492,24784.939478204207,21067.198556473577,0.85,1.0668118030925482,0.6628303280066266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469092758672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.793171011239,1534.6655969393873,0.375305262349058,0.12498478261893285,6.112874298809886,3.4874745576391515
4318.0,-30.09193105418516,5.006672947000792,35.00347659835485,24.093263956625037,4.995778923157877,-26.583174665975207,-40.09579868344588,1.4870225349479484,-0.060320434631364606,-5.0121715327784155,40.00691633405687,42250.216020361084,25750.63499418174,25750.63499418174,68000.85101454283,77311.66376499097,77311.66376499097,25750.63499418174,103062.2987591727,103062.2987591727,103062.2987591727,127847.22775213701,91516.03639824138,56454.588653611376,38957.164160700006,24784.928992964313,0.0,63742.09315366432,21067.189644019665,1534.664832944137,0.0,0.8868317493830006,2.8161232507322165,0.0014959135982669303,354487.76778808766,1554831.4618509114,4.386135723533308,1554831.4618509114,4.386135723533308,0.85,0.09555682251090855,4.027634451161993,1.2670710189966488,1.0,0.0,4.027634451162032,1.2847871608970385,1.2850838751326707,3.1348651152070186,19313.72667548386,1969.4520224015196,4632.441516551485,4632.441516551485,5.558760947585846,5.006672947000792,-2.340320376116551,7.346993323117342,3.487484097970938,3.487484097970938,0.9964240279916965,0.0,0.0,0.00023093224949531296,0.9988045574776363,0.0002312086461424498,198.99824828786896,0.0,0.0,0.0,0.029103647586879323,7.800507188440543e-05,0.00015292717761090753,0.0006159347690646602,0.09555682251091079,0.07168436805618852,0.02387245445472226,0.09555682077219814,0.07168436805618685,0.0238724544547217,0.375305074330955,0.375305074330955,0.12498479104793303,0.0,4.9514509657313965,4.934293078584972,5.002980454826627,4.951851098147074,4.934828705585687,5.002973602453665,24784.928992964313,21067.189644019665,0.85,1.0668123315406641,0.6628306967972899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466858064096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790853527056,1534.664832944137,0.375305074330955,0.12498479104793303,6.112874298809886,3.487484097970938
4319.0,-30.09189364292136,5.006667550275331,35.00347521922211,24.093253130000107,4.995776796551036,-26.58314120852094,-40.09576358422635,1.4870243621506725,-0.06023492905285366,-5.012167612255861,40.00691302653212,42250.22170370191,25750.647607055245,25750.647607055245,68000.86931075715,77311.62848717294,77311.62848717294,25750.647607055245,103062.27609422819,103062.27609422819,103062.27609422819,127847.19375736477,91515.98511435757,56454.57833088689,38957.11864830075,24784.91766313658,0.0,63742.03631143733,21067.180013666093,1534.6641425238502,0.0,0.8868317813067437,2.816122584904947,0.0014959135982669303,354487.8219634416,1554831.3192193387,4.38613465085322,1554831.3192193387,4.38613465085322,0.85,0.09555678110217938,4.027634451161993,1.2670708547020335,1.0,0.0,4.027634451161906,1.28478715234915,1.2850838665828082,3.134865136063763,19313.71585243083,1969.4509187572546,4632.441516551485,4632.441516551485,5.558763670312827,5.006667550275331,-2.340309286276039,7.34697683655137,3.4874936320638183,3.4874936320638183,0.9964267520182338,0.0,0.0,0.00023093224949531296,0.9988006654220891,0.000231209547099893,198.99821765825502,0.0,0.0,0.0,0.029103647586879323,7.800538197418695e-05,0.00015292686752112601,0.0006159335201363731,0.09555678110218133,0.07168432689746312,0.0238724542047182,0.09555675862970284,0.07168432689746167,0.023872454204717716,0.37530488788002087,0.37530488788002087,0.1249847994088159,0.0,4.951545825167727,4.9344069863320215,5.0030180698095705,4.951932683202983,4.934870064920119,5.003175984386928,24784.91766313658,21067.180013666093,0.85,1.0668135699103112,0.6628313770409133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464624146623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.788537029395,1534.6641425238502,0.37530488788002087,0.1249847994088159,6.112874298809886,3.4874936320638183
4320.0,-30.091856183969643,5.00666227988145,35.00347383955419,24.093260813411348,4.995790610768159,-26.583106113960046,-40.09572443375362,1.4870405407585332,-0.06019362422659924,-5.01215282041199,40.00691025267962,42250.21090463851,25750.6324472658,25750.6324472658,68000.8433519043,77311.60358711456,77311.60358711456,25750.6324472658,103062.23603438036,103062.23603438036,103062.23603438036,127847.14090543253,91515.95064262113,56454.55796014497,38957.10298052907,24784.90487105217,0.0,63742.007851581235,21067.169140394344,1534.6631189699212,0.0,0.8868318666160923,2.8161237689557885,0.0014959135982669303,354488.0263631318,1554831.199601514,4.386131784346278,1554831.199601514,4.386131784346278,0.85,0.09555673513048943,4.027634451161993,1.2670707283215599,1.0,0.0,4.027634451159917,1.2847870766635563,1.2850837908797352,3.1348653207357087,19313.708577446883,1969.4501769153467,4632.441516551485,4632.441516551485,5.5587603977859334,5.00666227988145,-2.3402902317087135,7.346952511590164,3.4875031256299724,3.4875031256299724,0.9964294644657065,0.0,0.0,0.00023093224949531296,0.9987967684217532,0.00023121044920902187,198.99818698960712,0.0,0.0,0.0,0.029103647586879323,7.800572785677008e-05,0.0001529265216385429,0.0006159321270477653,0.09555673513049859,0.07168428196254079,0.02387245316795781,0.09555674426688401,0.07168428196253392,0.02387245316795552,0.3753047018250626,0.3753047018250626,0.12498481036646772,0.0,4.951622884467042,4.9345171587972345,5.002995637198353,4.951959196185385,4.934985946355084,5.002934032346616,24784.90487105217,21067.169140394344,0.85,1.0668136389779166,0.6628315035669278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046238917104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.786222133242,1534.6631189699212,0.3753047018250626,0.12498481036646772,6.112874298809886,3.4875031256299724
4321.0,-30.091818739057786,5.006656917864543,35.00347247443508,24.09325484130534,4.995790929642392,-26.583072381698145,-40.095685492828466,1.4870445722827472,-0.06007899922718707,-5.012148252810482,40.006907917109686,42250.20087596855,25750.643442028824,25750.643442028824,68000.84431799737,77311.57812534251,77311.57812534251,25750.643442028824,103062.22156737134,103062.22156737134,103062.22156737134,127847.12071141534,91515.91015106137,56454.5329016873,38957.08583263785,24784.899144044,0.0,63741.98497668185,21067.1642724374,1534.6627361187768,0.0,0.8868318983135605,2.8161227960532904,0.0014959135982669303,354488.08948011807,1554831.0988839082,4.38613071926952,1554831.0988839082,4.38613071926952,0.85,0.0955566952138368,4.027634451161993,1.2670705750165507,1.0,0.0,4.027634451162133,1.2847870578035725,1.2850837720153958,3.1348653667538477,19313.700032027427,1969.44930552507,4632.441516551485,4632.441516551485,5.558762771213204,5.006656917864543,-2.3402786697362292,7.346935587600772,3.4875126483116103,3.4875126483116103,0.9964321852318887,0.0,0.0,0.00023093224949531296,0.9987928728984294,0.0002312113509832756,198.99815633246348,0.0,0.0,0.0,0.029103647586879323,7.800607188947079e-05,0.00015292617760584218,0.0006159307414098077,0.09555669521383628,0.07168424179858882,0.02387245341524747,0.09555669083131314,0.0716842417985892,0.0238724534152476,0.3753045159362164,0.3753045159362164,0.12498481978372397,0.0,4.9517104284062725,4.934627284266412,5.003015323833154,4.952069253583318,4.935076462860081,5.003102755341729,24784.899144044,21067.1642724374,0.85,1.066814036978508,0.6628315841030767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460151347239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.783909439475,1534.6627361187768,0.3753045159362164,0.12498481978372397,6.112874298809886,3.4875126483116103
4322.0,-30.091781209975228,5.006651633352457,35.003471107290686,24.09326301366093,4.995801513631481,-26.583037547065224,-40.09565014913676,1.4870578507214942,-0.05995873729318646,-5.012135765822232,40.00690512787981,42250.20619996365,25750.634141450293,25750.634141450293,68000.84034141395,77311.56837397999,77311.56837397999,25750.634141450293,103062.20251543028,103062.20251543028,103062.20251543028,127847.08968055749,91515.88949185488,56454.527317838656,38957.06908224025,24784.887165127213,0.0,63741.95624736746,21067.15409035813,1534.6618135247777,0.0,0.8868319719504762,2.816122673582034,0.0014959135982669303,354488.2620304765,1554830.9786029714,4.386128244972178,1554830.9786029714,4.386128244972178,0.85,0.09555665051173873,4.027634451161993,1.2670704953419043,1.0,0.0,4.027634451161989,1.2847869956853486,1.285083709882826,3.134865518321593,19313.695672067326,1969.4488609328698,4632.441516551485,4632.441516551485,5.558760763507656,5.006651633352457,-2.340261316618872,7.34691294997133,3.487522134569646,3.487522134569646,0.9964348955913274,0.0,0.0,0.00023093224949531296,0.9987889686349902,0.00023121225478783567,198.99812560641658,0.0,0.0,0.0,0.029103647586879323,7.800638414278617e-05,0.0001529258653525268,0.0006159294837675971,0.09555665051174406,0.07168419786702665,0.023872452644717403,0.09555663716417322,0.07168419786702265,0.02387245264471607,0.3753043302508571,0.3753043302508571,0.12498483050894295,0.0,4.9517990092879245,4.934751078696365,5.002998104362405,4.952177028529036,4.935269976244285,5.002952969551643,24784.887165127213,21067.15409035813,0.85,1.066814455419579,0.662831966373931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457914362874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.781597713078,1534.6618135247777,0.3753043302508571,0.12498483050894295,6.112874298809886,3.487522134569646
4323.0,-30.091743671119158,5.0066462425837575,35.00346973832499,24.093246773723536,4.995800099427885,-26.58300390355433,-40.09561120821161,1.4870603318630484,-0.05997874669230896,-5.0121319431437605,40.00690234054152,42250.19660547598,25750.64689224397,25750.64689224397,68000.84349771995,77311.50845422599,77311.50845422599,25750.64689224397,103062.15534646995,103062.15534646995,103062.15534646995,127847.03434404967,91515.81380271472,56454.50195396481,38957.013165277676,24784.87899757972,0.0,63741.892162857395,21067.14714794276,1534.6613038873707,0.0,0.8868320014930274,2.816123382748759,0.0014959135982669303,354488.3148538388,1554830.858403613,4.386127252303632,1554830.858403613,4.386127252303632,0.85,0.09555661055647331,4.027634451161993,1.2670703200576825,1.0,0.0,4.0276344511620294,1.2847869840782538,1.2850836982730507,3.134865546642772,19313.679698480366,1969.4472320803095,4632.441516551485,4632.441516551485,5.558763516007311,5.0066462425837575,-2.340250330912931,7.3468965734966885,3.487531635271608,3.487531635271608,0.9964376100776022,0.0,0.0,0.00023093224949531296,0.9987850633712401,0.00023121315883102808,198.9980948723773,0.0,0.0,0.0,0.029103647586879323,7.800672817816272e-05,0.00015292552131715025,0.0006159280981188621,0.09555661055647355,0.07168415771625529,0.02387245284021826,0.09555663267794869,0.07168415771625511,0.0238724528402182,0.3753041456309546,0.3753041456309546,0.12498484005468612,0.0,4.951868399882926,4.934833878229938,5.003027189602221,4.952153196451434,4.935172337886172,5.00315079913571,24784.87899757972,21067.14714794276,0.85,1.0668155774852297,0.6628324822477628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455672350792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.779288921063,1534.6613038873707,0.3753041456309546,0.12498484005468612,6.112874298809886,3.487531635271608
4324.0,-30.091706130474833,5.0066408959076,35.003468353085225,24.093250196333997,4.995807758679692,-26.58296935099513,-40.095575934369094,1.4870709791999586,-0.05987595194858386,-5.0121211178747815,40.00689912859266,42250.20214754325,25750.641601138934,25750.641601138934,68000.84374868218,77311.4911318646,77311.4911318646,25750.641601138934,103062.13273300354,103062.13273300354,103062.13273300354,127846.99792560426,91515.7843837956,56454.49539947425,38956.987760357064,24784.86519260072,0.0,63741.85295295778,21067.13541371061,1534.6603140079885,0.0,0.8868320682048015,2.81612329580185,0.0014959135982669303,354488.4644419449,1554830.7198936343,4.386125010700514,1554830.7198936343,4.386125010700514,0.85,0.09555656613500738,4.027634451161993,1.2670702365366742,1.0,0.0,4.027634451161049,1.2847869342686637,1.2850836484519574,3.1348656681776066,19313.67348985306,1969.446598976517,4632.441516551485,4632.441516551485,5.558762373822349,5.0066408959076,-2.3402342397772204,7.3468751356848205,3.487541095111971,3.487541095111971,0.9964403128891346,0.0,0.0,0.00023093224949531296,0.9987811579379314,0.0002312140629205423,198.99806413688344,0.0,0.0,0.0,0.029103647586879323,7.800703981679981e-05,0.00015292520967851315,0.000615926842952351,0.09555656613501289,0.0716841138753348,0.023872452259678087,0.09555657528044506,0.07168411387533066,0.02387245225967671,0.3753039594589234,0.3753039594589234,0.12498485145452144,0.0,4.951939645466894,4.934927806642122,5.003030273091895,4.952245165926172,4.935324083430487,5.003063190483999,24784.86519260072,21067.13541371061,0.85,1.0668162376589143,0.6628329769252924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453429755524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.776981575813,1534.6603140079885,0.3753039594589234,0.12498485145452144,6.112874298809886,3.487541095111971
4325.0,-30.091668546344874,5.006635577395228,35.00346698498342,24.093253479246073,4.995815896937901,-26.582934711436497,-40.09553685374556,1.4870820620294993,-0.059780883720179645,-5.012111001778481,40.00689685729461,42250.19213147487,25750.63822148459,25750.63822148459,68000.83035295946,77311.47155924301,77311.47155924301,25750.63822148459,103062.10978072761,103062.10978072761,103062.10978072761,127846.96723794092,91515.75289077168,56454.47346300329,38956.977141964875,24784.85745721331,0.0,63741.83459917818,21067.128838631314,1534.6596887688784,0.0,0.88683212790248,2.816123227590506,0.0014959135982669303,354488.6042304502,1554830.621947673,4.386123004780402,1554830.621947673,4.386123004780402,0.85,0.09555652348094007,4.027634451161993,1.2670701041119172,1.0,0.0,4.027634451161083,1.2847868824217883,1.2850835965931082,3.1348657946834044,19313.666843502535,1969.4459212373783,4632.441516551485,4632.441516551485,5.558761644260123,5.006635577395228,-2.3402186568521404,7.346854234247369,3.4875505592689695,3.4875505592689695,0.9964430169339913,0.0,0.0,0.00023093224949531296,0.9987772479972155,0.0002312149680605828,198.99803336579623,0.0,0.0,0.0,0.029103647586879323,7.80073850890689e-05,0.00015292486440624407,0.000615925452321865,0.09555652348094235,0.07168407134658172,0.02387245213436062,0.09555654046745136,0.07168407134658002,0.02387245213436005,0.375303772775541,0.375303772775541,0.12498486277958115,0.0,4.9520139018375176,4.935030007640535,5.003020562675715,4.952330118058285,4.935458027785103,5.003000956003291,24784.85745721331,21067.128838631314,0.85,1.0668163346813395,0.662833010646035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451187054118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.774675517685,1534.6596887688784,0.375303772775541,0.12498486277958115,6.112874298809886,3.4875505592689695
4326.0,-30.091630917472234,5.006630259462087,35.00346562908224,24.093257111404114,4.995822054739791,-26.58290022966734,-40.09549777312202,1.4870913669349293,-0.05963704389205304,-5.0121021736825035,40.006894476459834,42250.18239234104,25750.63815197688,25750.63815197688,68000.82054431792,77311.46127418011,77311.46127418011,25750.63815197688,103062.09942615699,103062.09942615699,103062.09942615699,127846.94898321816,91515.72986540239,56454.450983563416,38956.976535376634,24784.84955706117,0.0,63741.826092437805,21067.122123501995,1534.6590844985262,0.0,0.8868321814428437,2.816122368188024,0.0014959135982669303,354488.7262208567,1554830.519278123,4.38612120575428,1554830.519278123,4.38612120575428,0.85,0.09555648123228641,4.027634451161993,1.2670699541037904,1.0,0.0,4.027634451162156,1.2847868388922696,1.2850835530535367,3.1348659008949524,19313.66198418272,1969.4454257246584,4632.441516551485,4632.441516551485,5.558761629255572,5.006630259462087,-2.340204018743224,7.346834278205311,3.4875600230109165,3.4875600230109165,0.9964457208602618,0.0,0.0,0.00023093224949531296,0.9987733334183823,0.00023121587428143352,198.99800255808668,0.0,0.0,0.0,0.029103647586879323,7.800773036275193e-05,0.00015292451913256102,0.0006159240616856841,0.09555648123228755,0.07168402924886862,0.023872451983418932,0.09555647944998805,0.07168402924886777,0.023872451983418648,0.3753035862475667,0.3753035862475667,0.1249848732707124,0.0,4.952100798615163,4.935148731435731,5.003011831721722,4.952465129790426,4.935640396377039,5.002993693856354,24784.84955706117,21067.122123501995,0.85,1.0668163231737942,0.6628329463148768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448941755542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.772371582072,1534.6590844985262,0.3753035862475667,0.1249848732707124,6.112874298809886,3.4875600230109165
4327.0,-30.09159332911472,5.006624835889083,35.00346425333602,24.093246284779184,4.995819785437858,-26.582866627097808,-40.09546263897789,1.4870930834209504,-0.05955140159352368,-5.0120984234355515,40.00689118662647,42250.1887044057,25750.65082876043,25750.65082876043,68000.83953316613,77311.42665312534,77311.42665312534,25750.65082876043,103062.07748188576,103062.07748188576,103062.07748188576,127846.91579354687,91515.67910882503,56454.44116010548,38956.93105413283,24784.838311661104,0.0,63741.76936579394,21067.11256491194,1534.6584023783219,0.0,0.8868322124360133,2.816121680692018,0.0014959135982669303,354488.77804338315,1554830.3774095294,4.386120164343385,1554830.3774095294,4.386120164343385,0.85,0.09555644044833363,4.027634451161993,1.2670698793744668,1.0,0.0,4.027634451161206,1.284786830862332,1.2850835450217446,3.134865920487913,19313.6512724135,1969.4443334281839,4632.441516551485,4632.441516551485,5.5587643657787424,5.006624835889083,-2.3401931412821835,7.346817977171266,3.487569478063411,3.487569478063411,0.9964484223038318,0.0,0.0,0.00023093224949531296,0.9987694230709141,0.0002312167795298199,198.99797178355732,0.0,0.0,0.0,0.029103647586879323,7.80080407708611e-05,0.00015292420872445187,0.0006159228114752897,0.09555644044833739,0.07168398839496125,0.023872452053376132,0.09555641698882308,0.07168398839495843,0.0238724520533752,0.3753034009144359,0.3753034009144359,0.12498488314764797,0.0,4.9521886239290325,4.93525429171774,5.003046357791504,4.952547021842008,4.93568365700736,5.003191592934684,24784.838311661104,21067.11256491194,0.85,1.0668175704839746,0.6628336352250465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446693784714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77006979561,1534.6584023783219,0.3753034009144359,0.12498488314764797,6.112874298809886,3.487569478063411
4328.0,-30.09155572519476,5.006619553830402,35.003462880390366,24.093253758642845,4.995834618631627,-26.58283130016279,-40.095423453580565,1.4871101935996438,-0.05953760615545889,-5.012083053390758,40.0068885167079,42250.1783510169,25750.6338470417,25750.6338470417,68000.8121980586,77311.39696246652,77311.39696246652,25750.6338470417,103062.03080950821,103062.03080950821,103062.03080950821,127846.85664376582,91515.64020033012,56454.42158888025,38956.90956827763,24784.82583425761,0.0,63741.73540253524,21067.101959118965,1534.6573826696751,0.0,0.8868323003109262,2.816123293699776,0.0014959135982669303,354488.9904333392,1554830.2622737368,4.386117211632046,1554830.2622737368,4.386117211632046,0.85,0.09555639470609617,4.027634451161993,1.2670697381580251,1.0,0.0,4.02763445116139,1.2847867508187714,1.2850834649596983,3.1348661157933444,19313.643061087205,1969.4434961059287,4632.441516551485,4632.441516551485,5.558760699953999,5.006619553830402,-2.340173746469085,7.3467933002994865,3.4875788923846582,3.4875788923846582,0.9964511121099023,0.0,0.0,0.00023093224949531296,0.9987655111209948,0.00023121768515626772,198.99794099629617,0.0,0.0,0.0,0.029103647586879323,7.800838697290203e-05,0.00015292386252241093,0.0006159214171000227,0.09555639470610211,0.07168394352798035,0.02387245117812175,0.09555641769701852,0.0716839435279759,0.023872451178120264,0.37530321581774273,0.37530321581774273,0.1249848951516658,0.0,4.952254153925878,4.935352192262201,5.003014627336427,4.952545447235309,4.9357729906489,5.0029169305114465,24784.82583425761,21067.101959118965,0.85,1.0668177100705978,0.6628338259729347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444448234975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76776845179,1534.6573826696751,0.37530321581774273,0.1249848951516658,6.112874298809886,3.4875788923846582
4329.0,-30.091518107165,5.006614221870494,35.00346153561938,24.093252536281966,4.995838179748661,-26.58279708786059,-40.095388249587245,1.4871171604442932,-0.05941595461757743,-5.01207661993583,40.006886591465175,42250.18441292941,25750.639835188867,25750.639835188867,68000.82424811828,77311.37756901351,77311.37756901351,25750.639835188867,103062.01740420237,103062.01740420237,103062.01740420237,127846.83913480215,91515.6070195919,56454.41386350803,38956.88128453763,24784.82173059978,0.0,63741.703015137406,21067.098471009813,1534.6570503571218,0.0,0.886832340016947,2.8161224462957466,0.0014959135982669303,354489.07933364407,1554830.1792508517,4.386115877458245,1554830.1792508517,4.386115877458245,0.8500000000000001,0.09555635458071599,4.027634451161993,1.2670696255145595,1.0,0.0,4.027634451162736,1.2847867182270014,1.2850834323604015,3.134866195316921,19313.636058558095,1969.4427820466822,4632.441516551485,4632.441516551485,5.558761992608672,5.006614221870494,-2.340160884210915,7.3467751060814095,3.487588340356771,3.487588340356771,0.9964538115305059,0.0,0.0,0.00023093224949531296,0.9987615977197757,0.0002312185911257934,198.99791019749247,0.0,0.0,0.0,0.029103647586879323,7.80086980005462e-05,0.00015292355149476675,0.0006159201643943676,0.09555635458071815,0.07168390319365102,0.023872451387067135,0.09555637252967457,0.0716839031936494,0.023872451387066593,0.3753030305158823,0.3753030305158823,0.12498490486080432,0.0,4.952333017232036,4.9354587985386615,5.0030101309592965,4.9526606653182625,4.935897444665557,5.003004378167418,24784.82173059978,21067.098471009813,0.85,1.0668184411698165,0.6628342578624832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442201756223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.765468672682,1534.6570503571218,0.3753030305158823,0.12498490486080432,6.112874298809886,3.487588340356771
4330.0,-30.091480437414422,5.006608913904093,35.00346018934337,24.093255993817024,4.995845248551186,-26.58276247817596,-40.09534913403911,1.487127289312708,-0.05929675984981486,-5.012066748174628,40.006883858084336,42250.17476156139,25750.636955968163,25750.636955968163,68000.81171752955,77311.36300734058,77311.36300734058,25750.636955968163,103061.99996330874,103061.99996330874,103061.99996330874,127846.8111230917,91515.58006996408,56454.39182418478,38956.87582864367,24784.811159782952,0.0,63741.68698842662,21067.089485815508,1534.6562679528586,0.0,0.8868324001441483,2.8161220325555667,0.0014959135982669303,354489.2157460089,1554830.0613783663,4.386113857106446,1554830.0613783663,4.386113857106446,0.85,0.09555631132756426,4.027634451161993,1.2670694623189047,1.0,0.0,4.027634451164406,1.2847866708428923,1.2850833849653494,3.134866310933657,19313.63037105494,1969.4422020827644,4632.441516551485,4632.441516551485,5.558761371074499,5.006608913904093,-2.3401455184197197,7.346754432323813,3.487597764471917,3.487597764471917,0.9964565041348334,0.0,0.0,0.00023093224949531296,0.9987576789546,0.0002312194983442128,198.99787935635325,0.0,0.0,0.0,0.029103647586879323,7.800904358816223e-05,0.00015292320590715072,0.0006159187724937795,0.09555631132756812,0.07168386056279137,0.023872450764776742,0.09555631625252117,0.07168386056278848,0.02387245076477578,0.37530284564330296,0.37530284564330296,0.12498491436508649,0.0,4.952416665872249,4.935574986446056,5.002996013729103,4.952769988324803,4.936058490379708,5.002958315199635,24784.811159782952,21067.089485815508,0.85,1.0668185128184047,0.6628342731065876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520439954435238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.763170429704,1534.6562679528586,0.37530284564330296,0.12498491436508649,6.112874298809886,3.487597764471917
4331.0,-30.09144280479878,5.0066035622112235,35.00345884064095,24.093249707389646,4.995847813824004,-26.582728352301462,-40.09531393004579,1.4871333613266922,-0.059241492812191154,-5.012060084381847,40.00688109485787,42250.18093498431,25750.64220314435,25750.64220314435,68000.82313812866,77311.32699382867,77311.32699382867,25750.64220314435,103061.96919697302,103061.96919697302,103061.96919697302,127846.77101079565,91515.52986023772,56454.38380139335,38956.828954271514,24784.801813822636,0.0,63741.63076809415,21067.08154174924,1534.6556274268598,0.0,0.8868324440560005,2.8161220842975134,0.0014959135982669303,354489.3078292693,1554829.942218844,4.386112381611487,1554829.942218844,4.386112381611487,0.85,0.09555626983847615,4.027634451161993,1.2670693639619275,1.0,0.0,4.027634451163312,1.2847866424372556,1.2850833565531525,3.1348663802431216,19313.61977469424,1969.441121554684,4632.441516551485,4632.441516551485,5.558762503776589,5.0066035622112235,-2.340132518425062,7.346736080636285,3.4876071869385026,3.4876071869385026,0.9964591962681436,0.0,0.0,0.00023093224949531296,0.9987537640691253,0.00023122040467156606,198.99784854562685,0.0,0.0,0.0,0.029103647586879323,7.800935461822711e-05,0.00015292289487708584,0.0006159175197783748,0.0955562698384792,0.07168381941034495,0.02387245042813425,0.09555628285698317,0.07168381941034266,0.023872450428133483,0.3753026617665049,0.3753026617665049,0.1249849231188209,0.0,4.952494524370422,4.935676568686631,5.003002585803586,4.952818591569667,4.936095556195539,5.003041544785788,24784.801813822636,21067.08154174924,0.85,1.0668196329260915,0.6628349545793645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437704025122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.760874476802,1534.6556274268598,0.3753026617665049,0.1249849231188209,6.112874298809886,3.4876071869385026
4332.0,-30.091405115186248,5.006598250057325,35.00345749029261,24.09325299030172,4.995855842783953,-26.58269362871468,-40.09527481449766,1.4871443563123918,-0.059146972003986775,-5.012049526535777,40.00687834951216,42250.17129483506,25750.637458467743,25750.637458467743,68000.8087533028,77311.30792643104,77311.30792643104,25750.637458467743,103061.94538489878,103061.94538489878,103061.94538489878,127846.73625562777,91515.49878558435,56454.362153988506,38956.81847955094,24784.790870728997,0.0,63741.609350279934,21067.072240119647,1534.6548073297333,0.0,0.8868325077175361,2.816122074852687,0.0014959135982669303,354489.45372233336,1554829.8238304053,4.3861102425018315,1554829.8238304053,4.3861102425018315,0.85,0.09555622635682925,4.027634451161993,1.267069233185612,1.0,0.0,4.027634451161716,1.284786591001348,1.285083305105366,3.1348665057462193,19313.61321663748,1969.4404528190037,4632.441516551485,4632.441516551485,5.558761479548525,5.006598250057325,-2.3401166747146394,7.346714924771964,3.4876165873676612,3.4876165873676612,0.996461882105046,0.0,0.0,0.00023093224949531296,0.9987498432709032,0.00023122131237488902,198.9978176882453,0.0,0.0,0.0,0.029103647586879323,7.800970020853233e-05,0.00015292254928678064,0.0006159161278669555,0.0955562263568306,0.07168377667009973,0.02387244968673087,0.09555623833218041,0.07168377667009872,0.023872449686730534,0.3753024778777133,0.3753024778777133,0.12498493251785676,0.0,4.952572124057951,4.935783717838262,5.002991400442056,4.952902554531818,4.936232369957338,5.002966733910739,24784.790870728997,21067.072240119647,0.85,1.0668197657140603,0.6628350260605635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435455834162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.758579035622,1534.6548073297333,0.3753024778777133,0.12498493251785676,6.112874298809886,3.4876165873676612
4333.0,-30.09136738060251,5.006592948552326,35.00345615387752,24.093251244071894,4.9958626927816745,-26.582658982582085,-40.095235768798716,1.4871542947612284,-0.05910873434038422,-5.012040302452717,40.00687605465206,42250.16188376286,25750.63618059989,25750.63618059989,68000.79806436275,77311.27309580764,77311.27309580764,25750.63618059989,103061.90927640753,103061.90927640753,103061.90927640753,127846.69253662264,91515.451452095,56454.34024005035,38956.79023560517,24784.78326021511,0.0,63741.57349582028,21067.065771182843,1534.6542075643056,0.0,0.8868325629614255,2.816122649234765,0.0014959135982669303,354489.5811848997,1554829.7248684126,4.386108386236103,1554829.7248684126,4.386108386236103,0.85,0.09555618429130132,4.027634451161993,1.2670690727373586,1.0,0.0,4.02763445116263,1.2847865445080546,1.2850832586013352,3.1348666191893972,19313.60322728357,1969.4394341883894,4632.441516551485,4632.441516551485,5.558761203696612,5.006592948552326,-2.3401018032184795,7.346694751770805,3.4876259908049203,3.4876259908049203,0.9964645688014058,0.0,0.0,0.00023093224949531296,0.9987459178110231,0.00023122222116457114,198.99778679405432,0.0,0.0,0.0,0.029103647586879323,7.80100451831238e-05,0.00015292220431218918,0.0006159147384354062,0.09555618429130247,0.07168373509084344,0.02387244920045902,0.09555622642978255,0.07168373509084258,0.023872449200458737,0.37530229438477436,0.37530229438477436,0.12498494136023072,0.0,4.952640513299173,4.935879083367922,5.002978733988527,4.952931568112319,4.936278067385501,5.002945607042307,24784.78326021511,21067.065771182843,0.85,1.066820198105429,0.6628352512592638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433204238878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.7562859907,1534.6542075643056,0.37530229438477436,0.12498494136023072,6.112874298809886,3.4876259908049203
4334.0,-30.091329609543877,5.006587608041241,35.003454814916175,24.093250126484804,4.995865561129946,-26.58262470179781,-40.0952004949562,1.4871606533838326,-0.05897385721215187,-5.012033444148293,40.00687330765552,42250.16852354265,25750.640861330216,25750.640861330216,68000.80938487286,77311.25694137895,77311.25694137895,25750.640861330216,103061.89780270917,103061.89780270917,103061.89780270917,127846.67167665329,91515.421168114,56454.33275027761,38956.764908707104,24784.773873944123,0.0,63741.53878265123,21067.057792852505,1534.6535621626103,0.0,0.8868326078042176,2.8161216776553335,0.0014959135982669303,354489.6759560858,1554829.606408796,4.386106879460739,1554829.606408796,4.386106879460739,0.8500000000000001,0.09555614264512385,4.027634451161993,1.267068969984539,1.0,0.0,4.027634451161308,1.284786514761633,1.285083228848044,3.1348666917703767,19313.596836091874,1969.4387824682103,4632.441516551485,4632.441516551485,5.558762214120663,5.006587608041241,-2.340088682712597,7.346676290753837,3.4876353886010074,3.4876353886010074,0.9964672538860021,0.0,0.0,0.00023093224949531296,0.998741988573392,0.00023122313083600072,198.99775587001008,0.0,0.0,0.0,0.029103647586879323,7.801035683401177e-05,0.0001529218926613012,0.0006159134832195531,0.09555614264513086,0.07168369388833921,0.02387244875679165,0.09555615810777589,0.07168369388833395,0.023872448756789896,0.37530211056507723,0.37530211056507723,0.12498494965996534,0.0,4.952721727393282,4.935985353832905,5.002984659452579,4.953059586936149,4.9364234638161975,5.003021401832086,24784.773873944123,21067.057792852505,0.85,1.066820956687994,0.6628357164016573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430949957692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753995103021,1534.6535621626103,0.37530211056507723,0.12498494965996534,6.112874298809886,3.4876353886010074
4335.0,-30.091291859344977,5.006582300178234,35.00345347379889,24.09324824055659,4.9958730954553054,-26.582589973152064,-40.09515764247624,1.487171209262378,-0.05895460744113734,-5.012023238658314,40.00687056693675,42250.14344420691,25750.636943560803,25750.636943560803,68000.7803877677,77311.21889932503,77311.21889932503,25750.636943560803,103061.85584288584,103061.85584288584,103061.85584288584,127846.61894894118,91515.37089401466,56454.29543889652,38956.75050568682,24784.763106055343,0.0,63741.513611742164,21067.04864014704,1534.652758132348,0.0,0.8868326696560063,2.816122616094738,0.0014959135982669303,354489.8169802497,1554829.488219908,4.386104801161425,1554829.488219908,4.386104801161425,0.85,0.09555609938733181,4.027634451161993,1.2670687996456396,1.0,0.0,4.0276344511627755,1.284786465379933,1.2850831794549396,3.1348668122612526,19313.586226145773,1969.4377005548047,4632.441516551485,4632.441516551485,5.558761368396135,5.006582300178234,-2.3400731199057363,7.34665542008397,3.4876447657944176,3.4876447657944176,0.9964699330841194,0.0,0.0,0.00023093224949531296,0.998738061522413,0.00023122404000834262,198.99772496305377,0.0,0.0,0.0,0.029103647586879323,7.801073544510516e-05,0.00015292151405020782,0.0006159119583124698,0.09555609938733156,0.0716836514007637,0.023872447986567857,0.09555614655180521,0.0716836514007639,0.023872447986567916,0.37530192720911665,0.37530192720911665,0.12498495864505385,0.0,4.952787235638539,4.936075543358243,5.0029760056139025,4.95306863121715,4.936455687587056,5.002960795183981,24784.763106055343,21067.04864014704,0.85,1.0668209230481926,0.6628355846953685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042869349818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.751706203877,1534.652758132348,0.37530192720911665,0.12498495864505385,6.112874298809886,3.4876447657944176
4336.0,-30.091254146963315,5.006576938370907,35.00345212983694,24.093252571206563,4.995874927242929,-26.582555848842542,-40.09512240355832,1.4871766291221473,-0.05870794265922541,-5.012017128564092,40.00686780184501,42250.14994144404,25750.643416879262,25750.643416879262,68000.79335832331,77311.22890258524,77311.22890258524,25750.643416879262,103061.8723194645,103061.8723194645,103061.8723194645,127846.62621044269,91515.36637181125,56454.287410669946,38956.75440126812,24784.753890978194,0.0,63741.50829224631,21067.040807331465,1534.6521424154635,0.0,0.886832710757102,2.816120088353121,0.0014959135982669303,354489.90141236817,1554829.3689799828,4.386103420112082,1554829.3689799828,4.386103420112082,0.85,0.09555605817812267,4.027634451161993,1.267068712278269,1.0,0.0,4.027634451162072,1.284786440025163,1.285083154094314,3.134866874126653,19313.585271770957,1969.4376032356572,4632.441516551485,4632.441516551485,5.558762765784194,5.006576938370907,-2.3400605737273987,7.346637512098306,3.487654143935812,3.487654143935812,0.9964726125530892,0.0,0.0,0.00023093224949531296,0.9987341384220866,0.000231224948273187,198.99769408706894,0.0,0.0,0.0,0.029103647586879323,7.801104678997455e-05,0.00015292120270533842,0.0006159107043291476,0.09555605817812292,0.07168361047212529,0.02387244770599763,0.09555602687160712,0.0716836104721251,0.023872447705997567,0.3753017433194153,0.3753017433194153,0.12498496729789807,0.0,4.952889309355214,4.936206549198857,5.002991149389459,4.953309185904857,4.936742179720966,5.003063342359212,24784.753890978194,21067.040807331465,0.85,1.066821215565668,0.6628357419427972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426438285536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.749418145875,1534.6521424154635,0.3753017433194153,0.12498496729789807,6.112874298809886,3.487654143935812
4337.0,-30.091216386432325,5.006571563114025,35.003450769937835,24.093251313921087,4.9958787395478605,-26.58252148311059,-40.09508712971581,1.4871838362261451,-0.058601407255991944,-5.01200917887717,40.00686464971713,42250.15648699186,25750.645030825886,25750.645030825886,68000.80151781774,77311.20832061618,77311.20832061618,25750.645030825886,103061.85335144206,103061.85335144206,103061.85335144206,127846.59485889226,91515.33204679862,56454.280213174665,38956.72425958217,24784.7415074502,0.0,63741.46576703237,21067.030281332667,1534.6512990041335,0.0,0.8868327626199308,2.816119616577137,0.0014959135982669303,354490.0112648563,1554829.2330497839,4.386101677454875,1554829.2330497839,4.386101677454875,0.85,0.09555601597109431,4.027634451161993,1.2670685957884413,1.0,0.0,4.02763445116314,1.2847864063094463,1.2850831203708108,3.134866956392688,19313.578027751893,1969.4368645512886,4632.441516551485,4632.441516551485,5.558763114185057,5.006571563114025,-2.3400467076373204,7.346618270751345,3.4876634969575657,3.4876634969575657,0.9964752848450188,0.0,0.0,0.00023093224949531296,0.9987302103295956,0.00023122585770095203,198.99766317167277,0.0,0.0,0.0,0.029103647586879323,7.801135844456202e-05,0.00015292089105075094,0.0006159094490983942,0.09555601597109993,0.07168356872765405,0.02387244724344588,0.09555596393610401,0.07168356872764983,0.023872447243444478,0.37530156153903743,0.37530156153903743,0.12498497712289958,0.0,4.952989986446994,4.936335290865713,5.003007502299965,4.953407771621187,4.936865359088074,5.003088029653043,24784.7415074502,21067.030281332667,0.85,1.0668220553062389,0.6628362868436577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424185332812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.74713058861,1534.6512990041335,0.37530156153903743,0.12498497712289958,6.112874298809886,3.4876634969575657
4338.0,-30.091178578167373,5.006566209024446,35.00344941092466,24.09324429407718,4.995885531115258,-26.582486776488544,-40.09504804909227,1.4871937294363715,-0.05865564822829583,-5.0119996113220235,40.00686195572436,42250.147337414,25750.642490749462,25750.642490749462,68000.78982816346,77311.15246808653,77311.15246808653,25750.642490749462,103061.79495883599,103061.79495883599,103061.79495883599,127846.52619286955,91515.26363799973,56454.258507327075,38956.67236741406,24784.731234033563,0.0,63741.40360144762,21067.02154892853,1534.6505356606747,0.0,0.8868328210564373,2.8161214461657935,0.0014959135982669303,354490.1434738391,1554829.1168758958,4.38609971391388,1554829.1168758958,4.38609971391388,0.85,0.09555597410734132,4.027634451161993,1.2670684358896684,1.0,0.0,4.027634451160127,1.284786360027798,1.285083074078474,3.134867069319486,19313.563590622663,1969.4353923738142,4632.441516551485,4632.441516551485,5.558762565861584,5.006566209024446,-2.3400316627205044,7.346597871744951,3.4876728369856913,3.4876728369856913,0.9964779534244832,0.0,0.0,0.00023093224949531296,0.9987262772882066,0.0002312267682816479,198.99763221720534,0.0,0.0,0.0,0.029103647586879323,7.801170373450377e-05,0.00015292054576080918,0.0006159080583967292,0.09555597410734551,0.07168352717251099,0.023872446934834528,0.0955559847837696,0.07168352717250784,0.02387244693483348,0.37530138139609576,0.37530138139609576,0.12498498796907695,0.0,4.953057151694338,4.936423708900975,5.00301080346776,4.953343963093744,4.936795555455205,5.003042200083371,24784.731234033563,21067.02154892853,0.85,1.066822912362399,0.6628367897511196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421929504328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.744845253015,1534.6505356606747,0.37530138139609576,0.12498498796907695,6.112874298809886,3.4876728369856913
4339.0,-30.091140793407046,5.006560873990367,35.00344806410202,24.09325299030172,4.995892721836094,-26.58245205111715,-40.09501274032516,1.4872039795461718,-0.0584567232319273,-5.0119901272315825,40.006859592773964,42250.15376264205,25750.64020408948,25750.64020408948,68000.79396673152,77311.15861700721,77311.15861700721,25750.64020408948,103061.79882109669,103061.79882109669,103061.79882109669,127846.5217400691,91515.25740170576,56454.2525473406,38956.67206040574,24784.72291897242,0.0,63741.394979378165,21067.014481126556,1534.6498929969518,0.0,0.8868328778697271,2.8161199395744094,0.0014959135982669303,354490.27452950587,1554829.0149776537,4.386097804915204,1554829.0149776537,4.386097804915204,0.85,0.09555593261984682,4.027634451161993,1.2670683589624239,1.0,0.0,4.027634451161347,1.2847863120765333,1.2850830261161352,3.1348671863201414,19313.562274502758,1969.4352581669336,4632.441516551485,4632.441516551485,5.558762072242836,5.006560873990367,-2.340016676576842,7.346577550567209,3.487682174440525,3.487682174440525,0.9964806212687215,0.0,0.0,0.00023093224949531296,0.9987223467086007,0.000231227678299555,198.99760128199122,0.0,0.0,0.0,0.029103647586879323,7.801201570008953e-05,0.00015292023379522344,0.0006159068019133884,0.09555593261984632,0.07168348584433448,0.02387244677551184,0.09555589976822636,0.07168348584433486,0.023872446775511962,0.3753012002026304,0.3753012002026304,0.12498499885129122,0.0,4.953148803775207,4.936547881274237,5.003004747922489,4.953533403999643,4.937062587002799,5.002998558980266,24784.72291897242,21067.014481126556,0.85,1.0668231215951796,0.6628369802121676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419670824902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.742562132376,1534.6498929969518,0.3753012002026304,0.12498499885129122,6.112874298809886,3.487682174440525
4340.0,-30.091102968884023,5.006555564824389,35.00344673238758,24.093251104373508,4.995900532174894,-26.5824172279963,-40.094973624777026,1.4872147912871416,-0.05844717591105564,-5.011980304035308,40.0068573391874,42250.14460811666,25750.637099917378,25750.637099917378,68000.78170803403,77311.11927478969,77311.11927478969,25750.637099917378,103061.75637470707,103061.75637470707,103061.75637470707,127846.4715064462,91515.20590901957,56454.23124234643,38956.63851852571,24784.715131739144,0.0,63741.35365026485,21067.007861978273,1534.6492678973043,0.0,0.8868329360125506,2.8161209608688167,0.0014959135982669303,354490.4102711376,1554828.9177955496,4.386095851242673,1554828.9177955496,4.386095851242673,0.85,0.09555589128152805,4.027634451161993,1.2670681842276825,1.0,0.0,4.027634451162154,1.2847862614978933,1.2850829755258144,3.1348673097315785,19313.55140738366,1969.4341500291803,4632.441516551485,4632.441516551485,5.558761402148656,5.006555564824389,-2.3400014381288994,7.346557002953288,3.4876915087202853,3.4876915087202853,0.9964832882057958,0.0,0.0,0.00023093224949531296,0.9987184120093748,0.00023122858927842138,198.99757031423223,0.0,0.0,0.0,0.029103647586879323,7.801236130129423e-05,0.00015291988819401872,0.0006159054099580699,0.09555589128153397,0.07168344477117801,0.023872446510355964,0.0955559017651872,0.07168344477117357,0.023872446510354486,0.3753010203967881,0.3753010203967881,0.1249850091968952,0.0,4.9532219413356415,4.936650683272774,5.002988756364971,4.953533128124263,4.937080551461349,5.002943468158776,24784.715131739144,21067.007861978273,0.85,1.0668236209908524,0.6628372663676732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417413550348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.740279801135,1534.6492678973043,0.3753010203967881,0.1249850091968952,6.112874298809886,3.4876915087202853
