time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4341.0,-30.091065176339484,5.006550193645182,35.00344539786534,24.093244957644515,4.9959017990977355,-26.582383088030074,-40.094938420783706,1.4872197107883276,-0.05836498556584502,-5.011974647487822,40.006854593974275,42250.15142031904,25750.644541504727,25750.644541504727,68000.79596182377,77311.08934069624,77311.08934069624,25750.644541504727,103061.73388220096,103061.73388220096,103061.73388220096,127846.44000242054,91515.16118832416,56454.223267947076,38956.59768930787,24784.706120219584,0.0,63741.30380952745,21067.000202186646,1534.6486693180063,0.0,0.8868329747337905,2.8161205412761254,0.0014959135982669303,354490.48843603925,1554828.7994128885,4.386094550160057,1554828.7994128885,4.386094550160057,0.85,0.09555585123894536,4.027634451161993,1.2670681045530365,1.0,0.0,4.027634451162742,1.2847862384838695,1.2850829525064758,3.1348673658855972,19313.541969438993,1969.4331876266608,4632.441516551485,4632.441516551485,5.558763008555844,5.006550193645182,-2.3399892727525886,7.346539466397771,3.487700841911866,3.487700841911866,0.9964859548319617,0.0,0.0,0.00023093224949531296,0.9987144806534074,0.00023122949949041082,198.9975393726643,0.0,0.0,0.0,0.029103647586879323,7.801267234358788e-05,0.00015291957715172507,0.0006159041571934123,0.09555585123894826,0.0716834048135582,0.023872446425390062,0.09555585442895984,0.07168340481355602,0.023872446425389333,0.3753008404873563,0.3753008404873563,0.12498501850638918,0.0,4.953297341395114,4.936747239325939,5.00300058406259,4.953609661921973,4.93714420889944,5.003058650326466,24784.706120219584,21067.000202186646,0.85,1.0668246787832358,0.6628378915274695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415153901067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.737999525965,1534.6486693180063,0.3753008404873563,0.12498501850638918,6.112874298809886,3.487700841911866
4342.0,-30.09102732557879,5.006544887822475,35.00344406295863,24.093253269698494,4.995911442979928,-26.58234805790641,-40.09489549845455,1.4872321753075253,-0.05822798701683496,-5.011963020251506,40.00685191373118,42250.12656492928,25750.6366987249,25750.6366987249,68000.76326365418,77311.08397659844,77311.08397659844,25750.6366987249,103061.72067532333,103061.72067532333,103061.72067532333,127846.41557820936,91515.14440554297,56454.18699387348,38956.619346299434,24784.694902886033,0.0,63741.31424918547,21066.990667453127,1534.6478092836085,0.0,0.8868330436008314,2.816120098547435,0.0014959135982669303,354490.64910684095,1554828.6838319567,4.3860922361406,1554828.6838319567,4.3860922361406,0.85,0.09555580810207051,4.027634451161993,1.267067950149067,1.0,0.0,4.027634451161795,1.284786180173339,1.2850828941824786,3.134867508162797,19313.53842756741,1969.4328264562732,4632.441516551485,4632.441516551485,5.558761315543682,5.006544887822475,-2.3399727396100904,7.346517627432565,3.4877101475475123,3.4877101475475123,0.9964886135850035,0.0,0.0,0.00023093224949531296,0.9987105432582618,0.00023123041110781082,198.9975083834432,0.0,0.0,0.0,0.029103647586879323,7.801305158222197e-05,0.00015291919791309098,0.0006159026297588244,0.0955558081020733,0.0716833623943958,0.023872445707677502,0.09555579327622626,0.0716833623943937,0.023872445707676805,0.37530066018466696,0.37530066018466696,0.1249850286640356,0.0,4.953380466868225,4.936864043657238,5.002982522868081,4.953735033234693,4.937353348259194,5.002932386343389,24784.694902886033,21066.990667453127,0.85,1.0668239910745667,0.6628373930251867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520412896162889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.73571987098,1534.6478092836085,0.37530066018466696,0.1249850286640356,6.112874298809886,3.4877101475475123
4343.0,-30.09098946536159,5.006539482531956,35.003442724455674,24.09324754206466,4.995910183461937,-26.58231410969539,-40.09486029446123,1.4872348277957892,-0.058084500212999046,-5.011959171666363,40.00684913916937,42250.133767509295,25750.6486348623,25750.6486348623,68000.7824023716,77311.06588975774,77311.06588975774,25750.6486348623,103061.71452462004,103061.71452462004,103061.71452462004,127846.40099112381,91515.1104818674,56454.178359619174,38956.59124694248,24784.686466503776,0.0,63741.27771344625,21066.98349652821,1534.6472864706693,0.0,0.886833073228731,2.8161186625063808,0.0014959135982669303,354490.70228847355,1554828.564183698,4.3860912406058725,1554828.564183698,4.3860912406058725,0.85,0.09555576906594161,4.027634451161993,1.2670678605837749,1.0,0.0,4.0276344511631725,1.284786167764678,1.2850828817709519,3.134867538439826,19313.531268247323,1969.4320964087965,4632.441516551485,4632.441516551485,5.55876389218439,5.006539482531956,-2.3399619261821782,7.3465014087141345,3.487719463947071,3.487719463947071,0.996491275413449,0.0,0.0,0.00023093224949531296,0.9987066048961599,0.00023123132295627908,198.99747738648955,0.0,0.0,0.0,0.029103647586879323,7.801336262706084e-05,0.0001529188868682521,0.0006159013769839155,0.09555576906594368,0.07168332325963889,0.0238724458063048,0.09555571518802007,0.07168332325963733,0.02387244580630428,0.3753004808601378,0.3753004808601378,0.12498503769482965,0.0,4.95347785067014,4.936985265716544,5.003008278201719,4.953874671453377,4.937477465239056,5.003118617337407,24784.686466503776,21066.98349652821,0.85,1.066824902821595,0.6628378859527726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410634947563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.733442642008,1534.6472864706693,0.3753004808601378,0.12498503769482965,6.112874298809886,3.487719463947071
4344.0,-30.090951609022795,5.006534132339381,35.003441373828245,24.093245551362656,4.995918549189827,-26.58227920236165,-40.09482495076952,1.4872461425286863,-0.05809407250200138,-5.011948109809799,40.00684610901191,42250.140371962094,25750.642023109067,25750.642023109067,68000.78239507116,77311.02393984159,77311.02393984159,25750.642023109067,103061.66596295065,103061.66596295065,103061.66596295065,127846.3393279005,91515.05659359999,56454.17302572063,38956.537297643736,24784.673364949846,0.0,63741.210662593585,21066.97236020737,1534.6463272418302,0.0,0.8868331404856838,2.8161200796168213,0.0014959135982669303,354490.8551466547,1554828.433513318,4.386088980687745,1554828.433513318,4.386088980687745,0.85,0.09555572620641906,4.027634451161993,1.2670677243126556,1.0,0.0,4.0276344511616085,1.2847861148329927,1.2850828288270424,3.134867667592702,19313.519895559988,1969.4309367174305,4632.441516551485,4632.441516551485,5.558762464912573,5.006534132339381,-2.339945847989251,7.346479980328631,3.487728741497469,3.487728741497469,0.996493926142134,0.0,0.0,0.00023093224949531296,0.9987026669542527,0.00023123223471465027,198.99744639272083,0.0,0.0,0.0,0.029103647586879323,7.801367490735776e-05,0.00015291857458795522,0.0006159001192330333,0.09555572620642024,0.07168328106053715,0.023872445145883093,0.095555710792914,0.07168328106053626,0.023872445145882798,0.37530030266401515,0.37530030266401515,0.1249850484703037,0.0,4.953548889931085,4.937081161980245,5.003004628645726,4.953854037307792,4.937485760201582,5.00301106364094,24784.673364949846,21066.97236020737,0.85,1.066826024924834,0.6628386868208093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040837316801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.731166864172,1534.6463272418302,0.37530030266401515,0.1249850484703037,6.112874298809886,3.487728741497469
4345.0,-30.09091371004998,5.006528844676504,35.00344005173388,24.093253688793652,4.995929286696934,-26.582244019513144,-40.09478580029679,1.4872595961600772,-0.05798268171986365,-5.011936627193098,40.00684423884563,42250.131300333116,25750.634519545187,25750.634519545187,68000.7658198783,77311.01344183995,77311.01344183995,25750.634519545187,103061.64796138514,103061.64796138514,103061.64796138514,127846.31507571117,91515.03510001002,56454.15295850307,38956.535712785495,24784.667114326025,0.0,63741.20282711152,21066.96704717712,1534.6457548818769,0.0,0.886833205684,2.816119956476455,0.0014959135982669303,354491.0138191609,1554828.3528655865,4.386086789942615,1554828.3528655865,4.386086789942615,0.85,0.0955556847755423,4.027634451161993,1.267067595734261,1.0,0.0,4.02763445116059,1.2847860518952878,1.2850827658748025,3.134867821160197,19313.515359509933,1969.430474169052,4632.441516551485,4632.441516551485,5.55876084512658,5.006528844676504,-2.3399294369193924,7.346458281595897,3.487738026660262,3.487738026660262,0.996496579045789,0.0,0.0,0.00023093224949531296,0.9986987245941931,0.00023123314750316616,198.9974153640565,0.0,0.0,0.0,0.029103647586879323,7.80140208239368e-05,0.00015291822867137615,0.0006158987260075022,0.0955556847755494,0.0716832399599469,0.023872444815602505,0.09555567800127993,0.07168323995994157,0.023872444815600736,0.3753001239150009,0.3753001239150009,0.12498505887479534,0.0,4.9536255430473375,4.9371927359918,5.002976365052575,4.953953945473245,4.937660844641869,5.00288514395794,24784.667114326025,21066.96704717712,0.85,1.066825896027099,0.6628386259815379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406111620856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.728892270647,1534.6457548818769,0.3753001239150009,0.12498505887479534,6.112874298809886,3.487738026660262
4346.0,-30.09087580209608,5.006523431057603,35.0034387242921,24.09324300186711,4.995926210640633,-26.58221021000656,-40.09474682444704,1.4872606185511197,-0.05788262241958364,-5.011934055578501,40.006841438900054,42250.12309899807,25750.6496342682,25750.6496342682,68000.77273326626,77310.98258260112,77310.98258260112,25750.6496342682,103061.63221686933,103061.63221686933,103061.63221686933,127846.29124257936,91514.9876491736,56454.12816557078,38956.51053733647,24784.65902571003,0.0,63741.1695630465,21066.960171853523,1534.6452797792049,0.0,0.8868332289060863,2.816118941973735,0.0014959135982669303,354491.049355018,1554828.2321227132,4.3860860096514696,1554828.2321227132,4.3860860096514696,0.85,0.09555564654094248,4.027634451161993,1.2670674440776928,1.0,0.0,4.02763445116193,1.2847860471124195,1.2850827610908295,3.1348678328303583,19313.505345390866,1969.4294530130949,4632.441516551485,4632.441516551485,5.558764107925034,5.006523431057603,-2.3399195837773497,7.346443014834952,3.487747321769193,3.487747321769193,0.9964992347911981,0.0,0.0,0.00023093224949531296,0.9986947813166852,0.00023123406051131108,198.9973843280488,0.0,0.0,0.0,0.029103647586879323,7.801436519903151e-05,0.00015291788429628146,0.0006158973389905068,0.09555564654094281,0.07168320154127071,0.023872444999672095,0.09555561649710738,0.07168320154127046,0.02387244499967201,0.37529994573872083,0.37529994573872083,0.12498506748681644,0.0,4.953709749138056,4.937295570071399,5.00300459299126,4.954051433158895,4.937711791824199,5.003122394497041,24784.65902571003,21066.960171853523,0.85,1.0668265612228307,0.6628388432253098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403847527443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.726619793102,1534.6452797792049,0.37529994573872083,0.12498506748681644,6.112874298809886,3.487747321769193
4347.0,-30.09083788539652,5.006518105898445,35.003437384558374,24.0932511742227,4.995936728335778,-26.582175033133346,-40.094711480755336,1.4872738760725606,-0.05777130833547517,-5.011921455029718,40.006838425987006,42250.12978410258,25750.63901909886,25750.63901909886,68000.76880320144,77310.97311455727,77310.97311455727,25750.63901909886,103061.61213365613,103061.61213365613,103061.61213365613,127846.25741579945,91514.96708958945,56454.12375913454,38956.492589394344,24784.645282143312,0.0,63741.137871537656,21066.948489821814,1534.6442514504283,0.0,0.8868333039299399,2.8161189503480353,0.0014959135982669303,354491.2234757432,1554828.10219599,4.386083488756337,1554828.10219599,4.386083488756337,0.85,0.09555560283052586,4.027634451161993,1.2670673649525273,1.0,0.0,4.027634451162835,1.2847859850921475,1.2850826990562343,3.1348679841593405,19313.50100645526,1969.4290105647963,4632.441516551485,4632.441516551485,5.558761816440228,5.006518105898445,-2.339902400352352,7.346420506250798,3.487756570068618,3.487756570068618,0.9965018771624623,0.0,0.0,0.00023093224949531296,0.9986908371462376,0.00023123497373341546,198.99735328489055,0.0,0.0,0.0,0.029103647586879323,7.801467748303886e-05,0.0001529175720122741,0.0006158960812246802,0.095555602830529,0.07168315873201747,0.023872444098511518,0.09555556083550665,0.07168315873201513,0.023872444098510737,0.3752997675647883,0.3752997675647883,0.12498507807317163,0.0,4.9537930457958055,4.937411624818651,5.002989469474869,4.954150146694246,4.937899780122791,5.002952934318557,24784.645282143312,21066.948489821814,0.85,1.0668270299825608,0.6628392776616644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520401582898204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.724348758777,1534.6442514504283,0.3752997675647883,0.12498507807317163,6.112874298809886,3.487756570068618
4348.0,-30.090799953715543,5.006512737191476,35.003436058072445,24.093239509407454,4.995939812509413,-26.58214058622212,-40.09466862827537,1.4872804450160015,-0.057822393888216084,-5.011915034766213,40.00683613239135,42250.105610375154,25750.644244836385,25750.644244836385,68000.74985521154,77310.91335462603,77310.91335462603,25750.644244836385,103061.55759946241,103061.55759946241,103061.55759946241,127846.19626345344,91514.89322238954,56454.08547813866,38956.45304916764,24784.63866399103,0.0,63741.091713158676,21066.942864392375,1534.6437692089755,0.0,0.8868333449021191,2.8161203710623264,0.0014959135982669303,354491.31219420175,1554828.0032886064,4.3860821120400875,1554828.0032886064,4.3860821120400875,0.85,0.09555556362787698,4.027634451161993,1.2670671704364942,1.0,0.0,4.027634451159616,1.2847859543618458,1.2850826683188357,3.1348680591410436,19313.485417374202,1969.4274209209264,4632.441516551485,4632.441516551485,5.558762944514379,5.006512737191476,-2.339889742644136,7.346402479835612,3.487765836030702,3.487765836030702,0.9965045245802006,0.0,0.0,0.00023093224949531296,0.9986868914342008,0.00023123588731967262,198.99732222947637,0.0,0.0,0.0,0.029103647586879323,7.801505611351863e-05,0.00015291719338179433,0.0006158945562395156,0.09555556362788355,0.07168311949382905,0.0238724441340545,0.09555558343033187,0.07168311949382412,0.02387244413405286,0.3752995902633436,0.3752995902633436,0.12498508762782445,0.0,4.953850530429634,4.93748633501059,5.002995188254431,4.954092640878002,4.937797371825297,5.003030270974591,24784.63866399103,21066.942864392375,0.85,1.06682750526492,0.6628393784107884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399317747203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.722079163254,1534.6437692089755,0.3752995902633436,0.12498508762782445,6.112874298809886,3.487765836030702
4349.0,-30.09076203372352,5.006507389319333,35.00343472865833,24.093248310405784,4.995946340320486,-26.582105805419307,-40.09463331950826,1.4872901120162776,-0.05761105249547427,-5.011905620775029,40.006833394128684,42250.112549297395,25750.64174465711,25750.64174465711,68000.75429395451,77310.92260375344,77310.92260375344,25750.64174465711,103061.56434841055,103061.56434841055,103061.56434841055,127846.19230207283,91514.88976324978,56454.07970879397,38956.45561606201,24784.627953662268,0.0,63741.08356972428,21066.933760612927,1534.6429903120343,0.0,0.8868334027172662,2.8161186931607443,0.0014959135982669303,354491.4422815395,1554827.885205725,4.386080169379294,1554827.885205725,4.386080169379294,0.85,0.09555552182554733,4.027634451161993,1.2670671028504144,1.0,0.0,4.027634451164391,1.284785909138467,1.2850826230850128,3.134868169485751,19313.484687350458,1969.4273464792216,4632.441516551485,4632.441516551485,5.558762404803459,5.006507389319333,-2.3398749064403592,7.3463822957596925,3.487775079980597,3.487775079980597,0.996507165708742,0.0,0.0,0.00023093224949531296,0.9986829469548805,0.0002312368006277234,198.99729118364195,0.0,0.0,0.0,0.029103647586879323,7.801536809149838e-05,0.00015291688140381458,0.0006158932997062563,0.09555552182554819,0.07168307816127112,0.02387244366427707,0.09555548422741675,0.07168307816127048,0.023872443664276856,0.3752994112290227,0.3752994112290227,0.12498509761146566,0.0,4.953935766011682,4.937601614847665,5.00299015534938,4.954294568279579,4.938080617431581,5.002987923650437,24784.627953662268,21066.933760612927,0.85,1.0668277111977664,0.6628395719548975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397051701914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.71981113175,1534.6429903120343,0.3752994112290227,0.12498509761146566,6.112874298809886,3.487775079980597
4350.0,-30.090724088175286,5.006502012200336,35.00343339924498,24.0932471229695,4.995949719897299,-26.58207131646863,-40.09459804566575,1.4872969481905975,-0.057496834391599805,-5.011898578227434,40.0068307353233,42250.11976889324,25750.645254279614,25750.645254279614,68000.76502317285,77310.904038574,77310.904038574,25750.645254279614,103061.54929285361,103061.54929285361,103061.54929285361,127846.16806224405,91514.85720485072,56454.072935169745,38956.426966312196,24784.618769390432,0.0,63741.04573570263,21066.925953981867,1534.6423506112149,0.0,0.886833448178001,2.8161180145525013,0.0014959135982669303,354491.5395990838,1554827.7705493085,4.386078641842224,1554827.7705493085,4.386078641842224,0.85,0.09555548160989397,4.027634451161993,1.2670669924048705,1.0,0.0,4.027634451161325,1.2847858771580314,1.2850825910971915,3.134868247517781,19313.477816161045,1969.426645812897,4632.441516551485,4632.441516551485,5.558763162421765,5.006502012200336,-2.3398618197263845,7.346363831926721,3.48778432126782,3.48778432126782,0.99650980607652,0.0,0.0,0.00023093224949531296,0.9986789998339881,0.00023123771455462784,198.99726011689373,0.0,0.0,0.0,0.029103647586879323,7.801567976204685e-05,0.0001529165697332661,0.0006158920444112179,0.09555548160989322,0.07168303811640772,0.0238724434934855,0.09555542626813222,0.07168303811640828,0.023872443493485686,0.37529923331943277,0.37529923331943277,0.1249851072898412,0.0,4.954026290681838,4.937719852420457,5.00299741439926,4.954401743835831,4.938206181245846,5.003039841419763,24784.618769390432,21066.925953981867,0.85,1.0668285127472306,0.6628400786532452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039478635564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.717544130466,1534.6423506112149,0.37529923331943277,0.1249851072898412,6.112874298809886,3.48778432126782
4351.0,-30.090686095610177,5.006496664930449,35.00343207076149,24.093240033276402,4.995956975383771,-26.582036397580552,-40.094558930117614,1.4873072773541487,-0.05756617418415999,-5.011888773384544,40.0068281035806,42250.11123637114,25750.641672386435,25750.641672386435,68000.75290875758,77310.84599653269,77310.84599653269,25750.641672386435,103061.48766891913,103061.48766891913,103061.48766891913,127846.09625402674,91514.78671975277,56454.05195959121,38956.37195573506,24784.608585107606,0.0,63740.98054084267,21066.917297341464,1534.6415857320426,0.0,0.8868335075962538,2.816120070219738,0.0014959135982669303,354491.6750874791,1554827.6570599282,4.386076645315403,1554827.6570599282,4.386076645315403,0.85,0.0955554402337108,4.027634451161993,1.2670668253628534,1.0,0.0,4.027634451164255,1.2847858288369798,1.2850825427649804,3.134868365420802,19313.462940845522,1969.4251289528559,4632.441516551485,4632.441516551485,5.558762389202469,5.006496664930449,-2.3398467174955826,7.346343382426031,3.4877935448191213,3.4877935448191213,0.9965124413768918,0.0,0.0,0.00023093224949531296,0.9986750478392384,0.00023123862961727592,198.9972290116617,0.0,0.0,0.0,0.029103647586879323,7.801602537825801e-05,0.00015291622411705495,0.000615890652395459,0.09555544023371498,0.07168299718474308,0.023872443048971907,0.09555545479680139,0.07168299718473994,0.023872443048970866,0.37529905656591683,0.37529905656591683,0.12498511746636091,0.0,4.954081831836902,4.9377963181509585,5.0029900794417586,4.954322599200395,4.9381208064848465,5.002979382702335,24784.608585107606,21066.917297341464,0.85,1.0668294138522927,0.6628406227497389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392519483332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.71527890516,1534.6415857320426,0.37529905656591683,0.12498511746636091,6.112874298809886,3.4877935448191213
4352.0,-30.0906481166763,5.006491393131838,35.00343076863141,24.093253339547687,4.9959684187420175,-26.58200107217163,-40.09451974472029,1.4873213742373583,-0.05738586694883452,-5.011876763158529,40.0068262142142,42250.102401799166,25750.632615833365,25750.632615833365,68000.73501763253,77310.85347228631,77310.85347228631,25750.632615833365,103061.48608811968,103061.48608811968,103061.48608811968,127846.08798283682,91514.78345333642,56454.03238284937,38956.390078318946,24784.601894717147,0.0,63740.99197303609,21066.911610509575,1534.6409775015866,0.0,0.8868335755485627,2.8161191031662884,0.0014959135982669303,354491.8410510563,1554827.5755842556,4.38607436203396,1554827.5755842556,4.38607436203396,0.85,0.0955553984354762,4.027634451161993,1.26706673305016,1.0,0.0,4.027634451161652,1.284785762890095,1.2850824768028655,3.1348685263307443,19313.462251494508,1969.4250586586152,4632.441516551485,4632.441516551485,5.558760434174426,5.006491393131838,-2.339829977962467,7.346321371094305,3.4878027684130393,3.4878027684130393,0.9965150766894398,0.0,0.0,0.00023093224949531296,0.9986710972792682,0.00023123954435494705,198.99719791759952,0.0,0.0,0.0,0.029103647586879323,7.801637161306014e-05,0.00015291587788225284,0.0006158892578882418,0.09555539843548122,0.07168295593250075,0.02387244250298047,0.09555539143307132,0.07168295593249699,0.023872442502979214,0.37529887828192665,0.37529887828192665,0.12498512716086552,0.0,4.954159086062532,4.937911357943619,5.002953814026,4.954490896209677,4.93839433220711,5.002831588837182,24784.601894717147,21066.911610509575,0.85,1.0668289418275512,0.6628403652656039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390249802944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.713015886608,1534.6409775015866,0.37529887828192665,0.12498512716086552,6.112874298809886,3.4878027684130393
4353.0,-30.0906101427793,5.006485991394162,35.003429462625334,24.093242652621143,4.995965112497554,-26.581967226341686,-40.09448454072697,1.4873221960599203,-0.057280646958872694,-5.011874452151467,40.00682349705554,42250.11012665705,25750.648208521063,25750.648208521063,68000.7583351781,77310.82368819581,77310.82368819581,25750.648208521063,103061.47189671687,103061.47189671687,103061.47189671687,127846.06624584028,91514.73695774049,56454.023396201505,38956.34840170998,24784.5943491234,0.0,63740.94275083338,21066.905196754888,1534.6405393289704,0.0,0.8868335971448132,2.816117990439297,0.0014959135982669303,354491.872985766,1554827.4584114735,4.386073636373337,1554827.4584114735,4.386073636373337,0.85,0.09555536047453508,4.027634451161993,1.267066584690474,1.0,0.0,4.027634451160045,1.2847857590455123,1.2850824729573949,3.1348685357115,19313.452438971297,1969.4240580597143,4632.441516551485,4632.441516551485,5.558763800150583,5.006485991394162,-2.3398203713921975,7.346306362786359,3.487812005862009,3.487812005862009,0.996517715960574,0.0,0.0,0.00023093224949531296,0.9986671472600847,0.00023124045897463658,198.9971668276708,0.0,0.0,0.0,0.029103647586879323,7.801668267013693e-05,0.00015291556682517604,0.0006158880050640429,0.09555536047453612,0.07168291792199402,0.023872442552542106,0.09555532872036561,0.07168291792199323,0.023872442552541846,0.37529870116469405,0.37529870116469405,0.1249851347097536,0.0,4.954245156809861,4.938018012204054,5.002978034274747,4.954593805192587,4.938449019713119,5.003079309479858,24784.5943491234,21066.905196754888,0.85,1.066830131474468,0.6628409983174378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387980937595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.710753861395,1534.6405393289704,0.37529870116469405,0.1249851347097536,6.112874298809886,3.487812005862009
4354.0,-30.09057216053737,5.0064806825633665,35.003428143970744,24.09325079005214,4.995975886503679,-26.581931964846916,-40.09444535532964,1.4873356908132527,-0.057176583333557573,-5.011861716034524,40.00682051662802,42250.10134426644,25750.637059695495,25750.637059695495,68000.73840396194,77310.81301305909,77310.81301305909,25750.637059695495,103061.45007275458,103061.45007275458,103061.45007275458,127846.03073235019,91514.71526830022,56454.00359950768,38956.346298658376,24784.580659595616,0.0,63740.92695825399,21066.893560656274,1534.6395104375247,0.0,0.8868336727406747,2.8161181099097767,0.0014959135982669303,354492.048980162,1554827.3298856805,4.386071096259458,1554827.3298856805,4.386071096259458,0.85,0.09555531682685076,4.027634451161993,1.2670665017189457,1.0,0.0,4.0276344511599325,1.2847856959154689,1.285082409812772,3.134868689748385,19313.447861588604,1969.4235912965798,4632.441516551485,4632.441516551485,5.558761393466003,5.0064806825633665,-2.339803144096618,7.346283826659985,3.487821195326363,3.487821195326363,0.996520341521818,0.0,0.0,0.00023093224949531296,0.9986631963897231,0.00023124137379865238,198.9971357309197,0.0,0.0,0.0,0.029103647586879323,7.801702890763611e-05,0.00015291522058767686,0.000615886610545963,0.09555531682685164,0.0716828753930171,0.02387244143383455,0.09555527685499622,0.07168287539301643,0.023872441433834324,0.3752985245488384,0.3752985245488384,0.12498514418743518,0.0,4.954328317394982,4.938135329341435,5.002958575921923,4.954685132700945,4.9386287919782035,5.0029049591639705,24784.580659595616,21066.893560656274,0.85,1.0668300831034012,0.6628410247616482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385712373858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.708493001242,1534.6395104375247,0.3752985245488384,0.12498514418743518,6.112874298809886,3.487821195326363
4355.0,-30.090534161871084,5.006475323293838,35.00342683768219,24.093239195086085,4.995978437708287,-26.581897510949602,-40.0944063096307,1.4873417867868008,-0.05721589512705805,-5.011855694335168,40.00681823950748,42250.093118759454,25750.643112343438,25750.643112343438,68000.7362311029,77310.75574861666,77310.75574861666,25750.643112343438,103061.3988609601,103061.3988609601,103061.3988609601,127845.97307644176,91514.64365369677,56453.98102383966,38956.29181095234,24784.574215481665,0.0,63740.866026434,21066.888083159414,1534.639047150326,0.0,0.886833711625072,2.8161193293945157,0.0014959135982669303,354492.13219121017,1554827.2316887937,4.386069789696017,1554827.2316887937,4.386069789696017,0.85,0.09555527799120977,4.027634451161993,1.2670663148956374,1.0,0.0,4.027634451162544,1.2847856673977895,1.2850823812885066,3.134868759331338,19313.432747899995,1969.4220501292486,4632.441516551485,4632.441516551485,5.558762700044386,5.006475323293838,-2.3397908346074163,7.346266157901255,3.4878304038147303,3.4878304038147303,0.9965229725184944,0.0,0.0,0.00023093224949531296,0.9986592438277945,0.0002312422890215936,198.9971046207314,0.0,0.0,0.0,0.029103647586879323,7.80173739121901e-05,0.00015291487558312286,0.0006158852209937355,0.09555527799121666,0.07168283668357844,0.023872441307638208,0.0955552935768864,0.07168283668357328,0.023872441307636487,0.3752983490520683,0.3752983490520683,0.12498515257446323,0.0,4.954388330614108,4.938213392486489,5.002964348595867,4.95463979920811,4.938537084139966,5.002998889040839,24784.574215481665,21066.888083159414,0.85,1.0668310688295684,0.6628415293453638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383443312304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.706233574065,1534.639047150326,0.3752983490520683,0.12498515257446323,6.112874298809886,3.4878304038147303
4356.0,-30.09049616385574,5.006470004254931,35.00342553044423,24.093247786536836,4.995986313217471,-26.581862525146796,-40.09437096593899,1.4873526745084964,-0.057038894093409453,-5.011845435372947,40.006815599276,42250.10024898845,25750.638284668894,25750.638284668894,68000.73853365734,77310.75866982335,77310.75866982335,25750.638284668894,103061.39695449224,103061.39695449224,103061.39695449224,127845.96059676739,91514.63438067179,56453.97595983666,38956.287134261256,24784.56364227514,0.0,63740.8507765364,21066.87909593387,1534.638255518001,0.0,0.8868337733846546,2.816118201349212,0.0014959135982669303,354492.27395504876,1554827.1178333822,4.386067714498458,1554827.1178333822,4.386067714498458,0.85,0.09555523610439505,4.027634451161993,1.2670662275282667,1.0,0.0,4.027634451162074,1.2847856164637539,1.2850823303427081,3.1348688836100616,19313.430790902323,1969.421850571023,4632.441516551485,4632.441516551485,5.558761657899649,5.006470004254931,-2.3397754316829773,7.346245435937908,3.4878395882393614,3.4878395882393614,0.9965255966398175,0.0,0.0,0.00023093224949531296,0.9986552913504481,0.0002312432042321941,198.9970735110858,0.0,0.0,0.0,0.029103647586879323,7.801768620733192e-05,0.00015291456328798104,0.0006158839631830634,0.09555523610439487,0.07168279552559984,0.023872440578795028,0.09555521266359811,0.07168279552559997,0.023872440578795073,0.3752981721473693,0.3752981721473693,0.1249851616066785,0.0,4.954468079451885,4.938323746268509,5.002952146472751,4.954806541279538,4.938784649868126,5.002922844519162,24784.56364227514,21066.87909593387,0.85,1.0668313601908972,0.6628417997919335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038117327027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.703975741993,1534.638255518001,0.3752981721473693,0.1249851616066785,6.112874298809886,3.4878395882393614
4357.0,-30.090458091803004,5.0064646147501035,35.00342421900714,24.093236540816747,4.995986770189426,-26.58182821462083,-40.09433192024005,1.4873568930072814,-0.057028533124253045,-5.011840410170985,40.006812862491195,42250.0924076082,25750.646740579305,25750.646740579305,68000.73914818751,77310.71122465508,77310.71122465508,25750.646740579305,103061.35796523439,103061.35796523439,103061.35796523439,127845.91276786044,91514.57170784911,56453.952890802575,38956.24313005171,24784.554802626048,0.0,63740.79793267776,21066.87158223214,1534.6376786079722,0.0,0.8868338088626568,2.8161186518444374,0.0014959135982669303,354492.3433959993,1554826.99981428,4.386066522394254,1554826.99981428,4.386066522394254,0.85,0.09555519700343494,4.027634451161993,1.2670660709263757,1.0,0.0,4.027634451161085,1.284785596729124,1.2850823106035205,3.134868931762436,19313.417564304946,1969.4205018334444,4632.441516551485,4632.441516551485,5.558763483267627,5.0064646147501035,-2.339763882169406,7.34622849691951,3.487848775868114,3.487848775868114,0.9965282216766039,0.0,0.0,0.00023093224949531296,0.9986513311888014,0.00023124412122938804,198.99704234083416,0.0,0.0,0.0,0.029103647586879323,7.801803121457316e-05,0.00015291421828073982,0.0006158825736200127,0.09555519700343584,0.07168275658145133,0.02387244042198452,0.09555519585063116,0.07168275658145065,0.023872440421984286,0.37529799612733455,0.37529799612733455,0.12498517006842097,0.0,4.95453493449952,4.938406559115265,5.002971044930291,4.954811877046723,4.938747356690271,5.003056193767293,24784.554802626048,21066.87158223214,0.85,1.0668322542809874,0.6628422262964487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520378903267832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.701719163506,1534.6376786079722,0.37529799612733455,0.12498517006842097,6.112874298809886,3.487848775868114
4358.0,-30.09042002287899,5.006459302910953,35.003422906990714,24.093239509407454,4.995997041519132,-26.581792925398513,-40.09429276976732,1.487369944038605,-0.056998402682211236,-5.011828436633458,40.00681022274318,42250.083959247444,25750.637420698098,25750.637420698098,68000.72137994555,77310.68161071432,77310.68161071432,25750.637420698098,103061.31903141242,103061.31903141242,103061.31903141242,127845.86257894005,91514.530840942,56453.93318947511,38956.219612740984,24784.543547527624,0.0,63740.76316026861,21066.86201539848,1534.6368050580036,0.0,0.8868338793447708,2.81611965371694,0.0014959135982669303,354492.5088528402,1554826.8859797295,4.386064154109337,1554826.8859797295,4.386064154109337,0.85,0.09555515433608984,4.027634451161993,1.2670659483922648,1.0,0.0,4.027634451162626,1.2847855356748796,1.2850822495351761,3.134869080734423,19313.408939671433,1969.419622365582,4632.441516551485,4632.441516551485,5.558761471395233,5.006459302910953,-2.339747247401189,7.346206550312141,3.4878579333745825,3.4878579333745825,0.9965308381070236,0.0,0.0,0.00023093224949531296,0.9986473713695346,0.0002312450381545739,198.99701117315382,0.0,0.0,0.0,0.029103647586879323,7.801837714901034e-05,0.00015291387234630263,0.0006158811803225557,0.09555515433609818,0.07168271471567736,0.023872439620420825,0.09555518304787995,0.0716827147156711,0.023872439620418736,0.3752978192177836,0.3752978192177836,0.12498517995241902,0.0,4.954589409611685,4.938484931154051,5.002953717062383,4.954830033951225,4.9388211645692195,5.002907172247376,24784.543547527624,21066.86201539848,0.85,1.0668325575105804,0.6628424553533288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376628843106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.699465334834,1534.6368050580036,0.3752978192177836,0.12498517995241902,6.112874298809886,3.4878579333745825
4359.0,-30.090381917362603,5.006454022495291,35.003421623201746,24.093242722470336,4.996005650215703,-26.581757769559953,-40.09425361929459,1.4873815024130144,-0.05692254507806638,-5.011818569075173,40.00680842089661,42250.07574000659,25750.633649879495,25750.633649879495,68000.70938988609,77310.65979390498,77310.65979390498,25750.633649879495,103061.29344378448,103061.29344378448,103061.29344378448,127845.83175476317,91514.49708305772,56453.91302915932,38956.20450433156,24784.5383109787,0.0,63740.74281531026,21066.857564331895,1534.6363263648627,0.0,0.8868339360774483,2.8161198089247046,0.0014959135982669303,354492.64520816214,1554826.8082782275,4.38606224782242,1554826.8082782275,4.38606224782242,0.85,0.09555511377681508,4.027634451161993,1.2670658082747832,1.0,0.0,4.027634451162741,1.2847854816034632,1.2850821954512721,3.1348692126683635,19313.401815340272,1969.418895885983,4632.441516551485,4632.441516551485,5.5587606573928126,5.006454022495291,-2.3397321339434156,7.346186156438707,3.487867105327689,3.487867105327689,0.9965334586650539,0.0,0.0,0.00023093224949531296,0.9986434077610009,0.0002312459559644743,198.9969799755245,0.0,0.0,0.0,0.029103647586879323,7.801872308486603e-05,0.00015291352641044693,0.0006158797870193854,0.09555511377681647,0.07168267453719565,0.02387243923962082,0.09555516462103406,0.07168267453719461,0.02387243923962047,0.3752976413824193,0.3752976413824193,0.1249851887890901,0.0,4.954646987936144,4.9385702209560804,5.0029280355087735,4.954896023997094,4.938930124965907,5.002844071616607,24784.5383109787,21066.857564331895,0.85,1.0668327099186645,0.6628425379733464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374354606003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.697212712552,1534.6363263648627,0.3752976413824193,0.1249851887890901,6.112874298809886,3.487867105327689
4360.0,-30.090343851430063,5.00644873969879,35.00342035214482,24.093246354628377,4.996011428715811,-26.581722932370848,-40.094218275602884,1.4873905096565658,-0.05677718696603051,-5.011810281233664,40.00680622416543,42250.08323538648,25750.633935580034,25750.633935580034,68000.71717096651,77310.65125700529,77310.65125700529,25750.633935580034,103061.28519258532,103061.28519258532,103061.28519258532,127845.81648696969,91514.47547535185,56453.907453733016,38956.186690687595,24784.53129438437,0.0,63740.71798507197,21066.851600226713,1534.6357830794402,0.0,0.8868339862016056,2.816118866541243,0.0014959135982669303,354492.75973412505,1554826.7135480158,4.386060563589957,1554826.7135480158,4.386060563589957,0.8499999999999999,0.09555507315086845,4.027634451161993,1.26706575112883,1.0,0.0,4.027634451159627,1.284785439466536,1.2850821533046135,3.134869315482228,19313.397255206968,1969.4184308817964,4632.441516551485,4632.441516551485,5.558760719066672,5.00644873969879,-2.339718178902402,7.346166918601192,3.4878762779071493,3.4878762779071493,0.9965360794020427,0.0,0.0,0.00023093224949531296,0.9986394482867863,0.00023124687282430938,198.99694881031294,0.0,0.0,0.0,0.029103647586879323,7.801903538500051e-05,0.00015291321411031245,0.0006158785291886047,0.09555507315087106,0.07168263449020609,0.023872438660664963,0.09555510421733657,0.07168263449020414,0.023872438660664314,0.3752974632783299,0.3752974632783299,0.12498519626955741,0.0,4.954721064831347,4.938675145931711,5.002909432129854,4.9550330942676055,4.939110589980771,5.0028507772252055,24784.53129438437,21066.851600226713,0.85,1.0668332475779805,0.6628429137757975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037207818359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.694962092299,1534.6357830794402,0.3752974632783299,0.12498519626955741,6.112874298809886,3.4878762779071493
4361.0,-30.09030575745234,5.0064434386497885,35.00341907856946,24.093245062418305,4.996015485358957,-26.581688242120183,-40.094182966835774,1.4873979700267768,-0.05667848857069657,-5.011802766905581,40.00680360869569,42250.09093351858,25750.63612588014,25750.63612588014,68000.72705939872,77310.62950495718,77310.62950495718,25750.63612588014,103061.26563083733,103061.26563083733,103061.26563083733,127845.78767524808,91514.43994411748,56453.90137267888,38956.1539682651,24784.522044410747,0.0,63740.676012675845,21066.843737749135,1534.6351278702703,0.0,0.8868340339058328,2.8161184469311675,0.0014959135982669303,354492.8635712774,1554826.6007604394,4.386058960670199,1554826.6007604394,4.386058960670199,0.85,0.09555503235626171,4.027634451161993,1.2670656307926405,1.0,0.0,4.0276344511627595,1.2847854045660632,1.2850821183960808,3.1348694006391895,19313.38975662447,1969.4176662391817,4632.441516551485,4632.441516551485,5.55876119188432,5.0064434386497885,-2.3397048056083722,7.346148244258161,3.487885440967697,3.487885440967697,0.996538697419342,0.0,0.0,0.00023093224949531296,0.9986354859123714,0.00023124779036299626,198.99691762215005,0.0,0.0,0.0,0.029103647586879323,7.801934737769203e-05,0.00015291290211762095,0.0006158772725960918,0.09555503235626664,0.0716825944623752,0.023872437893891443,0.09555505432237918,0.0716825944623715,0.02387243789389021,0.3752972862073209,0.3752972862073209,0.12498520307734995,0.0,4.95479885700928,4.938780975369241,5.002902987065852,4.9551242783348926,4.93921856792133,5.002891494640153,24784.522044410747,21066.843737749135,0.85,1.066834105208983,0.6628434710218084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369804126625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.692711949237,1534.6351278702703,0.3752972862073209,0.12498520307734995,6.112874298809886,3.487885440967697
4362.0,-30.090267623297247,5.0064381549447186,35.003417803890656,24.093243351113074,4.996021906774045,-26.58165327921441,-40.094143816363044,1.4874075626911882,-0.056638803273415306,-5.011793594811809,40.006801029405295,42250.08294733915,25750.63404460841,25750.63404460841,68000.71699194756,77310.5966563776,77310.5966563776,25750.63404460841,103061.23070098601,103061.23070098601,103061.23070098601,127845.74299757119,91514.39425748306,56453.880548444584,38956.12634337608,24784.512296585184,0.0,63740.63863996127,21066.835452097406,1534.6344046882982,0.0,0.8868340899143078,2.816118996227365,0.0014959135982669303,354492.99031638826,1554826.4895330407,4.3860570787178155,1554826.4895330407,4.3860570787178155,0.85,0.0955549909245513,4.027634451161993,1.2670654758391904,1.0,0.0,4.027634451159879,1.2847853596904748,1.2850820735101287,3.1348695101353847,19313.380114826105,1969.4166830493702,4632.441516551485,4632.441516551485,5.558760742602506,5.0064381549447186,-2.3396902266177593,7.346128381562478,3.487894589717413,3.487894589717413,0.9965413113478323,0.0,0.0,0.00023093224949531296,0.9986315193758617,0.00023124870887276233,198.99688640110307,0.0,0.0,0.0,0.029103647586879323,7.801969331752454e-05,0.00015291255617778842,0.0006158758792769043,0.09555499092455302,0.07168255397519556,0.023872436949357458,0.09555503396623366,0.07168255397519427,0.023872436949357027,0.37529711008759686,0.37529711008759686,0.12498521007220485,0.0,4.954866563411713,4.938874920043702,5.002891859786985,4.955154791538405,4.939268122573878,5.002864790592696,24784.512296585184,21066.835452097406,0.85,1.0668345727762365,0.6628437343715454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367528394955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.690463636874,1534.6344046882982,0.37529711008759686,0.12498521007220485,6.112874298809886,3.487894589717413
4363.0,-30.090229460931543,5.006432824667389,35.0034165233838,24.09324237322437,4.9960239047429695,-26.581618733293038,-40.09410854252053,1.487413177104448,-0.056491280578029546,-5.01178745871919,40.00679831029276,42250.09100994689,25750.639633279614,25750.639633279614,68000.7306432265,77310.58455713738,77310.58455713738,25750.639633279614,103061.224190417,103061.224190417,103061.224190417,127845.72715874022,91514.36751792105,56453.87397073045,38956.103941322894,24784.50296832323,0.0,63740.60690964613,21066.827523074746,1534.6337775241848,0.0,0.8868341309808188,2.81611777421737,0.0014959135982669303,354493.0751083607,1554826.3722760605,4.386055698833566,1554826.3722760605,4.386055698833566,0.85,0.0955549509359837,4.027634451161993,1.2670653851749374,1.0,0.0,4.0276344511608,1.284785333425605,1.285082047239193,3.1348695742215305,19313.37447165566,1969.4161076061307,4632.441516551485,4632.441516551485,5.558761949022745,5.006432824667389,-2.339677889963979,7.346110714631368,3.487903734864133,3.487903734864133,0.9965439242468951,0.0,0.0,0.00023093224949531296,0.9986275499220314,0.00023124962806538152,198.99685515696945,0.0,0.0,0.0,0.029103647586879323,7.80200050040479e-05,0.00015291224449126507,0.0006158746239175249,0.09555495093598787,0.07168251459577522,0.02387243634021265,0.09555495787572456,0.0716825145957721,0.02387243634021161,0.3752969340784448,0.3752969340784448,0.12498521692835857,0.0,4.954950159528153,4.938982663248623,5.002902903405925,4.955296178141168,4.9394252928053675,5.002958745120054,24784.50296832323,21066.827523074746,0.85,1.066835318019786,0.6628441908285785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520365250263805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.688217399202,1534.6337775241848,0.3752969340784448,0.12498521692835857,6.112874298809886,3.487903734864133
4364.0,-30.09019132146409,5.006427545847378,35.003415241901955,24.093245586287253,4.996032495038531,-26.581583548701367,-40.09406562019137,1.4874247222758152,-0.056420115338028154,-5.011776728761905,40.00679572088089,42250.06722924858,25750.633458401215,25750.633458401215,68000.7006876498,77310.56282425241,77310.56282425241,25750.633458401215,103061.19628265363,103061.19628265363,103061.19628265363,127845.6887102524,91514.33382291833,56453.8382279145,38956.106216670916,24784.492427598765,0.0,63740.59864426968,21066.81856345895,1534.632973866218,0.0,0.8868341949528027,2.816118091755781,0.0014959135982669303,354493.22338097217,1554826.2606122005,4.386053549297997,1554826.2606122005,4.386053549297997,0.85,0.09555490904905711,4.027634451161993,1.267065198901109,1.0,0.0,4.027634451162175,1.2847852794159706,1.2850819932170856,3.1348697060047646,19313.367360595144,1969.4153824797606,4632.441516551485,4632.441516551485,5.55876061605861,5.006427545847378,-2.3396621942005993,7.346089740047978,3.4879128571553797,3.4879128571553797,0.9965465306158228,0.0,0.0,0.00023093224949531296,0.9986235828669533,0.0002312505467098308,198.99682393159276,0.0,0.0,0.0,0.029103647586879323,7.802038427563692e-05,0.00015291186521967606,0.0006158730963502066,0.09555490904906067,0.07168247366365577,0.0238724353854049,0.09555492550285398,0.0716824736636531,0.02387243538540401,0.37529675905749094,0.37529675905749094,0.12498522501116761,0.0,4.955027377814645,4.939089495437088,5.002891149056609,4.955356613423874,4.939537207537057,5.002864533713023,24784.492427598765,21066.81856345895,0.85,1.0668349863978428,0.6628439036953866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362970448075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.685972997817,1534.632973866218,0.37529675905749094,0.12498522501116761,6.112874298809886,3.4879128571553797
4365.0,-30.090153162054627,5.0064221851717745,35.003413956258115,24.093244957644515,4.996032230308225,-26.58154923172982,-40.094030381273456,1.4874282999834245,-0.05621935601334371,-5.011772294633326,40.0067930366899,42250.07541889551,25750.643281072425,25750.643281072425,68000.71869996794,77310.56134003794,77310.56134003794,25750.643281072425,103061.20462111036,103061.20462111036,103061.20462111036,127845.68857868627,91514.3167835002,56453.830862357885,38956.0954679359,24784.483957575914,0.0,63740.57942551181,21066.811363939527,1534.6324358102713,0.0,0.8868342272327241,2.816115971584869,0.0014959135982669303,354493.2846542801,1554826.1448611657,4.386052464653911,1554826.1448611657,4.386052464653911,0.85,0.09555487055378917,4.027634451161993,1.2670651412056757,1.0,0.0,4.027634451161741,1.2847852626790457,1.2850819764762953,3.134869746842779,19313.36376456239,1969.4150157864703,4632.441516551485,4632.441516551485,5.558762736467725,5.0064221851717745,-2.3396511301568306,7.346073315328605,3.487921986085789,3.487921986085789,0.996549138881654,0.0,0.0,0.00023093224949531296,0.998619613754646,0.00023125146583797364,198.99679268989902,0.0,0.0,0.0,0.029103647586879323,7.80206956561082e-05,0.00015291155383920476,0.000615871842223493,0.09555487055378928,0.071682435370882,0.023872435182907277,0.09555482353813885,0.07168243537088191,0.02387243518290725,0.37529658484365613,0.37529658484365613,0.1249852326995866,0.0,4.955130809879847,4.939219242805109,5.002915516402197,4.955552938619974,4.939746656188959,5.003021416910087,24784.483957575914,21066.811363939527,0.85,1.0668355906528053,0.6628442320369802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360692000993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.683729409786,1534.6324358102713,0.37529658484365613,0.1249852326995866,6.112874298809886,3.487921986085789
