time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4366.0,-30.0901150208208,5.006416854602964,35.00341265686841,24.093243246339284,4.9960387737319865,-26.581514250232676,-40.093991230800725,1.4874380031438408,-0.056190432895391496,-5.011762653401338,40.00679006502437,42250.06745003844,25750.639668257267,25750.639668257267,68000.70711829572,77310.52791859682,77310.52791859682,25750.639668257267,103061.16758685409,103061.16758685409,103061.16758685409,127845.63905411822,91514.27057061053,56453.81010205204,38956.06718728721,24784.471467264135,0.0,63740.53865455135,21066.800747174515,1534.6315434944609,0.0,0.8868342870487731,2.8161167170529744,0.0014959135982669303,354493.41788233,1554826.016713301,4.386050454763049,1554826.016713301,4.386050454763049,0.85,0.09555482949859474,4.027634451161993,1.2670649846037847,1.0,0.0,4.02763445116219,1.2847852172865544,1.2850819310733208,3.134869857600239,19313.35401170207,1969.4140212714915,4632.441516551485,4632.441516551485,5.558761956573331,5.006416854602964,-2.3396362738002017,7.346053128403166,3.4879310815250606,3.4879310815250606,0.9965517375785887,0.0,0.0,0.00023093224949531296,0.9986156465498578,0.00023125238453169301,198.99676146309585,0.0,0.0,0.0,0.029103647586879323,7.802104160146761e-05,0.00015291120789384535,0.0006158704488820453,0.09555482949859709,0.07168239499062024,0.023872434507976856,0.09555479971740224,0.07168239499061847,0.023872434507976274,0.37529641273692554,0.37529641273692554,0.12498524225604012,0.0,4.9552154332433815,4.939330028416691,5.00292153443678,4.955572220505928,4.939791486141019,5.002963938518178,24784.471467264135,21066.800747174515,0.85,1.0668360913426354,0.6628445309980386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203584123633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.681487492573,1534.6315434944609,0.37529641273692554,0.12498524225604012,6.112874298809886,3.4879310815250606
4367.0,-30.09007685722883,5.006411468842586,35.003411352706344,24.09323713453489,4.996040095966665,-26.58147977078425,-40.09395215017719,1.4874430095220865,-0.05612057338447585,-5.011757049415751,40.006787327240154,42250.05987654536,25750.646291245368,25750.646291245368,68000.70616779073,77310.49769852127,77310.49769852127,25750.646291245368,103061.14398976664,103061.14398976664,103061.14398976664,127845.60611402537,91514.22543614873,56453.78761417282,38956.04202441768,24784.462124258735,0.0,63740.50414867641,21066.792805619923,1534.6309249589074,0.0,0.8868343254752976,2.8161164533565994,0.0014959135982669303,354493.4953214213,1554825.8986511661,4.386049163585912,1554825.8986511661,4.386049163585912,0.85,0.09555479122898106,4.027634451161993,1.2670648153638466,1.0,0.0,4.027634451160766,1.284785193866147,1.2850819076475046,3.1348699147459236,19313.344486435322,1969.4130499645978,4632.441516551485,4632.441516551485,5.55876338627041,5.006411468842586,-2.339624392456049,7.346035861298635,3.487940177112089,3.487940177112089,0.9965543363177397,0.0,0.0,0.00023093224949531296,0.9986116770365323,0.0002312533037673109,198.99673021799742,0.0,0.0,0.0,0.029103647586879323,7.802138693103337e-05,0.00015291086256427958,0.0006158690580207891,0.0955547912289853,0.07168235667273994,0.023872434556245374,0.09555475639669811,0.07168235667273674,0.023872434556244312,0.37529624125203004,0.37529624125203004,0.12498525220997464,0.0,4.955297517259623,4.939430694124383,5.0029477817581665,4.955636476031259,4.9398440028941195,5.003063426556821,24784.462124258735,21066.792805619923,0.85,1.0668366539614638,0.662844771010847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356133812131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.679246483222,1534.6309249589074,0.37529624125203004,0.12498525220997464,6.112874298809886,3.487940177112089
4368.0,-30.090038674897425,5.006406221500433,35.00341006662886,24.093244573473953,4.996055121495635,-26.58144390405986,-40.09391670171169,1.4874603506580772,-0.05612492420851822,-5.011742306423215,40.006785245669256,42250.06721788554,25750.62968105837,25750.62968105837,68000.6968989439,77310.46706424312,77310.46706424312,25750.62968105837,103061.09674530149,103061.09674530149,103061.09674530149,127845.54955961302,91514.18542768186,56453.78558132415,38955.99982928635,24784.45281431153,0.0,63740.452643597884,21066.7848921648,1534.6300978696202,0.0,0.8868344080282063,2.8161182315805244,0.0014959135982669303,354493.6990486224,1554825.8088870829,4.386046389709801,1554825.8088870829,4.386046389709801,0.85,0.09555474925936627,4.027634451161993,1.2670647582178933,1.0,0.0,4.027634451163438,1.284785112742346,1.2850818265049686,3.134870112687634,19313.33604296875,1969.412188970622,4632.441516551485,4632.441516551485,5.55875980064781,5.006406221500433,-2.3396057987156347,7.346012020216068,3.48794924716538,3.48794924716538,0.9965569277615371,0.0,0.0,0.00023093224949531296,0.9986077055910886,0.00023125422345767022,198.99669895756665,0.0,0.0,0.0,0.029103647586879323,7.802170016684793e-05,0.00015291054932846504,0.0006158677964214312,0.09555474925937406,0.07168231535521732,0.023872433904156734,0.09555477412997289,0.07168231535521148,0.023872433904154788,0.37529606972451884,0.37529606972451884,0.12498526371314937,0.0,4.955355892888122,4.939520714026969,5.0029110860830315,4.955617382214712,4.939908800246144,5.002792335901859,24784.45281431153,21066.7848921648,0.85,1.06683737059677,0.6628454217939909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353853926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.677007193153,1534.6300978696202,0.37529606972451884,0.12498526371314937,6.112874298809886,3.48794924716538
4369.0,-30.090000495878186,5.006400913402243,35.00340880793604,24.093238252121978,4.996057671474872,-26.581409287987654,-40.093877621088154,1.4874664635843773,-0.056079825677954886,-5.011736873904831,40.006783471151444,42250.05962386085,25750.636971782882,25750.636971782882,68000.69659564373,77310.43108341606,77310.43108341606,25750.636971782882,103061.06805519894,103061.06805519894,103061.06805519894,127845.51744378888,91514.13502310388,56453.763563548906,38955.96828839442,24784.44938858994,0.0,63740.41767698436,21066.781980301446,1534.6298222511116,0.0,0.886834442094878,2.816118273204452,0.0014959135982669303,354493.77411832794,1554825.7323641249,4.386045245029136,1554825.7323641249,4.386045245029136,0.8499999999999999,0.09555471229057735,4.027634451161993,1.267064571394585,1.0,0.0,4.027634451161795,1.2847850841453854,1.2850817979014038,3.1348701824640957,19313.32540548618,1969.4111042492777,4632.441516551485,4632.441516551485,5.558761374488405,5.006400913402243,-2.33959401513331,7.3459949285355535,3.4879583499985682,3.4879583499985682,0.9965595285710195,0.0,0.0,0.00023093224949531296,0.9986037345071946,0.00023125514307161763,198.99666769985743,0.0,0.0,0.0,0.029103647586879323,7.802204549910856e-05,0.0001529102039962044,0.0006158664055493211,0.09555471229057592,0.0716822781269576,0.02387243416361832,0.09555476205137879,0.07168227812695868,0.02387243416361868,0.3752958975841801,0.3752958975841801,0.12498527265467271,0.0,4.955414064525087,4.939599607307628,5.002906994076625,4.955657048226897,4.939925500496429,5.002900955490986,24784.44938858994,21066.781980301446,0.85,1.0668379510822956,0.6628456662767785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351572921102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.674769550616,1534.6298222511116,0.3752958975841801,0.12498527265467271,6.112874298809886,3.4879583499985682
4370.0,-30.08996229194054,5.0063955650334675,35.00340752986749,24.093237274233275,4.996059390160866,-26.581374732563372,-40.09384234724564,1.4874718307836867,-0.055931713779784786,-5.011730565741481,40.00678038940343,42250.0678489228,25750.641804253053,25750.641804253053,68000.70965317586,77310.42029139635,77310.42029139635,25750.641804253053,103061.06209564941,103061.06209564941,103061.06209564941,127845.49968059476,91514.1094609386,56453.75701846495,38955.94715830406,24784.437584945354,0.0,63740.38474324941,21066.77194720355,1534.6290481772753,0.0,0.886834485349695,2.8161170635476194,0.0014959135982669303,354493.8612882223,1554825.5994691744,4.386043791615953,1554825.5994691744,4.386043791615953,0.85,0.09555467254110857,4.027634451161993,1.2670644845766947,1.0,0.0,4.027634451162451,1.2847850590370216,1.2850817727872412,3.1348702437283986,19313.320010795884,1969.410554143962,4632.441516551485,4632.441516551485,5.558762417668369,5.0063955650334675,-2.3395816276553827,7.34597719268885,3.487967425758115,3.487967425758115,0.9965621216451757,0.0,0.0,0.00023093224949531296,0.9985997608485292,0.00023125606328914543,198.9966364217569,0.0,0.0,0.0,0.029103647586879323,7.802235719431919e-05,0.0001529098923009938,0.0006158651501549525,0.09555467254110969,0.07168223877371525,0.023872433767394445,0.0955546774684729,0.07168223877371441,0.02387243376739416,0.37529572433857744,0.37529572433857744,0.12498528150036704,0.0,4.955488629814795,4.9396950597985665,5.002918798449741,4.955798851961674,4.940088853373425,5.002978010352308,24784.437584945354,21066.77194720355,0.85,1.066838707156967,0.6628461377995903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349292114787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.672533114473,1534.6290481772753,0.37529572433857744,0.12498528150036704,6.112874298809886,3.487967425758115
4371.0,-30.089924036392713,5.006390272651276,35.003406251552505,24.093240487296157,4.996068207680028,-26.581339420772927,-40.093803161848314,1.4874835920602634,-0.05587002704811539,-5.011719739196377,40.00677782608974,42250.06014221668,25750.635085862905,25750.635085862905,68000.69522807958,77310.39748426499,77310.39748426499,25750.635085862905,103061.03257012789,103061.03257012789,103061.03257012789,127845.45960942045,91514.07473669974,56453.73739465141,38955.930380053695,24784.427039292557,0.0,63740.357419346255,21066.762983398672,1534.6282412336398,0.0,0.8868345497184992,2.8161175169028216,0.0014959135982669303,354494.01089579874,1554825.4889307942,4.386041628747926,1554825.4889307942,4.386041628747926,0.85,0.09555463132928077,4.027634451161993,1.2670643829228356,1.0,0.0,4.0276344511602105,1.284785004016446,1.2850817177539589,3.134870377978382,19313.31268252332,1969.4098068681274,4632.441516551485,4632.441516551485,5.558760967376956,5.006390272651276,-2.3395659333541285,7.345956206005405,3.487976480522538,3.487976480522538,0.9965647087207251,0.0,0.0,0.00023093224949531296,0.9985957818388909,0.00023125698475318673,198.99660510141229,0.0,0.0,0.0,0.029103647586879323,7.802270345510074e-05,0.00015290954604021224,0.0006158637555430998,0.09555463132928442,0.0716821982049064,0.023872433124378017,0.09555464954216143,0.07168219820490367,0.023872433124377104,0.3752955512659513,0.3752955512659513,0.12498529123105052,0.0,4.955556737087534,4.9397904930932555,5.002904805327887,4.955849712148279,4.9401927931930345,5.002869418534317,24784.427039292557,21066.762983398672,0.85,1.0668389381738899,0.6628463010374191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347009820564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67029845016,1534.6282412336398,0.3752955512659513,0.12498529123105052,6.112874298809886,3.487976480522538
4372.0,-30.08988581367766,5.006384968819369,35.00340498636703,24.093238985538505,4.9960732594471375,-26.58130451515643,-40.09376404630018,1.4874919609259178,-0.05580078291114887,-5.011712060564249,40.006775651885455,42250.052549228225,25750.63645982882,25750.63645982882,68000.68900905704,77310.37105466348,77310.37105466348,25750.63645982882,103061.0075144923,103061.0075144923,103061.0075144923,127845.42773406237,91514.0348786071,56453.716373171825,38955.90945048363,24784.420219570064,0.0,63740.329670053696,21066.757186634553,1534.6277202027795,0.0,0.8868345966610383,2.8161175034821193,0.0014959135982669303,354494.1170036902,1554825.3951720775,4.386040051423172,1554825.3951720775,4.386040051423172,0.85,0.09555459234111077,4.027634451161993,1.2670642477506773,1.0,0.0,4.0276344511624265,1.2847849648659533,1.2850816785944246,3.134870473505434,19313.30427079203,1969.4089491102498,4632.441516551485,4632.441516551485,5.558761263973451,5.006384968819369,-2.339552542338157,7.345937511157526,3.4879855432622997,3.4879855432622997,0.9965672980749428,0.0,0.0,0.00023093224949531296,0.9985918062613124,0.00023125790542976115,198.99657380795816,0.0,0.0,0.0,0.029103647586879323,7.802304910007909e-05,0.0001529092003952339,0.000615862363411477,0.09555459234111363,0.07168215943547684,0.023872432905636794,0.0955546217024086,0.0716821594354747,0.02387243290563608,0.3752953783941768,0.3752953783941768,0.12498530011254688,0.0,4.95562473218439,4.939883216229816,5.002898503638164,4.955911277653115,4.940268695794316,5.002887897095206,24784.420219570064,21066.757186634553,0.85,1.0668393050531229,0.6628464704831614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344724443885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66806609324,1534.6277202027795,0.3752953783941768,0.12498530011254688,6.112874298809886,3.4879855432622997
4373.0,-30.08984756607781,5.006379652099865,35.00340371839212,24.09324289709332,4.996077497196479,-26.581269668531984,-40.09372870260847,1.487499599650669,-0.055626246357462605,-5.0117044803326545,40.006773040265365,42250.06077418829,25750.638006340523,25750.638006340523,68000.69878052882,77310.36973279901,77310.36973279901,25750.638006340523,103061.00773913953,103061.00773913953,103061.00773913953,127845.41845236742,91514.01978869589,56453.71083008528,38955.89884290068,24784.410713227888,0.0,63740.309556128566,21066.749106243704,1534.6270496644522,0.0,0.8868346446864576,2.816116095132397,0.0014959135982669303,354494.22175184963,1554825.2825505831,4.386038437712478,1554825.2825505831,4.386038437712478,0.85,0.09555455268356519,4.027634451161993,1.267064124667086,1.0,0.0,4.02763445116155,1.284784929131144,1.2850816428513625,3.134870560698236,19313.3010861871,1969.4086243709219,4632.441516551485,4632.441516551485,5.558761597817214,5.006379652099865,-2.3395392393803935,7.345918891480258,3.4879945937274264,3.4879945937274264,0.9965698839221219,0.0,0.0,0.00023093224949531296,0.9985878281125357,0.00023125882670911956,198.99654249414039,0.0,0.0,0.0,0.029103647586879323,7.802336141622294e-05,0.00015290888807909002,0.0006158611055162164,0.09555455268356947,0.07168212019858126,0.02387243248498821,0.09555453733836432,0.07168212019857806,0.023872432484987136,0.37529520558228957,0.37529520558228957,0.12498530877197835,0.0,4.955712556863318,4.940000336663331,5.002898312442596,4.956078233975177,4.940483218737029,5.002911960774043,24784.410713227888,21066.749106243704,0.85,1.0668397950067787,0.6628468086899335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342441029346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66583435375,1534.6270496644522,0.37529520558228957,0.12498530877197835,6.112874298809886,3.4879945937274264
4374.0,-30.08980929912956,5.006374265429764,35.003402432044396,24.09323175614702,4.996077216705418,-26.58123525633111,-40.09368965690953,1.4875031739069609,-0.05560532456360079,-5.011699653097903,40.00676996916719,42250.053659867226,25750.646400412155,25750.646400412155,68000.70006027939,77310.32573332224,77310.32573332224,25750.646400412155,103060.9721337344,103060.9721337344,103060.9721337344,127845.371765337,91513.96018418358,56453.688110728675,38955.85785939434,24784.399631602602,0.0,63740.25749099694,21066.739686862213,1534.6263475071362,0.0,0.8868346803672496,2.81611638375803,0.0014959135982669303,354494.2884574699,1554825.1501149149,4.38603723879589,1554825.1501149149,4.38603723879589,0.85,0.09555451415252615,4.027634451161993,1.267063978505321,1.0,0.0,4.027634451162651,1.2847849124103734,1.2850816261267304,3.134870601496856,19313.288507132056,1969.4073416642846,4632.441516551485,4632.441516551485,5.558763409836124,5.006374265429764,-2.339527986682025,7.345902252111788,3.488003631465075,3.488003631465075,0.9965724661328785,0.0,0.0,0.00023093224949531296,0.9985838479684285,0.00023125974845791236,198.99651116449166,0.0,0.0,0.0,0.029103647586879323,7.802370644666638e-05,0.00015290854304864657,0.0006158597158597156,0.09555451415252782,0.07168208185555956,0.023872432296968258,0.09555450725606082,0.07168208185555831,0.02387243229696784,0.37529503436023026,0.37529503436023026,0.12498531762026009,0.0,4.955787081685855,4.940090555807728,5.002925673986738,4.956094328534277,4.94046060277617,5.00304429874285,24784.399631602602,21066.739686862213,0.85,1.0668406865140796,0.6628472385106834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340156128915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.663604386878,1534.6263475071362,0.37529503436023026,0.12498531762026009,6.112874298809886,3.488003631465075
4375.0,-30.089770967028297,5.006368969666221,35.003401146143005,24.09323985865342,4.996088246232739,-26.58119965442409,-40.09365043658761,1.4875169336285001,-0.05551374411601273,-5.011687270109521,40.00676740947351,42250.04608685454,25750.635491625086,25750.635491625086,68000.68157847962,77310.31383447521,77310.31383447521,25750.635491625086,103060.9493261003,103060.9493261003,103060.9493261003,127845.33769761366,91513.93723278913,56453.66948516846,38955.85305291186,24784.388371513367,0.0,63740.24142442523,21066.730115786362,1534.6254645578729,0.0,0.8868347526425024,2.816116626034664,0.0014959135982669303,354494.4595730624,1554825.039732668,4.386034810262567,1554825.039732668,4.386034810262567,0.85,0.09555447256950249,4.027634451161993,1.2670638449816032,1.0,0.0,4.027634451159942,1.2847848480408626,1.2850815617423539,3.134870758558241,19313.283663424038,1969.4068477435248,4632.441516551485,4632.441516551485,5.558761054968387,5.006368969666221,-2.3395111997426588,7.34588016940888,3.488012639239761,3.488012639239761,0.9965750397827888,0.0,0.0,0.00023093224949531296,0.9985798610649168,0.00023126067177946046,198.9964797815112,0.0,0.0,0.0,0.029103647586879323,7.802405302159984e-05,0.0001529081964737131,0.0006158583199825737,0.09555447256950438,0.0716820409484436,0.02387243162106077,0.09555446828690624,0.07168204094844219,0.0238724316210603,0.375294862856102,0.375294862856102,0.12498532829102746,0.0,4.955859669855499,4.940192775049809,5.002909238790323,4.956173525993506,4.940625175805053,5.0028670431249225,24784.388371513367,21066.730115786362,0.85,1.066840665470429,0.6628472867795625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337870073334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.661376082538,1534.6254645578729,0.375294862856102,0.12498532829102746,6.112874298809886,3.488012639239761
4376.0,-30.08973267707634,5.006363686769082,35.00339988861468,24.093238007649802,4.9960955267545994,-26.581164465420322,-40.09361128611488,1.4875273150985542,-0.05550018688836644,-5.011678490128468,40.006765664098104,42250.03859393004,25750.63394765673,25750.63394765673,68000.67254158677,77310.27694448218,77310.27694448218,25750.63394765673,103060.9108921389,103060.9108921389,103060.9108921389,127845.29452957652,91513.88778933889,56453.649438786626,38955.82038950251,24784.38363743762,0.0,63740.204026940126,21066.726091821976,1534.6250364603507,0.0,0.8868348036364619,2.8161174728563583,0.0014959135982669303,354494.58090016874,1554824.964466454,4.386033096805836,1554824.964466454,4.386033096805836,0.85,0.09555443413938774,4.027634451161993,1.2670637235464524,1.0,0.0,4.027634451160132,1.284784799475193,1.2850815131654685,3.1348708770583174,19313.273228779777,1969.405783705932,4632.441516551485,4632.441516551485,5.5587607216736545,5.006363686769082,-2.3394970326974733,7.345860719466556,3.4880216654601415,3.4880216654601415,0.9965776187028975,0.0,0.0,0.00023093224949531296,0.9985758785624785,0.0002312615940891307,198.99644843304878,0.0,0.0,0.0,0.029103647586879323,7.802439898072275e-05,0.0001529078505145902,0.0006158569265856917,0.09555443413939366,0.071682002602575,0.023872431536818662,0.09555447585936083,0.07168200260257056,0.02387243153681718,0.37529469191447057,0.37529469191447057,0.1249853377810221,0.0,4.9559200649470085,4.940279275270143,5.002891201432533,4.956178303240108,4.94064195537652,5.002835746331584,24784.38363743762,21066.726091821976,0.85,1.0668411496274146,0.6628475581294475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335580126253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.659150358997,1534.6250364603507,0.37529469191447057,0.1249853377810221,6.112874298809886,3.4880216654601415
4377.0,-30.089694368260716,5.006358352540725,35.00339862875703,24.093237064685695,4.996097248937732,-26.58112981527692,-40.09357597734777,1.4875326959539437,-0.05535221819872049,-5.011672765987799,40.00676308119323,42250.04718597895,25750.640107402847,25750.640107402847,68000.6872933818,77310.26612854909,77310.26612854909,25750.640107402847,103060.90623595193,103060.90623595193,103060.90623595193,127845.28128557795,91513.86216213435,56453.64321956409,38955.79882507807,24784.375049626015,0.0,63740.17387470408,21066.718792182113,1534.6244600205039,0.0,0.8868348421135178,2.816116196911984,0.0014959135982669303,354494.6599998361,1554824.853083275,4.38603180393181,1554824.853083275,4.38603180393181,0.8500000000000001,0.09555439577982744,4.027634451161993,1.2670636367285621,1.0,0.0,4.027634451162377,1.2847847743029555,1.2850814879874175,3.1348709384784996,19313.267820363468,1969.4052322009522,4632.441516551485,4632.441516551485,5.558762051371201,5.006358352540725,-2.3394851251243884,7.345843477665113,3.4880306867356152,3.4880306867356152,0.9965801962101758,0.0,0.0,0.00023093224949531296,0.9985718941151847,0.00023126251685657304,198.99641706915236,0.0,0.0,0.0,0.029103647586879323,7.802471099324405e-05,0.00015290753850206892,0.0006158556699133117,0.09555439577982514,0.07168196443969149,0.023872431340133636,0.09555440081834181,0.07168196443969323,0.02387243134013421,0.3752945205373622,0.3752945205373622,0.12498534621824395,0.0,4.9559979911043115,4.940381131389415,5.0028972287584565,4.956320547789062,4.9407994302034695,5.002932221984281,24784.375049626015,21066.718792182113,0.85,1.0668418857321087,0.6628480064869465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033329269788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.656925068799,1534.6244600205039,0.3752945205373622,0.12498534621824395,6.112874298809886,3.4880306867356152
4378.0,-30.089656010023386,5.006353073152225,35.00339736835628,24.093240277748578,4.996105937112328,-26.581094423999804,-40.09354056380687,1.4875443510887814,-0.05528942341231868,-5.011662066736325,40.00676054565886,42250.05552804515,25750.633526619968,25750.633526619968,68000.68905466513,77310.24392086634,77310.24392086634,25750.633526619968,103060.8774474863,103060.8774474863,103060.8774474863,127845.24205848677,91513.82794341256,56453.639550591586,38955.76488091219,24784.36461100047,0.0,63740.12949191266,21066.7099193504,1534.6236616298152,0.0,0.8868349057338787,2.8161166208506416,0.0014959135982669303,354494.80784865556,1554824.7437428688,4.386029666213531,1554824.7437428688,4.386029666213531,0.85,0.09555435499690623,4.027634451161993,1.2670635367231444,1.0,0.0,4.027634451162768,1.284784719778947,1.285081433450817,3.1348710715169195,19313.260598776236,1969.404495803994,4632.441516551485,4632.441516551485,5.558760630784917,5.006353073152225,-2.3394695794942018,7.345822652646428,3.4880396837213423,3.4880396837213423,0.9965827667775263,0.0,0.0,0.00023093224949531296,0.9985679045447903,0.0002312634408178644,198.99638566480365,0.0,0.0,0.0,0.029103647586879323,7.802502393277716e-05,0.0001529072255625358,0.000615854409507267,0.09555435499691291,0.07168192440268911,0.023872430594223795,0.09555437234573462,0.0716819244026841,0.023872430594222126,0.37529434980113024,0.37529434980113024,0.12498535526114683,0.0,4.956068860530991,4.940481565263042,5.002879276028239,4.956372643324016,4.940903626097224,5.002827808744598,24784.36461100047,21066.7099193504,0.85,1.0668426562153916,0.6628485989098255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033100414332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.654701432835,1534.6236616298152,0.37529434980113024,0.12498535526114683,6.112874298809886,3.4880396837213423
4379.0,-30.089617696166513,5.006347783788676,35.00339612088933,24.093238775990926,4.996111050361238,-26.581059430207443,-40.09350141333414,1.4875527844021466,-0.055223804846491475,-5.011654391994737,40.00675840158255,42250.048250402135,25750.634723626026,25750.634723626026,68000.68297402817,77310.21719632867,77310.21719632867,25750.634723626026,103060.8519199547,103060.8519199547,103060.8519199547,127845.20977664042,91513.78777837717,56453.6188324505,38955.74327325186,24784.35785668572,0.0,63740.10112993758,21066.704178182863,1534.6231438094908,0.0,0.8868349525474282,2.8161166546152114,0.0014959135982669303,354494.9139029724,1554824.6512834013,4.386028093223834,1554824.6512834013,4.386028093223834,0.85,0.09555431640719039,4.027634451161993,1.2670634004520251,1.0,0.0,4.02763445116297,1.2847846803269782,1.285081393989737,3.1348711677796146,19313.252122267135,1969.403631440618,4632.441516551485,4632.441516551485,5.558760889181284,5.006347783788676,-2.3394562465752187,7.345804030363894,3.4880486883600463,3.4880486883600463,0.9965853395314418,0.0,0.0,0.00023093224949531296,0.998563919607492,0.0002312643637135278,198.99635429679967,0.0,0.0,0.0,0.029103647586879323,7.802536989587988e-05,0.00015290687959943307,0.0006158530160943555,0.09555431640719414,0.07168188617298711,0.023872430234207022,0.09555434629302646,0.07168188617298431,0.02387243023420609,0.3752941795592206,0.3752941795592206,0.12498536333782267,0.0,4.956138294112577,4.9405772993320625,5.002869691372155,4.9564305871482475,4.940974815396032,5.002845945548302,24784.35785668572,21066.704178182863,0.85,1.0668430355233538,0.6628487796759714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328712637047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.652480063916,1534.6231438094908,0.3752941795592206,0.12498536333782267,6.112874298809886,3.4880486883600463
4380.0,-30.08957935545782,5.00634247909411,35.00339487034752,24.093237483780854,4.9961150809625074,-26.581024520501636,-40.093462297786004,1.4875602460063342,-0.05513335605860448,-5.011647000313351,40.0067558170861,42250.04113251139,25750.636563347838,25750.636563347838,68000.67769585922,77310.19554882351,77310.19554882351,25750.636563347838,103060.83211217135,103060.83211217135,103060.83211217135,127845.18062252949,91513.75224126589,56453.59782495389,38955.72712923555,24784.34851035813,0.0,63740.07563959368,21066.69623380441,1534.6224841284163,0.0,0.8868349995151312,2.816116329092224,0.0014959135982669303,354495.016045812,1554824.5398316062,4.386026515054512,1554824.5398316062,4.386026515054512,0.85,0.09555427725678654,4.027634451161993,1.2670632801158352,1.0,0.0,4.02763445116232,1.284784645420774,1.2850813590754715,3.1348712529506613,19313.24462244436,1969.40286667153,4632.441516551485,4632.441516551485,5.558761286319986,5.00634247909411,-2.33944313729615,7.345785616390261,3.488057681190629,3.488057681190629,0.9965879089116083,0.0,0.0,0.00023093224949531296,0.9985599318945764,0.00023126528725938685,198.99632290682172,0.0,0.0,0.0,0.029103647586879323,7.802571555177866e-05,0.00015290653394353431,0.0006158516239187495,0.09555427725678489,0.07168184757086478,0.023872429685920113,0.09555429923279816,0.07168184757086601,0.02387242968592053,0.3752940094946033,0.3752940094946033,0.12498537113721156,0.0,4.95621055992757,4.940674053695716,5.002868381376572,4.9565136442547555,4.941075113247905,5.0028771959772484,24784.34851035813,21066.69623380441,0.85,1.0668433793576952,0.662848933085777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326423782768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.650259084514,1534.6224841284163,0.3752940094946033,0.12498537113721156,6.112874298809886,3.488057681190629
4381.0,-30.089541036490413,5.00633718124331,35.00339361759383,24.093241185788088,4.996120559039789,-26.580989485603,-40.09342318223787,1.4875690081523498,-0.05499209012486972,-5.01163858668984,40.00675325157668,42250.033850572756,25750.635742095954,25750.635742095954,68000.66959266871,77310.18840321228,77310.18840321228,25750.635742095954,103060.82414530823,103060.82414530823,103060.82414530823,127845.16295520306,91513.73180087702,56453.57724823738,38955.727280710715,24784.33880989483,0.0,63740.06609060554,21066.687988410606,1534.6217820371253,0.0,0.8868350516140127,2.816115455183003,0.0014959135982669303,354495.1323105101,1554824.4291985976,4.38602476447178,1554824.4291985976,4.38602476447178,0.85,0.09555423767774028,4.027634451161993,1.2670631388993931,1.0,0.0,4.027634451161498,1.2847846044304947,1.2850813180757257,3.1348713529668415,19313.240308663964,1969.4024267883492,4632.441516551485,4632.441516551485,5.558761109037256,5.00633718124331,-2.3394292904896545,7.345766471732965,3.4880666605807495,3.4880666605807495,0.9965904744516427,0.0,0.0,0.00023093224949531296,0.9985559464600653,0.00023126621028494223,198.99629153465347,0.0,0.0,0.0,0.029103647586879323,7.80260612090933e-05,0.00015290618828621967,0.0006158502317374407,0.09555423767774635,0.0716818086207392,0.023872429057007153,0.09555423147733134,0.07168180862073464,0.023872429057005637,0.3752938396975404,0.3752938396975404,0.1249853792103772,0.0,4.956294554670819,4.940787235510982,5.002864688277384,4.956646496564986,4.941255946389788,5.002865913589517,24784.33880989483,21066.687988410606,0.85,1.066843412054308,0.6628489181438088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324133325095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.648039920172,1534.6217820371253,0.3752938396975404,0.1249853792103772,6.112874298809886,3.4880666605807495
4382.0,-30.089502707434452,5.006331783749593,35.003392344965164,24.093230359163158,4.996118226682621,-26.580955222706773,-40.09338790839536,1.4875707419549495,-0.05492334578656255,-5.011635254172024,40.00675016716724,42250.042759662705,25750.647699246096,25750.647699246096,68000.6904589088,77310.15402505099,77310.15402505099,25750.647699246096,103060.80172429708,103060.80172429708,103060.80172429708,127845.12987830496,91513.68096182702,56453.569696438855,38955.67918376462,24784.32815400787,0.0,63740.00733777249,21066.67893090669,1534.6211390622254,0.0,0.8868350797373505,2.816114940981349,0.0014959135982669303,354495.1783613289,1554824.2961889606,4.386023819495123,1554824.2961889606,4.386023819495123,0.8500000000000001,0.09555420032953219,4.027634451161993,1.2670630224095656,1.0,0.0,4.027634451162793,1.2847845963195768,1.2850813099629346,3.1348713727574617,19313.22957948955,1969.4013327170392,4632.441516551485,4632.441516551485,5.558763690213962,5.006331783749593,-2.339419202923054,7.3457509866726465,3.488075633194249,3.488075633194249,0.9965930380554997,0.0,0.0,0.00023093224949531296,0.9985519599934432,0.0002312671335569051,198.99626015423553,0.0,0.0,0.0,0.029103647586879323,7.802637291913534e-05,0.00015290587657617764,0.0006158489762833366,0.09555420032953345,0.07168177139441675,0.023872428935116697,0.09555417702481238,0.07168177139441581,0.023872428935116378,0.3752936711756226,0.3752936711756226,0.12498538735711594,0.0,4.956376763716321,4.940884488661538,5.002901688261318,4.956711908385444,4.941279832346083,5.003056024726561,24784.32815400787,21066.67893090669,0.85,1.066844722790162,0.6628496689021437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032184416696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.645821598306,1534.6211390622254,0.3752936711756226,0.12498538735711594,6.112874298809886,3.488075633194249
4383.0,-30.089464313410353,5.006326520857953,35.00339107474767,24.093243246339284,4.996132140344753,-26.580919276632137,-40.09334865314884,1.48758710356652,-0.05481876649031392,-5.011620909520556,40.006747692141836,42250.035228249384,25750.631546996814,25750.631546996814,68000.6667752462,77310.14988244094,77310.14988244094,25750.631546996814,103060.78142943775,103060.78142943775,103060.78142943775,127845.09783770936,91513.66690927105,56453.55225507948,38955.68294910175,24784.316408271603,0.0,63739.99935737335,21066.668947030863,1534.620183151646,0.0,0.8868351616873609,2.81611524146969,0.0014959135982669303,354495.3765847601,1554824.1894579267,4.386021065880297,1554824.1894579267,4.386021065880297,0.85,0.09555415839611384,4.027634451161993,1.2670628932816905,1.0,0.0,4.0276344511617905,1.2847845197781727,1.2850812334038535,3.134871559518318,19313.226613810137,1969.401030301901,4632.441516551485,4632.441516551485,5.558760203445868,5.006326520857953,-2.339401044132669,7.3457275649906215,3.4880845669190492,3.4880845669190492,0.9965955905482998,0.0,0.0,0.00023093224949531296,0.9985479667869369,0.00023126805839722634,198.99622872063733,0.0,0.0,0.0,0.029103647586879323,7.802671981364498e-05,0.000152905529681668,0.0006158475791190587,0.09555415839611966,0.07168173037278187,0.023872428023337795,0.09555413653024418,0.0716817303727775,0.02387242802333634,0.37529350278293655,0.37529350278293655,0.1249853980289648,0.0,4.956456393225835,4.940999447205513,5.00287518195023,4.956802143030245,4.9414865320594,5.002796431721549,24784.316408271603,21066.668947030863,0.85,1.0668444847949308,0.6628496337341422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031955440686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.643604755844,1534.620183151646,0.37529350278293655,0.1249853980289648,6.112874298809886,3.4880845669190492
4384.0,-30.08942592352274,5.006321142300822,35.00338981607406,24.09323234986516,4.996130169103489,-26.580884922915015,-40.09331337930632,1.4875891684957494,-0.0547574859630231,-5.011618317071718,40.00674548794779,42250.04432843255,25750.64542685575,25750.64542685575,68000.6897552883,77310.11380583014,77310.11380583014,25750.64542685575,103060.7592326859,103060.7592326859,103060.7592326859,127845.07061944898,91513.61449317606,56453.54501577847,38955.63275266399,24784.31138676307,0.0,63739.944139427054,21066.66467874861,1534.6198801737635,0.0,0.8868351828583432,2.816114738942333,0.0014959135982669303,354495.4124088605,1554824.0944060134,4.3860203545109435,1554824.0944060134,4.3860203545109435,0.85,0.09555412324749304,4.027634451161993,1.267062813057564,1.0,0.0,4.027634451160991,1.2847845101182092,1.2850812237416591,3.134871583088609,19313.21555181301,1969.3999022921191,4632.441516551485,4632.441516551485,5.558763199675584,5.006321142300822,-2.3393915016175173,7.345712643918339,3.488093532252987,3.488093532252987,0.9965981520722821,0.0,0.0,0.00023093224949531296,0.998543974027864,0.0002312689831413162,198.9961972904357,0.0,0.0,0.0,0.029103647586879323,7.802703152611996e-05,0.000152905217969193,0.0006158463236551555,0.09555412324749266,0.0716816947592163,0.02387242848827635,0.09555410289489606,0.0716816947592166,0.023872428488276448,0.3752933356325985,0.3752933356325985,0.12498540689285319,0.0,4.956536300351104,4.941097323275642,5.00290109531943,4.956860831108713,4.941493752773283,5.003009678123874,24784.31138676307,21066.66467874861,0.85,1.0668457695309732,0.6628503507316116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317260766316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.641390492543,1534.6198801737635,0.3752933356325985,0.12498540689285319,6.112874298809886,3.488093532252987
4385.0,-30.089387538846804,5.006315889434339,35.003388559076676,24.093240068201,4.996143500477983,-26.58084904348488,-40.093270352203376,1.4876050051160505,-0.054726608289797696,-5.011604396569699,40.00674301942329,42250.02111821043,25750.63034397783,25750.63034397783,68000.65146218827,77310.09110476213,77310.09110476213,25750.63034397783,103060.72144873996,103060.72144873996,103060.72144873996,127845.02125762662,91513.58165021116,56453.511663659585,38955.63331839063,24784.29980888666,0.0,63739.93312727729,21066.65483755366,1534.6189413616917,0.0,0.8868352626265668,2.816115958279715,0.0014959135982669303,354495.60477122664,1554823.9879553297,4.3860176742070855,1554823.9879553297,4.3860176742070855,0.85,0.09555408178393746,4.027634451161993,1.267062604255043,1.0,0.0,4.027634451160872,1.2847844360327811,1.2850811496391215,3.1348717638569124,19313.20862056825,1969.3991955018535,4632.441516551485,4632.441516551485,5.558759943751496,5.006315889434339,-2.3393736634583986,7.345689552892738,3.4881024539230157,3.4881024539230157,0.9966007011208616,0.0,0.0,0.00023093224949531296,0.998539981828054,0.0002312699077632716,198.99616586451086,0.0,0.0,0.0,0.029103647586879323,7.802741175517217e-05,0.0001529048377401408,0.0006158447922315257,0.09555408178394077,0.07168165416413852,0.02387242761980225,0.09555409440749665,0.07168165416413604,0.023872427619801427,0.37529316851644107,0.37529316851644107,0.12498541747282961,0.0,4.956599312725018,4.9411919976117815,5.00286898641059,4.956877788279883,4.941597139769783,5.002767019314831,24784.29980888666,21066.65483755366,0.85,1.066845353075647,0.6628501011107851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031496737361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63917742618,1534.6189413616917,0.37529316851644107,0.12498541747282961,6.112874298809886,3.4881024539230157
4386.0,-30.089349133410682,5.00631060850597,35.00338733042063,24.093233432527654,4.996148069531138,-26.580814021716638,-40.09323123665524,1.4876129578370596,-0.05473653430152581,-5.0115976388652035,40.006741330931845,42250.01419423685,25750.633711404284,25750.633711404284,68000.64790564113,77310.04563584179,77310.04563584179,25750.633711404284,103060.67934724607,103060.67934724607,103060.67934724607,127844.97546133066,91513.52248330972,56453.49104170464,38955.59049067231,24784.29611408459,0.0,63739.8866047569,21066.6516969719,1534.6186176167776,0.0,0.8868353031244995,2.816116877571547,0.0014959135982669303,354495.69815352163,1554823.915142172,4.386016313430194,1554823.915142172,4.386016313430194,0.85,0.09555404506886264,4.027634451161993,1.2670624756766484,1.0,0.0,4.027634451162277,1.2847843988290928,1.2850811124268413,3.134871854633849,19313.196133867474,1969.3979222127307,4632.441516551485,4632.441516551485,5.558760670674102,5.00631060850597,-2.3393610556746633,7.345671664180633,3.488111404545462,3.488111404545462,0.9966032584415606,0.0,0.0,0.00023093224949531296,0.9985359874863141,0.0002312708328887126,198.99613442159932,0.0,0.0,0.0,0.029103647586879323,7.802775741943394e-05,0.00015290449207587902,0.0006158434000222363,0.09555404506886638,0.07168161743154552,0.023872427637320847,0.09555410980547784,0.07168161743154272,0.023872427637319914,0.3752930012986404,0.3752930012986404,0.12498542592293382,0.0,4.956649107743033,4.941262794423551,5.0028556788504375,4.9568611045637,4.941558819338468,5.002815297741165,24784.29611408459,21066.6516969719,0.85,1.0668460759477763,0.6628504762837738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312674292972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63696553507,1534.6186176167776,0.3752930012986404,0.12498542592293382,6.112874298809886,3.488111404545462
4387.0,-30.08931077846975,5.0063052456809585,35.00338608143401,24.093227669969224,4.996146893496998,-26.580779619883014,-40.09319596281273,1.487615734910265,-0.05460913126955802,-5.011593502044417,40.00673828144573,42250.02312369765,25750.64353900135,25750.64353900135,68000.66666269899,77310.02712203315,77310.02712203315,25750.64353900135,103060.6706610345,103060.6706610345,103060.6706610345,127844.95589186945,91513.48796627835,56453.48396794297,38955.55999815042,24784.28523083495,0.0,63739.845228985374,21066.642446209706,1534.617944394355,0.0,0.8868353352138698,2.8161156865495105,0.0014959135982669303,354495.7553187745,1554823.7836385744,4.386015235190685,1554823.7836385744,4.386015235190685,0.8499999999999999,0.09555400724877375,4.027634451161993,1.267062383913435,1.0,0.0,4.0276344511595985,1.2847843858376446,1.2850810994323927,3.134871886332962,19313.188849324397,1969.3971793960627,4632.441516551485,4632.441516551485,5.5587627921465534,5.0063052456809585,-2.33935040897838,7.345655654659339,3.488120337947794,3.488120337947794,0.9966058108422269,0.0,0.0,0.00023093224949531296,0.998531998413506,0.0002312717568012084,198.99610302003865,0.0,0.0,0.0,0.029103647586879323,7.802806913574102e-05,0.00015290418035957193,0.0006158421445428989,0.09555400724877408,0.07168157988378891,0.02387242736498517,0.09555403093160877,0.07168157988378866,0.023872427364985082,0.37529283261407154,0.37529283261407154,0.12498543378834948,0.0,4.9567145929614185,4.941342790897465,5.002877555903353,4.956984370774876,4.941670635696937,5.002972929904729,24784.28523083495,21066.642446209706,0.85,1.0668470627502564,0.6628510466555803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310379972856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.634755339344,1534.617944394355,0.37529283261407154,0.12498543378834948,6.112874298809886,3.488120337947794
4388.0,-30.089272359979844,5.006299983219861,35.00338483078048,24.093235667701833,4.996158388399664,-26.580743893681497,-40.09315670756621,1.4876299221012932,-0.0545311985613921,-5.011580806222824,40.006735734921364,42250.01582478764,25750.631495331614,25750.631495331614,68000.64732011926,77310.0130338397,77310.0130338397,25750.631495331614,103060.64452917132,103060.64452917132,103060.64452917132,127844.91828847831,91513.46297899044,56453.46576993839,38955.55245450228,24784.273759306983,0.0,63739.82621380926,21066.632695410935,1534.6170411070998,0.0,0.8868354090328822,2.816116144668361,0.0014959135982669303,354495.9307578561,1554823.6738243015,4.38601275478772,1554823.6738243015,4.38601275478772,0.85,0.09555396572544705,4.027634451161993,1.2670622899523005,1.0,0.0,4.027634451161343,1.2847843194684385,1.285081033047859,3.134872048273729,19313.183575957366,1969.3966416622768,4632.441516551485,4632.441516551485,5.558760192292958,5.006299983219861,-2.3393334935578873,7.345633476777749,3.4881292378430926,3.4881292378430926,0.996608353669455,0.0,0.0,0.00023093224949531296,0.9985280027485682,0.00023127268224791314,198.99607156645976,0.0,0.0,0.0,0.029103647586879323,7.802841603722218e-05,0.0001529038334580908,0.0006158407473505423,0.09555396572545026,0.07168153929332745,0.02387242643212281,0.09555399818609019,0.07168153929332505,0.02387242643212201,0.37529266336139877,0.37529266336139877,0.12498544331167578,0.0,4.956776776037316,4.94143367133654,5.002853522335954,4.957049607661418,4.94182131145908,5.0027815279613606,24784.273759306983,21066.632695410935,0.85,1.0668470775558356,0.6628511298895596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308088670018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632545412214,1534.6170411070998,0.37529266336139877,0.12498544331167578,6.112874298809886,3.4881292378430926
4389.0,-30.089233935679953,5.006294668237226,35.00338359505906,24.093234619963937,4.996160693990418,-26.5807090812799,-40.0931213987991,1.4876358395903386,-0.054398715444563095,-5.011575268503102,40.006733668544776,42250.024785699374,25750.637797916246,25750.637797916246,68000.66258361562,77309.9994727477,77309.9994727477,25750.637797916246,103060.63727066395,103060.63727066395,103060.63727066395,127844.90556266886,91513.43479598031,56453.46010893175,38955.52743005395,24784.268292004916,0.0,63739.79572205887,21066.628048204177,1534.6166472117397,0.0,0.886835444691221,2.816115050438896,0.0014959135982669303,354496.0072816728,1554823.5847155422,4.386011556626989,1554823.5847155422,4.386011556626989,0.85,0.09555392867308521,4.027634451161993,1.2670621943427252,1.0,0.0,4.027634451160668,1.28478429178579,1.2850810053588173,3.134872115819357,19313.17762815875,1969.396035155609,4632.441516551485,4632.441516551485,5.558761552824897,5.006294668237226,-2.339321819280994,7.34561648751822,3.4881381590767964,3.4881381590767964,0.9966109025933704,0.0,0.0,0.00023093224949531296,0.9985240064966278,0.00023127360783798328,198.9960401081341,0.0,0.0,0.0,0.029103647586879323,7.802872806459472e-05,0.00015290352143071823,0.0006158394906183469,0.09555392867308915,0.0716815022761558,0.023872426396933343,0.09555394037357295,0.07168150227615284,0.02387242639693236,0.3752924943678678,0.3752924943678678,0.124985451390671,0.0,4.956854631671888,4.941536473673409,5.0028564270874085,4.957176553058559,4.941958203392289,5.002878575530474,24784.268292004916,21066.628048204177,0.85,1.066847827378307,0.6628515875691395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305793571526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63033803668,1534.6166472117397,0.3752924943678678,0.124985451390671,6.112874298809886,3.4881381590767964
4390.0,-30.08919552890511,5.00628938984744,35.00338235707824,24.093232803884916,4.996168038503134,-26.580673780694852,-40.09308221340177,1.4876462902928997,-0.05439301957568432,-5.0115655707535565,40.00673113129089,42250.01769779297,25750.63340677429,25750.63340677429,68000.65110456727,77309.96227424308,77309.96227424308,25750.63340677429,103060.59568101737,103060.59568101737,103060.59568101737,127844.85382536141,91513.38502279868,56453.44044634879,38955.49397383322,24784.258144344036,0.0,63739.75211817725,21066.61942269243,1534.6158862562568,0.0,0.8868355032216195,2.8161161076869026,0.0014959135982669303,354496.1412915229,1554823.475301055,4.386009589939183,1554823.475301055,4.386009589939183,0.85,0.09555388886479989,4.027634451161993,1.267062025652267,1.0,0.0,4.027634451162581,1.2847842428962852,1.285080956458022,3.1348722351096936,19313.167123927324,1969.3949640220999,4632.441516551485,4632.441516551485,5.558760604913962,5.00628938984744,-2.33930710985343,7.3455964997008705,3.488147055695735,3.488147055695735,0.9966134444844956,0.0,0.0,0.00023093224949531296,0.9985200120845857,0.00023127453300930982,198.9960086641663,0.0,0.0,0.0,0.029103647586879323,7.802907435151623e-05,0.00015290317514379673,0.0006158380959012118,0.09555388886480505,0.07168146317256963,0.02387242569223542,0.09555393517223833,0.07168146317256575,0.02387242569223413,0.37529232636549903,0.37529232636549903,0.124985459932437,0.0,4.956914534919122,4.941620652453025,5.002843395364323,4.957172551177848,4.941975790551737,5.002809707800964,24784.258144344036,21066.61942269243,0.85,1.0668483771083712,0.6628519298201686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303498126672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.628132058157,1534.6158862562568,0.37529232636549903,0.124985459932437,6.112874298809886,3.488147055695735
