time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4391.0,-30.08915711806856,5.006284052985632,35.003381115756824,24.09323720438408,4.996169104422329,-26.58063910436334,-40.09304690463466,1.4876510907170795,-0.054145840619469254,-5.0115603663079495,40.00672855802728,42250.02668680937,25750.64042341705,25750.64042341705,68000.66711022642,77309.97582046551,77309.97582046551,25750.64042341705,103060.61624388256,103060.61624388256,103060.61624388256,127844.86588839995,91513.38345075861,56453.434317102256,38955.49903739595,24784.249644517382,0.0,63739.748681913334,21066.612197839775,1534.6153284897662,0.0,0.8868355390192337,2.8161134675772397,0.0014959135982669303,354496.2132099742,1554823.3643337165,4.386008387098815,1554823.3643337165,4.386008387098815,0.85,0.09555385130611205,4.027634451161993,1.267061948175542,1.0,0.0,4.027634451162406,1.284784220439389,1.2850809339959393,3.1348722899044983,19313.166792160857,1969.3949301913353,4632.441516551485,4632.441516551485,5.5587621195888355,5.006284052985632,-2.339295708571373,7.345579761557005,3.488155954495211,3.488155954495211,0.9966159869986317,0.0,0.0,0.00023093224949531296,0.9985160172673496,0.00023127545828188908,198.9959772168831,0.0,0.0,0.0,0.029103647586879323,7.802938638132283e-05,0.00015290286311399012,0.000615836839159213,0.09555385130611235,0.07168142582895524,0.02387242547715711,0.0955538147177905,0.07168142582895501,0.023872425477157035,0.37529215809476574,0.37529215809476574,0.12498546787954332,0.0,4.957012559877569,4.941746812409974,5.002856893797173,4.957414525688478,4.942261339756556,5.002920783284026,24784.249644517382,21066.612197839775,0.85,1.0668486857326152,0.6628521065819349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301203729482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.625927009356,1534.6153284897662,0.37529215809476574,0.12498546787954332,6.112874298809886,3.488155954495211
4392.0,-30.08911867010558,5.006278711103296,35.00337985864834,24.09323063855993,4.996173032320008,-26.5806041083791,-40.09300778908653,1.4876584705935523,-0.0541474612419961,-5.011552711054075,40.006725615551716,42250.01995058738,25750.641025880323,25750.641025880323,68000.66097646771,77309.93335635193,77309.93335635193,25750.641025880323,103060.57438223225,103060.57438223225,103060.57438223225,127844.81224418087,91513.32701212315,56453.41360635861,38955.45933973837,24784.23786194861,0.0,63739.697201686984,21066.60218265632,1534.6145198164056,0.0,0.8868355886238605,2.81611438252044,0.0014959135982669303,354496.31899532647,1554823.2374447912,4.386006720327297,1554823.2374447912,4.386006720327297,0.85,0.09555381248592829,4.027634451161993,1.267061828938313,1.0,0.0,4.027634451160698,1.2847841859155404,1.2850808994641176,3.1348723741426583,19313.154881238766,1969.3937156152986,4632.441516551485,4632.441516551485,5.558762249641912,5.006278711103296,-2.339282538374122,7.345561249477418,3.4881648268583114,3.4881648268583114,0.9966185219595175,0.0,0.0,0.00023093224949531296,0.9985120186061468,0.0002312763844522155,198.9959457392141,0.0,0.0,0.0,0.029103647586879323,7.802973205367101e-05,0.00015290251744164195,0.0006158354469173546,0.09555381248593124,0.07168138749177419,0.023872424994157048,0.09555380075497559,0.07168138749177197,0.02387242499415631,0.3752919922123181,0.3752919922123181,0.1249854769517302,0.0,4.957088193350842,4.94184373190194,5.002868571528154,4.957405249812098,4.942245952895917,5.002929838178829,24784.23786194861,21066.60218265632,0.85,1.0668494511559736,0.6628525362600743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029890909037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62372332215,1534.6145198164056,0.3752919922123181,0.1249854769517302,6.112874298809886,3.4881648268583114
4393.0,-30.08908022594736,5.006273454561925,35.00337861828726,24.093233432527654,4.996184326572988,-26.580568379166472,-40.09296853384001,1.4876724797921186,-0.05415343293600472,-5.011540767638909,40.00672358914069,42250.01275370598,25750.630784964524,25750.630784964524,68000.6435386705,77309.89891683341,77309.89891683341,25750.630784964524,103060.52970179793,103060.52970179793,103060.52970179793,127844.75949598337,91513.28158178752,56453.395418660315,38955.42907014134,24784.229794185438,0.0,63739.658864326775,21066.59532505762,1534.6138264950505,0.0,0.8868356567313274,2.816115855218776,0.0014959135982669303,354496.4840373729,1554823.1500594916,4.386004431839651,1554823.1500594916,4.386004431839651,0.85,0.0955537729521769,4.027634451161993,1.267061649258249,1.0,0.0,4.027634451162603,1.2847841203790225,1.2850808339124644,3.1348725340517176,19313.145293530215,1969.392737941113,4632.441516551485,4632.441516551485,5.5587600389468035,5.006273454561925,-2.3392662117040053,7.34553966626593,3.4881736888121164,3.4881736888121164,0.996621053946319,0.0,0.0,0.00023093224949531296,0.9985080203579157,0.00023127731053430614,198.99591426467006,0.0,0.0,0.0,0.029103647586879323,7.80300789619875e-05,0.00015290217053332548,0.0006158340496974678,0.09555377295218029,0.07168134851540768,0.0238724244367726,0.09555381489344887,0.07168134851540514,0.023872424436771754,0.37529182655068416,0.37529182655068416,0.1249854868225246,0.0,4.957143487571557,4.9419259937650395,5.0028428452096705,4.957387334702901,4.942277730333956,5.0027626491882415,24784.229794185438,21066.59532505762,0.85,1.0668498192532447,0.6628528220340395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296612234076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.621521659074,1534.6138264950505,0.37529182655068416,0.1249854868225246,6.112874298809886,3.4881736888121164
4394.0,-30.08904179261048,5.0062681213153954,35.00337738701668,24.093227425497048,4.996184745200585,-26.580533747334854,-40.09292945321647,1.487676699924929,-0.05406511283109694,-5.011536440821272,40.00672137319798,42250.006179378506,25750.639989583542,25750.639989583542,68000.64616896205,77309.87291649147,77309.87291649147,25750.639989583542,103060.51290607502,103060.51290607502,103060.51290607502,127844.73674131707,91513.2401919486,56453.37345483542,38955.40748568131,24784.223835242057,0.0,63739.63132092336,21066.59025995575,1534.6134303377414,0.0,0.8868356867696927,2.8161151998896017,0.0014959135982669303,354496.54382822884,1554823.054500988,4.386003422516799,1554823.054500988,4.386003422516799,0.85,0.09555373687403802,4.027634451161993,1.2670615344168619,1.0,0.0,4.027634451160437,1.2847841006367944,1.285080814165677,3.134872582222744,19313.136558536135,1969.3918472196046,4632.441516551485,4632.441516551485,5.558762025937678,5.0062681213153954,-2.339255473338372,7.345523594653768,3.4881825676073084,3.4881825676073084,0.9966235907449452,0.0,0.0,0.00023093224949531296,0.9985040232523923,0.00023127823635913394,198.9958827989955,0.0,0.0,0.0,0.029103647586879323,7.803042432853406e-05,0.00015290182516677892,0.0006158326586872666,0.095553736874041,0.07168131233288899,0.023872424541152015,0.09555377122696165,0.07168131233288676,0.02387242454115127,0.3752916602410846,0.3752916602410846,0.12498549507081114,0.0,4.957207415973471,4.942007610247629,5.0028536246285285,4.957471327990163,4.942342296101685,5.002904969327972,24784.223835242057,21066.59025995575,0.85,1.066850321530491,0.6628530053249523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294315605804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.619321201373,1534.6134303377414,0.3752916602410846,0.12498549507081114,6.112874298809886,3.4881825676073084
4395.0,-30.089003296377008,5.00626285785217,35.003376153695065,24.093235772475623,4.996194211642501,-26.58049815402617,-40.09289023289455,1.48768906929168,-0.05393965969471992,-5.0115252532372665,40.006718850915625,42249.999275814625,25750.63161558706,25750.63161558706,68000.63089140168,77309.86833869579,77309.86833869579,25750.63161558706,103060.49995428284,103060.49995428284,103060.49995428284,127844.71296611638,91513.22386234638,56453.35479946523,38955.41006986794,24784.213011833526,0.0,63739.623081701466,21066.581060058495,1534.6125992484453,0.0,0.8868357528264503,2.8161148575791466,0.0014959135982669303,354496.6984257728,1554822.9457321465,4.386001202935624,1554822.9457321465,4.386001202935624,0.85,0.09555369661308584,4.027634451161993,1.2670613816613332,1.0,0.0,4.027634451163968,1.284784042771591,1.28508075628711,3.134872723413818,19313.133112304346,1969.3914958017617,4632.441516551485,4632.441516551485,5.5587602182523685,5.00626285785217,-2.3392397180553988,7.3455025759075685,3.488191414502208,3.488191414502208,0.9966261184292023,0.0,0.0,0.00023093224949531296,0.9985000196228507,0.0002312791637025102,198.995851281837,0.0,0.0,0.0,0.029103647586879323,7.803077093105551e-05,0.00015290147856425744,0.0006158312626990103,0.09555369661308934,0.07168127285968777,0.02387242375340157,0.09555371498106363,0.07168127285968515,0.023872423753400696,0.3752914934288008,0.3752914934288008,0.12498550421862192,0.0,4.957278804607483,4.942109626927618,5.002832999143209,4.957585593542547,4.942538947128298,5.002771769297851,24784.213011833526,21066.581060058495,0.85,1.0668502197485301,0.6628529826989809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292019624716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.617121808358,1534.6125992484453,0.3752914934288008,0.12498550421862192,6.112874298809886,3.488191414502208
4396.0,-30.0889647884436,5.006257576003671,35.00337493503289,24.09323437549176,4.996198705589661,-26.580463047500007,-40.09285488920284,1.4876969646460831,-0.05386396010919725,-5.0115181820144175,40.006716811260546,42250.00839662328,25750.633821819923,25750.633821819923,68000.6422184432,77309.84450557291,77309.84450557291,25750.633821819923,103060.47832739283,103060.47832739283,103060.47832739283,127844.68524297432,91513.18625942858,56453.35015047893,38955.37345438849,24784.206915581475,0.0,63739.58036996997,21066.575878244254,1534.612132175376,0.0,0.8868357961908195,2.816114688444243,0.0014959135982669303,354496.79614070314,1554822.857775736,4.385999745844281,1554822.857775736,4.385999745844281,0.85,0.0955536593252381,4.027634451161993,1.2670613420987502,1.0,0.0,4.027634451162133,1.2847840058362923,1.2850807193432812,3.13487281353594,19313.125176509642,1969.3906865759095,4632.441516551485,4632.441516551485,5.558760694509403,5.006257576003671,-2.339226973710496,7.3454845497141665,3.4882002735596607,3.4882002735596607,0.9966286495884745,0.0,0.0,0.00023093224949531296,0.9984960147938309,0.00023128009133115647,198.99581975510964,0.0,0.0,0.0,0.029103647586879323,7.803108327577573e-05,0.00015290116621953723,0.0006158300046886545,0.09555365932524192,0.07168123582812613,0.023872423497115783,0.09555368483188428,0.07168123582812327,0.023872423497114832,0.3752913275063925,0.3752913275063925,0.12498551218800753,0.0,4.957351205385237,4.942208881163253,5.002824723336062,4.957654221905216,4.942619331738797,5.002805065335053,24784.206915581475,21066.575878244254,0.85,1.0668511123502904,0.6628535699699836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289719886958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61492495648,1534.612132175376,0.3752913275063925,0.12498551218800753,6.112874298809886,3.4882002735596607
4397.0,-30.088926319558443,5.0062522890424725,35.0033737136127,24.093232943583303,4.996203276445363,-26.580427968403527,-40.09281570380551,1.4877049252904628,-0.0537924076352283,-5.011510517719741,40.006714293602364,42250.00169457435,25750.634435343847,25750.634435343847,68000.63612991819,77309.82031446091,77309.82031446091,25750.634435343847,103060.45474980476,103060.45474980476,103060.45474980476,127844.65236306755,91513.14834555666,56453.32972567022,38955.35402209605,24784.197613262793,0.0,63739.55163535885,21066.567971273373,1534.611467201171,0.0,0.886835844303391,2.8161146430314052,0.0014959135982669303,354496.9020511244,1554822.7492063157,4.385998129208148,1554822.7492063157,4.385998129208148,0.85,0.09555362103177345,4.027634451161993,1.2670612135203556,1.0,0.0,4.02763445116083,1.2847839685955624,1.2850806820939509,3.1348729044033186,19313.11717509057,1969.389870658234,4632.441516551485,4632.441516551485,5.558760826950131,5.0062522890424725,-2.339213810395814,7.345466099438287,3.4882091182984505,3.4882091182984505,0.9966311766567001,0.0,0.0,0.00023093224949531296,0.9984920140431429,0.0002312810180225786,198.99578826036134,0.0,0.0,0.0,0.029103647586879323,7.803142957236066e-05,0.00015290081992295232,0.0006158286099325988,0.09555362103177512,0.07168119810110146,0.023872422930673647,0.09555364706987342,0.07168119810110021,0.02387242293067323,0.3752911621963074,0.3752911621963074,0.12498551995011647,0.0,4.957421678223,4.9423043223893615,5.002820181597826,4.9577181100845,4.942700647571826,5.002816587536188,24784.197613262793,21066.567971273373,0.85,1.0668514977785872,0.6628537636455009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287419450986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.6127296222,1534.611467201171,0.3752911621963074,0.12498551995011647,6.112874298809886,3.4882091182984505
4398.0,-30.08888781765813,5.006246995435397,35.003372489606726,24.093236855138116,4.996207725919833,-26.580392871731565,-40.09278036011381,1.48771277999326,-0.053631433076532176,-5.0115029471477675,40.00671177544522,42250.01079692396,25750.63523284903,25750.63523284903,68000.646029773,77309.81798118276,77309.81798118276,25750.63523284903,103060.45321403179,103060.45321403179,103060.45321403179,127844.64152074474,91513.13222701465,56453.325042755976,38955.34131584297,24784.188306712946,0.0,63739.529622555914,21066.560060706004,1534.6108063190538,0.0,0.8868358919408672,2.81611341177544,0.0014959135982669303,354497.0066664454,1554822.6406153839,4.385996528535862,1554822.6406153839,4.385996528535862,0.85,0.09555358286163192,4.027634451161993,1.2670610871398824,1.0,0.0,4.027634451162292,1.2847839318504406,1.285080645340343,3.134872994061419,19313.113773401346,1969.3895237824688,4632.441516551485,4632.441516551485,5.5587609991066875,5.006246995435397,-2.339200728087036,7.345447723522433,3.4882179526918287,3.4882179526918287,0.9966337007690939,0.0,0.0,0.00023093224949531296,0.9984880098762035,0.00023128194551274068,198.9957567385933,0.0,0.0,0.0,0.029103647586879323,7.803174191951829e-05,0.00015290050757579468,0.000615827351912426,0.09555358286163425,0.07168116047417936,0.023872422387454892,0.09555356927461227,0.07168116047417761,0.02387242238745431,0.37529099721092785,0.37529099721092785,0.12498552776742039,0.0,4.957508772869801,4.942420662187487,5.002819416697264,4.9578715140712575,4.942900403829071,5.002830751777708,24784.188306712946,21066.560060706004,0.85,1.0668520215390667,0.6628541353711634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285121348453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.610534789252,1534.6108063190538,0.37529099721092785,0.12498552776742039,6.112874298809886,3.4882179526918287
4399.0,-30.08884930411923,5.00624162020935,35.00337124621289,24.093231127504282,4.996206450691889,-26.58035833707961,-40.092741314414866,1.4877154836522315,-0.05350761752509925,-5.011498974402,40.006708762719704,42250.004606231734,25750.645027125658,25750.645027125658,68000.64963335739,77309.79992138375,77309.79992138375,25750.645027125658,103060.44494850941,103060.44494850941,103060.44494850941,127844.62247133098,91513.09805963066,56453.30274447841,38955.328127946945,24784.177522821567,0.0,63739.50565076851,21066.55089439833,1534.6101415704593,0.0,0.8868359230621679,2.8161122487497074,0.0014959135982669303,354497.0615645631,1554822.5106971005,4.385995482825539,1554822.5106971005,4.385995482825539,0.8499999999999999,0.09555354624294347,4.027634451161993,1.2670609552646055,1.0,0.0,4.027634451161667,1.2847839192024415,1.2850806326894229,3.1348730249225394,19313.106562648547,1969.3887884903152,4632.441516551485,4632.441516551485,5.558763113386295,5.00624162020935,-2.339190316617503,7.345431936826853,3.488226776268765,3.488226776268765,0.9966362217910757,0.0,0.0,0.00023093224949531296,0.9984840045161782,0.00023128287328670093,198.99572520730663,0.0,0.0,0.0,0.029103647586879323,7.803208698422417e-05,0.0001529001625110888,0.0006158259621179287,0.09555354624294327,0.07168112404831373,0.023872422194629546,0.09555349177418868,0.07168112404831388,0.023872422194629598,0.37529083381678685,0.37529083381678685,0.12498553585498062,0.0,4.957603784372964,4.942536671394805,5.00285133975251,4.957991356876903,4.943008255870041,5.00298658579851,24784.177522821567,21066.55089439833,0.85,1.0668524793075094,0.6628542875390551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282821274346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.608341900004,1534.6101415704593,0.37529083381678685,0.12498553585498062,6.112874298809886,3.488226776268765
4400.0,-30.088810780448764,5.006236355309381,35.00337000478634,24.093233746849023,4.996218630559278,-26.5803224477181,-40.09270202424375,1.4877302978286309,-0.053541070094411225,-5.011485980624384,40.006706333234696,42249.99763390992,25750.631787996186,25750.631787996186,68000.62942190611,77309.76132158826,77309.76132158826,25750.631787996186,103060.39310958445,103060.39310958445,103060.39310958445,127844.55951062625,91513.0487954563,56453.2851077782,38955.292986308996,24784.166401041803,0.0,63739.4593873508,21066.541440885532,1534.609247550384,0.0,0.8868359979732217,2.8161142051274,0.0014959135982669303,354497.24112151336,1554822.4059300057,4.385992965731005,1554822.4059300057,4.385992965731005,0.85,0.0955535062599212,4.027634451161993,1.2670608041575182,1.0,0.0,4.02763445116288,1.2847838499001805,1.2850805633711568,3.1348731940200794,19313.096165839026,1969.3877283107918,4632.441516551485,4632.441516551485,5.558760255470134,5.006236355309381,-2.339173295011321,7.345409650320702,3.4882355664012996,3.4882355664012996,0.9966387332575142,0.0,0.0,0.00023093224949531296,0.9984799981198208,0.00023128380130815635,198.99569366773517,0.0,0.0,0.0,0.029103647586879323,7.803243421086612e-05,0.00015289981528444685,0.0006158245636159431,0.09555350625992523,0.071681084847086,0.02387242141283923,0.0955535105606619,0.07168108484708298,0.02387242141283822,0.3752906717531408,0.3752906717531408,0.1249855461413053,0.0,4.957667076237499,4.942627886447781,5.002830742232675,4.957944910529989,4.943017431445753,5.00277305853092,24784.166401041803,21066.541440885532,0.85,1.0668529365562982,0.6628546592645639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028052050569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.60615052731,1534.609247550384,0.3752906717531408,0.1249855461413053,6.112874298809886,3.4882355664012996
4401.0,-30.088772272784546,5.006231007911075,35.00336877586981,24.093227774743013,4.996218727762885,-26.580287781138246,-40.09266671547664,1.4877342361165515,-0.05344918814517996,-5.011482034846842,40.00670421476319,42250.00702073268,25750.641687796735,25750.641687796735,68000.64870852942,77309.73682380548,77309.73682380548,25750.641687796735,103060.3785116022,103060.3785116022,103060.3785116022,127844.53956214077,91513.00874794988,56453.27894487684,38955.25533674782,24784.161050538554,0.0,63739.41638728637,21066.53689295777,1534.6088944407595,0.0,0.886836025719814,2.8161134585236893,0.0014959135982669303,354497.295646994,1554822.3145748023,4.385992033414787,1554822.3145748023,4.385992033414787,0.85,0.0955534714081922,4.027634451161993,1.2670607404178011,1.0,0.0,4.027634451160608,1.2847838314764608,1.2850805449431824,3.134873238973965,19313.08771413347,1969.3868664766737,4632.441516551485,4632.441516551485,5.558762392529072,5.006231007911075,-2.3391629051983336,7.345393913109408,3.4882443808568246,3.4882443808568246,0.9966412516733785,0.0,0.0,0.00023093224949531296,0.9984759934054319,0.00023128472894745177,198.99566214127813,0.0,0.0,0.0,0.029103647586879323,7.803274625309423e-05,0.00015289950324221874,0.0006158233068239151,0.09555347140819456,0.07168104967933632,0.023872421728858235,0.09555346623065511,0.07168104967933456,0.02387242172885765,0.37529050932705144,0.37529050932705144,0.12498555502167534,0.0,4.957738735331418,4.942717727616184,5.00284776951861,4.958032846701656,4.943084588487579,5.0029233811767995,24784.161050538554,21066.53689295777,0.85,1.0668539588651302,0.662855253710167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278219132507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.60396064137,1534.6088944407595,0.37529050932705144,0.12498555502167534,6.112874298809886,3.4882443808568246
4402.0,-30.088733723306493,5.0062256762854345,35.0033675326107,24.093226272985362,4.9962239717661685,-26.580252562169743,-40.09262756500391,1.4877428106294437,-0.05340059090735849,-5.011473535947993,40.00670133917038,42250.0005599542,25750.639795076877,25750.639795076877,68000.64035503108,77309.70946906696,77309.70946906696,25750.639795076877,103060.34926414384,103060.34926414384,103060.34926414384,127844.49837655068,91512.96791042844,56453.259001316044,38955.232121236,24784.14911240684,0.0,63739.38123364284,21066.526745545816,1534.6080580461844,0.0,0.8868360793748072,2.8161138121466407,0.0014959135982669303,354497.413090673,1554822.1905701356,4.3859902305477325,1554822.1905701356,4.3859902305477325,0.85,0.09555343301227381,4.027634451161993,1.2670606019487605,1.0,0.0,4.027634451163737,1.2847837913640003,1.2850805048214582,3.134873336848393,19313.079095701578,1969.3859876412005,4632.441516551485,4632.441516551485,5.558761983949741,5.0062256762854345,-2.3391492067568285,7.345374883042263,3.4882531616505177,3.4882531616505177,0.9966437604715764,0.0,0.0,0.00023093224949531296,0.9984719843598355,0.00023128565759746763,198.99563058059786,0.0,0.0,0.0,0.029103647586879323,7.803309224785293e-05,0.00015289915724746002,0.0006158219132835049,0.09555343301227652,0.07168101167401772,0.0238724213382588,0.09555343193187664,0.0716810116740157,0.023872421338258124,0.37529034658846844,0.37529034658846844,0.12498556504612154,0.0,4.957802352057286,4.942800799123859,5.002852931542748,4.9580729450406125,4.943149230945323,5.002889739445266,24784.14911240684,21066.526745545816,0.85,1.0668544162010012,0.6628555179267077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275918716259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.601771718895,1534.6080580461844,0.37529034658846844,0.12498556504612154,6.112874298809886,3.4882531616505177
4403.0,-30.088695147135724,5.006220320305624,35.00336628715491,24.093230359163158,4.996227112217979,-26.58021752956498,-40.092592186387606,1.4877494946471794,-0.053212008657681054,-5.011466940923866,40.006698788669766,42250.01000182539,25750.64271757726,25750.64271757726,68000.65271940264,77309.71327139495,77309.71327139495,25750.64271757726,103060.35598897221,103060.35598897221,103060.35598897221,127844.49594908998,91512.95736746586,56453.25409789605,38955.225855077566,24784.139960117765,0.0,63739.36581519533,21066.5189661001,1534.6074286889304,0.0,0.8868361221654708,2.816112104282931,0.0014959135982669303,354497.50422531116,1554822.0805844816,4.3859887927342625,1554822.0805844816,4.3859887927342625,0.8499999999999999,0.0955533961029762,4.027634451161993,1.267060494250618,1.0,0.0,4.027634451161121,1.2847837600954743,1.2850804735457109,3.1348734131436196,19313.07687069374,1969.385760753544,4632.441516551485,4632.441516551485,5.558762614826649,5.006220320305624,-2.339136915052065,7.345357235357689,3.488261938289968,3.488261938289968,0.996646268082848,0.0,0.0,0.00023093224949531296,0.9984679725556448,0.00023128658689394572,198.99559899807414,0.0,0.0,0.0,0.029103647586879323,7.803340490981401e-05,0.00015289884458549895,0.0006158206539954189,0.09555339610298148,0.07168097472561799,0.023872421377363492,0.0955533394056256,0.07168097472561402,0.02387242137736217,0.3752901832490919,0.3752901832490919,0.12498557527735431,0.0,4.957890366394395,4.942913894525702,5.002865592858711,4.958254932266186,4.943378805378188,5.002928777910029,24784.139960117765,21066.5189661001,0.85,1.0668548682546106,0.6628558264028582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273615802815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.599584917682,1534.6074286889304,0.3752901832490919,0.12498557527735431,6.112874298809886,3.488261938289968
4404.0,-30.088656603485365,5.006214982299242,35.003365041012955,24.093223479017638,4.996233056561767,-26.58018224581879,-40.092553035914875,1.487758698895188,-0.053267868119348805,-5.011458376219199,40.00669627777237,42250.00347809752,25750.6405607658,25750.6405607658,68000.64403886332,77309.66134084474,77309.66134084474,25750.6405607658,103060.30190161054,103060.30190161054,103060.30190161054,127844.43214818207,91512.89223996244,56453.23437721509,38955.17540305261,24784.130246571534,0.0,63739.30564962415,21066.510709585804,1534.6067158874957,0.0,0.8868361748349587,2.816113838023391,0.0014959135982669303,354497.6225783953,1554821.9723066485,4.385987022981537,1554821.9723066485,4.385987022981537,0.85,0.09555335855883249,4.027634451161993,1.2670603453414517,1.0,0.0,4.027634451165461,1.2847837170370529,1.2850804304773453,3.134873518206206,19313.063126055647,1969.3843591905134,4632.441516551485,4632.441516551485,5.558762149238155,5.006214982299242,-2.3391231907772903,7.345338173076533,3.4882706986965344,3.4882706986965344,0.9966487710561527,0.0,0.0,0.00023093224949531296,0.998463964150847,0.00023128751541044492,198.99556744218503,0.0,0.0,0.0,0.029103647586879323,7.803375090727229e-05,0.00015289849858804067,0.000615819260444136,0.09555335855883246,0.0716809372782141,0.023872421280618353,0.09555335952494261,0.07168093727821413,0.02387242128061836,0.37529002130591116,0.37529002130591116,0.12498558613241473,0.0,4.957947144539446,4.942989274222725,5.002866478906242,4.958190508099847,4.943307063800603,5.002886308020777,24784.130246571534,21066.510709585804,0.85,1.0668557391049067,0.6628563497435378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271311295503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.597399936192,1534.6067158874957,0.37529002130591116,0.12498558613241473,6.112874298809886,3.4882706986965344
4405.0,-30.088618001148646,5.0062097590089065,35.003363826933736,24.093231127504282,4.996246859803719,-26.58014612334611,-40.09251374574376,1.4877749820012018,-0.053250947351784816,-5.011445185857572,40.00669471938586,42249.99668262805,25750.626794840202,25750.626794840202,68000.62347746825,77309.63641056343,77309.63641056343,25750.626794840202,103060.26320540364,103060.26320540364,103060.26320540364,127844.38751952663,91512.85727053614,56453.21754260088,38955.1552532614,24784.124314122993,0.0,63739.279567384394,21066.505667004545,1534.6061165627054,0.0,0.8868362475925111,2.816115155503485,0.0014959135982669303,354497.80485210574,1554821.9051040974,4.385984578247979,1554821.9051040974,4.385984578247979,0.85,0.09555331972966877,4.027634451161993,1.2670602173125372,1.0,0.0,4.027634451162158,1.2847836408630107,1.2850803542857112,3.1348737040709542,19313.055746038244,1969.3836066381737,4632.441516551485,4632.441516551485,5.558759177603102,5.0062097590089065,-2.339106047784955,7.345315806793861,3.4882794555984518,3.4882794555984518,0.9966512730281291,0.0,0.0,0.00023093224949531296,0.998459949660267,0.00023128844534414154,198.9955358382592,0.0,0.0,0.0,0.029103647586879323,7.803409814076002e-05,0.00015289815135455294,0.0006158178619145782,0.09555331972967365,0.07168089884419382,0.023872420885479837,0.0955533747502334,0.07168089884419016,0.02387242088547862,0.37528985826699784,0.37528985826699784,0.12498559678061184,0.0,4.957991555271633,4.943063954241097,5.002819954183622,4.958194238505769,4.943387732576298,5.0026589355071,24784.124314122993,21066.505667004545,0.85,1.0668558530784586,0.6628565143721442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269008731659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.59521558908,1534.6061165627054,0.37528985826699784,0.12498559678061184,6.112874298809886,3.4882794555984518
4406.0,-30.088579462762677,5.006204490645502,35.00336263891139,24.09323517875748,4.996250080672378,-26.58011111674528,-40.09247459527103,1.4877817346549667,-0.05305806893710496,-5.01143946175803,40.0066930501887,42249.99030585903,25750.63220360852,25750.63220360852,68000.62250946755,77309.63983830926,77309.63983830926,25750.63220360852,103060.27204191778,103060.27204191778,103060.27204191778,127844.39290993015,91512.84640068316,56453.196868232815,38955.16614716705,24784.120868012364,0.0,63739.28701517942,21066.502737810508,1534.6058346612288,0.0,0.8868362827610766,2.816113289526005,0.0014959135982669303,354497.883951769,1554821.8331230448,4.385983396545705,1554821.8331230448,4.385983396545705,0.85,0.09555328408492782,4.027634451161993,1.2670601085154343,1.0,0.0,4.027634451161395,1.2847836092734055,1.2850803226888106,3.1348737811496328,19313.053452042812,1969.38337271574,4632.441516551485,4632.441516551485,5.558760345187905,5.006204490645502,-2.339094365371886,7.345298856017388,3.4882882382096994,3.4882882382096994,0.9966537823456284,0.0,0.0,0.00023093224949531296,0.9984559418376904,0.00023128937374069277,198.9955042867001,0.0,0.0,0.0,0.029103647586879323,7.803444414106063e-05,0.00015289780535425235,0.0006158164683518474,0.09555328408493094,0.0716808631933054,0.02387242089162555,0.09555329767239414,0.07168086319330305,0.02387242089162477,0.3752896943593045,0.3752896943593045,0.12498560438765563,0.0,4.958067351868408,4.943170941161668,5.00280205016378,4.958381392820911,4.943609763556651,5.002741317884102,24784.120868012364,21066.502737810508,0.85,1.0668557132318297,0.6628563368742618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266702662679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.593033702444,1534.6058346612288,0.3752896943593045,0.12498560438765563,6.112874298809886,3.4882882382096994
4407.0,-30.088540858247093,5.006199087983647,35.003361413626656,24.09321960238742,4.996244539188276,-26.580076926850666,-40.09243935635311,1.4877806077918665,-0.053005629430685985,-5.011438070588086,40.00668958879387,42250.00037416468,25750.648319422704,25750.648319422704,68000.64869358738,77309.59920443366,77309.59920443366,25750.648319422704,103060.24752385636,103060.24752385636,103060.24752385636,127844.35592880445,91512.7878952557,56453.18906498672,38955.109811409966,24784.108404948085,0.0,63739.21821635805,21066.492144205873,1534.605130180569,0.0,0.8868363023709364,2.8161127629355613,0.0014959135982669303,354497.9031759428,1554821.6838567767,4.385982737632991,1554821.6838567767,4.385982737632991,0.85,0.09555324809814128,4.027634451161993,1.2670599914761262,1.0,0.0,4.027634451162154,1.2847836145449862,1.2850803279616088,3.1348737682869685,19313.04110494082,1969.3821136617319,4632.441516551485,4632.441516551485,5.558763824090796,5.006199087983647,-2.339085918453375,7.345285006437022,3.4882969985184205,3.4882969985184205,0.9966562852909773,0.0,0.0,0.00023093224949531296,0.998451927155313,0.00023129030373376263,198.99547268101045,0.0,0.0,0.0,0.029103647586879323,7.803475557340901e-05,0.00015289749392190396,0.0006158152140161918,0.09555324809813999,0.07168082745281623,0.02387242064532376,0.09555323805261774,0.0716808274528172,0.023872420645324084,0.3752895317663258,0.3752895317663258,0.12498561126708292,0.0,4.958139845361245,4.943254438224869,5.00284147325425,4.958432441157413,4.943591069621846,5.003001810851288,24784.108404948085,21066.492144205873,0.85,1.0668572755750505,0.66285721030889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264400414786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.590851821406,1534.605130180569,0.3752895317663258,0.12498561126708292,6.112874298809886,3.4882969985184205
4408.0,-30.08850229693805,5.006193872665773,35.003360189699826,24.093232000619196,4.996261638847713,-26.580040511592202,-40.0924000312574,1.4877998535018768,-0.052985753473706154,-5.011421550437042,40.00668717777873,42249.99323477973,25750.625838144773,25750.625838144773,68000.6190729245,77309.58010366645,77309.58010366645,25750.625838144773,103060.20594181122,103060.20594181122,103060.20594181122,127844.3017787773,91512.76010670891,56453.17323782233,38955.09652098509,24784.095836966077,0.0,63739.192357951164,21066.481461421165,1534.6040739743578,0.0,0.886836395157931,2.8161144302956536,0.0014959135982669303,354498.13146318286,1554821.579886204,4.385979619888866,1554821.579886204,4.385979619888866,0.85,0.09555320594609508,4.027634451161993,1.2670598623482512,1.0,0.0,4.027634451162164,1.2847835245115935,1.2850802379074233,3.1348739879685845,19313.035240390538,1969.3815156440312,4632.441516551485,4632.441516551485,5.558758971082324,5.006193872665773,-2.3390663783960046,7.345260251061777,3.48830570953317,3.48830570953317,0.9966587741523343,0.0,0.0,0.00023093224949531296,0.9984479169836008,0.00023129123268941223,198.99544111070423,0.0,0.0,0.0,0.029103647586879323,7.803510311968616e-05,0.0001528971463756268,0.0006158138142268325,0.09555320594610286,0.07168078665975895,0.023872419286343913,0.09555323885964849,0.07168078665975311,0.023872419286341966,0.37528936887139214,0.37528936887139214,0.12498562103032568,0.0,4.95819276209329,4.9433400931989695,5.002796039879513,4.958435796963329,4.943714097229474,5.0026457178213946,24784.095836966077,21066.481461421165,0.85,1.0668572436726482,0.6628573672146513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026209421711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.588672549777,1534.6040739743578,0.37528936887139214,0.12498562103032568,6.112874298809886,3.48830570953317
4409.0,-30.088463688766673,5.006188565137261,35.00335899503561,24.093226028513186,4.996261848345574,-26.580005743350966,-40.092360915709264,1.487803902929855,-0.05289333125222129,-5.011418102148857,40.00668558226254,42249.98728522867,25750.636903421426,25750.636903421426,68000.6241886501,77309.55507188854,77309.55507188854,25750.636903421426,103060.19197530996,103060.19197530996,103060.19197530996,127844.28585790556,91512.71952987966,56453.15174321967,38955.075318511095,24784.0938825956,0.0,63739.16920110669,21066.47980020626,1534.6039272138128,0.0,0.8868364184798551,2.816113618522589,0.0014959135982669303,354498.1791141049,1554821.5110825177,4.385978836246874,1554821.5110825177,4.385978836246874,0.85,0.09555317172695509,4.027634451161993,1.267059750254266,1.0,0.0,4.027634451163124,1.2847835055679586,1.2850802189594135,3.134874034191087,19313.026676975634,1969.3806424187296,4632.441516551485,4632.441516551485,5.558761359731293,5.006188565137261,-2.339056399623354,7.3452449647606155,3.4883144680589173,3.4883144680589173,0.9966612765882621,0.0,0.0,0.00023093224949531296,0.9984439019558539,0.00023129216277743728,198.9954095020416,0.0,0.0,0.0,0.029103647586879323,7.803544881544855e-05,0.00015289680067986442,0.0006158124218906704,0.09555317172695399,0.07168075221835131,0.023872419508602687,0.09555320469017252,0.07168075221835213,0.02387241950860296,0.3752892059214724,0.3752892059214724,0.12498562797894398,0.0,4.9582578577321215,4.943425829991099,5.002799119341773,4.958524770896645,4.943775328299864,5.002817993754718,24784.0938825956,21066.47980020626,0.85,1.0668577115289637,0.6628575146927879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259790601278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.586493699391,1534.6039272138128,0.3752892059214724,0.12498562797894398,6.112874298809886,3.4883144680589173
4410.0,-30.088425043454755,5.006183260858007,35.00335778222479,24.093229940068,4.996266112366757,-26.57997053613502,-40.092321765236534,1.4878116050470325,-0.05273239594043844,-5.011410248782195,40.00668266437263,42249.98121945788,25750.636513510468,25750.636513510468,68000.61773296834,77309.55359838122,77309.55359838122,25750.636513510468,103060.19011189169,103060.19011189169,103060.19011189169,127844.2719990411,91512.70413805149,56453.131759128264,38955.0804210258,24784.081887149412,0.0,63739.16230817521,21066.469604077,1534.6031048933594,0.0,0.886836469003208,2.8161124208079,0.0014959135982669303,354498.2876375839,1554821.3852539165,4.385977138607409,1554821.3852539165,4.385977138607409,0.85,0.09555313312103281,4.027634451161993,1.2670596260717137,1.0,0.0,4.0276344511613935,1.2847834695366738,1.2850801829198075,3.134874122107488,19313.023428653552,1969.3803111820605,4632.441516551485,4632.441516551485,5.55876127556165,5.006183260858007,-2.339043227025136,7.345226487883143,3.488323190075593,3.488323190075593,0.9966637685930265,0.0,0.0,0.00023093224949531296,0.9984398830831377,0.00023129309376364706,198.9953778629819,0.0,0.0,0.0,0.029103647586879323,7.803579482128597e-05,0.000152896454674027,0.0006158110283056393,0.09555313312103424,0.07168071439227307,0.02387241872876117,0.09555311829200809,0.071680714392272,0.023872418728760805,0.37528904298963084,0.37528904298963084,0.12498563558868593,0.0,4.958338876589153,4.943533686399633,5.002799511425394,4.958677852841731,4.9439800318499465,5.002816012121684,24784.081887149412,21066.469604077,0.85,1.0668577256191294,0.6628574912105313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520257484186667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.584317073193,1534.6031048933594,0.37528904298963084,0.12498563558868593,6.112874298809886,3.488323190075593
4411.0,-30.088386437173497,5.006177961462088,35.00335656896101,24.09322840338575,4.996271245581887,-26.57993527714355,-40.0922826147638,1.4878200855519226,-0.052679562733430885,-5.0114023260519405,40.00668022555879,42249.97496422905,25750.6359275103,25750.6359275103,68000.61089173934,77309.52675930156,77309.52675930156,25750.6359275103,103060.16268681186,103060.16268681186,103060.16268681186,127844.23549499248,91512.66374825903,56453.11195318616,38955.057550080965,24784.072808180616,0.0,63739.13035826158,21066.461886953522,1534.6024457013993,0.0,0.8868365181450879,2.8161126515177104,0.0014959135982669303,354498.3971196044,1554821.2800845893,4.385975487387062,1554821.2800845893,4.385975487387062,0.85,0.09555309557570126,4.027634451161993,1.2670594892511144,1.0,0.0,4.0276344511624425,1.2847834298640153,1.2850801432379868,3.1348742189088536,19313.01490471127,1969.3794419818462,4632.441516551485,4632.441516551485,5.558761149062445,5.006177961462088,-2.3390300102651485,7.345207971727236,3.48833190422658,3.48833190422658,0.9966662583504514,0.0,0.0,0.00023093224949531296,0.9984358682867899,0.0002312940238130349,198.9953462558869,0.0,0.0,0.0,0.029103647586879323,7.803614082854157e-05,0.0001528961086667714,0.0006158096347148962,0.09555309557570657,0.07168067737655273,0.023872418199153846,0.09555309036998734,0.07168067737654873,0.02387241819915252,0.37528888147133305,0.37528888147133305,0.12498564356634545,0.0,4.95841264740136,4.943632496439136,5.002798056756205,4.958722763318519,4.944042788121806,5.002807302325607,24784.072808180616,21066.461886953522,0.85,1.066858153061158,0.6628577253368941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520255175554049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.582142477984,1534.6024457013993,0.37528888147133305,0.12498564356634545,6.112874298809886,3.48833190422658
4412.0,-30.08834780716,5.006172635440084,35.00335535189351,24.093227285798662,4.996274137744017,-26.579900220910513,-40.0922472361475,1.487826551494595,-0.05257301345790211,-5.0113959119509195,40.00667768823971,42249.98460963168,25750.639122640492,25750.639122640492,68000.62373227217,77309.51043179882,77309.51043179882,25750.639122640492,103060.14955443931,103060.14955443931,103060.14955443931,127844.21328861587,91512.63295314851,56453.107130981734,38955.028691296415,24784.06373417655,0.0,63739.09242547296,21066.454174050068,1534.6018224179115,0.0,0.8868365599673192,2.816112000354804,0.0014959135982669303,354498.48575431464,1554821.170667413,4.385974082114931,1554821.170667413,4.385974082114931,0.85,0.09555305886398159,4.027634451161993,1.267059384849854,1.0,0.0,4.027634451161511,1.2847833996156839,1.2850801129826697,3.1348742927148465,19313.008405649787,1969.3787792620099,4632.441516551485,4632.441516551485,5.558761838791647,5.006172635440084,-2.3390179142778047,7.345190549717889,3.4883406110102406,3.4883406110102406,0.9966687460029259,0.0,0.0,0.00023093224949531296,0.9984318510398845,0.00023129495443759422,198.9953146293722,0.0,0.0,0.0,0.029103647586879323,7.803645350179505e-05,0.0001528957959935179,0.0006158083753813286,0.09555305886398371,0.07168064099122269,0.023872417872761027,0.09555303397248154,0.0716806409912211,0.023872417872760496,0.37528872060696145,0.37528872060696145,0.12498565172656409,0.0,4.958492264390827,4.94373547824938,5.002807477331601,4.958822898492997,4.944159591072662,5.002857355384037,24784.06373417655,21066.454174050068,0.85,1.066858989430733,0.6628582711470601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252869253822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.579968389035,1534.6018224179115,0.37528872060696145,0.12498565172656409,6.112874298809886,3.4883406110102406
4413.0,-30.088309196302532,5.006167402725921,35.003354149367325,24.093230009917193,4.996285724358595,-26.579864312425702,-40.092207945976384,1.487840840481749,-0.05259219578573493,-5.01138383093247,40.006675677652375,42249.97797850865,25750.627925699562,25750.627925699562,68000.6059042082,77309.47460884246,77309.47460884246,25750.627925699562,103060.10253454202,103060.10253454202,103060.10253454202,127844.15795367761,91512.58619027422,56453.08955994029,38954.99625592659,24784.055419135595,0.0,63739.05167506219,21066.447106265256,1534.6011101350066,0.0,0.8868366287171732,2.8161136626815306,0.0014959135982669303,354498.6526986554,1554821.0839645676,4.385971772045793,1554821.0839645676,4.385971772045793,0.85,0.0955530201837895,4.027634451161993,1.2670592886907976,1.0,0.0,4.027634451162276,1.284783332770367,1.2850800461219154,3.134874455817574,19312.998536719613,1969.3777729111994,4632.441516551485,4632.441516551485,5.558759421720457,5.006167402725921,-2.3390016553521757,7.345169058078096,3.488349300929373,3.488349300929373,0.9966712288369637,0.0,0.0,0.00023093224949531296,0.9984278358024912,0.0002312958846041187,198.99528301855065,0.0,0.0,0.0,0.029103647586879323,7.803680074640132e-05,0.00015289544874891163,0.0006158069768069893,0.09555302018379248,0.07168060305408057,0.023872417129711918,0.09555305343332568,0.07168060305407833,0.023872417129711172,0.3752885605846916,0.3752885605846916,0.12498566069162509,0.0,4.958547551766401,4.943819332984731,5.002776942796913,4.958791635146724,4.944177703043238,5.002677775481288,24784.055419135595,21066.447106265256,0.85,1.0668593918038058,0.6628585908980332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250561536585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.577796062402,1534.6011101350066,0.3752885605846916,0.12498566069162509,6.112874298809886,3.488349300929373
4414.0,-30.08827058634701,5.00616210698759,35.003352960447316,24.093229101877682,4.99628710553891,-26.579829425379,-40.09216883042825,1.4878459445709102,-0.05244597282887753,-5.011379082261193,40.00667366890871,42249.97196398036,25750.635488599615,25750.635488599615,68000.60745257998,77309.46537110074,77309.46537110074,25750.635488599615,103060.10085970035,103060.10085970035,103060.10085970035,127844.15108147732,91512.56188121416,56453.068474093896,38954.992674578076,24784.050221776964,0.0,63739.04289635504,21066.44268851042,1534.600748205003,0.0,0.8868366601516995,2.8161122958413807,0.0014959135982669303,354498.71831928147,1554820.997341233,4.385970715811936,1554820.997341233,4.385970715811936,0.85,0.09555298512087573,4.027634451161993,1.267059118351899,1.0,0.0,4.027634451163257,1.284783308892927,1.285080022238961,3.1348745140785863,19312.99340648714,1969.3772497730768,4632.441516551485,4632.441516551485,5.558761054315281,5.00616210698759,-2.3389907700674506,7.345152877055041,3.4883580101196676,3.4883580101196676,0.9966737171770479,0.0,0.0,0.00023093224949531296,0.9984238206763197,0.00023129681475235874,198.99525140847757,0.0,0.0,0.0,0.029103647586879323,7.803714644911644e-05,0.00015289510304619653,0.0006158055844428241,0.09555298512087847,0.07168056806470216,0.02387241705617631,0.09555298790643146,0.0716805680647001,0.023872417056175623,0.37528840014438186,0.37528840014438186,0.124985667882897,0.0,4.958622862894401,4.94391900496737,5.002779066608298,4.958933109432337,4.944326714587646,5.002796590951732,24784.050221776964,21066.44268851042,0.85,1.0668595630335178,0.6628585878310459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024825496444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.575624639674,1534.600748205003,0.37528840014438186,0.124985667882897,6.112874298809886,3.4883580101196676
4415.0,-30.088231981302886,5.006156867725139,35.00335177065639,24.093227076251083,4.996295636061597,-26.579793827740982,-40.09213341688735,1.4878574824996793,-0.052477831666635666,-5.011368739975792,40.00667126570042,42249.981179508315,25750.628711494166,25750.628711494166,68000.60989100247,77309.42259460058,77309.42259460058,25750.628711494166,103060.05130609474,103060.05130609474,103060.05130609474,127844.09152924077,91512.50692993967,56453.06551484751,38954.93490565795,24784.04022314603,0.0,63738.975128803984,21066.434189674124,1534.5999783645573,0.0,0.8868367214758427,2.8161139217473354,0.0014959135982669303,354498.8612366084,1554820.89370735,4.385968655254982,1554820.89370735,4.385968655254982,0.85,0.09555294659038432,4.027634451161993,1.2670590199949219,1.0,0.0,4.027634451161299,1.2847832549173446,1.285079968250913,3.134874645779149,19312.981809460678,1969.376067205486,4632.441516551485,4632.441516551485,5.558759591349063,5.006156867725139,-2.338975796427353,7.345132664152492,3.4883666915764806,3.4883666915764806,0.9966761975932802,0.0,0.0,0.00023093224949531296,0.9984198060782973,0.00023129774478572693,198.99521980243557,0.0,0.0,0.0,0.029103647586879323,7.803745943476034e-05,0.00015289479006055261,0.000615804323851062,0.09555294659038797,0.07168053042892447,0.0238724161614635,0.09555300174748986,0.07168053042892174,0.02387241616146259,0.375288240385123,0.375288240385123,0.12498567561605428,0.0,4.958672545864545,4.943992329105754,5.002757723774607,4.958890908309172,4.944305273605039,5.002692017213519,24784.04022314603,21066.434189674124,0.85,1.0668607355795503,0.6628594371674377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245948446913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.573454485906,1534.5999783645573,0.375288240385123,0.12498567561605428,6.112874298809886,3.4883666915764806
