time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4416.0,-30.08819337770108,5.0061516110745465,35.00335059189388,24.093230987805896,4.996299903260999,-26.579758657785405,-40.09209423149002,1.4878651833452887,-0.05231512125340032,-5.011361851065999,40.00666920734548,42249.974967443326,25750.63079807109,25750.63079807109,68000.60576551443,77309.4211091354,77309.4211091354,25750.63079807109,103060.05190720648,103060.05190720648,103060.05190720648,127844.08568625194,91512.4915441679,56453.0454024756,38954.940157435885,24784.033779045465,0.0,63738.97393648135,21066.428712188645,1534.5994963934786,0.0,0.8868367639799599,2.816112588128435,0.0014959135982669303,354498.95643266966,1554820.8049446265,4.385967227071189,1554820.8049446265,4.385967227071189,0.85,0.0955529101279306,4.027634451161993,1.26705889581237,1.0,0.0,4.027634451160691,1.2847832188920227,1.2850799322172715,3.1348747336810354,19312.97856241675,1969.3757360991522,4632.441516551485,4632.441516551485,5.558760041776105,5.0061516110745465,-2.338963351266154,7.3451149623407,3.488375381243954,3.488375381243954,0.9966786803554155,0.0,0.0,0.00023093224949531296,0.9984157916476727,0.00023129867478779404,198.99518819758435,0.0,0.0,0.0,0.029103647586879323,7.803780575750572e-05,0.00015289444373780723,0.0006158029289896414,0.0955529101279335,0.0716804944390785,0.023872415688855012,0.09555293106610067,0.07168049443907631,0.023872415688854284,0.37528807963871696,0.37528807963871696,0.1249856823604926,0.0,4.958744768852114,4.944091495326461,5.002749003823226,4.959046729812599,4.944501247832875,5.0027272225475485,24784.033779045465,21066.428712188645,0.85,1.0668606908118725,0.6628593521060954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243642223523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.571285520746,1534.5994963934786,0.37528807963871696,0.1249856823604926,6.112874298809886,3.488375381243954
4417.0,-30.08815475990511,5.006146281206601,35.0033493943115,24.093219881784194,4.996299128216907,-26.579723979279926,-40.09205518579108,1.487868347591746,-0.05229364793535751,-5.011357662525412,40.00666630165004,42249.9691112565,25750.639584153458,25750.639584153458,68000.60869540996,77309.37940465078,77309.37940465078,25750.639584153458,103060.01898880424,103060.01898880424,103060.01898880424,127844.04236113161,91512.43389239449,56453.02359900044,38954.90032599339,24784.023372327374,0.0,63738.92369832077,21066.419866478267,1534.598844837735,0.0,0.8868367958116055,2.816112794952025,0.0014959135982669303,354499.0143130373,1554820.6796419336,4.385966157493918,1554820.6796419336,4.385966157493918,0.85,0.09555287395966217,4.027634451161993,1.267058756244369,1.0,0.0,4.027634451161573,1.2847832040893636,1.2850799174111938,3.1348747697995663,19312.96639547161,1969.37449541603,4632.441516551485,4632.441516551485,5.558761938417937,5.006146281206601,-2.338952919804892,7.345099201011493,3.4883840569339006,3.4883840569339006,0.9966811591239716,0.0,0.0,0.00023093224949531296,0.9984117757584083,0.00023129960513525936,198.99515658112242,0.0,0.0,0.0,0.029103647586879323,7.803815084700214e-05,0.0001528940986483108,0.000615801539095297,0.09555287395966044,0.07168045871502553,0.02387241524463492,0.09555290094392806,0.07168045871502682,0.02387241524463535,0.3752879197192289,0.3752879197192289,0.12498568906551538,0.0,4.958807030405126,4.944166879274519,5.002771832308156,4.959064014590069,4.944476372493455,5.0028711103392425,24784.023372327374,21066.419866478267,0.85,1.066861577664222,0.6628597826851851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024133608702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.569117813524,1534.598844837735,0.3752879197192289,0.12498568906551538,6.112874298809886,3.4883840569339006
4418.0,-30.08811615395441,5.006140971210381,35.0033481793738,24.093228892330103,4.996304378916415,-26.57968870881308,-40.09201977225018,1.4878769337750544,-0.05207370787445598,-5.0113491545630735,40.006663400974716,42249.978529096144,25750.637199546458,25750.637199546458,68000.6157286426,77309.39459599827,77309.39459599827,25750.637199546458,103060.03179554472,103060.03179554472,103060.03179554472,127844.04287288197,91512.43558082267,56453.019513920415,38954.9067410025,24784.011077337247,0.0,63738.917818339745,21066.40941573666,1534.5979914200193,0.0,0.8868368496032257,2.816110898417036,0.0014959135982669303,354499.1318824095,1554820.5545557297,4.385964350038176,1554820.5545557297,4.385964350038176,0.85,0.09555283564537441,4.027634451161993,1.2670587062416598,1.0,0.0,4.027634451162548,1.2847831639223473,1.285079877234901,3.1348748678072065,19312.966751800857,1969.374531751501,4632.441516551485,4632.441516551485,5.558761423655475,5.006140971210381,-2.3389393471900513,7.3450803184004325,3.488392701775528,3.488392701775528,0.9966836290787223,0.0,0.0,0.00023093224949531296,0.998407761118355,0.00023130053520080496,198.9951249743683,0.0,0.0,0.0,0.029103647586879323,7.803846383637075e-05,0.00015289378565894223,0.0006158002784885332,0.09555283564538064,0.07168042107810535,0.023872414567275298,0.09555278925019793,0.07168042107810067,0.02387241456727374,0.3752877590845949,0.3752877590845949,0.12498569764713091,0.0,4.95889748465072,4.944284352165937,5.002781116676999,4.9592754466885935,4.944770407363137,5.0028344311434125,24784.011077337247,21066.40941573666,0.85,1.0668617864277048,0.6628599915911886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239029103312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.566951677447,1534.5979914200193,0.3752877590845949,0.12498569764713091,6.112874298809886,3.488392701775528
4419.0,-30.08807752106662,5.006135716512383,35.0033469804373,24.09322679685431,4.99631347365491,-26.5796530297092,-40.09198051700366,1.4878889822974932,-0.05212067751142513,-5.011338941896043,40.00666143717024,42249.97212638018,25750.630563759674,25750.630563759674,68000.60269013984,77309.34917063553,77309.34917063553,25750.630563759674,103059.9797343952,103059.9797343952,103059.9797343952,127843.98353209392,91512.37819776249,56453.00115350701,38954.86338250609,24784.003797698726,0.0,63738.86718020482,21066.403228043917,1534.59738019887,0.0,0.8868369086769952,2.8161127077250994,0.0014959135982669303,354499.27300870273,1554820.4698703345,4.385962365096767,1554820.4698703345,4.385962365096767,0.85,0.09555279839745318,4.027634451161993,1.267058557881974,1.0,0.0,4.027634451162275,1.2847831075581697,1.2850798208577066,3.134875005335979,19312.954641565495,1969.373296851167,4632.441516551485,4632.441516551485,5.558759991195559,5.006135716512383,-2.3389245128541285,7.345060229366512,3.4884013437286794,3.4884013437286794,0.9966860982081941,0.0,0.0,0.00023093224949531296,0.9984037436945367,0.00023130146591874868,198.99509334557078,0.0,0.0,0.0,0.029103647586879323,7.803881078057668e-05,0.00015289343871473628,0.0006157988811240967,0.09555279839745615,0.0716803842385168,0.023872414158939335,0.0955528189482156,0.07168038423851458,0.023872414158938596,0.3752876004814959,0.3752876004814959,0.12498570692356326,0.0,4.958957763773469,4.944369757590152,5.002765909514835,4.959218264384617,4.944730781174542,5.002724499170199,24784.003797698726,21066.403228043917,0.85,1.0668624294480493,0.6628604177562418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023672282796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.564786591329,1534.59738019887,0.3752876004814959,0.12498570692356326,6.112874298809886,3.4884013437286794
4420.0,-30.08803886343767,5.006130437811855,35.00334579445642,24.09323074333372,4.9963173006261705,-26.57961785515663,-40.09194140145553,1.4878962923451697,-0.051950601683017794,-5.011332443564419,40.00665941665718,42249.96613019502,25750.6334440634,25750.6334440634,68000.59957425842,77309.3497465161,77309.3497465161,25750.6334440634,103059.9831905795,103059.9831905795,103059.9831905795,127843.9808546627,91512.36467322957,56452.9810569086,38954.870684801084,24783.9976640832,0.0,63738.86834888428,21066.39801447072,1534.596924760333,0.0,0.8868369490567123,2.816111231745784,0.0014959135982669303,354499.3628075465,1554820.382739491,4.385961008295478,1554820.382739491,4.385961008295478,0.8500000000000001,0.09555276288009762,4.027634451161993,1.2670584402931855,1.0,0.0,4.027634451162622,1.2847830733610472,1.2850797866526864,3.1348750887770724,19312.951787321123,1969.3730057992407,4632.441516551485,4632.441516551485,5.558760612963523,5.006130437811855,-2.338912400474911,7.345042838286766,3.4884099935134674,3.4884099935134674,0.9966885695752764,0.0,0.0,0.00023093224949531296,0.9983997237153511,0.00023130239723619247,198.9950616965277,0.0,0.0,0.0,0.029103647586879323,7.80391564915241e-05,0.00015289309300378886,0.0006157974887267747,0.09555276288009942,0.07168034881796001,0.02387241406213941,0.09555274485966836,0.07168034881795865,0.023872414062138962,0.3752874416365139,0.3752874416365139,0.12498571527621907,0.0,4.95904011404383,4.944480315657529,5.002763518930806,4.959381841881395,4.94493489371871,5.002766312475217,24783.9976640832,21066.39801447072,0.85,1.0668623610015622,0.6628603115281789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520234414944149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.562623331716,1534.596924760333,0.3752874416365139,0.12498571527621907,6.112874298809886,3.4884099935134674
4421.0,-30.088000182216724,5.006125163941575,35.00334460656355,24.093229276500665,4.996322341334435,-26.579582537966257,-40.09190598791463,1.48790469708398,-0.05190009267249707,-5.0113246183519,40.006656989003595,42249.975824346555,25750.6328644336,25750.6328644336,68000.60868878015,77309.3233360559,77309.3233360559,25750.6328644336,103059.9562004895,103059.9562004895,103059.9562004895,127843.94466003064,91512.32464428523,56452.977132575885,38954.830568565936,24783.988459541142,0.0,63738.81902810708,21066.39019060997,1534.5962594615448,0.0,0.8868369976618287,2.816111481611258,0.0014959135982669303,354499.4709422537,1554820.2780514816,4.385959375112169,1554820.2780514816,4.385959375112169,0.85,0.09555272625912666,4.027634451161993,1.2670583045715467,1.0,0.0,4.027634451159463,1.2847830340428539,1.2850797473254127,3.1348751847136014,19312.943339532943,1969.3721443645836,4632.441516551485,4632.441516551485,5.558760487839481,5.006125163941575,-2.3388993301375827,7.345024494079158,3.488418627299662,3.488418627299662,0.9966910363713319,0.0,0.0,0.00023093224949531296,0.9983957013003267,0.00023130332912545904,198.99503002817985,0.0,0.0,0.0,0.029103647586879323,7.803946948462155e-05,0.0001528927800106914,0.0006157962281049924,0.09555272625912933,0.07168031263174444,0.023872413627384896,0.09555271714947766,0.07168031263174243,0.023872413627384223,0.37528728418088947,0.37528728418088947,0.12498572365725465,0.0,4.959114026730731,4.944580315636358,5.002759059764287,4.959424525679424,4.944995182017919,5.002756101899422,24783.988459541142,21066.39019060997,0.85,1.0668633295322547,0.6628609765379473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232105583064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.560461855513,1534.5962594615448,0.37528728418088947,0.12498572365725465,6.112874298809886,3.488418627299662
4422.0,-30.087961476784805,5.006119869769279,35.003343416190354,24.093222815450304,4.996325686246642,-26.579547368579217,-40.0918668025173,1.4879115780410672,-0.051895553027407004,-5.011317997685184,40.006654540973024,42249.9700247953,25750.635300675487,25750.635300675487,68000.6053254708,77309.28358844954,77309.28358844954,25750.635300675487,103059.91888912502,103059.91888912502,103059.91888912502,127843.8985512991,91512.27058183508,56452.95701818095,38954.79284850459,24783.979662174086,0.0,63738.77251067868,21066.38271284797,1534.5956438323942,0.0,0.8868370402117176,2.8161121948384116,0.0014959135982669303,354499.56243165646,1554820.1724847578,4.385957945391004,1554820.1724847578,4.385957945391004,0.85,0.09555269035252792,4.027634451161993,1.267058193027042,1.0,0.0,4.027634451163647,1.284783001853063,1.2850797151281879,3.134875263256808,19312.93193008574,1969.3709809247541,4632.441516551485,4632.441516551485,5.55876101374831,5.006119869769279,-2.3388871558842337,7.345007025653512,3.4884272537451473,3.4884272537451473,0.9966935010700421,0.0,0.0,0.00023093224949531296,0.9983916763851229,0.00023130426160146832,198.99499834002063,0.0,0.0,0.0,0.029103647586879323,7.803981581561437e-05,0.0001528924336796986,0.0006157948332103544,0.09555269035253125,0.07168027702237442,0.023872413330156828,0.09555270760176231,0.07168027702237192,0.023872413330155995,0.3752871272699324,0.3752871272699324,0.12498573193390629,0.0,4.959173198431699,4.944657739591264,5.002763391548569,4.9594224446577755,4.944980013368706,5.002793307172226,24783.979662174086,21066.38271284797,0.85,1.0668640553766249,0.6628613693135809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229794813355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.558302140525,1534.5956438323942,0.3752871272699324,0.12498573193390629,6.112874298809886,3.4884272537451473
4423.0,-30.08792274170702,5.006114590561245,35.003342224438164,24.093221208918862,4.996331358894226,-26.579511939719644,-40.091827617119975,1.487920556906841,-0.05186090334035498,-5.011309738061417,40.006652120060735,42249.96418768482,25750.63350496403,25750.63350496403,68000.59769264885,77309.25420957601,77309.25420957601,25750.63350496403,103059.88771454005,103059.88771454005,103059.88771454005,127843.85804700671,91512.22781851716,56452.93779662587,38954.76669099032,24783.970332466663,0.0,63738.73702345698,21066.374782596664,1534.5949611147153,0.0,0.8868370910027719,2.816112703785846,0.0014959135982669303,354499.6765694386,1554820.068087462,4.385956238758112,1554820.068087462,4.385956238758112,0.85,0.09555265350710203,4.027634451161993,1.2670580479642375,1.0,0.0,4.027634451161883,1.2847829598490528,1.285079673114477,3.134875365746751,19312.92290522992,1969.3700606455743,4632.441516551485,4632.441516551485,5.5587606261100735,5.006114590561245,-2.3388737910530204,7.344988381614266,3.488435865276407,3.488435865276407,0.9966959615075448,0.0,0.0,0.00023093224949531296,0.9983876484046212,0.00023130519479516034,198.99496662760032,0.0,0.0,0.0,0.029103647586879323,7.804016214802734e-05,0.0001528920873472856,0.0006157934383099962,0.09555265350710605,0.07168024060332444,0.023872412903781615,0.09555268783330277,0.07168024060332141,0.023872412903780612,0.37528696949176377,0.37528696949176377,0.12498574065739569,0.0,4.959225190996733,4.944728116637236,5.002760146884441,4.959448834721059,4.945025316374995,5.002762873010511,24783.970332466663,21066.374782596664,0.85,1.06686452961287,0.6628616467900217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227482598052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.556144199938,1534.5949611147153,0.37528696949176377,0.12498574065739569,6.112874298809886,3.488435865276407
4424.0,-30.08788405936597,5.006109278722533,35.00334102984939,24.093225399870448,4.996333825314068,-26.579476878970624,-40.09179227342827,1.4879266449187316,-0.051659990195275896,-5.011303739391186,40.00664965393451,42249.97404206256,25750.637420645395,25750.637420645395,68000.61146270795,77309.26116634978,77309.26116634978,25750.637420645395,103059.89858699517,103059.89858699517,103059.89858699517,127843.86026053409,91512.22011412974,56452.932989842426,38954.76347143035,24783.96167353891,0.0,63738.725144969256,21066.367422508072,1534.5943727670394,0.0,0.8868371304532976,2.816110764321691,0.0014959135982669303,354499.75946365827,1554819.9617404083,4.385954913179008,1554819.9617404083,4.385954913179008,0.85,0.09555261761041599,4.027634451161993,1.2670579501567407,1.0,0.0,4.027634451161775,1.2847829313687404,1.2850796446275874,3.1348754352388246,19312.92127928065,1969.3698948448912,4632.441516551485,4632.441516551485,5.558761471383856,5.006109278722533,-2.338862097104583,7.344971375827116,3.4884444724982657,3.4884444724982657,0.9966984207137902,0.0,0.0,0.00023093224949531296,0.998383625925595,0.00023130612672179712,198.9949349583658,0.0,0.0,0.0,0.029103647586879323,7.804047452750158e-05,0.00015289177496781138,0.000615792180159664,0.09555261761041822,0.07168020485916717,0.023872412751251057,0.095552589642652,0.07168020485916549,0.0238724127512505,0.3752868106439294,0.3752868106439294,0.12498574928160529,0.0,4.959306627159094,4.944833302681388,5.002770231394038,4.959643749195891,4.945265443416702,5.002821975262918,24783.96167353891,21066.367422508072,0.85,1.0668649444752045,0.6628619249281807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022516861247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.553988143436,1534.5943727670394,0.3752868106439294,0.12498574928160529,6.112874298809886,3.4884444724982657
4425.0,-30.087845333395684,5.006103999809176,35.00333983473852,24.093223618716024,4.9963406701001585,-26.57944134108487,-40.091753053106345,1.4879366777893783,-0.05165503310411168,-5.011294675381097,40.00664724955019,42249.96810185573,25750.63346960283,25750.63346960283,68000.60157145857,77309.22628936954,77309.22628936954,25750.63346960283,103059.85975897238,103059.85975897238,103059.85975897238,127843.8118555818,91512.17233094107,56452.914143427384,38954.73131945966,24783.95209660942,0.0,63738.68341606908,21066.359282118006,1534.5936567183473,0.0,0.8868371852773643,2.8161117572904586,0.0014959135982669303,354499.88471711974,1554819.858055863,4.385953071032907,1554819.858055863,4.385953071032907,0.85,0.09555258051318595,4.027634451161993,1.2670578759768976,1.0,0.0,4.027634451161769,1.2847828844339975,1.285079597682005,3.134875549759787,19312.911195021297,1969.3688665366153,4632.441516551485,4632.441516551485,5.558760618476691,5.006103999809176,-2.3388481657101856,7.344952165519362,3.488453061077857,3.488453061077857,0.9967008745936734,0.0,0.0,0.00023093224949531296,0.9983795989271785,0.0002313070597030069,198.99490325342202,0.0,0.0,0.0,0.029103647586879323,7.804082117129504e-05,0.0001528914283240179,0.0006157907840051791,0.09555258051318705,0.0716801681724071,0.02387241234077994,0.09555258465652143,0.07168016817240629,0.023872412340779667,0.3752866530990263,0.3752866530990263,0.12498575863286447,0.0,4.959369789803873,4.944919605831387,5.002763872580488,4.959639642277011,4.945282038285143,5.002755671561715,24783.95209660942,21066.359282118006,0.85,1.0668654877536272,0.6628622656991398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022285777806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.551832321613,1534.5936567183473,0.3752866530990263,0.12498575863286447,6.112874298809886,3.488453061077857
4426.0,-30.087806656146242,5.006098742498846,35.00333865414769,24.09322711117568,4.996347470248228,-26.579405851533668,-40.09171383278442,1.4879466656356621,-0.051560031248868654,-5.011286116780612,40.006645282256315,42249.96199375308,25750.630877239648,25750.630877239648,68000.59287099272,77309.21291602687,77309.21291602687,25750.630877239648,103059.84379326651,103059.84379326651,103059.84379326651,127843.78915031535,91512.14605295406,56452.89513068038,38954.72324697076,24783.94535704884,0.0,63738.6686040196,21066.353553491514,1534.5931173253687,0.0,0.8868372359473977,2.8161115081948926,0.0014959135982669303,354500.0029864752,1554819.7732200231,4.385951368466822,1554819.7732200231,4.385951368466822,0.85,0.09555254430146976,4.027634451161993,1.2670577149791642,1.0,0.0,4.027634451162436,1.2847828377098862,1.2850795509471031,3.1348756637668163,19312.905649262557,1969.3683010266052,4632.441516551485,4632.441516551485,5.558760058866132,5.006098742498846,-2.3388345980750347,7.344933340573881,3.4884616507368644,3.4884616507368644,0.9967033287819612,0.0,0.0,0.00023093224949531296,0.9983755770125979,0.00023130799151389794,198.99487158837616,0.0,0.0,0.0,0.029103647586879323,7.804116781651224e-05,0.0001528910816788007,0.00061578938784496,0.09555254430147536,0.07168013220698577,0.023872412094489585,0.09555254807830667,0.07168013220698156,0.02387241209448819,0.37528649552103005,0.37528649552103005,0.12498576757492473,0.0,4.959437800600142,4.945014940706699,5.002749797269644,4.95972608553177,4.94541253999256,5.002709769277999,24783.94535704884,21066.353553491514,0.85,1.0668655991773313,0.6628623239094241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220544338025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.549678663238,1534.5931173253687,0.37528649552103005,0.12498576757492473,6.112874298809886,3.4884616507368644
4427.0,-30.08776796719917,5.0060934324607995,35.003337470732774,24.093220999371283,4.9963486339469645,-26.579370915121515,-40.091678489092715,1.4879515818692972,-0.05150232444947278,-5.011281084272695,40.00664283881606,42249.971950346415,25750.63720456555,25750.63720456555,68000.60915491197,77309.18340214604,77309.18340214604,25750.63720456555,103059.82060671158,103059.82060671158,103059.82060671158,127843.75783728536,91512.10134782082,56452.88989602121,38954.67939088845,24783.93723057378,0.0,63738.616621462235,21066.346645987713,1534.5925776580134,0.0,0.8868372703997262,2.816111337482931,0.0014959135982669303,354500.0725295734,1554819.667851272,4.385950210832649,1554819.667851272,4.385950210832649,0.85,0.09555250923321544,4.027634451161993,1.2670576353045182,1.0,0.0,4.027634451160406,1.2847828147112708,1.2850795279431761,3.1348757198835377,19312.89621460216,1969.367338958988,4632.441516551485,4632.441516551485,5.55876142473894,5.0060934324607995,-2.3388236322481695,7.344917064708969,3.488470238114597,3.488470238114597,0.9967057823184563,0.0,0.0,0.00023093224949531296,0.9983715538990947,0.00023130892361007037,198.99483991376346,0.0,0.0,0.0,0.029103647586879323,7.804148019970832e-05,0.00015289076929560463,0.0006157881296796375,0.09555250923321723,0.07168009724156006,0.023872411991657166,0.09555251239523528,0.07168009724155872,0.02387241199165672,0.37528633852201937,0.37528633852201937,0.12498577571725246,0.0,4.959504084059461,4.945100053018621,5.002759509501175,4.959778759823223,4.945450063209364,5.002807927199228,24783.93723057378,21066.346645987713,0.85,1.0668667247480648,0.662863020722039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218233809252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.54752531969,1534.5925776580134,0.37528633852201937,0.12498577571725246,6.112874298809886,3.488470238114597
4428.0,-30.087729234822127,5.006088178109761,35.00333628636503,24.09322952097284,4.996356934075457,-26.57933522592285,-40.09163926877079,1.4879629251761708,-0.05135949740048318,-5.011270971940432,40.00664044423316,42249.965944159325,25750.630522124604,25750.630522124604,68000.59646628393,77309.18427891193,77309.18427891193,25750.630522124604,103059.81480103653,103059.81480103653,103059.81480103653,127843.74196433419,91512.08990499667,56452.87157024416,38954.6870386139,24783.927163297652,0.0,63738.61420191155,21066.338088803004,1534.5918127912844,0.0,0.8868373305223254,2.8161106414089887,0.0014959135982669303,354500.212269657,1554819.5645894085,4.3859481906507485,1554819.5645894085,4.3859481906507485,0.85,0.09555247158206344,4.027634451161993,1.267057499033399,1.0,0.0,4.027634451161771,1.2847827616461898,1.28507947486584,3.134875849362574,19312.893799685746,1969.3670927060462,4632.441516551485,4632.441516551485,5.558759982207844,5.006088178109761,-2.3388089519546256,7.344897130064386,3.4884788008239513,3.4884788008239513,0.9967082288068433,0.0,0.0,0.00023093224949531296,0.9983675262870005,0.00023130985675602484,198.9948082036048,0.0,0.0,0.0,0.029103647586879323,7.804182684763106e-05,0.00015289042264768192,0.0006157867335085215,0.09555247158206853,0.07168006022032736,0.023872411361741168,0.09555244762994211,0.07168006022032354,0.023872411361739898,0.3752861814295849,0.3752861814295849,0.12498578465352153,0.0,4.959581723288693,4.945208755227554,5.002743833551676,4.959911474539922,4.945662775753647,5.002700357254696,24783.927163297652,21066.338088803004,0.85,1.0668665661740189,0.6628629516531319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215922582411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.545373499723,1534.5918127912844,0.3752861814295849,0.12498578465352153,6.112874298809886,3.4884788008239513
4429.0,-30.087690496577068,5.006082840710338,35.00333509884116,24.093218449875735,4.996356059394028,-26.579300448996992,-40.09160396000368,1.4879660118139164,-0.05134010514160536,-5.011267407277423,40.0066379835688,42249.97619715091,25750.640487930737,25750.640487930737,68000.61668508165,77309.14303322912,77309.14303322912,25750.640487930737,103059.78352115986,103059.78352115986,103059.78352115986,127843.70307534785,91512.03262284772,56452.865786769275,38954.62981786494,24783.91955418798,0.0,63738.54937205292,21066.331621059784,1534.5913352262187,0.0,0.8868373575683021,2.81611080274681,0.0014959135982669303,354500.2615289565,1554819.4584779127,4.385947281877847,1554819.4584779127,4.385947281877847,0.85,0.0955524375259786,4.027634451161993,1.2670574023248626,1.0,0.0,4.027634451162975,1.2847827472066022,1.2850794604229179,3.134875884595235,19312.881710746893,1969.3658599773514,4632.441516551485,4632.441516551485,5.558762133515334,5.006082840710338,-2.33879908666813,7.344881927378468,3.488487371482156,3.488487371482156,0.9967106775663302,0.0,0.0,0.00023093224949531296,0.9983634980822457,0.00023131079004682186,198.9947764886521,0.0,0.0,0.0,0.029103647586879323,7.804213892458384e-05,0.00015289011057072912,0.000615785476576635,0.09555243752597598,0.0716800260921634,0.02387241143381258,0.09555242628238196,0.07168002609216537,0.023872411433813235,0.37528602575027337,0.37528602575027337,0.12498579269120219,0.0,4.9596494884496565,4.945292086281086,5.002764827751946,4.9599273021358385,4.945632182868906,5.002855582391817,24783.91955418798,21066.331621059784,0.85,1.0668679685216917,0.6628637867255261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213608761856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.543223839437,1534.5913352262187,0.37528602575027337,0.12498579269120219,6.112874298809886,3.488487371482156
4430.0,-30.087651778394797,5.006077599472316,35.00333391175193,24.093226517457538,4.996367018242256,-26.57926450668208,-40.09156089797614,1.487979746529552,-0.051264122969826076,-5.011255431129548,40.006635621180884,42249.95429830758,25750.628948562622,25750.628948562622,68000.5832468702,77309.13143837373,77309.13143837373,25750.628948562622,103059.76038693635,103059.76038693635,103059.76038693635,127843.66925460284,91512.00979054785,56452.832650481694,38954.64126674017,24783.908867666487,0.0,63738.55013440666,21066.322537516513,1534.5904904743822,0.0,0.8868374270577659,2.816111202496822,0.0014959135982669303,354500.4270247698,1554819.3566044068,4.385944946959875,1554819.3566044068,4.385944946959875,0.85,0.09555239922031736,4.027634451161993,1.2670572275901213,1.0,0.0,4.027634451164309,1.2847826829542883,1.2850793961557654,3.1348760413711876,19312.876892172833,1969.3653686195423,4632.441516551485,4632.441516551485,5.558759642524768,5.006077599472316,-2.3387830625525323,7.344860662024848,3.4884959083301794,3.4884959083301794,0.9967131166657656,0.0,0.0,0.00023093224949531296,0.9983594719812459,0.00023131172285772737,198.99474479013492,0.0,0.0,0.0,0.029103647586879323,7.804251953038126e-05,0.0001528897299649317,0.000615783943635613,0.09555239922032331,0.0716799885458341,0.023872410674489215,0.09555239473421898,0.07167998854582963,0.023872410674487723,0.37528586973474487,0.37528586973474487,0.12498580222421724,0.0,4.959713305220191,4.945384971293777,5.002741320441828,4.959991308159715,4.9457792637846865,5.00267006254893,24783.908867666487,21066.322537516513,0.85,1.0668674311460822,0.6628634352242767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211294591492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.541075587786,1534.5904904743822,0.37528586973474487,0.12498580222421724,6.112874298809886,3.4884959083301794
4431.0,-30.08761304109632,5.006072294526585,35.0033327366903,24.09322044057774,4.996368088493845,-26.57922953611789,-40.09152555428443,1.48798458351543,-0.051204058682174036,-5.0112509517156605,40.006633597332566,42249.96442986175,25750.636593487638,25750.636593487638,68000.60102334939,77309.1023594063,77309.1023594063,25750.636593487638,103059.73895289394,103059.73895289394,103059.73895289394,127843.6424491115,91511.9654628452,56452.827533300646,38954.59769949395,24783.903496217557,0.0,63738.501195711506,21066.317971784923,1534.590121499032,0.0,0.8868374571767635,2.8161109362461243,0.0014959135982669303,354500.4889248425,1554819.2693297851,4.38594393493043,1554819.2693297851,4.38594393493043,0.85,0.0955523653595059,4.027634451161993,1.2670571490144358,1.0,0.0,4.027634451163413,1.2847826603264072,1.2850793735226584,3.1348760965833296,19312.867537166137,1969.3644146743422,4632.441516551485,4632.441516551485,5.558761292826231,5.006072294526585,-2.338772531830984,7.344844826357569,3.4885044652912263,3.4885044652912263,0.996715561511779,0.0,0.0,0.00023093224949531296,0.9983554439099722,0.00023131265613265644,198.9947130759774,0.0,0.0,0.0,0.029103647586879323,7.804283191857963e-05,0.00015288941757673333,0.0006157826854501431,0.09555236535950984,0.07167995456475744,0.023872410794752403,0.09555236597082493,0.07167995456475448,0.023872410794751418,0.3752857140854037,0.3752857140854037,0.12498581026773763,0.0,4.959778324523029,4.945469164427436,5.002748732950124,4.960046893033507,4.945814447185455,5.0027869000969645,24783.903496217557,21066.317971784923,0.85,1.066868529188519,0.6628641031286823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020898162039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.538928225484,1534.590121499032,0.3752857140854037,0.12498581026773763,6.112874298809886,3.4885044652912263
4432.0,-30.08757427027685,5.006067050482855,35.003331561497134,24.093218345101945,4.99637674784078,-26.579193776397606,-40.09148252718148,1.487996253961548,-0.05124506688980546,-5.011240636178667,40.00663124337738,42249.94285496064,25750.629285247545,25750.629285247545,68000.57214020818,77309.05896672125,77309.05896672125,25750.629285247545,103059.6882519688,103059.6882519688,103059.6882519688,127843.58185599264,91511.9098804351,56452.79376867471,38954.573457511535,24783.89360402385,0.0,63738.46706153538,21066.309563420273,1534.5893572176499,0.0,0.8868375181861426,2.816112679232239,0.0014959135982669303,354500.6314730988,1554819.167819936,4.385941884952391,1554819.167819936,4.385941884952391,0.85,0.09555232786079387,4.027634451161993,1.2670569605426865,1.0,0.0,4.027634451162299,1.2847826057309504,1.285079318914593,3.134876229796522,19312.85580694356,1969.3632185245278,4632.441516551485,4632.441516551485,5.558759715204567,5.006067050482855,-2.3387577340646617,7.344824784547517,3.488512994298385,3.488512994298385,0.9967179983709672,0.0,0.0,0.00023093224949531296,0.9983514123706037,0.0002313135902186587,198.99468133438646,0.0,0.0,0.0,0.029103647586879323,7.804321221881533e-05,0.00015288903727649764,0.000615781153739812,0.0955523278607951,0.07167991775064174,0.023872410110153352,0.09555238409630676,0.07167991775064082,0.023872410110153043,0.37528555826362836,0.37528555826362836,0.12498581897979306,0.0,4.959817857340283,4.945528399233524,5.00272907254606,4.959995569288878,4.945784935909273,5.002670044795138,24783.89360402385,21066.309563420273,0.85,1.0668686473830318,0.6628641196245125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020666750805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.53678253675,1534.5893572176499,0.37528555826362836,0.12498581897979306,6.112874298809886,3.488512994298385
4433.0,-30.087535572760732,5.006061715769004,35.003330382247356,24.093217926006787,4.996375305200055,-26.579159092928045,-40.09144721841437,1.4879988253673284,-0.05103646609478574,-5.011237472778331,40.006628774833295,42249.9529997801,25750.640165662164,25750.640165662164,68000.59316544226,77309.06296990081,77309.06296990081,25750.640165662164,103059.70313556297,103059.70313556297,103059.70313556297,127843.58921344575,91511.89763369416,56452.78766357345,38954.56663346745,24783.886077882777,0.0,63738.452711350226,21066.30316620036,1534.5888984243807,0.0,0.8868375432189106,2.81611030779629,0.0014959135982669303,354500.67518747854,1554819.061368662,4.3859410438256345,1554819.061368662,4.3859410438256345,0.85,0.09555229359910697,4.027634451161993,1.2670568726258353,1.0,0.0,4.027634451159731,1.2847825937016704,1.285079306882535,3.1348762591480277,19312.853222366946,1969.3629549710602,4632.441516551485,4632.441516551485,5.558762063947574,5.006061715769004,-2.3387481949187627,7.344809910687767,3.488521532836071,3.488521532836071,0.9967204379531631,0.0,0.0,0.00023093224949531296,0.9983473884711,0.00023131452254206798,198.99464965281888,0.0,0.0,0.0,0.029103647586879323,7.80435243008894e-05,0.00015288872519442356,0.0006157798967872989,0.09555229359910719,0.07167988344666155,0.023872410152445633,0.09555227776213321,0.07167988344666139,0.023872410152445574,0.37528540084589596,0.37528540084589596,0.12498582658919488,0.0,4.959893289067622,4.94562189194329,5.002750239867964,4.960201006683519,4.946001872949807,5.002840924031318,24783.886077882777,21066.30316620036,0.85,1.0668692174470225,0.6628644280261362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204351393953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534638810797,1534.5888984243807,0.37528540084589596,0.12498582658919488,6.112874298809886,3.488521532836071
4434.0,-30.08749682748707,5.006056427224098,35.0033291895944,24.093221383541845,4.996382306781977,-26.5791235219706,-40.091408033017046,1.4880090012654705,-0.05095158661379173,-5.011227929249916,40.00662602593737,42249.947117534815,25750.63462538877,25750.63462538877,68000.58174292359,77309.04864675649,77309.04864675649,25750.63462538877,103059.68327214527,103059.68327214527,103059.68327214527,127843.55737130431,91511.87046007944,56452.76893085766,38954.55725469087,24783.874099159042,0.0,63738.43135384991,21066.292984285185,1534.5880352310182,0.0,0.8868376017299168,2.816110306675577,0.0014959135982669303,354500.80706756166,1554818.942827753,4.385939077795757,1554818.942827753,4.385939077795757,0.85,0.09555225584705496,4.027634451161993,1.2670567550370468,1.0,0.0,4.027634451160969,1.284782546097856,1.2850792592677267,3.1348763753015887,19312.847487593157,1969.3623701868792,4632.441516551485,4632.441516551485,5.558760867974919,5.006056427224098,-2.3387340020331435,7.344790429257241,3.4885300352815305,3.4885300352815305,0.9967228672232944,0.0,0.0,0.00023093224949531296,0.9983433596231238,0.00023131545601955047,198.9946179321624,0.0,0.0,0.0,0.029103647586879323,7.80438706485186e-05,0.00015288837884679438,0.0006157785018256556,0.0955522558470582,0.07167984633785089,0.02387240950920732,0.09555223028101595,0.07167984633784845,0.023872409509206504,0.37528524426920057,0.37528524426920057,0.12498583578024888,0.0,4.9599662770354485,4.94572027611548,5.002746932703701,4.960276342636121,4.94613194392457,5.002751850008451,24783.874099159042,21066.292984285185,0.85,1.066869395724723,0.6628645578517652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202039659627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.532494908693,1534.5880352310182,0.37528524426920057,0.12498583578024888,6.112874298809886,3.4885300352815305
4435.0,-30.087458098189167,5.006051219260149,35.00332802588968,24.09322417750957,4.996393518005034,-26.57908754445176,-40.09137251470236,1.4880229642676204,-0.05096600774680837,-5.011216691309996,40.00662448381271,42249.956605197935,25750.624955673928,25750.624955673928,68000.58156087185,77309.01457636761,77309.01457636761,25750.624955673928,103059.63953204153,103059.63953204153,103059.63953204153,127843.50828021562,91511.82524976213,56452.76727859222,38954.50885685546,24783.868748174093,0.0,63738.37760502955,21066.28843594798,1534.5875113624688,0.0,0.8868376644935502,2.816111808021321,0.0014959135982669303,354500.9623624235,1554818.8763265633,4.385936968873435,1554818.8763265633,4.385936968873435,0.85,0.09555221923146048,4.027634451161993,1.2670566643727947,1.0,0.0,4.02763445116204,1.2847824807776165,1.285079193932402,3.134876534683335,19312.837946317704,1969.361397247552,4632.441516551485,4632.441516551485,5.5587587805843235,5.006051219260149,-2.338718540230204,7.344769759490353,3.488538542763432,3.488538542763432,0.9967252979324092,0.0,0.0,0.00023093224949531296,0.9983393324539062,0.00023131638911559686,198.99458622459542,0.0,0.0,0.0,0.029103647586879323,7.804418458516475e-05,0.00015288806491014822,0.000615777237403604,0.09555221923146626,0.07167981016023563,0.023872409071230626,0.09555225536592664,0.0716798101602313,0.023872409071229186,0.375285088724412,0.375285088724412,0.1249858447659507,0.0,4.960018891629318,4.945802065057137,5.0027119053328875,4.960250683563174,4.946150570861107,5.0025931635804,24783.868748174093,21066.28843594798,0.85,1.0668702925301001,0.6628652656804371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019972507307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530353253253,1534.5875113624688,0.375285088724412,0.1249858447659507,6.112874298809886,3.488538542763432
4436.0,-30.087419325296132,5.006045861797487,35.00332685512786,24.09321911344307,4.996388101144323,-26.579053190590173,-40.091333469003416,1.488021966438414,-0.05074819091731797,-5.011216320247096,40.006621950848086,42249.95157381002,25750.64289551944,25750.64289551944,68000.59446932946,77309.01592733363,77309.01592733363,25750.64289551944,103059.65882285307,103059.65882285307,103059.65882285307,127843.52078045529,91511.80871132127,56452.744357797885,38954.515948359316,24783.861957602214,0.0,63738.37790596153,21066.28266396188,1534.587158370948,0.0,0.8868376755515825,2.8161089895404046,0.0014959135982669303,354500.9674900685,1554818.7670972913,4.385936597312249,1554818.7670972913,4.385936597312249,0.8499999999999999,0.09555218660282651,4.027634451161993,1.2670565456850453,1.0,0.0,4.027634451162583,1.2847824854455554,1.285079198601419,3.1348765232935376,19312.834456012188,1969.3610413354397,4632.441516551485,4632.441516551485,5.558762653238828,5.006045861797487,-2.338711070373978,7.344756932171466,3.4885470657396813,3.4885470657396813,0.9967277330684804,0.0,0.0,0.00023093224949531296,0.9983353007690967,0.00023131732326544757,198.9945544813473,0.0,0.0,0.0,0.029103647586879323,7.804452970073938e-05,0.0001528877197945736,0.000615775847404226,0.09555218660282574,0.0716797772675491,0.02387240933527665,0.09555213894546866,0.07167977726754966,0.023872409335276845,0.37528493306396105,0.37528493306396105,0.1249858516608068,0.0,4.960108602091225,4.94591070829631,5.002744733765837,4.960468129329797,4.946345986709616,5.002876753080045,24783.861957602214,21066.28266396188,0.85,1.0668704900155495,0.662865183612687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197411441624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.528212569268,1534.587158370948,0.37528493306396105,0.1249858516608068,6.112874298809886,3.4885470657396813
4437.0,-30.087380565703256,5.0060405575627955,35.00332565687209,24.093217332288646,4.996394877202057,-26.579017629281232,-40.09129424868149,1.4880319407800278,-0.05074885503489668,-5.011206512672189,40.00661880850346,42249.94575535826,25750.636508163003,25750.636508163003,68000.58226352127,77308.98137039677,77308.98137039677,25750.636508163003,103059.61787855977,103059.61787855977,103059.61787855977,127843.46528768726,91511.7612068865,56452.72559184801,38954.48401670943,24783.847409127477,0.0,63738.33142583691,21066.270297758354,1534.5861390523294,0.0,0.886837736830437,2.8161101431625855,0.0014959135982669303,354501.10301904555,1554818.6315896774,4.385934538280251,1554818.6315896774,4.385934538280251,0.85,0.09555214858531356,4.027634451161993,1.267056384687312,1.0,0.0,4.027634451163676,1.2847824387846492,1.2850791519297364,3.1348766371464167,19312.82443058162,1969.3600190260304,4632.441516551485,4632.441516551485,5.558761274407297,5.0060405575627955,-2.338696721839744,7.34473727940254,3.4885555349372113,3.4885555349372113,0.9967301528392032,0.0,0.0,0.00023093224949531296,0.99833127048482,0.00023131825709833296,198.99452274899812,0.0,0.0,0.0,0.029103647586879323,7.804487636118571e-05,0.00015288737313412726,0.0006157744511826695,0.09555214858531577,0.07167974006143614,0.02387240852387963,0.0955521212223741,0.07167974006143449,0.02387240852387908,0.37528477899466683,0.37528477899466683,0.12498586097622015,0.0,4.96017469003516,4.945997959685485,5.00274723962292,4.960457657637278,4.946365597975671,5.002775911060553,24783.847409127477,21066.270297758354,0.85,1.0668710765145104,0.662865575709625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520195095206607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.526074049621,1534.5861390523294,0.37528477899466683,0.12498586097622015,6.112874298809886,3.4885555349372113
4438.0,-30.08734183965898,5.006035338273666,35.00332448829488,24.093225330021255,4.996406349706423,-26.578981628557564,-40.0912587652914,1.488046138604999,-0.05068474948734547,-5.01119512898779,40.00661727644654,42249.955215729315,25750.62631469552,25750.62631469552,68000.58153042484,77308.96736528067,77308.96736528067,25750.62631469552,103059.59367997618,103059.59367997618,103059.59367997618,127843.43565724362,91511.73616895278,56452.72401940143,38954.45794394594,24783.841977267442,0.0,63738.29992121339,21066.265680677327,1534.5856089562392,0.0,0.8868378002991346,2.8161106297950647,0.0014959135982669303,354501.26032802486,1554818.565522651,4.385932405667489,1554818.565522651,4.385932405667489,0.85,0.09555211228206972,4.027634451161993,1.267056290176697,1.0,0.0,4.027634451160938,1.2847823723658973,1.2850790854956458,3.1348767992085667,19312.81914652619,1969.3594802023313,4632.441516551485,4632.441516551485,5.558759073954804,5.006035338273666,-2.3386811878511367,7.344716526124802,3.488564011262742,3.488564011262742,0.9967325746464978,0.0,0.0,0.00023093224949531296,0.9983272437065065,0.00023131919012640273,198.99449104412514,0.0,0.0,0.0,0.029103647586879323,7.804518999287776e-05,0.0001528870595024352,0.0006157731879888616,0.0955521122820751,0.07167970412656142,0.02387240815551367,0.09555211156566859,0.0716797041265574,0.02387240815551233,0.3752846249729546,0.3752846249729546,0.12498587041039536,0.0,4.960237505781208,4.9460924384015925,5.002714939540283,4.96051037950042,4.9464919803718885,5.002607384045348,24783.841977267442,21066.265680677327,0.85,1.0668715923468313,0.6628660517766286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520192779766858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.523936555954,1534.5856089562392,0.3752846249729546,0.12498587041039536,6.112874298809886,3.488564011262742
4439.0,-30.087303061137433,5.006029962521774,35.00332331292372,24.09321506218987,4.996400436901605,-26.57894731922975,-40.09121971959246,1.4880446949939148,-0.05054437301066628,-5.011195146013561,40.0066147414016,42249.9502341365,25750.645090227023,25750.645090227023,68000.59532436353,77308.94975166004,77308.94975166004,25750.645090227023,103059.59484188707,103059.59484188707,103059.59484188707,127843.43014513541,91511.70046285537,56452.70094533196,38954.44390835934,24783.835303248346,0.0,63738.27921160769,21066.260007761095,1534.5852692674596,0.0,0.8868378093900241,2.816108783468015,0.0014959135982669303,354501.26009274856,1554818.4562036868,4.385932100204377,1554818.4562036868,4.385932100204377,0.85,0.09555208037890678,4.027634451161993,1.2670561786321923,1.0,0.0,4.027634451162378,1.2847823791192448,1.2850790922505528,3.134876782730358,19312.811611040248,1969.3587117966124,4632.441516551485,4632.441516551485,5.558763127007915,5.006029962521774,-2.338674037744029,7.3447040002658035,3.488572504373126,3.488572504373126,0.9967350012494646,0.0,0.0,0.00023093224949531296,0.9983232114891069,0.00023132012442228262,198.99445929629934,0.0,0.0,0.0,0.029103647586879323,7.804553511256366e-05,0.0001528867143827493,0.0006157717979729248,0.09555208037890478,0.07167967180667063,0.023872408572234147,0.0955520287473575,0.07167967180667213,0.02387240857223465,0.3752844714859334,0.3752844714859334,0.12498587782969026,0.0,4.960320169612487,4.946190152239012,5.002752382995311,4.960650773002897,4.9465809756567864,5.002902124503294,24783.835303248346,21066.260007761095,0.85,1.0668721554060971,0.66286618899561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019046633199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.521799682185,1534.5852692674596,0.3752844714859334,0.12498587782969026,6.112874298809886,3.488572504373126
4440.0,-30.087264319085005,5.006024792450765,35.00332214284265,24.093222012184583,4.996418663999666,-26.578910628553153,-40.09118035957215,1.4880649734677804,-0.05065042910842976,-5.01117813552693,40.00661254474516,42249.943658846336,25750.620408521107,25750.620408521107,68000.56406736744,77308.90405815141,77308.90405815141,25750.620408521107,103059.52446667252,103059.52446667252,103059.52446667252,127843.34783566013,91511.64646483582,56452.68606553041,38954.400443672675,24783.823368987603,0.0,63738.223812660275,21066.249863639463,1534.584232852356,0.0,0.8868379038948755,2.816112162624222,0.0014959135982669303,354501.4951575446,1554818.361477083,4.38592892474573,1554818.361477083,4.38592892474573,0.85,0.09555204027323222,4.027634451161993,1.2670560742309318,1.0,0.0,4.027634451162931,1.2847822842546603,1.28507899736406,3.1348770142005353,19312.80021519061,1969.357549743349,4632.441516551485,4632.441516551485,5.558757798995501,5.006024792450765,-2.338654404682388,7.344679197133153,3.4885809415850946,3.4885809415850946,0.9967374118814556,0.0,0.0,0.00023093224949531296,0.9983191830813187,0.0002313210578429827,198.9944275783408,0.0,0.0,0.0,0.029103647586879323,7.804588301192118e-05,0.00015288636648339178,0.000615770396761487,0.09555204027324135,0.07167963299415549,0.02387240727908587,0.095552089053083,0.07167963299414863,0.023872407279083588,0.37528431868591483,0.37528431868591483,0.12498588784665547,0.0,4.960355216434436,4.946255217671819,5.0026972527526254,4.960527706418475,4.946547796167522,5.002509075410956,24783.823368987603,21066.249863639463,0.85,1.0668725922961872,0.6628666619739451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018814976295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.51966515058,1534.584232852356,0.37528431868591483,0.12498588784665547,6.112874298809886,3.4885809415850946
