time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4441.0,-30.0872255745348,5.006019400889354,35.00332097836405,24.09321233807134,4.996409062557139,-26.57887671871012,-40.09114515557883,1.488060206732512,-0.05041697731712702,-5.011181208227041,40.00661036776695,42249.95446377027,25750.646987369335,25750.646987369335,68000.6014511396,77308.90375114899,77308.90375114899,25750.646987369335,103059.55073851833,103059.55073851833,103059.55073851833,127843.37093016421,91511.62658566133,56452.67729828273,38954.388097087336,24783.820191645886,0.0,63738.20828873322,21066.247162899002,1534.5841660838341,0.0,0.886837896141656,2.8161087367188116,0.0014959135982669303,354501.4526964561,1554818.2675990693,4.385929185261735,1554818.2675990693,4.385929185261735,0.85,0.09555201031316553,4.027634451161993,1.267055928069167,1.0,0.0,4.0276344511615765,1.2847823065538897,1.2850790196684392,3.1348769597902737,19312.796019850015,1969.3571219376663,4632.441516551485,4632.441516551485,5.558763536541917,5.006019400889354,-2.3386495021374607,7.344668903026815,3.488589431884543,3.488589431884543,0.996739837681298,0.0,0.0,0.00023093224949531296,0.9983151544313648,0.0002313219913273287,198.99439585834745,0.0,0.0,0.0,0.029103647586879323,7.804619417777909e-05,0.0001528860553175339,0.0006157691434991577,0.09555201031315669,0.07167960223065638,0.023872408082500303,0.09555196781764862,0.07167960223066301,0.023872408082502513,0.37528416451997104,0.37528416451997104,0.12498589435058158,0.0,4.960438190936259,4.946350143217671,5.002744314510778,4.960764230909888,4.946724008256865,5.002926719242453,24783.820191645886,21066.247162899002,0.85,1.066873438661749,0.6628669929405381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185835373254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.51753118099,1534.5841660838341,0.37528416451997104,0.12498589435058158,6.112874298809886,3.488589431884543
4442.0,-30.087186792975082,5.006014217607553,35.003319804440835,24.093224631529324,4.996426766675629,-26.578840044761954,-40.09110579555852,1.4880800184625238,-0.05042442968812111,-5.011164123116546,40.00660776371429,42249.948058552305,25750.621993816112,25750.621993816112,68000.57005236842,77308.8817990072,77308.8817990072,25750.621993816112,103059.5037928233,103059.5037928233,103059.5037928233,127843.3095006403,91511.59610135142,56452.66236089653,38954.37082272765,24783.80570781699,0.0,63738.176530544646,21066.234851644444,1534.5829840400345,0.0,0.8868379925010244,2.8161108290775076,0.0014959135982669303,354501.6887925659,1554818.1553042948,4.3859259474898735,1554818.1553042948,4.3859259474898735,0.8500000000000001,0.09555196937546684,4.027634451161993,1.2670558313606306,1.0,0.0,4.027634451162391,1.2847822138727865,1.2850789269659317,3.134877185932768,19312.789586380506,1969.35646590635,4632.441516551485,4632.441516551485,5.558758141211371,5.006014217607553,-2.3386298405909063,7.344644058198459,3.4885978467509355,3.4885978467509355,0.9967422419288388,0.0,0.0,0.00023093224949531296,0.9983111219507256,0.00023132292570683316,198.9943641080647,0.0,0.0,0.0,0.029103647586879323,7.804654207985273e-05,0.00015288570741546023,0.0006157677422767802,0.09555196937547655,0.07167956278819264,0.02387240658728392,0.0955519755937692,0.07167956278818534,0.023872406587281493,0.3752840111161776,0.3752840111161776,0.12498590420697096,0.0,4.96049200249837,4.946438212620137,5.002695217344353,4.9607396934284225,4.946822949002922,5.00253131416423,24783.80570781699,21066.234851644444,0.85,1.0668734776210793,0.66286722272805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183520835084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.515398552841,1534.5829840400345,0.3752840111161776,0.12498590420697096,6.112874298809886,3.4885978467509355
4443.0,-30.087148045887957,5.006008911090426,35.003318656472516,24.093219043593876,4.996424518229459,-26.578805397301853,-40.091066680010385,1.4880818696433742,-0.05028338384261133,-5.011162556443081,40.00660617186156,42249.942744332526,25750.636782055295,25750.636782055295,68000.57952638782,77308.86828806277,77308.86828806277,25750.636782055295,103059.50507011807,103059.50507011807,103059.50507011807,127843.30915343236,91511.5659940338,56452.64045030367,38954.36171525569,24783.804083314288,0.0,63738.16579856998,21066.233470817144,1534.5828981529244,0.0,0.8868380062354426,2.816109158833777,0.0014959135982669303,354501.7104421546,1554818.086658704,4.385925485999621,1554818.086658704,4.385925485999621,0.85,0.09555193802899899,4.027634451161993,1.267055713222362,1.0,0.0,4.027634451160878,1.284782205212792,1.2850789183039373,3.134877207063213,19312.783232472204,1969.3558179880188,4632.441516551485,4632.441516551485,5.5587613335321215,5.006008911090426,-2.338621535653702,7.344630446744128,3.4886063154624076,3.4886063154624076,0.9967446615606879,0.0,0.0,0.00023093224949531296,0.998307093072067,0.00023132385925924914,198.99433238601455,0.0,0.0,0.0,0.029103647586879323,7.804688782246473e-05,0.00015288536167284823,0.0006157663497519249,0.09555193802899761,0.07167953100004415,0.02387240702895347,0.0955519150535925,0.07167953100004518,0.023872407028953813,0.37528385796944874,0.37528385796944874,0.12498591094306405,0.0,4.960568844964087,4.946536419330187,5.002707876177624,4.960879172600471,4.946932222973089,5.0027614903678455,24783.804083314288,21066.233470817144,0.85,1.0668738058965839,0.6628672509631653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181204086764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.513267957605,1534.5828981529244,0.37528385796944874,0.12498591094306405,6.112874298809886,3.4886063154624076
4444.0,-30.08710925966305,5.006003581393163,35.00331747613259,24.09321810062977,4.996426066573799,-26.57877033483138,-40.09103133631868,1.488087141742121,-0.05015713078699946,-5.011156410657412,40.00660293302948,42249.953018015905,25750.639563671535,25750.639563671535,68000.59258168744,77308.85825357087,77308.85825357087,25750.639563671535,103059.4978172424,103059.4978172424,103059.4978172424,127843.28819863142,91511.54088480056,56452.63564924561,38954.33915061661,24783.790381389015,0.0,63738.12953200562,21066.221824180662,1534.582013663573,0.0,0.8868380492316524,2.816108217493969,0.0014959135982669303,354501.79536971054,1554817.9469902974,4.385924041283839,1554817.9469902974,4.385924041283839,0.85,0.09555190195691135,4.027634451161993,1.2670556280529124,1.0,0.0,4.0276344511616,1.2847821805494297,1.2850788936348791,3.1348772672419836,19312.777933369587,1969.3552776299337,4632.441516551485,4632.441516551485,5.558761933996527,5.006003581393163,-2.338609925880579,7.344613507273742,3.4886147383590873,3.4886147383590873,0.9967470681025964,0.0,0.0,0.00023093224949531296,0.998303060141467,0.00023132479375810803,198.99430063193273,0.0,0.0,0.0,0.029103647586879323,7.804720022682814e-05,0.0001528850492684848,0.000615765091501348,0.09555190195691325,0.07167949553443012,0.023872406422483127,0.09555183267273726,0.0716794955344287,0.023872406422482652,0.37528370570208114,0.37528370570208114,0.1249859188967193,0.0,4.960652600184517,4.946642132911791,5.002725663202909,4.960999279870407,4.947076663572034,5.002808496832301,24783.790381389015,21066.221824180662,0.85,1.0668746177677124,0.6628677893159762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178889398516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.511137964484,1534.582013663573,0.37528370570208114,0.1249859188967193,6.112874298809886,3.4886147383590873
4445.0,-30.087070501655443,5.005998310823056,35.0033162987669,24.09321080138909,4.996434528137496,-26.57873460642472,-40.09099208107216,1.4880986329067578,-0.05028616228594274,-5.0111463872597914,40.00660065898276,42249.94709158974,25750.63246841281,25750.63246841281,68000.57956000254,77308.79449887735,77308.79449887735,25750.63246841281,103059.42696729016,103059.42696729016,103059.42696729016,127843.20794824642,91511.46486548231,56452.61745819459,38954.27489698635,24783.78098095626,0.0,63738.055877942614,21066.21383381282,1534.5812813899186,0.0,0.8868381084650272,2.8161110828621814,0.0014959135982669303,354501.9338813539,1554817.8489264108,4.385922050983178,1554817.8489264108,4.385922050983178,0.85,0.09555186576040768,4.027634451161993,1.267055442328565,1.0,0.0,4.0276344511634825,1.284782126792709,1.2850788398657438,3.1348773984087535,19312.761890101192,1969.3536416718443,4632.441516551485,4632.441516551485,5.558760402350914,5.005998310823056,-2.33859547332179,7.3445937841448465,3.4886231454188965,3.4886231454188965,0.9967494701196847,0.0,0.0,0.00023093224949531296,0.9982990301624226,0.00023132572758058318,198.99426890096237,0.0,0.0,0.0,0.029103647586879323,7.804754720694308e-05,0.00015288470228836987,0.0006157636939922833,0.0955518657604123,0.07167945984856201,0.023872405911850296,0.09555189068246922,0.07167945984855854,0.023872405911849137,0.3752835546590905,0.3752835546590905,0.12498592814397382,0.0,4.960690319830121,4.946695892775722,5.002715188622005,4.960860224973828,4.946929974952468,5.002692348646747,24783.78098095626,21066.21383381282,0.85,1.0668756463206628,0.6628684623280279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520176572372985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.509010046993,1534.5812813899186,0.3752835546590905,0.12498592814397382,6.112874298809886,3.4886231454188965
4446.0,-30.087031735419604,5.005993020248703,35.003315133833965,24.093214782793098,4.99643828924101,-26.578699340707836,-40.09095293059943,1.488105894529258,-0.05012245754437572,-5.011140064496732,40.006598666382516,42249.9414794256,25750.634868922367,25750.634868922367,68000.57634834797,77308.79537600298,77308.79537600298,25750.634868922367,103059.43024492534,103059.43024492534,103059.43024492534,127843.20507355774,91511.45157158232,56452.597675005185,38954.28210730793,24783.77482863239,0.0,63738.05693594032,21066.20860433753,1534.5808275253858,0.0,0.8868381478500232,2.8161096701227866,0.0014959135982669303,354502.02125457325,1554817.7629993658,4.385920727608004,1554817.7629993658,4.385920727608004,0.85,0.09555183151593616,4.027634451161993,1.267055325289257,1.0,0.0,4.0276344511623785,1.284782092822176,1.2850788058873654,3.1348774812970945,19312.759084530047,1969.3533555832062,4632.441516551485,4632.441516551485,5.558760920546243,5.005993020248703,-2.338583730387749,7.3445767506364525,3.4886315614325696,3.4886315614325696,0.9967518746950199,0.0,0.0,0.00023093224949531296,0.9982949993453698,0.00023132666160478253,198.9942371632657,0.0,0.0,0.0,0.029103647586879323,7.804789326237468e-05,0.00015288435623293827,0.000615762300207505,0.09555183151593968,0.07167942562241804,0.023872405893521638,0.09555181873089823,0.0716794256224154,0.02387240589352076,0.3752834015142184,0.3752834015142184,0.12498593672342832,0.0,4.960753378309789,4.946780083228191,5.00271476068076,4.961017606952339,4.947128857438713,5.002725070927113,24783.77482863239,21066.20860433753,0.85,1.0668755782230963,0.6628683632745306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174257033847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.506882857091,1534.5808275253858,0.3752834015142184,0.12498593672342832,6.112874298809886,3.4886315614325696
4447.0,-30.086992925227875,5.005987801497126,35.00331398265357,24.09322305992248,4.996448136587119,-26.578663426761867,-40.090917447209335,1.488118638121077,-0.05002118547457712,-5.011129405531549,40.00659673708862,42249.9513330537,25750.62625018926,25750.62625018926,68000.57758324296,77308.78898886016,77308.78898886016,25750.62625018926,103059.41523904943,103059.41523904943,103059.41523904943,127843.18240797192,91511.43345967197,56452.59580386552,38954.26406200716,24783.76716892249,0.0,63738.03123092966,21066.202093584117,1534.5801864782468,0.0,0.886838209069136,2.816109583845736,0.0014959135982669303,354502.16854909214,1554817.6798022888,4.385918670584873,1554817.6798022888,4.385918670584873,0.85,0.0955517950379848,4.027634451161993,1.267055254406296,1.0,0.0,4.027634451162029,1.2847820332064948,1.2850787462579163,3.1348776267597893,19312.755262156395,1969.3529658095676,4632.441516551485,4632.441516551485,5.55875906002991,5.005987801497126,-2.338568804018472,7.3445566055155975,3.4886399626273454,3.4886399626273454,0.9967542750363844,0.0,0.0,0.00023093224949531296,0.9982909639754862,0.00023132759669152296,198.99420538959274,0.0,0.0,0.0,0.029103647586879323,7.804820690527546e-05,0.0001528840425900375,0.0006157610369685525,0.09555179503798818,0.07167938972058613,0.023872405317402045,0.0955517824842159,0.0716793897205836,0.023872405317401202,0.37528324856980333,0.37528324856980333,0.12498594537115591,0.0,4.960820299761906,4.946879235709389,5.002684861660384,4.961108220056985,4.947296096172806,5.002585532406613,24783.76716892249,21066.202093584117,0.85,1.0668760278595624,0.6628687851994932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171941203903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50475712396,1534.5801864782468,0.37528324856980333,0.12498594537115591,6.112874298809886,3.4886399626273454
4448.0,-30.086954121175463,5.005982462344352,35.00331282609211,24.093212407920532,4.996444572814428,-26.5786288595345,-40.0908783665858,1.4881193111734283,-0.04994013274858844,-5.011127821002956,40.00659427799156,42249.94629810983,25750.64069833287,25750.64069833287,68000.5869964427,77308.76035359342,77308.76035359342,25750.64069833287,103059.40105192628,103059.40105192628,103059.40105192628,127843.16124561492,91511.38767261845,56452.57361713474,38954.23783942635,24783.76019368864,0.0,63737.998033114985,21066.19616463534,1534.5797910691103,0.0,0.8868382260340257,2.816108703909039,0.0014959135982669303,354502.1904454412,1554817.5737584769,4.385918100547723,1554817.5737584769,4.385918100547723,0.85,0.09555176259606345,4.027634451161993,1.2670551087940116,1.0,0.0,4.027634451161309,1.284782030057895,1.2850787431085893,3.134877634442396,19312.745599165388,1969.351980458708,4632.441516551485,4632.441516551485,5.558762178934608,5.005982462344352,-2.3385605501825775,7.344543012526929,3.488648376671034,3.488648376671034,0.9967566790488668,0.0,0.0,0.00023093224949531296,0.9982869292615324,0.00023132853163382756,198.99417362095613,0.0,0.0,0.0,0.029103647586879323,7.804855234600016e-05,0.0001528836971493128,0.0006157596456595888,0.09555176259606037,0.07167935714846504,0.023872405447595325,0.09555172983502545,0.07167935714846735,0.023872405447596095,0.37528309674957727,0.37528309674957727,0.12498595228530453,0.0,4.9608931790740485,4.946967978365592,5.002710078869825,4.96118768825437,4.947325959654904,5.0028139605327056,24783.76019368864,21066.19616463534,0.85,1.0668767312257452,0.6628690514590517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520169622748853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.502633563621,1534.5797910691103,0.37528309674957727,0.12498595228530453,6.112874298809886,3.488648376671034
4449.0,-30.086915312265656,5.005977263903692,35.003311669344455,24.09321485264229,4.996458259449853,-26.57859256276188,-40.090839041490085,1.4881355099460616,-0.05002316481420621,-5.011113974043276,40.00659195944551,42249.94023257001,25750.623812879112,25750.623812879112,68000.56404544912,77308.71466484794,77308.71466484794,25750.623812879112,103059.33847772705,103059.33847772705,103059.33847772705,127843.08728344255,91511.33181407806,56452.55738180002,38954.19381364227,24783.74880571549,0.0,63737.94261935776,21066.186484858168,1534.5788584232725,0.0,0.8868383048833246,2.816111411258959,0.0014959135982669303,354502.381794423,1554817.4737756616,4.385915451133147,1554817.4737756616,4.385915451133147,0.85,0.0955517240657028,4.027634451161993,1.2670549818640575,1.0,0.0,4.027634451162589,1.2847819542785717,1.2850786673117651,3.134877819344515,19312.73381066772,1969.3507783664882,4632.441516551485,4632.441516551485,5.558758533890478,5.005977263903692,-2.338543313596114,7.344520577499806,3.4886567456957756,3.4886567456957756,0.9967590701987931,0.0,0.0,0.00023093224949531296,0.9982828940601226,0.00023132946669664645,198.99414184835294,0.0,0.0,0.0,0.029103647586879323,7.804889994908573e-05,0.00015288334954622723,0.000615758245641426,0.09555172406570882,0.07167931974744696,0.023872404318261865,0.0955517721201583,0.07167931974744243,0.02387240431826036,0.3752829452632747,0.3752829452632747,0.12498596113637524,0.0,4.960927446626215,4.947026278602266,5.002672148583088,4.961090809229063,4.947285786467717,5.00254675587513,24783.74880571549,21066.186484858168,0.85,1.0668772986845165,0.6628695325935785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167304661291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.500511173963,1534.5788584232725,0.3752829452632747,0.12498596113637524,6.112874298809886,3.4886567456957756
4450.0,-30.086876524715755,5.005971959039995,35.00331052574836,24.09320919485765,4.996456441930295,-26.57855783577476,-40.090803732722975,1.488137752989314,-0.04989488261242059,-5.011111719942117,40.00659002901845,42249.95071527688,25750.636583643747,25750.636583643747,68000.58729892063,77308.69912945224,77308.69912945224,25750.636583643747,103059.33571309599,103059.33571309599,103059.33571309599,127843.08049925666,91511.29984045168,56452.55142627631,38954.16490463931,24783.744786160667,0.0,63737.90969079998,21066.183068236565,1534.578618835234,0.0,0.8868383233411796,2.816109988962046,0.0014959135982669303,354502.412943504,1554817.3905297301,4.385914830930973,1554817.3905297301,4.385914830930973,0.85,0.09555169180325954,4.027634451161993,1.2670548988925296,1.0,0.0,4.027634451160285,1.2847819437854133,1.2850786568161834,3.134877844947902,19312.7270628899,1969.3500902846436,4632.441516551485,4632.441516551485,5.55876129070124,5.005971959039995,-2.338534571353157,7.344506530393152,3.488665148270084,3.488665148270084,0.9967614709343097,0.0,0.0,0.00023093224949531296,0.9982788610972064,0.00023133040124830026,198.99411009324714,0.0,0.0,0.0,0.029103647586879323,7.804921205218757e-05,0.0001528830374431254,0.0006157569886042208,0.09555169180326079,0.07167928730029277,0.023872404502968007,0.09555171093165772,0.07167928730029184,0.023872404502967695,0.37528279225643263,0.37528279225643263,0.12498596772284698,0.0,4.9609844719246325,4.947097552469586,5.002686361587166,4.961216837329687,4.947386930554899,5.002747499522627,24783.744786160667,21066.183068236565,0.85,1.0668782146888625,0.6628700395139456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520164986284299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.498390175084,1534.578618835234,0.37528279225643263,0.12498596772284698,6.112874298809886,3.488665148270084
4451.0,-30.086837745490886,5.005966760590188,35.00330938037166,24.093222466204338,4.9964678267815925,-26.57852179591189,-40.09076444255186,1.4881518772026052,-0.04974534669173636,-5.011099484960371,40.00658768996132,42249.94468554856,25750.623813976752,25750.623813976752,68000.56849952531,77308.70682253281,77308.70682253281,25750.623813976752,103059.33063650956,103059.33063650956,103059.33063650956,127843.06455304698,91511.29644387131,56452.53430688705,38954.18015220473,24783.73391653742,0.0,63737.91406874215,21066.173829056806,1534.577758677103,0.0,0.8868383940626796,2.8161094525523462,0.0014959135982669303,354502.5820168923,1554817.2896624205,4.385912454618828,1554817.2896624205,4.385912454618828,0.85,0.09555165358286247,4.027634451161993,1.2670548060303553,1.0,0.0,4.027634451164542,1.284781877711075,1.2850785907265858,3.1348780061698047,19312.72634606881,1969.3500171892347,4632.441516551485,4632.441516551485,5.558758534127425,5.005966760590188,-2.3385185240559596,7.344485284646147,3.4886735100760413,3.4886735100760413,0.9967638600217261,0.0,0.0,0.00023093224949531296,0.9982748290174647,0.00023133133560284614,198.99407834496708,0.0,0.0,0.0,0.029103647586879323,7.804955934927986e-05,0.0001528826901460331,0.0006157555898184871,0.09555165358286824,0.07167925017503196,0.023872403407836286,0.09555164679250155,0.07167925017502762,0.023872403407834843,0.37528263885909263,0.37528263885909263,0.12498597563571236,0.0,4.961053759263621,4.947200685931023,5.002653978452713,4.961354138268632,4.947636464598645,5.002547709338899,24783.73391653742,21066.173829056806,0.85,1.0668778464602062,0.6628698993817315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016266918405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.496270041926,1534.577758677103,0.37528263885909263,0.12498597563571236,6.112874298809886,3.4886735100760413
4452.0,-30.08679898064998,5.005961419200685,35.00330823056087,24.093212058674567,4.9964628174921035,-26.578487408544238,-40.090729168709345,1.488151245386376,-0.04962841504652715,-5.011098998218348,40.006585270055275,42249.955282534575,25750.64096674039,25750.64096674039,68000.59624927497,77308.68497129755,77308.68497129755,25750.64096674039,103059.32593803795,103059.32593803795,103059.32593803795,127843.05357531416,91511.25687146804,56452.52718270495,38954.14409862565,24783.727637276217,0.0,63737.87173590186,21066.168491684784,1534.5774291437729,0.0,0.8868384052999567,2.816107973074535,0.0014959135982669303,354502.5887431089,1554817.1853086657,4.385912077035261,1554817.1853086657,4.385912077035261,0.85,0.09555162167947556,4.027634451161993,1.267054681298323,1.0,0.0,4.027634451161864,1.284781880666768,1.2850785936829612,3.134877998957891,19312.717994629973,1969.3491655794767,4632.441516551485,4632.441516551485,5.558762236875441,5.005961419200685,-2.338511105162645,7.344472524363329,3.488681895142083,3.488681895142083,0.9967662557548808,0.0,0.0,0.00023093224949531296,0.9982707984508605,0.00023133226961429595,198.99404660847318,0.0,0.0,0.0,0.029103647586879323,7.804987114610944e-05,0.00015288237834920352,0.0006157543340148345,0.09555162167947115,0.07167921811977376,0.023872403559697393,0.09555157728538444,0.07167921811977707,0.023872403559698493,0.3752824871296856,0.3752824871296856,0.12498598179233555,0.0,4.961136942772953,4.947300528034248,5.002687112015906,4.961470583171831,4.947700821607725,5.002820571799248,24783.727637276217,21066.168491684784,0.85,1.0668789904224558,0.6628705058994979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016035258186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494151034905,1534.5774291437729,0.3752824871296856,0.12498598179233555,6.112874298809886,3.488681895142083
4453.0,-30.08676017160713,5.005956119372276,35.00330705259449,24.093205178529047,4.996468656381266,-26.57845189645271,-40.09068998331202,1.4881603812268864,-0.04969714643891621,-5.011089934628043,40.00658215034099,42249.949693979164,25750.635979409115,25750.635979409115,68000.58567338828,77308.63351652592,77308.63351652592,25750.635979409115,103059.26949593503,103059.26949593503,103059.26949593503,127842.98290484241,91511.1920697664,56452.50824721978,38954.09313616291,24783.713408907377,0.0,63737.806545070285,21066.15639757127,1534.576442731636,0.0,0.8868384627110542,2.8161099341415445,0.0014959135982669303,354502.7139915547,1554817.0507770448,4.3859101479659905,1554817.0507770448,4.3859101479659905,0.85,0.095551584667185,4.027634451161993,1.2670545334881171,1.0,0.0,4.027634451160999,1.2847818379284888,1.285078550934812,3.134878103239635,19312.704318749737,1969.3477710277962,4632.441516551485,4632.441516551485,5.5587611602657825,5.005956119372276,-2.3384974391116855,7.344453558483961,3.4886902284239,3.4886902284239,0.9967686366925428,0.0,0.0,0.00023093224949531296,0.9982667633059441,0.00023133320469424256,198.9940148358017,0.0,0.0,0.0,0.029103647586879323,7.805021751977829e-05,0.00015288203197553468,0.0006157529389483129,0.09555158466719207,0.07167918192435786,0.023872402742834205,0.09555158859110315,0.07167918192435256,0.02387240274283244,0.37528233660370486,0.37528233660370486,0.12498599049705592,0.0,4.96118467118373,4.947361560161426,5.002694865590286,4.96139278818913,4.947622908124515,5.002743113254041,24783.713408907377,21066.15639757127,0.85,1.0668799156949917,0.662871096201018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158036839683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.492033032368,1534.576442731636,0.37528233660370486,0.12498599049705592,6.112874298809886,3.4886902284239
4454.0,-30.086721372485272,5.005950924173419,35.003305905087906,24.093218275252752,4.996481290460803,-26.57841571379338,-40.090650658216305,1.488175631768917,-0.04957781824248286,-5.011077817014366,40.00658068161818,42249.943658054115,25750.623423862824,25750.623423862824,68000.56708191693,77308.63534775176,77308.63534775176,25750.623423862824,103059.25877161458,103059.25877161458,103059.25877161458,127842.96665942403,91511.18330886097,56452.491619163346,38954.101877441804,24783.707887809443,0.0,63737.80976525125,21066.151704638025,1534.5758915441763,0.0,0.8868385296844734,2.8161097809149567,0.0014959135982669303,354502.88144316245,1554816.9874412285,4.385907897593529,1554816.9874412285,4.385907897593529,0.8499999999999999,0.09555154843531083,4.027634451161993,1.2670544224930924,1.0,0.0,4.027634451162402,1.2847817665850954,1.2850784795749421,3.134878277318103,19312.702469830798,1969.3475824905345,4632.441516551485,4632.441516551485,5.558758449913964,5.005950924173419,-2.3384815023096106,7.34443242648303,3.4886985653409974,3.4886985653409974,0.9967710186688564,0.0,0.0,0.00023093224949531296,0.99826272921015,0.00023133413953862851,198.99398307126253,0.0,0.0,0.0,0.029103647586879323,7.805056512972045e-05,0.00015288168436559252,0.0006157515389025342,0.09555154843531422,0.07167914617650731,0.023872402258806907,0.09555155628794636,0.07167914617650477,0.02387240225880606,0.3752821847525547,0.3752821847525547,0.12498599972262373,0.0,4.961243135411905,4.947451479446897,5.002658840545678,4.961499998771899,4.947834178397443,5.00253778063211,24783.707887809443,21066.151704638025,0.85,1.0668795701070617,0.6628709680119578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155718457706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.489917207506,1534.5758915441763,0.3752821847525547,0.12498599972262373,6.112874298809886,3.4886985653409974
4455.0,-30.086682582699808,5.005945701597304,35.00330478451834,24.0932117094286,4.996485275102863,-26.578380404547826,-40.09061147281898,1.4881830969508847,-0.04959255713629318,-5.011071855063881,40.00657917120275,42249.93811469278,25750.626709133812,25750.626709133812,68000.56482382659,77308.59259297966,77308.59259297966,25750.626709133812,103059.21930211347,103059.21930211347,103059.21930211347,127842.92406960358,91511.12646394415,56452.47198565716,38954.06053142999,24783.704767490108,0.0,63737.7652989201,21066.149052366593,1534.5756149719045,0.0,0.886838565487855,2.8161106705335213,0.0014959135982669303,354502.9638305447,1554816.9223075015,4.385906694564948,1554816.9223075015,4.385906694564948,0.8500000000000001,0.09555151523652455,4.027634451161993,1.2670543016074225,1.0,0.0,4.027634451161866,1.2847817316623125,1.285078444644094,3.1348783625299883,19312.690473166283,1969.3463591712036,4632.441516551485,4632.441516551485,5.5587591591017596,5.005945701597304,-2.3384700631426822,7.344415764739987,3.4887069249882963,3.4887069249882963,0.9967734071395132,0.0,0.0,0.00023093224949531296,0.9982586961026767,0.00023133507416153802,198.99395131437714,0.0,0.0,0.0,0.029103647586879323,7.805091150623707e-05,0.0001528813379890759,0.000615750143824543,0.09555151523652498,0.07167911305904483,0.023872402177480153,0.09555157310961382,0.07167911305904451,0.023872402177480045,0.3752820336344447,0.3752820336344447,0.12498600671413566,0.0,4.961288105887775,4.947516944187157,5.00264224137203,4.96147929792761,4.947790130057797,5.002587180632531,24783.704767490108,21066.149052366593,0.85,1.0668802789823997,0.6628713434891733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520153400669125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.487802477528,1534.5756149719045,0.3752820336344447,0.12498600671413566,6.112874298809886,3.4887069249882963
4456.0,-30.086643764108377,5.005940477827267,35.003303660773604,24.09321031244474,4.9964896093465185,-26.57834503437441,-40.09057228742165,1.4881908796125818,-0.04953096769492049,-5.0110646973524196,40.00657683757803,42249.932650936295,25750.626852404475,25750.626852404475,68000.55950334077,77308.56948688664,77308.56948688664,25750.626852404475,103059.19633929111,103059.19633929111,103059.19633929111,127842.89241880088,91511.08939774378,56452.45256179367,38954.040928833456,24783.696079509777,0.0,63737.73700834323,21066.14166758331,1534.5749933076097,0.0,0.8868386103556554,2.816110696905934,0.0014959135982669303,354503.0627420053,1554816.8216744794,4.385905186963138,1554816.8216744794,4.385905186963138,0.85,0.0955514797959787,4.027634451161993,1.2670541757764293,1.0,0.0,4.027634451161602,1.284781695254333,1.2850784082277062,3.134878451365771,19312.6826506415,1969.3455614956688,4632.441516551485,4632.441516551485,5.558759190029439,5.005940477827267,-2.3384577647264986,7.3443982425537655,3.4887152677181237,3.4887152677181237,0.9967757907766067,0.0,0.0,0.00023093224949531296,0.998254660017735,0.00023133600948199953,198.9939195339187,0.0,0.0,0.0,0.029103647586879323,7.805125788417514e-05,0.0001528809916111378,0.0006157487487408262,0.09555147979598419,0.07167907831061882,0.023872401485365367,0.09555154013025198,0.0716790783106147,0.023872401485363993,0.3752818816791372,0.3752818816791372,0.12498601307288904,0.0,4.961334514140901,4.947582928941927,5.002629836493838,4.9615337296575035,4.94786046663387,5.002593826521718,24783.696079509777,21066.14166758331,0.85,1.0668806690523,0.6628715519882014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151083439026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.485688853812,1534.5749933076097,0.3752818816791372,0.12498601307288904,6.112874298809886,3.4887152677181237
4457.0,-30.086604924314926,5.005935252418092,35.00330253514493,24.093214223999553,4.996493960532833,-26.57830964342656,-40.09053687388075,1.4881986796444373,-0.04938208195642346,-5.01105757564296,40.006574535214995,42249.94294188606,25750.627049101062,25750.627049101062,68000.56999098712,77308.56759056148,77308.56759056148,25750.627049101062,103059.19463966254,103059.19463966254,103059.19463966254,127842.88223667115,91511.07353958124,56452.448890905594,38954.02738741738,24783.687597008615,0.0,63737.714984426,21066.134457457323,1534.5743865905442,0.0,0.8868386549270831,2.816109572141253,0.0014959135982669303,354503.16115598043,1554816.7223895604,4.38590368931984,1554816.7223895604,4.38590368931984,0.85,0.09555144426097491,4.027634451161993,1.2670540966512633,1.0,0.0,4.027634451163526,1.2847816587650966,1.285078371730043,3.134878540399826,19312.67930390328,1969.3452202233464,4632.441516551485,4632.441516551485,5.558759232490114,5.005935252418092,-2.3384455023532484,7.34438075477134,3.4887236013834917,3.4887236013834917,0.9967781718238548,0.0,0.0,0.00023093224949531296,0.9982506217459748,0.0002313369453168028,198.99388773611253,0.0,0.0,0.0,0.029103647586879323,7.805157092214322e-05,0.00015288067857316975,0.0006157474879383216,0.09555144426097623,0.07167904350061322,0.02387240076036301,0.0955514689912168,0.07167904350061223,0.02387240076036268,0.37528172912926244,0.37528172912926244,0.12498601916882338,0.0,4.961400007200496,4.947672977978016,5.0026215616293825,4.961675493686528,4.9480467045813725,5.002602003252093,24783.687597008615,21066.134457457323,0.85,1.0668812022458403,0.6628719424944811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148764488852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48357710017,1534.5743865905442,0.37528172912926244,0.12498601916882338,6.112874298809886,3.4887236013834917
4458.0,-30.08656605903631,5.005930018505008,35.00330140648537,24.093218170478963,4.996497781174351,-26.578274282599363,-40.090497688483424,1.4882060047374277,-0.04922138925496711,-5.011050796667542,40.00657219567649,42249.9376727853,25750.628069570063,25750.628069570063,68000.56574235536,77308.5681813182,77308.5681813182,25750.628069570063,103059.19625088826,103059.19625088826,103059.19625088826,127842.87525495842,91511.05994339261,56452.429434859805,38954.03389836978,24783.679004070156,0.0,63737.71290243993,21066.12715345963,1534.573781518115,0.0,0.8868386978892,2.816108252245523,0.0014959135982669303,354503.2548337786,1554816.6215015259,4.385902245751049,1554816.6215015259,4.385902245751049,0.8499999999999999,0.09555140905813911,4.027634451161993,1.2670539785129948,1.0,0.0,4.0276344511618865,1.284781624497668,1.2850783374547003,3.134878624012655,19312.676434536534,1969.3449276293672,4632.441516551485,4632.441516551485,5.558759452777621,5.005930018505008,-2.338433502885573,7.344363521390582,3.488731925848102,3.488731925848102,0.9967805502423149,0.0,0.0,0.00023093224949531296,0.9982465808420987,0.0002313378817691553,198.99385591745195,0.0,0.0,0.0,0.029103647586879323,7.805191730278674e-05,0.00015288033219252624,0.0006157460928437085,0.09555140905813939,0.07167900898426845,0.023872400073870932,0.0955513911603608,0.07167900898426824,0.023872400073870863,0.37528157760762343,0.37528157760762343,0.12498602529678673,0.0,4.961483314594545,4.947784776288927,5.002619283482659,4.9618294074125515,4.948244849060416,5.002623060304529,24783.679004070156,21066.12715345963,0.85,1.0668811704373573,0.662871881478633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014644427285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48146706523,1534.573781518115,0.37528157760762343,0.12498602529678673,6.112874298809886,3.488731925848102
4459.0,-30.08652725657809,5.005924711450846,35.00330025883171,24.093212407920532,4.996496605550663,-26.578239477956753,-40.090462379716314,1.4882088269293294,-0.04911613900338807,-5.011047124961823,40.006569385112954,42249.94816860065,25750.63684649947,25750.63684649947,68000.58501510012,77308.54963361505,77308.54963361505,25750.63684649947,103059.18648011453,103059.18648011453,103059.18648011453,127842.85533095442,91511.02521147592,56452.42374646162,38954.00162779366,24783.6688508399,0.0,63737.67047863356,21066.118523213914,1534.5731560729255,0.0,0.8868387267462887,2.8161072980471302,0.0014959135982669303,354503.30557262024,1554816.5003014628,4.385901276124935,1554816.5003014628,4.385901276124935,0.85,0.09555137531259783,4.027634451161993,1.2670538862003013,1.0,0.0,4.027634451161678,1.2847816112952066,1.28507832424919,3.1348786562267787,19312.66910464363,1969.344180188304,4632.441516551485,4632.441516551485,5.558761347443614,5.005924711450846,-2.33842381259842,7.344348524049266,3.488740239038352,3.488740239038352,0.9967829254395292,0.0,0.0,0.00023093224949531296,0.9982425464873879,0.00023133881671134586,198.9938241502321,0.0,0.0,0.0,0.029103647586879323,7.805222941704378e-05,0.00015288002007826917,0.0006157448357615741,0.09555137531260237,0.07167897561121014,0.023872399701392228,0.09555132294949391,0.07167897561120674,0.023872399701391094,0.37528142828806177,0.37528142828806177,0.12498603180865761,0.0,4.961571457082698,4.94789295822352,5.002647222961912,4.961930985958418,4.948332662146015,5.002765962224316,24783.6688508399,21066.118523213914,0.85,1.066882182929726,0.6628724873583804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520144122535152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.479358835499,1534.5731560729255,0.37528142828806177,0.12498603180865761,6.112874298809886,3.488740239038352
4460.0,-30.08648841151296,5.005919439412673,35.003299097724,24.093210766464495,4.996502653030354,-26.578203912602213,-40.09042315939439,1.488218154119587,-0.04910427434646181,-5.01103841544215,40.006566697928434,42249.942693451354,25750.632644580768,25750.632644580768,68000.57533803213,77308.51848847937,77308.51848847937,25750.632644580768,103059.15113306014,103059.15113306014,103059.15113306014,127842.80839073076,91510.98078920567,56452.404994177545,38953.9731055868,24783.65725767062,0.0,63737.63036325743,21066.108669020028,1534.5723305158783,0.0,0.886838780789831,2.8161081588754704,0.0014959135982669303,354503.42592840496,1554816.3844218862,4.385899460209716,1554816.3844218862,4.385899460209716,0.8500000000000001,0.09555133970877722,4.027634451161993,1.267053735642694,1.0,0.0,4.027634451163118,1.2847815676617949,1.2850782806057015,3.1348787626926984,19312.659729679202,1969.3432242079816,4632.441516551485,4632.441516551485,5.558760440380095,5.005919439412673,-2.3384104504856147,7.344329889898288,3.488748521441188,3.488748521441188,0.9967852918403395,0.0,0.0,0.00023093224949531296,0.9982385077203944,0.00023133975268363105,198.99379234814052,0.0,0.0,0.0,0.029103647586879323,7.805257610910909e-05,0.00015287967338620386,0.0006157434394126679,0.09555133970878359,0.07167894061484262,0.02387239909394097,0.09555130657656619,0.07167894061483784,0.023872399093939376,0.37528128058530064,0.37528128058530064,0.12498604045933838,0.0,4.961640687623344,4.947982911759993,5.002654197144807,4.961934141095696,4.9483592730190935,5.002698653992695,24783.65725767062,21066.108669020028,0.85,1.0668827025805487,0.6628728186576419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141804550966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.477250642778,1534.5723305158783,0.37528128058530064,0.12498604045933838,6.112874298809886,3.488748521441188
4461.0,-30.086449607657727,5.005914194084153,35.003297950988745,24.09321425892415,4.996509418153308,-26.578168312605083,-40.09038397399706,1.4882281231006804,-0.049020739028833304,-5.011030064459759,40.00656479434262,42249.93703042561,25750.629439422366,25750.629439422366,68000.56646984798,77308.50527040484,77308.50527040484,25750.629439422366,103059.13470982721,103059.13470982721,103059.13470982721,127842.78525728427,91510.95460106726,56452.386361088036,38953.96471108803,24783.65054745705,0.0,63737.61525854508,21066.102965338494,1534.5717952268503,0.0,0.8868388301722505,2.8161080362145734,0.0014959135982669303,354503.54132963746,1554816.3023334767,4.385897800912856,1554816.3023334767,4.385897800912856,0.85,0.09555130567978842,4.027634451161993,1.267053621350788,1.0,0.0,4.027634451162929,1.2847815210260323,1.2850782339591686,3.1348788764843896,19312.65420288229,1969.3426606315402,4632.441516551485,4632.441516551485,5.558759748486115,5.005914194084153,-2.338397342419884,7.344311536504037,3.488756805562091,3.488756805562091,0.9967876587320259,0.0,0.0,0.00023093224949531296,0.9982344732556252,0.00023134068766645014,198.99376057979723,0.0,0.0,0.0,0.029103647586879323,7.805292249387651e-05,0.00015287932700143645,0.0006157420443014454,0.09555130567978455,0.0716789067466475,0.02387239893313706,0.09555127440511767,0.0716789067466504,0.023872398933138028,0.3752811331422451,0.3752811331422451,0.12498604956779873,0.0,4.961711245197762,4.9480788628443975,5.002648471388852,4.962009325430927,4.948478533195839,5.002641446758844,24783.65054745705,21066.102965338494,0.85,1.0668828162774944,0.6628728868979971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013948402227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47514459703,1534.5717952268503,0.3752811331422451,0.12498604956779873,6.112874298809886,3.488756805562091
4462.0,-30.08641079744616,5.00590888671457,35.003296801199255,24.09320828681814,4.996509608995713,-26.578133364344517,-40.09034863030536,1.4882321758940837,-0.048951834733884425,-5.011025919532483,40.00656241191013,42249.94747038845,25750.63688434999,25750.63688434999,68000.58435473844,77308.48031174479,77308.48031174479,25750.63688434999,103059.11719609478,103059.11719609478,103059.11719609478,127842.75989876414,91510.91400820938,56452.38116685304,38953.925379284825,24783.64270266936,0.0,63737.56808195419,21066.096297268956,1534.5712901469137,0.0,0.8868388598871949,2.8161076147857265,0.0014959135982669303,354503.5986079057,1554816.199595744,4.385896802462164,1554816.199595744,4.385896802462164,0.85,0.09555127325045204,4.027634451161993,1.2670535092568027,1.0,0.0,4.027634451161565,1.2847815020667124,1.28507821499547,3.1348789227453073,19312.64563608468,1969.3417870612982,4632.441516551485,4632.441516551485,5.558761355614363,5.00590888671457,-2.338387335510967,7.3442962222255375,3.488765088953675,3.488765088953675,0.9967900254153357,0.0,0.0,0.00023093224949531296,0.9982304381475906,0.00023134162280590478,198.99372880626018,0.0,0.0,0.0,0.029103647586879323,7.805323492057216e-05,0.0001528790145747408,0.0006157407859609225,0.09555127325045795,0.07167887416585866,0.02387239908459929,0.09555123185834376,0.07167887416585422,0.023872399084597814,0.3752809863307743,0.3752809863307743,0.12498605827666924,0.0,4.9617822415778505,4.948166994301403,5.002667987232712,4.962074084798587,4.948527395216274,5.002753931712391,24783.64270266936,21066.096297268956,0.85,1.0668838865534191,0.66287354133222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013716595611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.473039020548,1534.5712901469137,0.3752809863307743,0.12498605827666924,6.112874298809886,3.488765088953675
4463.0,-30.086371997524132,5.005903657482482,35.00329565367943,24.093211360182636,4.99651917693417,-26.578097487565703,-40.09030556827781,1.4882446669757556,-0.04893982801843322,-5.011015193973158,40.00656017844024,42249.925941836475,25750.627507850546,25750.627507850546,68000.55344968702,77308.45394534548,77308.45394534548,25750.627507850546,103059.08145319602,103059.08145319602,103059.08145319602,127842.71437194073,91510.8758081543,56452.34780464532,38953.92000389888,24783.632918744715,0.0,63737.55292264359,21066.087980933007,1534.5705221381645,0.0,0.8868389225460195,2.816108709091104,0.0014959135982669303,354503.74682319624,1554816.1032817366,4.385894697065583,1554816.1032817366,4.385894697065583,0.85,0.09555123768623894,4.027634451161993,1.2670533543033526,1.0,0.0,4.027634451161062,1.2847814436323504,1.285078156547613,3.1348790653257055,19312.637574268938,1969.3409649848766,4632.441516551485,4632.441516551485,5.558759331519852,5.005903657482482,-2.3383725107396587,7.344276168222141,3.4887733448873246,3.4887733448873246,0.9967923842535213,0.0,0.0,0.00023093224949531296,0.9982264041269386,0.00023134255770091477,198.99369704115728,0.0,0.0,0.0,0.029103647586879323,7.80536155763989e-05,0.00015287863391891406,0.0006157392528184007,0.09555123768624026,0.0716788390648629,0.02387239862137736,0.09555122791882631,0.07167883906486192,0.02387239862137703,0.37528083961414793,0.37528083961414793,0.12498606819337443,0.0,4.961836794052488,4.948245630487861,5.002650190084751,4.962075365954718,4.948580552501198,5.002599394866877,24783.632918744715,21066.087980933007,0.85,1.0668836554208052,0.6628733612210368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134847510977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.470934864865,1534.5705221381645,0.37528083961414793,0.12498606819337443,6.112874298809886,3.4887733448873246
4464.0,-30.086333176819643,5.005898458123278,35.003294534955984,24.093214712943904,4.996526863357334,-26.57806178028332,-40.09027011981232,1.4882554668210197,-0.048877084096375256,-5.011006669636054,40.00655872215789,42249.935963348806,25750.623923104413,25750.623923104413,68000.55988645322,77308.43640403522,77308.43640403522,25750.623923104413,103059.06032713964,103059.06032713964,103059.06032713964,127842.68913449881,91510.84566288901,56452.34522220257,38953.88937854049,24783.628807359168,0.0,63737.51818589965,21066.08448625529,1534.570131339466,0.0,0.8868389711910969,2.8161088798324028,0.0014959135982669303,354503.8646200806,1554816.04048242,4.385893062544483,1554816.04048242,4.385893062544483,0.85,0.09555120423356223,4.027634451161993,1.267053268034943,1.0,0.0,4.027634451161776,1.2847813931097427,1.2850781060133374,3.1348791886013583,19312.631212352084,1969.3403162499003,4632.441516551485,4632.441516551485,5.558758557684693,5.005898458123278,-2.3383592770393595,7.344257735162637,3.4887816155468356,3.4887816155468356,0.9967947472990959,0.0,0.0,0.00023093224949531296,0.9982223679631406,0.0002313434931001668,198.9936652590501,0.0,0.0,0.0,0.029103647586879323,7.805392893183464e-05,0.00015287832056347833,0.0006157379907372523,0.09555120423356767,0.07167880571083082,0.023872398522736846,0.09555121461992724,0.07167880571082674,0.023872398522735486,0.375280692456105,0.375280692456105,0.1249860768257031,0.0,4.961892116433489,4.9483280731655555,5.002624043573064,4.962129585539685,4.948674039188916,5.002535665549601,24783.628807359168,21066.08448625529,0.85,1.066884337857646,0.6628738797158807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132529681262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.46883179672,1534.570131339466,0.375280692456105,0.1249860768257031,6.112874298809886,3.4887816155468356
4465.0,-30.086294364401212,5.005893181792062,35.003293412240964,24.09320888053628,4.99652611795537,-26.57802692367014,-40.09023100426418,1.4882586772243116,-0.04878337329353144,-5.011003209368915,40.006556368446105,42249.93078635643,25750.63315974595,25750.63315974595,68000.56394610238,77308.41583734284,77308.41583734284,25750.63315974595,103059.04899708879,103059.04899708879,103059.04899708879,127842.67038881098,91510.80908205209,56452.324031065786,38953.87227887367,24783.621391722194,0.0,63737.49367059587,21066.078182963865,1534.5696669882495,0.0,0.8868389973183928,2.816108052563696,0.0014959135982669303,354503.9124371433,1554815.9389832267,4.385892184642417,1554815.9389832267,4.385892184642417,0.85,0.09555117183688672,4.027634451161993,1.2670531279174613,1.0,0.0,4.027634451162759,1.2847813780912,1.2850780909913264,3.13487922524675,19312.623492259365,1969.3395290195292,4632.441516551485,4632.441516551485,5.5587605515882315,5.005893181792062,-2.338349776515412,7.344242958307474,3.4887898865026132,3.4887898865026132,0.9967971104293181,0.0,0.0,0.00023093224949531296,0.9982183326784395,0.00023134442830324595,198.99363348373677,0.0,0.0,0.0,0.029103647586879323,7.805427470469975e-05,0.0001528779747906132,0.0006157365980905484,0.09555117183688694,0.07167877336713145,0.023872398469755494,0.09555116045237415,0.07167877336713128,0.023872398469755435,0.37528054522828014,0.37528054522828014,0.12498608391213772,0.0,4.961956348914498,4.948410303500907,5.002634205062748,4.9622198360754055,4.9487457991529595,5.002681430304506,24783.621391722194,21066.078182963865,0.85,1.066884811905825,0.6628740534528998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130210610784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.46673043825,1534.5696669882495,0.37528054522828014,0.12498608391213772,6.112874298809886,3.4887898865026132
