time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4466.0,-30.08625555683733,5.005887997228588,35.00329228975706,24.093217052891873,4.9965365359624965,-26.577990954996682,-40.09019552087409,1.4882719341218407,-0.04870339959751391,-5.010991828239491,40.00655412974805,42249.940595925735,25750.622147616854,25750.622147616854,68000.56274354258,77308.40677330829,77308.40677330829,25750.622147616854,103059.02892092515,103059.02892092515,103059.02892092515,127842.64017236611,91510.78852543938,56452.32234805671,38953.85130820296,24783.611251440965,0.0,63737.46255964393,21066.06956372482,1534.5688651983835,0.0,0.8868390633317095,2.8161083304242567,0.0014959135982669303,354504.0697117945,1554815.8424437765,4.385889966532159,1554815.8424437765,4.385889966532159,0.85,0.09555113544413996,4.027634451161993,1.2670530487922953,1.0,0.0,4.0276344511617115,1.2847813160742971,1.285078028960101,3.1348793765686116,19312.61915395086,1969.3390866351774,4632.441516551485,4632.441516551485,5.558758174412166,5.005887997228588,-2.3383344763521228,7.344222473580711,3.4887981255729015,3.4887981255729015,0.9967994644494004,0.0,0.0,0.00023093224949531296,0.9982142979160518,0.00023134536339283532,198.99360171240795,0.0,0.0,0.0,0.029103647586879323,7.805458837130985e-05,0.0001528776611240031,0.0006157353347561034,0.09555113544414602,0.07167873788918074,0.023872397554965286,0.09555112706868052,0.07167873788917618,0.023872397554963773,0.37528039798670937,0.37528039798670937,0.12498609194711151,0.0,4.962018443163004,4.9485029262950775,5.002604594873048,4.962288428641955,4.9488950404074785,5.00250779397976,24783.611251440965,21066.06956372482,0.85,1.066885313796566,0.6628745309148335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127892036039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.464630207804,1534.5688651983835,0.37528039798670937,0.12498609194711151,6.112874298809886,3.4887981255729015
4467.0,-30.086216702384277,5.005882676406579,35.003291161168264,24.093201336823427,4.996531772431881,-26.57795646239517,-40.09015644025055,1.4882715324427929,-0.04868553189322711,-5.010991199420795,40.00655170696172,42249.93581012125,25750.638498641038,25750.638498641038,68000.57430876228,77308.36247200043,77308.36247200043,25750.638498641038,103059.00097064147,103059.00097064147,103059.00097064147,127842.6056540976,91510.72656620412,56452.29990432503,38953.80740208787,24783.60468345613,0.0,63737.412085544,21066.06398093771,1534.5685122599937,0.0,0.8868390753022722,2.816108169077914,0.0014959135982669303,354504.07840137626,1554815.7379658876,4.38588956430988,1554815.7379658876,4.38588956430988,0.85,0.09555110448821154,4.027634451161993,1.2670529202139007,1.0,0.0,4.027634451161426,1.284781317953386,1.285078030839624,3.1348793719836157,19312.60607795039,1969.3377532542092,4632.441516551485,4632.441516551485,5.558761704089578,5.005882676406579,-2.338327076887498,7.344209753294077,3.488806383532574,3.488806383532574,0.9968018238664497,0.0,0.0,0.00023093224949531296,0.9982102582962882,0.00023134629961573465,198.9935699027017,0.0,0.0,0.0,0.029103647586879323,7.80549338381466e-05,0.00015287731565716636,0.00061573394334197,0.09555110448821265,0.07167870675790344,0.02387239773030921,0.09555110090793328,0.07167870675790261,0.023872397730308928,0.37528025141943794,0.37528025141943794,0.12498609833487573,0.0,4.962075652608917,4.9485684391274845,5.002636848983627,4.962305667527573,4.948831685313394,5.002767061092527,24783.60468345613,21066.06398093771,0.85,1.066886340121506,0.6628749807635157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125573752032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.462531173855,1534.5685122599937,0.37528025141943794,0.12498609833487573,6.112874298809886,3.488806383532574
4468.0,-30.086177910408352,5.005877454485813,35.003290018563895,24.093204305414133,4.996541915527077,-26.57792053522777,-40.09011718500403,1.4882845403464864,-0.048688181773570705,-5.010979568797652,40.00654904155031,42249.92990025588,25750.62663049196,25750.62663049196,68000.55653074784,77308.33340799712,77308.33340799712,25750.62663049196,103058.96003848908,103058.96003848908,103058.96003848908,127842.55193704262,91510.68590469932,56452.28239695821,38953.7816752679,24783.59189855354,0.0,63737.37357382144,21066.053113770507,1534.5675510015317,0.0,0.8868391441298087,2.8161095615995406,0.0014959135982669303,354504.2391238143,1554815.6230252774,4.385887251639442,1554815.6230252774,4.385887251639442,0.85,0.09555106735892531,4.027634451161993,1.2670527982292699,1.0,0.0,4.027634451160216,1.2847812571013029,1.2850779699734873,3.1348795204633193,19312.597496665396,1969.3368782066655,4632.441516551485,4632.441516551485,5.558759142125431,5.005877454485813,-2.338311635070615,7.344189089556428,3.488814591746649,3.488814591746649,0.9968041690704712,0.0,0.0,0.00023093224949531296,0.9982062251897422,0.0002313472343366889,198.99353814415488,0.0,0.0,0.0,0.029103647586879323,7.805528085004737e-05,0.0001528769686452656,0.0006157325457048835,0.09555106735892918,0.07167867059971818,0.023872396759210997,0.09555109571864491,0.07167867059971528,0.023872396759210032,0.3752801038086835,0.3752801038086835,0.12498610713823306,0.0,4.962114383038852,4.948625352385079,5.002620952503207,4.962291387024095,4.948875102154375,5.002579480801671,24783.59189855354,21066.053113770507,0.85,1.0668867058349796,0.662875288567099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012325266771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.460434372835,1534.5675510015317,0.3752801038086835,0.12498610713823306,6.112874298809886,3.488814591746649
4469.0,-30.086139041895297,5.005872253483566,35.00328890452136,24.09320776294919,4.996548939303633,-26.577884851188106,-40.09008173653854,1.4882947485964033,-0.0486076477047277,-5.0109715262565135,40.00654758826836,42249.9401293748,25750.624120269717,25750.624120269717,68000.56424964452,77308.31897189101,77308.31897189101,25750.624120269717,103058.94309216073,103058.94309216073,103058.94309216073,127842.5311638371,91510.65857700413,56452.279734487674,38953.75426946273,24783.588071676375,0.0,63737.3423411391,21066.04986092492,1534.5671882621232,0.0,0.8868391903125064,2.816109442366338,0.0014959135982669303,354504.35026293324,1554815.5603553602,4.385885699857181,1554815.5603553602,4.385885699857181,0.85,0.09555103368673724,4.027634451161993,1.2670526800910014,1.0,0.0,4.027634451161858,1.2847812093462434,1.2850779222073991,3.1348796369861613,19312.59172937415,1969.3362901066268,4632.441516551485,4632.441516551485,5.558758600246544,5.005872253483566,-2.338298797209918,7.344171050693484,3.4888228209278953,3.4888228209278953,0.996806520265113,0.0,0.0,0.00023093224949531296,0.9982021841434465,0.00023134817090535124,198.99350632295818,0.0,0.0,0.0,0.029103647586879323,7.805559421166434e-05,0.0001528766552836486,0.0006157312835988393,0.09555103368673523,0.07167863711083623,0.023872396575899,0.09555107406265921,0.07167863711083775,0.0238723965758995,0.3752799548851103,0.3752799548851103,0.12498611497443177,0.0,4.962161229285641,4.948694529924467,5.002600713095887,4.962363878551798,4.948986520035703,5.002535047388619,24783.588071676375,21066.04986092492,0.85,1.0668873497374198,0.6628757738790231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120935316378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45833761534,1534.5671882621232,0.3752799548851103,0.12498611497443177,6.112874298809886,3.4888228209278953
4470.0,-30.086100167680154,5.0058669955973185,35.003287787858525,24.09320172099399,4.99654950773372,-26.577849807564746,-40.090042586065806,1.4882991476183283,-0.04854469331814926,-5.01096717599716,40.00654528385945,42249.93508893688,25750.630946349713,25750.630946349713,68000.5660352866,77308.29223731079,77308.29223731079,25750.630946349713,103058.9231836605,103058.9231836605,103058.9231836605,127842.50382572322,91510.61633517643,56452.259186802374,38953.730164860055,24783.580642062723,0.0,63737.310806922775,21066.043545753313,1534.5667023108083,0.0,0.8868392207896678,2.8161091230808473,0.0014959135982669303,354504.4103787693,1554815.4609822787,4.385884675795825,1554815.4609822787,4.385884675795825,0.85,0.09555100044654838,4.027634451161993,1.2670525625022129,1.0,0.0,4.027634451162597,1.2847811887672467,1.2850779016236498,3.1348796871991302,19312.58281457466,1969.3353810500691,4632.441516551485,4632.441516551485,5.558760073784845,5.0058669955973185,-2.3382886840960926,7.3441556796934115,3.488831047716361,3.488831047716361,0.9968088707761031,0.0,0.0,0.00023093224949531296,0.9981981425219686,0.00023134910761490478,198.99347449710336,0.0,0.0,0.0,0.029103647586879323,7.805594030008207e-05,0.0001528763091952309,0.0006157298896812049,0.09555100044655267,0.0716786040833604,0.023872396363192272,0.09555103625480933,0.07167860408335718,0.0238723963631912,0.37527980569325736,0.37527980569325736,0.12498612176283504,0.0,4.96221183028274,4.948759648977386,5.002607694119661,4.962422482679017,4.9490283902853776,5.002643889702142,24783.580642062723,21066.043545753313,0.85,1.0668879055986273,0.6628760227572692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118613393622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.456243684204,1534.5667023108083,0.37527980569325736,0.12498612176283504,6.112874298809886,3.488831047716361
4471.0,-30.086061319133197,5.005861805889713,35.0032866708216,24.093204899132274,4.9965583052509785,-26.57781396407037,-40.090003330819286,1.4883109501881895,-0.04851011164674901,-5.010956958296368,40.00654303963787,42249.929458862316,25750.622764912663,25750.622764912663,68000.55222377498,77308.26948165243,77308.26948165243,25750.622764912663,103058.8922465651,103058.8922465651,103058.8922465651,127842.46330622255,91510.58141427128,56452.24139148127,38953.71113643334,24783.571059657443,0.0,63737.28219609078,21066.035400708824,1534.565958271953,0.0,0.8868392809032043,2.816109861504052,0.0014959135982669303,354504.55157627276,1554815.3642046598,4.38588265592448,1554815.3642046598,4.38588265592448,0.85,0.09555096414791439,4.027634451161993,1.2670524185383694,1.0,0.0,4.027634451163862,1.284781133553829,1.2850778463974808,3.134879821920459,19312.575444797258,1969.334629541919,4632.441516551485,4632.441516551485,5.558758307667124,5.005861805889713,-2.3382742770678324,7.3441360829575455,3.488839248676482,3.488839248676482,0.9968112139075663,0.0,0.0,0.00023093224949531296,0.9981941035867673,0.00023135004370944908,198.99344269227302,0.0,0.0,0.0,0.029103647586879323,7.805628731611948e-05,0.0001528759621791935,0.0006157284920274576,0.0955509641479164,0.07167856862719023,0.023872395520726175,0.09555102145826756,0.07167856862718872,0.023872395520725672,0.3752796560866842,0.3752796560866842,0.12498612935088181,0.0,4.96225495402075,4.9488245387929055,5.002585429860176,4.962446846649641,4.949103510526129,5.002515800535718,24783.571059657443,21066.035400708824,0.85,1.0668881678162563,0.6628762319811252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116291130976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.454151162918,1534.565958271953,0.3752796560866842,0.12498612935088181,6.112874298809886,3.488839248676482
4472.0,-30.08602248078126,5.005856518031281,35.003285549030515,24.093199346121423,4.996556038558163,-26.57777923625834,-40.089968022052176,1.4883127940352538,-0.04837720796706435,-5.010954585339038,40.00654066708875,42249.94014651072,25750.63454301188,25750.63454301188,68000.5746895226,77308.25604981442,77308.25604981442,25750.63454301188,103058.8905928263,103058.8905928263,103058.8905928263,127842.45467595183,91510.55134188195,56452.23543857836,38953.68433700398,24783.564083125526,0.0,63737.2484201295,21066.029470656697,1534.5655453515876,0.0,0.8868393015662734,2.8161083923824566,0.0014959135982669303,354504.58436796675,1554815.261893177,4.385881961625969,1554815.261893177,4.385881961625969,0.85,0.09555093168741645,4.027634451161993,1.2670523421606048,1.0,0.0,4.027634451163129,1.284781124928157,1.2850778377698169,3.134879842967192,19312.56909826029,1969.3339823752547,4632.441516551485,4632.441516551485,5.55876085019231,5.005856518031281,-2.3382656359262923,7.3441221539575725,3.488847461440683,3.488847461440683,0.9968135604116236,0.0,0.0,0.00023093224949531296,0.9981900657291182,0.000231350979561824,198.99341089579937,0.0,0.0,0.0,0.029103647586879323,7.805659944653253e-05,0.00015287565004878045,0.0006157272348802528,0.09555093168741861,0.07167853619770262,0.023872395489715998,0.09555094812624673,0.071678536197701,0.023872395489715457,0.37527950617784045,0.37527950617784045,0.12498613580908358,0.0,4.9623185404512355,4.94890174858466,5.00260808346593,4.962577377371986,4.949215096323144,5.002703209798767,24783.564083125526,21066.029470656697,0.85,1.0668890856613549,0.6628767509387391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520113970402435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45205942322,1534.5655453515876,0.37527950617784045,0.12498613580908358,6.112874298809886,3.488847461440683
4473.0,-30.08598364823746,5.005851342500086,35.0032844257851,24.093212582543515,4.9965676041865,-26.577743130330642,-40.08992869695646,1.4883270862796691,-0.048237954222031476,-5.010942332216165,40.00653838114618,42249.93429226949,25750.621063743318,25750.621063743318,68000.5553560128,77308.26289102025,77308.26289102025,25750.621063743318,103058.88395476356,103058.88395476356,103058.88395476356,127842.4372694748,91510.54714502578,56452.218546275006,38953.69844305641,24783.55331471124,0.0,63737.25175776765,21066.020317504554,1534.5646893591104,0.0,0.8868393721872876,2.8161079931992075,0.0014959135982669303,354504.75369285856,1554815.1633164336,4.385879588693806,1554815.1633164336,4.385879588693806,0.85,0.09555089437949413,4.027634451161993,1.2670522465510294,1.0,0.0,4.027634451162866,1.2847810580678394,1.2850777708940582,3.1348800061070987,19312.5682125474,1969.3338920576755,4632.441516551485,4632.441516551485,5.55875794043759,5.005851342500086,-2.3382497596328347,7.344101102132921,3.488855635946539,3.488855635946539,0.9968158959847254,0.0,0.0,0.00023093224949531296,0.9981860284929372,0.00023135191527773116,198.9933791040909,0.0,0.0,0.0,0.029103647586879323,7.805694708275127e-05,0.0001528753024125617,0.0006157258347286416,0.09555089437949603,0.07167849989925264,0.023872394480243395,0.09555088889178892,0.07167849989925121,0.023872394480242917,0.375279356817852,0.375279356817852,0.12498614407358365,0.0,4.962391054854152,4.949007790382041,5.00257988746398,4.962704377994157,4.949455237447296,5.002490401276532,24783.55331471124,21066.020317504554,0.85,1.0668887264616895,0.6628766243772113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111650283667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.449968774234,1534.5646893591104,0.375279356817852,0.12498614407358365,6.112874298809886,3.488855635946539
4474.0,-30.0859448337241,5.0058460170896355,35.003283298215585,24.093202279787533,4.9965619449624405,-26.577708763251586,-40.089893458038546,1.4883258744899164,-0.04811143263930262,-5.010942431218614,40.00653600870691,42249.945102444944,25750.639049254063,25750.639049254063,68000.584151699,77308.24408522464,77308.24408522464,25750.639049254063,103058.8831344787,103058.8831344787,103058.8831344787,127842.43046434403,91510.51033484131,56452.21135206175,38953.66553642174,24783.54732986532,0.0,63737.21286628705,21066.01523038552,1534.5643892296184,0.0,0.8868393802723185,2.8161063193669618,0.0014959135982669303,354504.75232475204,1554815.0610096962,4.38587931702922,1554815.0610096962,4.38587931702922,0.85,0.0955508638461191,4.027634451161993,1.2670521311601624,1.0,0.0,4.027634451163471,1.2847810637366932,1.2850777765642212,3.1348799922750326,19312.560444052724,1969.333099891678,4632.441516551485,4632.441516551485,5.5587618229497995,5.0058460170896355,-2.338242954303231,7.344088971392866,3.488863835524681,3.488863835524681,0.9968182387213373,0.0,0.0,0.00023093224949531296,0.9981819931488942,0.00023135285056265873,198.99334732715388,0.0,0.0,0.0,0.029103647586879323,7.805725859812862e-05,0.00015287499089718435,0.0006157245800585757,0.0955508638461225,0.07167846902247321,0.023872394823649296,0.09555081428177215,0.07167846902247066,0.023872394823648446,0.37527920969756273,0.37527920969756273,0.12498615071334855,0.0,4.962479084733275,4.949112195024611,5.002618721706199,4.962830998579307,4.949529625975231,5.00277387050096,24783.54732986532,21066.01523038552,0.85,1.0668898292486682,0.6628771984598731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109330512605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4478793035,1534.5643892296184,0.37527920969756273,0.12498615071334855,6.112874298809886,3.488863835524681
4475.0,-30.08590602363951,5.005840821021183,35.003282160626654,24.093204899132274,4.996574186774732,-26.5776726099029,-40.08985416786743,1.4883407730380909,-0.04816821229758261,-5.010929447422812,40.006533461730506,42249.939128465325,25750.623528214295,25750.623528214295,68000.56265667963,77308.2051743845,77308.2051743845,25750.623528214295,103058.82870259878,103058.82870259878,103058.82870259878,127842.36330876309,91510.4606688328,56452.19462291341,38953.628939910435,24783.534606164303,0.0,63737.163546074735,21066.00441523966,1534.5633988484255,0.0,0.8868394555560433,2.81610858102131,0.0014959135982669303,354504.9317468212,1554814.9511763966,4.3858767874259295,1554814.9511763966,4.3858767874259295,0.8500000000000001,0.09555082670211971,4.027634451161993,1.2670520251104609,1.0,0.0,4.027634451162751,1.284780994040042,1.285077706851474,3.134880162335641,19312.549962439327,1969.332031064566,4632.441516551485,4632.441516551485,5.5587584724402,5.005840821021183,-2.3382265769661013,7.344067397987284,3.4888719812633617,3.4888719812633617,0.9968205660752462,0.0,0.0,0.00023093224949531296,0.9981779582828735,0.00023135378574435433,198.99331555385277,0.0,0.0,0.0,0.029103647586879323,7.80576059283236e-05,0.00015287464356698936,0.0006157231811395165,0.0955508267021232,0.07167843287707773,0.023872393825045475,0.09555083746438421,0.07167843287707511,0.023872393825044604,0.37527906434040653,0.37527906434040653,0.12498616010102949,0.0,4.962530584000717,4.94918861217684,5.002595367486265,4.962761235125242,4.949518948669038,5.00252663770226,24783.534606164303,21066.00441523966,0.85,1.0668903175699518,0.6628776176700021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010701181938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.445790765978,1534.5633988484255,0.37527906434040653,0.12498616010102949,6.112874298809886,3.4888719812633617
4476.0,-30.08586713959251,5.0058355973546345,35.00328104991508,24.09320888053628,4.996577908693267,-26.577637242090525,-40.0898149824701,1.4883480111913052,-0.04801024542956611,-5.010923772164949,40.00653196941522,42249.9339309022,25750.626839985733,25750.626839985733,68000.56077088794,77308.20622690766,77308.20622690766,25750.626839985733,103058.83306689339,103058.83306689339,103058.83306689339,127842.36446967351,91510.44748670915,56452.17519070371,38953.63588445049,24783.531402780125,0.0,63737.16728723061,21066.001692363105,1534.5631272290896,0.0,0.8868394898349338,2.816107168113175,0.0014959135982669303,354505.0101727927,1554814.8868232663,4.3858756356233695,1554814.8868232663,4.3858756356233695,0.85,0.09555079491037516,4.027634451161993,1.2670519086206333,1.0,0.0,4.027634451161706,1.2847809601793605,1.2850776729829725,3.134880244956089,19312.54718045768,1969.3317473813872,4632.441516551485,4632.441516551485,5.55875918734862,5.0058355973546345,-2.3382155349758196,7.3440511323304545,3.4888801571445276,3.4888801571445276,0.9968229020412936,0.0,0.0,0.00023093224949531296,0.9981739157450514,0.0002313547227117649,198.9932837200098,0.0,0.0,0.0,0.029103647586879323,7.805795233372765e-05,0.00015287429716158532,0.0006157217859451772,0.09555079491037351,0.07167840095821214,0.02387239395216137,0.09555077630499542,0.07167840095821337,0.023872393952161786,0.37527891876545216,0.37527891876545216,0.12498616794016604,0.0,4.962605019221428,4.949290036614116,5.002588729044874,4.962913526735406,4.949706517123502,5.002572966077253,24783.531402780125,21066.001692363105,0.85,1.0668902253601014,0.6628774972145137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010469339146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.443703433548,1534.5631272290896,0.37527891876545216,0.12498616794016604,6.112874298809886,3.4888801571445276
4477.0,-30.085828319198523,5.005830299641678,35.00327992071957,24.093197914212965,4.996576511710488,-26.577602443442178,-40.089779638778396,1.48835063595416,-0.0479935389338948,-5.01092036448769,40.00652920960528,42249.94450278838,25750.635725554712,25750.635725554712,68000.58022834308,77308.16742560198,77308.16742560198,25750.635725554712,103058.8031511567,103058.8031511567,103058.8031511567,127842.3245961529,91510.39240431497,56452.16948150138,38953.58102534843,24783.52144499621,0.0,63737.102470344646,21065.993228246778,1534.562515641096,0.0,0.886839517164719,2.8161073464151634,0.0014959135982669303,354505.05726324156,1554814.767811954,4.385874717317247,1554814.767811954,4.385874717317247,0.85,0.09555076257951148,4.027634451161993,1.2670517778443173,1.0,0.0,4.027634451161441,1.2847809479005026,1.2850776607012788,3.134880274916643,19312.53555575946,1969.3305619920625,4632.441516551485,4632.441516551485,5.558761105466515,5.005830299641678,-2.3382061924997326,7.344036492141411,3.4888883160401543,3.4888883160401543,0.9968252331543298,0.0,0.0,0.00023093224949531296,0.9981698798424613,0.0002313556581488518,198.9932519382889,0.0,0.0,0.0,0.029103647586879323,7.805826477903666e-05,0.0001528739847162763,0.0006157205275296864,0.09555076257951439,0.0716783687358737,0.023872393843640687,0.09555074721838297,0.07167836873587152,0.02387239384363996,0.37527877458431264,0.37527877458431264,0.12498617553898815,0.0,4.962668088917326,4.949366242414385,5.002612329852525,4.9629268255537795,4.949677540055461,5.002713212383014,24783.52144499621,21065.993228246778,0.85,1.06689161560148,0.6628783371890222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520102370545933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4416188765,1534.562515641096,0.37527877458431264,0.12498617553898815,6.112874298809886,3.4888883160401543
4478.0,-30.085789448345615,5.005825040272008,35.003278778516105,24.093196272756927,4.996582619559045,-26.577566848841325,-40.089736646600045,1.488360020054766,-0.047988071928386944,-5.01091171858126,40.00652657233027,42249.923432547854,25750.631124360447,25750.631124360447,68000.5545569083,77308.13599542047,77308.13599542047,25750.631124360447,103058.76711978091,103058.76711978091,103058.76711978091,127842.27711873731,91510.34771099972,56452.135148127214,38953.569514302784,24783.509998956408,0.0,63737.07951325919,21065.983499112946,1534.5616989866094,0.0,0.8868395707036002,2.816108283870854,0.0014959135982669303,354505.1767404259,1554814.654084722,4.385872918361305,1554814.654084722,4.385872918361305,0.85,0.09555072780797257,4.027634451161993,1.2670516261877491,1.0,0.0,4.027634451162004,1.2847809040009044,1.2850776167915423,3.1348803820321707,19312.526123593154,1969.3296001787721,4632.441516551485,4632.441516551485,5.558760112211824,5.005825040272008,-2.3381930307019028,7.3440180709739105,3.488896443892337,3.488896443892337,0.9968275553978106,0.0,0.0,0.00023093224949531296,0.9981658387116163,0.00023135659480531714,198.99322011526812,0.0,0.0,0.0,0.029103647586879323,7.805864484005649e-05,0.00015287360465525646,0.0006157189967828294,0.09555072780797867,0.07167833443139657,0.023872393376582104,0.09555073394511415,0.07167833443139199,0.023872393376580578,0.3752786300559106,0.3752786300559106,0.12498618477564753,0.0,4.962715918220226,4.949429441510063,5.0026139814218595,4.962923646652882,4.949698664284483,5.002637026817808,24783.509998956408,21065.983499112946,0.85,1.0668915971081196,0.6628782453667119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100051503642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.439534340408,1534.5616989866094,0.3752786300559106,0.12498618477564753,6.112874298809886,3.488896443892337
4479.0,-30.08575062561252,5.0058198135911836,35.0032776524971,24.093204968981468,4.996589689702536,-26.577531201348872,-40.08970119813455,1.4883702654388713,-0.04782832096458378,-5.010903299915941,40.006524759331924,42249.93349843117,25750.62720169893,25750.62720169893,68000.5607001301,77308.14263584587,77308.14263584587,25750.62720169893,103058.7698375448,103058.7698375448,103058.7698375448,127842.27348225137,91510.34149721258,56452.13235979764,38953.56570823882,24783.503644706576,0.0,63737.0693529454,21065.97809800059,1534.561183882676,0.0,0.8868396201021691,2.8161071677779477,0.0014959135982669303,354505.293077412,1554814.5759027842,4.385871258523819,1554814.5759027842,4.385871258523819,0.85,0.09555069427126739,4.027634451161993,1.2670515492605046,1.0,0.0,4.027634451163147,1.284780856072154,1.285077568851723,3.1348804989788848,19312.52481222313,1969.3294664562447,4632.441516551485,4632.441516551485,5.558759265431244,5.0058198135911836,-2.3381800240544632,7.343999837645647,3.4889045744818894,3.4889045744818894,0.996829878423397,0.0,0.0,0.00023093224949531296,0.9981618026010768,0.00023135753030574229,198.99318833165248,0.0,0.0,0.0,0.029103647586879323,7.80589582141588e-05,0.00015287329128115418,0.000615717734626499,0.09555069427126836,0.07167830100555066,0.023872393265717697,0.09555066932500224,0.07167830100554994,0.023872393265717454,0.3752784845114291,0.3752784845114291,0.12498619400672348,0.0,4.962784534478715,4.949525070286711,5.002601453860791,4.96307497895134,4.949923580303391,5.0025673506629005,24783.503644706576,21065.97809800059,0.85,1.066891863564914,0.6628785089642457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097729447785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.437452109187,1534.561183882676,0.3752784845114291,0.12498619400672348,6.112874298809886,3.4889045744818894
4480.0,-30.085711782056023,5.005814588289805,35.00327653906081,24.093203502148413,4.99659460311767,-26.57749575080237,-40.08966201273722,1.4883785718640485,-0.047790029315706306,-5.0108963397872754,40.00652287379209,42249.92808666747,25750.627036165395,25750.627036165395,68000.55512283285,77308.11681093718,77308.11681093718,25750.627036165395,103058.74384710257,103058.74384710257,103058.74384710257,127842.24131351805,91510.30193650279,56452.11321223331,38953.54302696609,24783.497466415483,0.0,63737.04049338157,21065.97284645316,1534.5607088416828,0.0,0.886839662342142,2.8161074771855366,0.0014959135982669303,354505.38925899746,1554814.4945926436,4.385869839221864,1554814.4945926436,4.385869839221864,0.8500000000000001,0.09555066148557373,4.027634451161993,1.2670514151873067,1.0,0.0,4.0276344511616005,1.2847808172140156,1.2850775299846104,3.1348805937932056,19312.51646325211,1969.3286150981332,4632.441516551485,4632.441516551485,5.558759229697704,5.005814588289805,-2.3381680853254188,7.3439826736152245,3.4889127061669605,3.4889127061669605,0.9968322017619887,0.0,0.0,0.00023093224949531296,0.998157764343295,0.00023135846631143248,198.99315653099924,0.0,0.0,0.0,0.029103647586879323,7.805930462511103e-05,0.00015287294487020193,0.0006157163394098134,0.09555066148557317,0.07167826832392435,0.023872393161648825,0.09555065479546719,0.07167826832392477,0.023872393161648964,0.37527834016361733,0.37527834016361733,0.12498620237423315,0.0,4.962846248026153,4.949610999634501,5.002590423345055,4.963106310471574,4.949967940818112,5.002559535099579,24783.497466415483,21065.97284645316,0.85,1.0668922591392365,0.6628787242020545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520095410267237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.435370209663,1534.5607088416828,0.37527834016361733,0.12498620237423315,6.112874298809886,3.4889127061669605
4481.0,-30.085672924400978,5.005809337555978,35.00327542307845,24.09320241948592,4.996597081630724,-26.577460531057604,-40.08962659919632,1.488384688287322,-0.04769350735921307,-5.010890669061874,40.00652057275855,42249.93855365005,25750.63008805923,25750.63008805923,68000.56864170928,77308.1024076916,77308.1024076916,25750.63008805923,103058.73249575082,103058.73249575082,103058.73249575082,127842.22176493685,91510.27280603582,56452.10895199418,38953.515393379595,24783.489269186033,0.0,63737.004662565625,21065.96587880813,1534.5601486234254,0.0,0.8868396995256576,2.816106871031172,0.0014959135982669303,354505.46762241446,1554814.3953651667,4.3858685898216025,1554814.3953651667,4.3858685898216025,0.85,0.0955506287177261,4.027634451161993,1.2670513162808494,1.0,0.0,4.027634451163741,1.2847807886008875,1.2850775013648743,3.1348806636095827,19312.510315500316,1969.3279882019158,4632.441516551485,4632.441516551485,5.558759888506634,5.005809337555978,-2.338157107165442,7.343966444721421,3.48892082955703,3.48892082955703,0.99683452273058,0.0,0.0,0.00023093224949531296,0.9981537246374299,0.0002313594026603437,198.99312471881382,0.0,0.0,0.0,0.029103647586879323,7.805961769291664e-05,0.00015287263180239634,0.000615715078487134,0.09555062871773408,0.07167823576350994,0.02387239295422414,0.09555060335244642,0.07167823576350396,0.023872392954222145,0.37527819624846187,0.37527819624846187,0.12498621013335884,0.0,4.962914279087727,4.949701360867891,5.0025913736811845,4.963197161702681,4.95007357991858,5.002605957196408,24783.489269186033,21065.96587880813,0.85,1.0668930710144864,0.6628792610717792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093089843493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.43329002139,1534.5601486234254,0.37527819624846187,0.12498621013335884,6.112874298809886,3.48892082955703
4482.0,-30.085634102012975,5.005804115595359,35.003274307184036,24.093206016719364,4.9966032077154,-26.577424978270408,-40.089587413798995,1.4883940839728318,-0.047600124021528245,-5.010882463798711,40.006518343355914,42249.9329940842,25750.626635274195,25750.626635274195,68000.5596293584,77308.09218617507,77308.09218617507,25750.626635274195,103058.71882144926,103058.71882144926,103058.71882144926,127842.19921615969,91510.24934831157,56452.09015622069,38953.5102134343,24783.48039471042,0.0,63736.990608144726,21065.958335503856,1534.5594915598654,0.0,0.8868397493458415,2.8161066019833894,0.0014959135982669303,354505.58101048233,1554814.2992266389,4.385866915817793,1554814.2992266389,4.385866915817793,0.85,0.09555059484209094,4.027634451161993,1.2670512113301085,1.0,0.0,4.027634451162673,1.2847807446471051,1.2850774574009411,3.1348807708573467,19312.50536493545,1969.32748338479,4632.441516551485,4632.441516551485,5.558759143157766,5.005804115595359,-2.3381442796870973,7.343948395282457,3.488928936566142,3.488928936566142,0.9968368390188977,0.0,0.0,0.00023093224949531296,0.9981496886156014,0.00023136033816291413,198.9930929355112,0.0,0.0,0.0,0.029103647586879323,7.8059964106574e-05,0.00015287228538873898,0.0006157136832595533,0.09555059484208965,0.07167820237079414,0.02387239247129551,0.09555055867883057,0.07167820237079511,0.02387239247129583,0.3752780530055854,0.3752780530055854,0.124986218125262,0.0,4.962984776283633,4.94979913184892,5.002579943361013,4.963282339777209,4.950205805318603,5.002549823360027,24783.48039471042,21065.958335503856,0.85,1.0668931648722813,0.6628793200142905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090768578273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.431211410345,1534.5594915598654,0.3752780530055854,0.124986218125262,6.112874298809886,3.488928936566142
4483.0,-30.08559526934774,5.005798844460914,35.00327318870578,24.093194666225486,4.9966040926719755,-26.577389940384304,-40.08955207010729,1.4883987637085387,-0.0476398708330521,-5.010877946334079,40.006516036307026,42249.94347031386,25750.632536133468,25750.632536133468,68000.57600644733,77308.04267890438,77308.04267890438,25750.632536133468,103058.67521503786,103058.67521503786,103058.67521503786,127842.1478943874,91510.18447877276,56452.085270182084,38953.44356510075,24783.472679349543,0.0,63736.916244450294,21065.95177744711,1534.5589817605228,0.0,0.8868397806831995,2.8161076515329597,0.0014959135982669303,354505.6434370835,1554814.1997397721,4.38586586285393,1554814.1997397721,4.38586586285393,0.85,0.09555056296423786,4.027634451161993,1.2670510887959976,1.0,0.0,4.027634451161849,1.2847807227549213,1.2850774355037013,3.134880824274545,19312.491674738718,1969.3260873732333,4632.441516551485,4632.441516551485,5.558760416969696,5.005798844460914,-2.3381341692223727,7.343933013683287,3.4889370435039484,3.4889370435039484,0.9968391552868424,0.0,0.0,0.00023093224949531296,0.9981456515429508,0.0002313612739166212,198.9930611438049,0.0,0.0,0.0,0.029103647586879323,7.806027655932836e-05,0.0001528719729359846,0.0006157124248140754,0.09555056296424276,0.07167817060758146,0.0238723923566613,0.09555056592337345,0.07167817060757778,0.023872392356660076,0.3752779108102977,0.3752779108102977,0.12498622555292757,0.0,4.963033722699208,4.9498608280479175,5.0025905817373655,4.96323807550101,4.950116195717612,5.002641724638636,24783.472679349543,21065.95177744711,0.85,1.066894666595488,0.662880257781418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088449420565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.429133388037,1534.5589817605228,0.3752779108102977,0.12498622555292757,6.112874298809886,3.4889370435039484
4484.0,-30.085556371676837,5.005793692193037,35.00327208422865,24.09320776294919,4.996616709503845,-26.57735367073126,-40.089512745011575,1.4884140085582953,-0.04753070222983524,-5.010865501278461,40.00651420716377,42249.93778018211,25750.618272145224,25750.618272145224,68000.55605232733,77308.04458402008,77308.04458402008,25750.618272145224,103058.6628561653,103058.6628561653,103058.6628561653,127842.12725525933,91510.17574497756,56452.06894113983,38953.452004264145,24783.46439909402,0.0,63736.91640335816,21065.944739229915,1534.5582625127129,0.0,0.8868398506268285,2.816107670028234,0.0014959135982669303,354505.8154146814,1554814.1208616353,4.385863512684268,1554814.1208616353,4.385863512684268,0.8499999999999999,0.09555052740515417,4.027634451161993,1.2670509778009729,1.0,0.0,4.027634451161575,1.2847806514382805,1.2850773641705904,3.1348809982880383,19312.489831541177,1969.3258994193918,4632.441516551485,4632.441516551485,5.558757337818413,5.005793692193037,-2.3381182386208543,7.343911930813891,3.488945126904383,3.488945126904383,0.9968414648298237,0.0,0.0,0.00023093224949531296,0.9981416077299099,0.00023136221124027284,198.9930292988897,0.0,0.0,0.0,0.029103647586879323,7.806062421068781e-05,0.00015287162528462514,0.000615711024601483,0.09555052740515474,0.0716781358954568,0.02387239150969795,0.09555052930228299,0.07167813589545637,0.023872391509697808,0.37527776732972484,0.37527776732972484,0.1249862338604171,0.0,4.963089211707029,4.949948122089609,5.002550534872967,4.963334799048653,4.950320942916903,5.002414010166888,24783.46439909402,21065.944739229915,0.85,1.066894350865467,0.6628801668534446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086129649659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.427056865696,1534.5582625127129,0.37527776732972484,0.1249862338604171,6.112874298809886,3.488945126904383
4485.0,-30.08551756889467,5.00578845062045,35.00327099352753,24.093201965466164,4.996615786054864,-26.577318840619704,-40.08947362946344,1.488417057779862,-0.04743525759062095,-5.01086282235274,40.006512399465365,42249.93258005072,25750.628988710356,25750.628988710356,68000.56156876107,77308.0248532571,77308.0248532571,25750.628988710356,103058.65384196746,103058.65384196746,103058.65384196746,127842.11431059163,91510.13993179498,56452.04765858849,38953.435859118326,24783.46046862416,0.0,63736.896327742485,21065.941398330535,1534.558015343655,0.0,0.8868398708017348,2.8161067287816723,0.0014959135982669303,354505.8524346301,1554814.0429082657,4.385862834789079,1554814.0429082657,4.385862834789079,0.85,0.0955504969082344,4.027634451161993,1.267050840430893,1.0,0.0,4.027634451163176,1.2847806371737762,1.2850773499027919,3.134881033093609,19312.482273455764,1969.3251287091682,4632.441516551485,4632.441516551485,5.558759651191414,5.00578845062045,-2.3381094647139093,7.3438979153343595,3.488953237377675,3.488953237377675,0.9968437821079071,0.0,0.0,0.00023093224949531296,0.9981375737991418,0.00023136314628085941,198.99299753166855,0.0,0.0,0.0,0.029103647586879323,7.806097001097345e-05,0.00015287127948433951,0.0006157096318443394,0.09555049690823783,0.07167810534647923,0.023872391561758598,0.09555048414930742,0.07167810534647666,0.023872391561757744,0.3752776244149904,0.3752776244149904,0.12498623980395344,0.0,4.96315586752263,4.950035108002112,5.002556117691256,4.963427564762128,4.950388141671738,5.002583542600689,24783.46046862416,21065.941398330535,0.85,1.0668947734620513,0.6628802940575689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083805996216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42498294006,1534.558015343655,0.3752776244149904,0.12498623980395344,6.112874298809886,3.488953237377675
4486.0,-30.085478704977316,5.005783292769721,35.003269900705774,24.093205003906064,4.996625439160765,-26.57728289772068,-40.089434339292325,1.4884296319041268,-0.047428395379654376,-5.010852036120244,40.00651015629413,42249.92695167051,25750.618942087553,25750.618942087553,68000.54589375807,77307.99808275176,77307.99808275176,25750.618942087553,103058.6170248393,103058.6170248393,103058.6170248393,127842.06738902908,91510.10133623588,56452.03020515452,38953.41236786817,24783.45036418977,0.0,63736.86273205794,21065.932809561305,1534.5572263581525,0.0,0.8868399338039314,2.8161078977573726,0.0014959135982669303,354506.0014891005,1554813.9461760079,4.385860717858147,1554813.9461760079,4.385860717858147,0.85,0.09555046151905608,4.027634451161993,1.267050725589506,1.0,0.0,4.027634451161828,1.284780578351013,1.2850772910664439,3.1348811766219034,19312.474128172067,1969.324298121384,4632.441516551485,4632.441516551485,5.55875748243812,5.005783292769721,-2.3380947604303404,7.343878053200061,3.4889613123235996,3.4889613123235996,0.9968460892353141,0.0,0.0,0.00023093224949531296,0.9981335335303944,0.00023136408279812674,198.99296571440712,0.0,0.0,0.0,0.029103647586879323,7.806131735643616e-05,0.00015287093213887682,0.0006157082328637875,0.09555046151905958,0.07167807102917595,0.02387239048988363,0.09555048147383446,0.07167807102917333,0.023872390489882756,0.37527748199242966,0.37527748199242966,0.12498624659783007,0.0,4.963205326213085,4.95011087819438,5.002526539692383,4.9634236407405865,4.950434451993033,5.002428736367847,24783.45036418977,21065.932809561305,0.85,1.0668950898889413,0.6628805551550928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081488011938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.422908410073,1534.5572263581525,0.37527748199242966,0.12498624659783007,6.112874298809886,3.4889613123235996
4487.0,-30.08543985637207,5.005778024118611,35.00326880451695,24.093199555669003,4.996622311655313,-26.57724824676864,-40.089399030525215,1.4884307020519094,-0.04728063856617837,-5.010850416101533,40.00650787257746,42249.937727351295,25750.632238133057,25750.632238133057,68000.56996548435,77307.98868844105,77307.98868844105,25750.632238133057,103058.6209265741,103058.6209265741,103058.6209265741,127842.06488713827,91510.07494871608,56452.02398762643,38953.389956766274,24783.443960564164,0.0,63736.83391733044,21065.92736647954,1534.55686257998,0.0,0.8868399503142905,2.8161061456128205,0.0014959135982669303,354506.02387607127,1554813.8476953164,4.385860163095143,1554813.8476953164,4.385860163095143,0.8500000000000001,0.0955504307869168,4.027634451161993,1.267050620089285,1.0,0.0,4.027634451159963,1.2847805733447757,1.2850772860590505,3.134881188837187,19312.468559297307,1969.3237302541957,4632.441516551485,4632.441516551485,5.55876035264068,5.005778024118611,-2.338086789399848,7.34386481351846,3.4889694037896635,3.4889694037896635,0.996848401082761,0.0,0.0,0.00023093224949531296,0.9981294948711228,0.00023136501894990152,198.99293390969166,0.0,0.0,0.0,0.029103647586879323,7.806162950544445e-05,0.00015287061998986852,0.0006157069756416877,0.09555043078691805,0.07167804040210753,0.023872390384810524,0.09555040115153884,0.0716780404021066,0.023872390384810212,0.3752773393411781,0.3752773393411781,0.12498625194261123,0.0,4.963277604060465,4.950199680081198,5.002549175389504,4.963569777535383,4.950557965850294,5.002642798458226,24783.443960564164,21065.92736647954,0.85,1.066895949894282,0.6628810239013657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079166376332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.420836398254,1534.55686257998,0.3752773393411781,0.12498625194261123,6.112874298809886,3.4889694037896635
4488.0,-30.08540100837025,5.005772883875283,35.00326770779206,24.093202140089147,4.996634893612712,-26.577212025288265,-40.0893597403541,1.4884459105307306,-0.04734669098041877,-5.010837564545799,40.006505664586,42249.931865353414,25750.61682919943,25750.61682919943,68000.54869455284,77307.94817918938,77307.94817918938,25750.61682919943,103058.5650083888,103058.5650083888,103058.5650083888,127841.99820680838,91510.02380661205,56452.007492775956,38953.35145981788,24783.433198419578,0.0,63736.78465823746,21065.91821865664,1534.5559868823518,0.0,0.8868400236976555,2.8161085136505144,0.0014959135982669303,354506.2014712255,1554813.7524801267,4.385857697347864,1554813.7524801267,4.385857697347864,0.85,0.09555039450252886,4.027634451161993,1.2670505090942608,1.0,0.0,4.027634451162724,1.2847805021982979,1.2850772148961418,3.134881362435521,19312.45776616577,1969.3226296610742,4632.441516551485,4632.441516551485,5.558757026331309,5.005772883875283,-2.3380705920713027,7.343843475946585,3.4889774532345283,3.4889774532345283,0.996850700924151,0.0,0.0,0.00023093224949531296,0.9981254562922063,0.0002313659550906258,198.9929021054804,0.0,0.0,0.0,0.029103647586879323,7.806197685362017e-05,0.0001528702726416928,0.0006157055766502086,0.09555039450253136,0.07167800535644611,0.023872389146085245,0.09555043487944972,0.07167800535644424,0.02387238914608462,0.3752771973480767,0.3752771973480767,0.12498625927602826,0.0,4.96331537709051,4.950261429989553,5.0025149231970545,4.963490873565377,4.950532846527722,5.002402350043383,24783.433198419578,21065.91821865664,0.85,1.0668964407159551,0.6628814442382285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076845656176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.418765375147,1534.5559868823518,0.3752771973480767,0.12498625927602826,6.112874298809886,3.4889774532345283
4489.0,-30.085362100653935,5.005767652851522,35.00326662412291,24.0932016162202,4.996633832049283,-26.577177114544796,-40.08932439666239,1.4884488459401768,-0.0471607402138261,-5.010834990504437,40.00650385141304,42249.94272255632,25750.62772285131,25750.62772285131,68000.57044540763,77307.95037962351,77307.95037962351,25750.62772285131,103058.57810247481,103058.57810247481,103058.57810247481,127842.0073363807,91510.00982624412,56452.002169177176,38953.34184118549,24783.42923390589,0.0,63736.771075091376,21065.914848820004,1534.5557423592284,0.0,0.8868400433586948,2.8161063710757075,0.0014959135982669303,354506.23704181187,1554813.6742906931,4.38585703671925,1554813.6742906931,4.38585703671925,0.85,0.09555036394212213,4.027634451161993,1.2670504151331259,1.0,0.0,4.027634451162741,1.284780488466219,1.2850772011608915,3.134881395941975,19312.454815721063,1969.3223287994435,4632.441516551485,4632.441516551485,5.55875937793183,5.005767652851522,-2.3380619238126363,7.343829576664158,3.4889855326346555,3.4889855326346555,0.9968530093241873,0.0,0.0,0.00023093224949531296,0.99812141152313,0.00023136689267381922,198.9928702523921,0.0,0.0,0.0,0.029103647586879323,7.806228931382236e-05,0.0001528699601814906,0.0006157043181747336,0.09555036394212292,0.07167797481869698,0.02387238912342594,0.09555034907488351,0.0716779748186964,0.023872389123425743,0.37527705429954344,0.37527705429954344,0.12498626476424579,0.0,4.963386176741039,4.950352048160823,5.0025261866665005,4.963674250290637,4.950719411643547,5.002576134759579,24783.42923390589,21065.914848820004,0.85,1.0668970093463452,0.6628817558514161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007452497281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.416695634904,1534.5557423592284,0.37527705429954344,0.12498626476424579,6.112874298809886,3.4889855326346555
4490.0,-30.085323291627855,5.005762448067062,35.00326552484517,24.093200114462547,4.996639053463925,-26.57714166423965,-40.08928517634047,1.4884574260757002,-0.047134245623055904,-5.010826981603201,40.00650122943983,42249.93717104075,25750.62457413517,25750.62457413517,68000.56174517592,77307.92311231287,77307.92311231287,25750.62457413517,103058.54768644804,103058.54768644804,103058.54768644804,127841.96567980331,91509.96896194435,56451.983020672,38953.31771252483,24783.417993355266,0.0,63736.7357058801,21065.905294351975,1534.5549518593687,0.0,0.8868400936008363,2.816106957905104,0.0014959135982669303,354506.347716554,1554813.5612233807,4.38585534853817,1554813.5612233807,4.38585534853817,0.85,0.09555032953410993,4.027634451161993,1.2670502766640857,1.0,0.0,4.027634451163457,1.2847804483276646,1.2850771610130673,3.134881493880582,19312.446191637817,1969.3214493876928,4632.441516551485,4632.441516551485,5.558758698221976,5.005762448067062,-2.3380493003156464,7.343811748382709,3.4889935760822794,3.4889935760822794,0.9968553074520798,0.0,0.0,0.00023093224949531296,0.9981173770312989,0.00023136782788230268,198.9928384801099,0.0,0.0,0.0,0.029103647586879323,7.806263604719865e-05,0.00015286961344811433,0.000615702921659442,0.09555032953411231,0.07167794125901972,0.023872388275092596,0.09555032517806658,0.07167794125901793,0.023872388275092003,0.37527691219917253,0.37527691219917253,0.12498627151475243,0.0,4.9634444481212086,4.950430426856826,5.002524054327296,4.963692735980146,4.95075915809764,5.00253075285957,24783.417993355266,21065.905294351975,0.85,1.0668974648932712,0.662882036601428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072200722993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.414628385875,1534.5549518593687,0.37527691219917253,0.12498627151475243,6.112874298809886,3.4889935760822794
