time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4491.0,-30.085284464848467,5.0057572150937775,35.00326442366581,24.09319906672465,4.996641316707417,-26.577106493810756,-40.089246060792334,1.488463345669738,-0.0470340746365423,-5.010821542752442,40.00649897549651,42249.93186133559,25750.627956794204,25750.627956794204,68000.5598181298,77307.90972114998,77307.90972114998,25750.627956794204,103058.53767794417,103058.53767794417,103058.53767794417,127841.94777370058,91509.94076890871,56451.96290909433,38953.30873312709,24783.410095756404,0.0,63736.71882888349,21065.898581392943,1534.5544138389464,0.0,0.8868401294339618,2.816106276746787,0.0014959135982669303,354506.4228758682,1554813.4640266225,4.38585414451305,1554813.4640266225,4.38585414451305,0.85,0.09555029717604537,4.027634451161993,1.2670501810545103,1.0,0.0,4.027634451162147,1.2847804206353355,1.285077133314343,3.134881561450237,19312.440241723398,1969.320842665273,4632.441516551485,4632.441516551485,5.55875942843282,5.0057572150937775,-2.3380385694558967,7.343795784549674,3.489001618727054,3.489001618727054,0.9968576053505869,0.0,0.0,0.00023093224949531296,0.9981133407114912,0.00023136876352208271,198.99280669330358,0.0,0.0,0.0,0.029103647586879323,7.806298185572361e-05,0.00015286926763958934,0.0006157015288691132,0.09555029717604704,0.07167790921145116,0.023872387964595884,0.0955502724268802,0.0716779092114499,0.023872387964595468,0.3752767701752155,0.3752767701752155,0.12498627846992028,0.0,4.963510988407563,4.9505157743219,5.002534095511237,4.963787468115925,4.950867497837407,5.0025846015250295,24783.410095756404,21065.898581392943,0.85,1.0668977171651024,0.662882128820683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520069882369422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.412560456676,1534.5544138389464,0.3752767701752155,0.12498627846992028,6.112874298809886,3.489001618727054
4492.0,-30.085245609730258,5.005752009869246,35.003263321587376,24.093202698882692,4.996647248145727,-26.57707093102975,-40.08921061232684,1.4884725694452519,-0.0469382872771007,-5.010813490761689,40.00649674695027,42249.94210963481,25750.62462694378,25750.62462694378,68000.56673657859,77307.90041042576,77307.90041042576,25750.62462694378,103058.52503736955,103058.52503736955,103058.52503736955,127841.92622601966,91509.91812993381,56451.95982914306,38953.28700087861,24783.401188650107,0.0,63736.68818952872,21065.89101035259,1534.553757994621,0.0,0.8868401784710278,2.816105958227285,0.0014959135982669303,354506.53414610896,1554813.367925066,4.385852496823807,1554813.367925066,4.385852496823807,0.8499999999999999,0.09555026369535284,4.027634451161993,1.2670500788511707,1.0,0.0,4.027634451163035,1.2847803774857867,1.285077090154829,3.134881666735722,19312.43546394902,1969.3203554678735,4632.441516551485,4632.441516551485,5.5587587096217135,5.005752009869246,-2.338025932748926,7.343777942618172,3.489009644193558,3.489009644193558,0.9968598983410165,0.0,0.0,0.00023093224949531296,0.998109301463281,0.00023136969984825716,198.99277488330688,0.0,0.0,0.0,0.029103647586879323,7.806329524592303e-05,0.00015286895424938992,0.0006157002666479493,0.09555026369536126,0.07167787621825321,0.02387238747710805,0.0955502260662323,0.0716778762182469,0.023872387477105947,0.37527662868741396,0.37527662868741396,0.1249862863259226,0.0,4.963580774606612,4.950610042105495,5.00253034096653,4.963875203484577,4.951002411718946,5.002530632604305,24783.401188650107,21065.89101035259,0.85,1.0668983385890825,0.6628826082710717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067562956056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.41049417677,1534.553757994621,0.37527662868741396,0.1249862863259226,6.112874298809886,3.489009644193558
4493.0,-30.085206747586895,5.00574675873539,35.003262217104144,24.093191313464217,4.996648282295417,-26.57703585169349,-40.08917146185411,1.4884773864019971,-0.04698424758737474,-5.010808923476606,40.00649447274846,42249.93699838571,25750.630136062693,25750.630136062693,68000.5671344484,77307.85020115129,77307.85020115129,25750.630136062693,103058.48033721399,103058.48033721399,103058.48033721399,127841.87387679706,91509.85260685731,56451.9394040915,38953.23689196201,24783.39353958307,0.0,63736.63043154508,21065.88450864561,1534.553250196186,0.0,0.8868402099428686,2.816107095223171,0.0014959135982669303,354506.597261309,1554813.269854708,4.3858514393418915,1554813.269854708,4.3858514393418915,0.85,0.09555023223430405,4.027634451161993,1.2670499541191385,1.0,0.0,4.027634451161261,1.2847803549516845,1.2850770676155225,3.13488172171924,19312.4216358284,1969.3189453919942,4632.441516551485,4632.441516551485,5.558759898869089,5.00574675873539,-2.338015863536833,7.343762622272223,3.489017669309314,3.489017669309314,0.9968621912312325,0.0,0.0,0.00023093224949531296,0.9981052615024016,0.00023137063634721386,198.99274306756905,0.0,0.0,0.0,0.029103647586879323,7.806364136590865e-05,0.00015286860812940432,0.0006156988726031712,0.09555023223430109,0.07167784480480457,0.02387238742949651,0.09555023641676036,0.0716778448048068,0.02387238742949725,0.37527648822660115,0.37527648822660115,0.12498629407234575,0.0,4.963627822416527,4.950667691374576,5.002545533293073,4.963824675889214,4.950906966051832,5.002614986711535,24783.39353958307,21065.88450864561,0.85,1.0668993116522358,0.6628831287804479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065241850542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.408429758809,1534.553250196186,0.37527648822660115,0.12498629407234575,6.112874298809886,3.489017669309314
4494.0,-30.085167897006702,5.005741622153903,35.003261126505386,24.093199206423037,4.996660545433538,-26.576999659791944,-40.089132136758394,1.4884923082188193,-0.04695599038001319,-5.010796785254595,40.00649266819783,42249.93116472051,25750.616389778494,25750.616389778494,68000.547554499,77307.83247812146,77307.83247812146,25750.616389778494,103058.44886789995,103058.44886789995,103058.44886789995,127841.83432456026,91509.82412079371,56451.92280739299,38953.22368155635,24783.385456660308,0.0,63736.60913821666,21065.877638161262,1534.552546736017,0.0,0.8868402782360518,2.816108140931968,0.0014959135982669303,354506.7649991427,1554813.1920371144,4.385849144630215,1554813.1920371144,4.385849144630215,0.8500000000000001,0.09555019729948766,4.027634451161993,1.267049848069437,1.0,0.0,4.027634451163279,1.2847802851462578,1.2850769977939747,3.13488189204545,19312.415624072775,1969.3183323635265,4632.441516551485,4632.441516551485,5.558756931474,5.005741622153903,-2.3380002358618457,7.343741858015749,3.4890256719003827,3.4890256719003827,0.9968644776858236,0.0,0.0,0.00023093224949531296,0.9981012227612183,0.00023137157257101194,198.9927112613079,0.0,0.0,0.0,0.029103647586879323,7.806398903112278e-05,0.0001528682604641902,0.0006156974723347772,0.09555019729949299,0.07167781056991576,0.023872386729577224,0.09555023545407368,0.07167781056991177,0.023872386729575888,0.3752763464287013,0.3752763464287013,0.12498630287804606,0.0,4.9636658071787565,4.950729990917694,5.00251047809013,4.963840794874557,4.951002250875376,5.0023933365703215,24783.385456660308,21065.877638161262,0.85,1.0668993608843504,0.6628832587108454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006292032611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.406366776755,1534.552546736017,0.3752763464287013,0.12498630287804606,6.112874298809886,3.4890256719003827
4495.0,-30.085129060648697,5.005736400333328,35.003260049195525,24.093193374015414,4.996659796585806,-26.576964782000662,-40.08909302121026,1.4884955179377557,-0.04686658013656597,-5.010794019718843,40.00649087406765,42249.92607144845,25750.626618469036,25750.626618469036,68000.55268991749,77307.81192586744,77307.81192586744,25750.626618469036,103058.43854433647,103058.43854433647,103058.43854433647,127841.82003712955,91509.7875432163,56451.90168879719,38953.20650491012,24783.381492793076,0.0,63736.5879977032,21065.874268874115,1534.552295160527,0.0,0.8868402988024576,2.816107289081342,0.0014959135982669303,354506.80321603117,1554813.114668883,4.385848453580743,1554813.114668883,4.385848453580743,0.85,0.09555016697490522,4.027634451161993,1.2670497079519558,1.0,0.0,4.027634451161153,1.2847802701309428,1.285076982775192,3.134881928683029,19312.407904667954,1969.3175452033013,4632.441516551485,4632.441516551485,5.558759139530054,5.005736400333328,-2.3379914765435097,7.343727876876837,3.489033700296193,3.489033700296193,0.996866771513198,0.0,0.0,0.00023093224949531296,0.9980971855161228,0.00023137250845557322,198.99267946670037,0.0,0.0,0.0,0.029103647586879323,7.806433484518911e-05,0.00015286791465012387,0.0006156960795221301,0.09555016697490602,0.07167778007157631,0.02387238690332971,0.09555019310218851,0.07167778007157571,0.023872386903329504,0.37527620388168126,0.37527620388168126,0.12498630949294619,0.0,4.963717085936935,4.950795875020731,5.002517877074297,4.963927439582278,4.951064665916817,5.002552731317849,24783.381492793076,21065.874268874115,0.85,1.0668997953321244,0.6628833986684534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060599493168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.404304858459,1534.552295160527,0.37527620388168126,0.12498630949294619,6.112874298809886,3.489033700296193
4496.0,-30.085090254512103,5.005731191616026,35.00325895450789,24.09319201195615,4.9966640240396325,-26.576929433695344,-40.08905764259396,1.4885032032228853,-0.04681634070055907,-5.010786701814315,40.0064882132814,42249.93625165544,25750.625046076202,25750.625046076202,68000.56129773165,77307.7893216533,77307.7893216533,25750.625046076202,103058.4143677295,103058.4143677295,103058.4143677295,127841.78465497862,91509.75094078785,56451.89787078987,38953.17007777553,24783.37028724911,0.0,63736.540365024644,21065.864744161743,1534.5515229391924,0.0,0.8868403456691695,2.816107483284291,0.0014959135982669303,354506.90434203803,1554812.9999278681,4.385846878817744,1554812.9999278681,4.385846878817744,0.8500000000000001,0.09555013286203504,4.027634451161993,1.2670495837694036,1.0,0.0,4.027634451161616,1.2847802341785814,1.2850769468145278,3.134882016407299,19312.40018001852,1969.3167575082748,4632.441516551485,4632.441516551485,5.558758800099363,5.005731191616026,-2.3379794108270637,7.34371060244309,3.489041694417243,3.489041694417243,0.9968690555477837,0.0,0.0,0.00023093224949531296,0.9980931514303009,0.00023137344361533722,198.9926476968447,0.0,0.0,0.0,0.029103647586879323,7.80646476228815e-05,0.00015286760187243145,0.0006156948197679205,0.0955501328620383,0.0716777466006286,0.0238723862614097,0.09555015665797996,0.07167774660062615,0.023872386261408883,0.37527606099436145,0.37527606099436145,0.12498631690739007,0.0,4.963764963147355,4.950859825495058,5.002517465811195,4.963970361113752,4.951129531004426,5.002529734798145,24783.37028724911,21065.864744161743,0.85,1.0669007277189284,0.6628840537890263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058279510564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.402243950264,1534.5515229391924,0.37527606099436145,0.12498631690739007,6.112874298809886,3.489041694417243
4497.0,-30.08505141216365,5.00572604261458,35.00325787350711,24.093200463708513,4.996672694759807,-26.576893608475046,-40.08901838734744,1.4885148910712378,-0.0466978539872116,-5.010777155567582,40.006486422566724,42249.93060729605,25750.617880173442,25750.617880173442,68000.5484874695,77307.78845202581,77307.78845202581,25750.617880173442,103058.40633219926,103058.40633219926,103058.40633219926,127841.7697500185,91509.7378570284,56451.88001229875,38953.17538303295,24783.36341781924,0.0,63736.538800852184,21065.858905146353,1534.550950709354,0.0,0.886840400724015,2.816107040970979,0.0014959135982669303,354507.036261504,1554812.92270693,4.385845028926348,1554812.92270693,4.385845028926348,0.85,0.09555009886758768,4.027634451161993,1.2670494837639859,1.0,0.0,4.0276344511630935,1.2847801795019218,1.2850768921252407,3.1348821498191306,19312.39741879586,1969.316475941923,4632.441516551485,4632.441516551485,5.5587572532039005,5.00572604261458,-2.337965700286576,7.343691742901156,3.489049683788079,3.489049683788079,0.9968713382251655,0.0,0.0,0.00023093224949531296,0.9980891135976945,0.00023137437965123039,198.9926158973532,0.0,0.0,0.0,0.029103647586879323,7.806499467470734e-05,0.00015286725482060564,0.0006156934219700306,0.09555009886758964,0.0716777131775577,0.023872385690031944,0.09555011195170383,0.07167771317755622,0.023872385690031455,0.3752759177614177,0.3752759177614177,0.12498632449257992,0.0,4.963824206113941,4.950946844346163,5.002493274868755,4.964079301580398,4.951313057209575,5.002414662051024,24783.36341781924,21065.858905146353,0.85,1.0669005529142461,0.6628839814993398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055961334053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.400183731179,1534.550950709354,0.3752759177614177,0.12498632449257992,6.112874298809886,3.489049683788079
4498.0,-30.085012558751842,5.005720874093126,35.0032568058738,24.093199206423037,4.996676233589866,-26.576858286530246,-40.08897920195011,1.488521961368275,-0.046627012921589994,-5.010771313544569,40.0064846499211,42249.925313321306,25750.620222574486,25750.620222574486,68000.5455358958,77307.76907488993,77307.76907488993,25750.620222574486,103058.38929746443,103058.38929746443,103058.38929746443,127841.74752811727,91509.70418358146,56451.86042201282,38953.15973507627,24783.358230652833,0.0,63736.5179657291,21065.854496054908,1534.5505581369969,0.0,0.8868404368660392,2.8161067922206664,0.0014959135982669303,354507.11699236743,1554812.8462651882,4.385843814522526,1554812.8462651882,4.385843814522526,0.85,0.09555006691230623,4.027634451161993,1.2670493694720792,1.0,0.0,4.027634451162542,1.2847801464265272,1.2850768590422075,3.134882230523572,19312.390312284515,1969.3157512794396,4632.441516551485,4632.441516551485,5.55875775885541,5.005720874093126,-2.337954701328504,7.34367557542163,3.4890576824920028,3.4890576824920028,0.9968736235691437,0.0,0.0,0.00023093224949531296,0.9980850746326329,0.00023137531595722203,198.99258408881454,0.0,0.0,0.0,0.029103647586879323,7.80653411104262e-05,0.00015286690838488677,0.0006156920266535941,0.09555006691231296,0.07167768152698152,0.023872385385331443,0.09555008296181246,0.07167768152697647,0.023872385385329764,0.37527577569409004,0.37527577569409004,0.1249863307714585,0.0,4.963886007994063,4.951032698648589,5.002482825794857,4.964144300622991,4.951387215585271,5.0024521373374,24783.358230652833,21065.854496054908,0.85,1.0669008553692791,0.662884115132222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053640995079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.398125531077,1534.5505581369969,0.37527577569409004,0.1249863307714585,6.112874298809886,3.4890576824920028
4499.0,-30.084973694378096,5.005715637656423,35.00325571982855,24.093188205175124,4.996675134726712,-26.576823418485223,-40.0889438582584,1.4885248588338433,-0.04662047827571314,-5.010767820038041,40.00648197836576,42249.93602089108,25750.628372404397,25750.628372404397,68000.56439329547,77307.72887189858,77307.72887189858,25750.628372404397,103058.35724430298,103058.35724430298,103058.35724430298,127841.70582409124,91509.64780239596,56451.85495138845,38953.103167786125,24783.348579788253,0.0,63736.45174757438,21065.846292820013,1534.5499610754412,0.0,0.8868404643128532,2.8161071141821714,0.0014959135982669303,354507.16526910977,1554812.7310597932,4.3858428922854635,1554812.7310597932,4.3858428922854635,0.85,0.09555003495789675,4.027634451161993,1.267049234299921,1.0,0.0,4.027634451160617,1.2847801328719606,1.2850768454845107,3.134882263596912,19312.378413486782,1969.3145379397433,4632.441516551485,4632.441516551485,5.558759518150132,5.005715637656423,-2.337945457000589,7.343661094657012,3.489065666725722,3.489065666725722,0.9968759047787776,0.0,0.0,0.00023093224949531296,0.998081034545672,0.00023137625253087158,198.99255227131175,0.0,0.0,0.0,0.029103647586879323,7.8065653583078e-05,0.00015286659591223496,0.0006156907681279766,0.0955500349578942,0.07167764995354188,0.02387238500435232,0.09555005966655092,0.0716776499535438,0.02387238500435296,0.3752756345466185,0.3752756345466185,0.12498633682283412,0.0,4.963936950267566,4.951094216876584,5.002501989933137,4.964147341762327,4.951346927358202,5.002585288946534,24783.348579788253,21065.846292820013,0.85,1.0669022596772242,0.6628849718246042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051319995952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.396068847356,1534.5499610754412,0.3752756345466185,0.12498633682283412,6.112874298809886,3.489065666725722
4500.0,-30.084934868264973,5.00571043293596,35.003254619864165,24.093191872257762,4.996680661916716,-26.576787922220575,-40.088908444717504,1.4885337158723302,-0.046516429194980446,-5.010759687688766,40.006479400850985,42249.946192082854,25750.624566455626,25750.624566455626,68000.57075853848,77307.72145967494,77307.72145967494,25750.624566455626,103058.34602613057,103058.34602613057,103058.34602613057,127841.68351729347,91509.62691006613,56451.851642474045,38953.08363065787,24783.33749116289,0.0,63736.421121820764,21065.836867488455,1534.5491782619654,0.0,0.8868405150220078,2.816106696502771,0.0014959135982669303,354507.27765000664,1554812.6199097142,4.385841188413428,1554812.6199097142,4.385841188413428,0.85,0.09555000077740516,4.027634451161993,1.2670491793518885,1.0,0.0,4.027634451162344,1.2847800914380547,1.2850768040410359,3.13488236469625,19312.374004327867,1969.31408833066,4632.441516551485,4632.441516551485,5.558758696564199,5.00571043293596,-2.337932832689057,7.343643265625017,3.4890736218574716,3.4890736218574716,0.9968781776735633,0.0,0.0,0.00023093224949531296,0.9980769984536487,0.00023137718818598503,198.9925204851423,0.0,0.0,0.0,0.029103647586879323,7.806596667442405e-05,0.00015286628282088892,0.000615689507110485,0.09555000077740594,0.07167761644726116,0.023872384330144783,0.0955500022157236,0.07167761644726058,0.023872384330144585,0.3752754927158795,0.3752754927158795,0.1249863444817762,0.0,4.963995124507051,4.95117117914242,5.002503723006157,4.964243258493809,4.951494479345456,5.002526117884827,24783.33749116289,21065.836867488455,0.85,1.0669028721987317,0.6628854499271247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048998342732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39401367835,1534.5491782619654,0.3752754927158795,0.1249863444817762,6.112874298809886,3.4890736218574716
4501.0,-30.08489601229843,5.005705255631707,35.00325353232234,24.09320070818069,4.996687095531073,-26.576752308470592,-40.08886922439558,1.4885433917032531,-0.04634549866597126,-5.0107517274501125,40.006477562757404,42249.94073122264,25750.62127651034,25750.62127651034,68000.56200773298,77307.73108382712,77307.73108382712,25750.62127651034,103058.35236033746,103058.35236033746,103058.35236033746,127841.68330358283,91509.62340886908,56451.833056264826,38953.10039178251,24783.33094324537,0.0,63736.43133502788,21065.831301758564,1534.5486617188803,0.0,0.8868405621785788,2.81610538003834,0.0014959135982669303,354507.38765253563,1554812.540645673,4.385839603911431,1554812.540645673,4.385839603911431,0.85,0.09554996799069704,4.027634451161993,1.2670490700053052,1.0,0.0,4.0276344511639595,1.2847800461737784,1.285076758766306,3.1348824751417554,19312.373265428265,1969.3140129838698,4632.441516551485,4632.441516551485,5.558757986367372,5.005705255631707,-2.3379203264290638,7.3436255820607705,3.4890815778295594,3.4890815778295594,0.9968804508084456,0.0,0.0,0.00023093224949531296,0.9980729592758945,0.000231378124564015,198.9924886745426,0.0,0.0,0.0,0.029103647586879323,7.80663134229017e-05,0.00015286593607241128,0.0006156881105343705,0.09554996799070443,0.07167758397254569,0.023872384018158745,0.09554993046608216,0.07167758397254013,0.023872384018156896,0.37527535131647705,0.37527535131647705,0.12498635238206292,0.0,4.964074323340924,4.951279964091611,5.00249405190948,4.964406228784128,4.951730228312329,5.002470502865435,24783.33094324537,21065.831301758564,0.85,1.0669025639400938,0.6628852580267256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004667897584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.391959038336,1534.5486617188803,0.37527535131647705,0.12498635238206292,6.112874298809886,3.4890815778295594
4502.0,-30.084857143980365,5.005700028171678,35.00325244344075,24.09319463130089,4.99668786098265,-26.576717250449914,-40.08883007392285,1.4885479674521618,-0.04629928176746034,-5.010747438896257,40.0064753486494,42249.93565781395,25750.627295203394,25750.627295203394,68000.56295301735,77307.7034253981,77307.7034253981,25750.627295203394,103058.33072060149,103058.33072060149,103058.33072060149,127841.65437514361,91509.58032535015,56451.81255776589,38953.075297315845,24783.32365454212,0.0,63736.39895185796,21065.8251063608,1534.5481828624618,0.0,0.8868405920145777,2.8161052734606122,0.0014959135982669303,354507.44691606716,1554812.445166779,4.385838601395854,1554812.445166779,4.385838601395854,0.8499999999999999,0.09554993697763962,4.027634451161993,1.2670489496691149,1.0,0.0,4.027634451162792,1.2847800247680763,1.2850767373556604,3.1348825273719885,19312.364172996582,1969.3130858138695,4632.441516551485,4632.441516551485,5.558759285615949,5.005700028171678,-2.337910525910106,7.343610554081785,3.4890895333976695,3.4890895333976695,0.9968827238279055,0.0,0.0,0.00023093224949531296,0.9980689188318155,0.0002313790612431919,198.9924568538412,0.0,0.0,0.0,0.029103647586879323,7.806665955525864e-05,0.00015286558994005432,0.000615686716439765,0.09554993697763883,0.07167755301067973,0.023872383966959104,0.09554990024812092,0.07167755301068032,0.0238723839669593,0.37527521224402804,0.37527521224402804,0.12498635978472776,0.0,4.96414746345107,4.951373370884937,5.002506310675926,4.9644481571288,4.951755146406583,5.002563499866142,24783.32365454212,21065.8251063608,0.85,1.0669031208427737,0.6628855152253991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044357826323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.389906290593,1534.5481828624618,0.37527521224402804,0.12498635978472776,6.112874298809886,3.4890895333976695
4503.0,-30.084818285914963,5.005694919305436,35.00325136866821,24.09319725064563,4.996700362436585,-26.576681027980662,-40.08879455560816,1.488563104502275,-0.046367126290249416,-5.010735190424702,40.006473581843146,42249.9455173472,25750.613063948997,25750.613063948997,68000.5585812962,77307.66329307461,77307.66329307461,25750.613063948997,103058.27635702361,103058.27635702361,103058.27635702361,127841.59199234161,91509.52952343728,56451.811747709726,38953.01975080839,24783.31563531799,0.0,63736.335386126375,21065.818290020292,1534.547477449632,0.0,0.8868406607318854,2.816107594632592,0.0014959135982669303,354507.61617775523,1554812.3689768626,4.3858362924345675,1554812.3689768626,4.3858362924345675,0.85,0.09554990266260258,4.027634451161993,1.2670488397730515,1.0,0.0,4.0276344511608375,1.2847799539558085,1.2850766665270388,3.1348827001549933,19312.353451659663,1969.3119925417614,4632.441516551485,4632.441516551485,5.558756213530883,5.005694919305436,-2.3378948819688588,7.343589801274295,3.489097465206614,3.489097465206614,0.9968849900590325,0.0,0.0,0.00023093224949531296,0.9980648794711506,0.0002313799976787863,198.99242504154356,0.0,0.0,0.0,0.029103647586879323,7.806697357665408e-05,0.00015286527591865887,0.0006156854516763743,0.0955499026626109,0.07167751948693757,0.023872383175673334,0.09554994248562407,0.07167751948693132,0.02387238317567125,0.3752750741727237,0.3752750741727237,0.12498636811325942,0.0,4.9641869317694045,4.951438898481285,5.002467501269223,4.964368064134476,4.951724280354313,5.002335552533282,24783.31563531799,21065.818290020292,0.85,1.066904116299382,0.6628863310290638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042035939706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.387855085486,1534.547477449632,0.3752750741727237,0.12498636811325942,6.112874298809886,3.489097465206614
4504.0,-30.084779444449214,5.005689718831643,35.003250307058465,24.093191453162603,4.996699155142477,-26.57664619143777,-40.08875544006003,1.4885659021310536,-0.04626960792097634,-5.010732804939134,40.00647181569244,42249.940469701454,25750.624056855122,25750.624056855122,68000.56452655658,77307.6448911294,77307.6448911294,25750.624056855122,103058.26894798453,103058.26894798453,103058.26894798453,127841.58079714289,91509.4949085065,56451.79048707856,38953.00491269772,24783.311849158363,0.0,63736.316761856084,21065.815071784607,1534.5472442549976,0.0,0.886840679263223,2.8161065918965162,0.0014959135982669303,354507.64914279943,1554812.292815222,4.385835669765554,1554812.292815222,4.385835669765554,0.85,0.09554987316665867,4.027634451161993,1.267048706249334,1.0,0.0,4.027634451162707,1.2847799408682896,1.2850766534364975,3.1348827320887396,19312.346146455697,1969.311247618269,4632.441516551485,4632.441516551485,5.5587585865573095,5.005689718831643,-2.3378864662079284,7.343576185039572,3.4891054240789168,3.4891054240789168,0.9968872640225477,0.0,0.0,0.00023093224949531296,0.9980608418536834,0.00023138093371783425,198.99239324284588,0.0,0.0,0.0,0.029103647586879323,7.806731940294326e-05,0.00015286493009236972,0.0006156840588144979,0.09554987316665896,0.07167748987534908,0.02387238329130988,0.09554989593953694,0.07167748987534886,0.023872383291309803,0.3752749352732684,0.3752749352732684,0.12498637409252118,0.0,4.964241281366526,4.951508898342581,5.0024748341248255,4.964463197018176,4.951793430272232,5.002508701231022,24783.311849158363,21065.815071784607,0.85,1.0669045213364525,0.6628864455340874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039714666297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.385804970598,1534.5472442549976,0.3752749352732684,0.12498637409252118,6.112874298809886,3.4891054240789168
4505.0,-30.08474056446744,5.005684539403732,35.00324922836435,24.093195294868224,4.996703866618722,-26.57661072826469,-40.0887162546627,1.4885740304159907,-0.0461475473163091,-5.010725193979495,40.00646919485254,42249.93519745268,25750.62153134933,25750.62153134933,68000.55672880201,77307.64130175192,77307.64130175192,25750.62153134933,103058.26283310125,103058.26283310125,103058.26283310125,127841.56340720919,91509.47748698478,56451.77138268563,38953.00678255461,24783.30057410794,0.0,63736.307356662546,21065.805487991747,1534.5464624421538,0.0,0.8868407274762784,2.816105876719122,0.0014959135982669303,354507.75431872753,1554812.1797968587,4.385834049765164,1554812.1797968587,4.385834049765164,0.85,0.09554983954780749,4.027634451161993,1.267048575473018,1.0,0.0,4.02763445116159,1.2847799028435603,1.2850766154029867,3.1348828248696643,19312.342469783034,1969.3108727019967,4632.441516551485,4632.441516551485,5.558758041379181,5.005684539403732,-2.3378742503689276,7.3435587897726595,3.4891133468014983,3.4891133468014983,0.996889527657571,0.0,0.0,0.00023093224949531296,0.9980568002500557,0.00023138187068857664,198.99236141262614,0.0,0.0,0.0,0.029103647586879323,7.806766584820006e-05,0.0001528645836471129,0.0006156826634596462,0.09554983954780544,0.07167745702625739,0.023872382521548052,0.09554982818804987,0.07167745702625893,0.02387238252154857,0.37527479602629465,0.37527479602629465,0.12498638096579134,0.0,4.964305665030452,4.951595846555676,5.002471435888424,4.9645776466632014,4.951958100099887,5.002472314163185,24783.30057410794,21065.805487991747,0.85,1.0669045564293067,0.6628864606326487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037394385248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.383755818431,1534.5464624421538,0.37527479602629465,0.12498638096579134,6.112874298809886,3.4891133468014983
4506.0,-30.084701719512164,5.0056794080924005,35.00324816325937,24.093198612704896,4.996711739052802,-26.57657498053347,-40.08867699941618,1.4885850000740986,-0.046100513887665784,-5.010716274836603,40.00646743327863,42249.92961060079,25750.61575735977,25750.61575735977,68000.54536796056,77307.62288610631,77307.62288610631,25750.61575735977,103058.23864346609,103058.23864346609,103058.23864346609,127841.5326362484,91509.44653295804,56451.753257452656,38952.99252833932,24783.29399278232,0.0,63736.28652112164,21065.799893864973,1534.5459184271187,0.0,0.8868407792347295,2.8161062999655653,0.0014959135982669303,354507.8775724843,1554812.1038325878,4.385832310636549,1554812.1038325878,4.385832310636549,0.85,0.09554980673517235,4.027634451161993,1.2670484864572065,1.0,0.0,4.027634451162036,1.2847798515266764,1.2850765640742514,3.1348829500836595,19312.335937183558,1969.3102065622368,4632.441516551485,4632.441516551485,5.558756794954473,5.0056794080924005,-2.3378610649722655,7.343540473064666,3.4891212672054643,3.4891212672054643,0.9968917906301327,0.0,0.0,0.00023093224949531296,0.9980527623051044,0.00023138280681870107,198.992329611092,0.0,0.0,0.0,0.029103647586879323,7.80680129124313e-05,0.00015286423658288165,0.0006156812656117917,0.09554980673517502,0.07167742481008998,0.02387238192508503,0.0955498142516936,0.07167742481008799,0.02387238192508436,0.37527465757617284,0.37527465757617284,0.12498638790813722,0.0,4.964364297617408,4.951681162881357,5.002449916030628,4.964615760948959,4.952039374350761,5.002380795166346,24783.29399278232,21065.799893864973,0.85,1.0669047269552765,0.6628865896760323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035071804098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.381708732582,1534.5459184271187,0.37527465757617284,0.12498638790813722,6.112874298809886,3.4891212672054643
4507.0,-30.084662876073182,5.0056742002581895,35.00324709601885,24.093187576532387,4.99671078640742,-26.576540116727763,-40.08864165572447,1.488588027061965,-0.04609897020020526,-5.010713241333058,40.00646524086567,42249.94023591679,25750.62494010527,25750.62494010527,68000.56517602206,77307.58199865592,77307.58199865592,25750.62494010527,103058.2069387612,103058.2069387612,103058.2069387612,127841.49426686343,91509.38953490148,56451.7477721621,38952.93529193264,24783.28732810223,0.0,63736.22262003487,21065.794228886894,1534.5455025998272,0.0,0.8868408026063637,2.8161066338001457,0.0014959135982669303,354507.91949251894,1554812.009289268,4.385831525329517,1554812.009289268,4.385831525329517,0.85,0.09554977639178994,4.027634451161993,1.2670483490871267,1.0,0.0,4.02763445116106,1.2847798373662012,1.285076549910506,3.134882984635441,19312.323908200127,1969.3089799472937,4632.441516551485,4632.441516551485,5.558758777223536,5.0056742002581895,-2.33785220914054,7.343526409398729,3.4891291934922193,3.4891291934922193,0.9968940552834912,0.0,0.0,0.00023093224949531296,0.9980487245353935,0.00023138374291577332,198.99229781080942,0.0,0.0,0.0,0.029103647586879323,7.806832539497056e-05,0.0001528639241003424,0.0006156800070463512,0.09554977639179345,0.0716773946246378,0.023872381767155646,0.09554980220487744,0.07167739462463517,0.023872381767154772,0.37527451972249687,0.37527451972249687,0.1249863938040998,0.0,4.964413142542469,4.951741448075495,5.002464387929535,4.964614271132859,4.951988352493288,5.002528043332063,24783.28732810223,21065.794228886894,0.85,1.066906107401582,0.6628874209849381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032751316077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379662241041,1534.5455025998272,0.37527451972249687,0.1249863938040998,6.112874298809886,3.4891291934922193
4508.0,-30.08462406870568,5.005669005598812,35.00324601138339,24.09318621447312,4.996714913474383,-26.576504777352778,-40.088602470327146,1.488595622121502,-0.04605057936464618,-5.010706055026132,40.00646259971884,42249.93474484794,25750.623359125228,25750.623359125228,68000.55810397316,77307.5598652918,77307.5598652918,25750.623359125228,103058.18322441702,103058.18322441702,103058.18322441702,127841.45936344242,91509.35336218707,56451.72824174356,38952.916800492785,24783.2761390254,0.0,63736.19293951819,21065.78471817159,1534.5447335576578,0.0,0.8868408487322318,2.8161068369306523,0.0014959135982669303,354508.01880022616,1554811.8953952237,4.385829975460719,1554811.8953952237,4.385829975460719,0.85,0.09554974312020367,4.027634451161993,1.2670482265530154,1.0,0.0,4.027634451161372,1.284779801835946,1.285076514372045,3.134883071329824,19312.3162742384,1969.3082014998397,4632.441516551485,4632.441516551485,5.55875843593913,5.005669005598812,-2.3378403372058103,7.343509342804623,3.489137088142386,3.489137088142386,0.9968963108978246,0.0,0.0,0.00023093224949531296,0.9980446905328962,0.00023138467814703663,198.9922660400679,0.0,0.0,0.0,0.029103647586879323,7.806867184435416e-05,0.0001528635776509588,0.0006156786116748781,0.09554974312020838,0.07167736200473558,0.023872381115472796,0.0955497661816472,0.07167736200473206,0.023872381115471616,0.37527438088429976,0.37527438088429976,0.12498640103210909,0.0,4.9644588811742665,4.951800604770938,5.002469813389268,4.964655475661459,4.952050885287349,5.002505179027139,24783.2761390254,21065.78471817159,0.85,1.0669064932777144,0.6628876435236818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003043091938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37761701395,1534.5447335576578,0.37527438088429976,0.12498640103210909,6.112874298809886,3.489137088142386
4509.0,-30.084585239621077,5.005663813492751,35.00324492797526,24.093195364717417,4.996719146114981,-26.576469407897875,-40.088567056786246,1.4886033143917154,-0.04582889680494873,-5.010699369021517,40.00646046619786,42249.945004984176,25750.623052727373,25750.623052727373,68000.56805771156,77307.57981662186,77307.57981662186,25750.623052727373,103058.20286934923,103058.20286934923,103058.20286934923,127841.47109702913,91509.35930802285,56451.72449638481,38952.9275684867,24783.268227679895,0.0,63736.1957961666,21065.77799352791,1534.5441686211084,0.0,0.8868408904748106,2.8161047049434145,0.0014959135982669303,354508.11119426566,1554811.8033915097,4.3858285728743,1554811.8033915097,4.3858285728743,0.85,0.09554971087217957,4.027634451161993,1.2670481908367948,1.0,0.0,4.02763445116164,1.2847797658509341,1.2850764783787227,3.1348831591338255,19312.31752905943,1969.3083294559744,4632.441516551485,4632.441516551485,5.558758369797367,5.005663813492751,-2.3378288361800053,7.343492649672756,3.489144978087238,3.489144978087238,0.9968985651677823,0.0,0.0,0.00023093224949531296,0.9980406542905221,0.00023138561390515292,198.99223425155722,0.0,0.0,0.0,0.029103647586879323,7.806898494689169e-05,0.00015286326454842127,0.0006156773506123112,0.09554971087218053,0.07167733003829735,0.023872380833883187,0.09554966316505177,0.07167733003829663,0.023872380833882944,0.37527424123021363,0.37527424123021363,0.12498640878658636,0.0,4.9645386615403595,4.951905924863581,5.002472876851584,4.964870472216546,4.9523399087756275,5.002497843237734,24783.268227679895,21065.77799352791,0.85,1.0669066016299869,0.6628877747913109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028112678227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37557235901,1534.5441686211084,0.37527424123021363,0.12498640878658636,6.112874298809886,3.489144978087238
4510.0,-30.084546432014108,5.005658675291946,35.00324385820466,24.093188170250528,4.996727329417365,-26.576433662690526,-40.08852783646432,1.4886145600938068,-0.04596565354285076,-5.010690243972048,40.00645869660443,42249.93926842544,25750.61658409657,25750.61658409657,68000.55585252201,77307.51736376199,77307.51736376199,25750.61658409657,103058.13394785856,103058.13394785856,103058.13394785856,127841.39548476064,91509.28445775993,56451.706362423625,38952.86455037367,24783.261536902086,0.0,63736.126087275756,21065.772306366773,1534.5436088480913,0.0,0.8868409433098977,2.816107566871133,0.0014959135982669303,354508.2372935484,1554811.7270814297,4.385826797570227,1554811.7270814297,4.385826797570227,0.85,0.09554967833030703,4.027634451161993,1.2670480089588092,1.0,0.0,4.027634451159921,1.2847797132427072,1.2850764257583462,3.134883287498745,19312.3017325108,1969.3067186562998,4632.441516551485,4632.441516551485,5.558756973421226,5.005658675291946,-2.337815540600105,7.343474215892051,3.4891528601445736,3.4891528601445736,0.9969008171841639,0.0,0.0,0.00023093224949531296,0.9980366202983207,0.00023138654914915403,198.99220248063995,0.0,0.0,0.0,0.029103647586879323,7.806933170776351e-05,0.00015286291778754944,0.0006156759539862776,0.09554967833031067,0.07167729791547768,0.023872380414832993,0.0955497311072524,0.07167729791547495,0.023872380414832084,0.37527410376343356,0.37527410376343356,0.1249864168225605,0.0,4.964572382502922,4.951957428655419,5.002453176485972,4.964724590429171,4.952180781058075,5.002391725084578,24783.261536902086,21065.772306366773,0.85,1.066907577021654,0.662888409794021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025793140499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.373529432714,1534.5436088480913,0.37527410376343356,0.1249864168225605,6.112874298809886,3.4891528601445736
4511.0,-30.084507630049735,5.005653446620211,35.0032427846649,24.093187786079966,4.996725314334498,-26.57639894246126,-40.088488755840785,1.488616626745988,-0.04576479266665956,-5.010687937162282,40.006456447277266,42249.93413141985,25750.627440608238,25750.627440608238,68000.56157202809,77307.52404493417,77307.52404493417,25750.627440608238,103058.1514855424,103058.1514855424,103058.1514855424,127841.40625862563,91509.27461499083,56451.68470147618,38952.87768168295,24783.254773083227,0.0,63736.13245476618,21065.766557120744,1534.5432089200572,0.0,0.8868409631900842,2.8161051972364626,0.0014959135982669303,354508.2691714143,1554811.6300838194,4.385826129579014,1554811.6300838194,4.385826129579014,0.8500000000000001,0.09554964828284795,4.027634451161993,1.2670478875236588,1.0,0.0,4.027634451160729,1.284779703574756,1.2850764160881623,3.134883311088703,19312.299655273197,1969.3065068370133,4632.441516551485,4632.441516551485,5.55875931700433,5.005653446620211,-2.3378072602771254,7.343460706897336,3.489160749809819,3.489160749809819,0.9969030713742341,0.0,0.0,0.00023093224949531296,0.9980325869102412,0.00023138748426065374,198.99217071435223,0.0,0.0,0.0,0.029103647586879323,7.806967723492764e-05,0.00015286257226038532,0.0006156745623291676,0.09554964828284615,0.07167726776022151,0.02387238052262464,0.09554962794628633,0.07167726776022286,0.02387238052262509,0.3752739648518561,0.3752739648518561,0.12498642370476885,0.0,4.9646416613509246,4.95204282300773,5.002474041535379,4.9649231444956285,4.952388783557296,5.002561887839477,24783.254773083227,21065.766557120744,0.85,1.066907560170652,0.662888262970848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023474886523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.371487370454,1534.5432089200572,0.3752739648518561,0.12498642370476885,6.112874298809886,3.489160749809819
4512.0,-30.08446877899703,5.005648330686896,35.00324171248296,24.093195783812575,4.996736750576996,-26.576362832813878,-40.08844943074507,1.4886308043938823,-0.04572199967407187,-5.010676085918289,40.00645433974748,42249.928349415466,25750.61391199769,25750.61391199769,68000.54226141315,77307.51020103022,77307.51020103022,25750.61391199769,103058.12411302791,103058.12411302791,103058.12411302791,127841.36887273617,91509.24967315346,56451.66782153893,38952.868724016145,24783.24475970827,0.0,63736.11348372442,21065.758045752027,1534.5424006088167,0.0,0.886841031119573,2.8161060184730164,0.0014959135982669303,354508.43294411,1554811.5392009343,4.385823847090425,1554811.5392009343,4.385823847090425,0.85,0.09554961367989082,4.027634451161993,1.2670477935625244,1.0,0.0,4.027634451162791,1.2847796372506768,1.285076349748766,3.13488347292054,19312.29439149814,1969.305970081337,4632.441516551485,4632.441516551485,5.558756396598213,5.005648330686896,-2.3377919887045127,7.343440319391409,3.489168603619332,3.489168603619332,0.9969053153198092,0.0,0.0,0.00023093224949531296,0.9980285484371437,0.00023138842055865015,198.9921389078873,0.0,0.0,0.0,0.029103647586879323,7.807002492499383e-05,0.00015286222457031913,0.0006156731619606787,0.09554961367989687,0.07167723401375539,0.023872379666141468,0.09554961279923416,0.07167723401375085,0.023872379666139955,0.37527382687480393,0.37527382687480393,0.12498643211179952,0.0,4.964699645391818,4.952130129575096,5.0024439485058565,4.964954086244234,4.952501872982452,5.002346109948235,24783.24475970827,21065.758045752027,0.85,1.0669075747578756,0.6628883695615416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021156970357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36944648874,1534.5424006088167,0.37527382687480393,0.12498643211179952,6.112874298809886,3.489168603619332
4513.0,-30.08442998030153,5.005643211159894,35.00324066953658,24.093189008440845,4.996741946546214,-26.576327394406714,-40.08841401720417,1.4886393606513846,-0.04578270853971844,-5.01066963065824,40.00645304693316,42249.93844461801,25750.614343240235,25750.614343240235,68000.55278785825,77307.46176302213,77307.46176302213,25750.614343240235,103058.07610626236,103058.07610626236,103058.07610626236,127841.31817083227,91509.18763181077,56451.66431340676,38952.80368711556,24783.242064569906,0.0,63736.045751685466,21065.75575488442,1534.5421328919783,0.0,0.8868410686445374,2.816107569622028,0.0014959135982669303,354508.5221495672,1554811.4834509792,4.385822586219814,1554811.4834509792,4.385822586219814,0.85,0.09554958315573117,4.027634451161993,1.2670476550934842,1.0,0.0,4.027634451159626,1.2847795972238785,1.2850763097127236,3.13488357058659,19312.281298169553,1969.3046349333927,4632.441516551485,4632.441516551485,5.558756489690061,5.005643211159894,-2.3377806485778483,7.343423859737742,3.489176482723816,3.489176482723816,0.9969075664925189,0.0,0.0,0.00023093224949531296,0.9980245154240416,0.00023138935559833843,198.99210714429606,0.0,0.0,0.0,0.029103647586879323,7.807033803254902e-05,0.00015286191146276395,0.0006156719008779025,0.09554958315573395,0.07167720363711996,0.023872379518613977,0.09554965280261254,0.07167720363711788,0.023872379518613283,0.37527368981830933,0.37527368981830933,0.1249864386611413,0.0,4.964734650483081,4.952183846104447,5.002422744196963,4.964886922118524,4.952410977042803,5.002350200772355,24783.242064569906,21065.75575488442,0.85,1.066908873713114,0.662889232401129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018836122544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.367407883827,1534.5421328919783,0.37527368981830933,0.1249864386611413,6.112874298809886,3.489176482723816
4514.0,-30.08439119154206,5.005637980402646,35.00323960518742,24.093189008440845,4.9967377984265795,-26.576292899361608,-40.08837874336166,1.4886395062460847,-0.045530853259606374,-5.010668325140541,40.0064503376357,42249.94907243461,25750.627690869773,25750.627690869773,68000.57676330439,77307.4784516932,77307.4784516932,25750.627690869773,103058.10614256297,103058.10614256297,103058.10614256297,127841.33900311297,91509.18693839219,56451.657559133484,38952.81042139856,24783.232860549997,0.0,63736.04328194856,21065.747931467497,1534.5416167188682,0.0,0.8868410850952577,2.816104413140358,0.0014959135982669303,354508.54019056243,1554811.3666181075,4.3858220334616895,1554811.3666181075,4.3858220334616895,0.85,0.09554955279942241,4.027634451161993,1.2670476061897356,1.0,0.0,4.027634451161344,1.284779596542776,1.2850763090314639,3.1348835722484916,19312.281151829116,1969.304620010821,4632.441516551485,4632.441516551485,5.55875937102801,5.005637980402646,-2.3377731234010843,7.343411103803731,3.489184352217648,3.489184352217648,0.9969098149193281,0.0,0.0,0.00023093224949531296,0.9980204834613339,0.00023139029040205057,198.99207538884934,0.0,0.0,0.0,0.029103647586879323,7.807064990611909e-05,0.00015286159958919387,0.0006156706447651672,0.0955495527994244,0.07167717346562541,0.02387237933379898,0.09554951533664725,0.07167717346562393,0.023872379333798485,0.3752735515186695,0.3752735515186695,0.12498644424351897,0.0,4.964814721642483,4.952281209880653,5.002450867137725,4.965137471880951,4.952673145824463,5.002565841199441,24783.232860549997,21065.747931467497,0.85,1.0669092912230345,0.6628894248350795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016518403134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36536952506,1534.5416167188682,0.3752735515186695,0.12498644424351897,6.112874298809886,3.489184352217648
4515.0,-30.08435235789274,5.005632761991489,35.00323851103867,24.093187786079966,4.996741195998888,-26.576257609269142,-40.08833955796433,1.4886464473752796,-0.04546911839577206,-5.010661301906991,40.00644734096055,42249.943717611,25750.626209338894,25750.626209338894,68000.56992694989,77307.45973868354,77307.45973868354,25750.626209338894,103058.08594802243,103058.08594802243,103058.08594802243,127841.30543410602,91509.15388012829,56451.63785905576,38952.795578969475,24783.219486083588,0.0,63736.01506505306,21065.73656317105,1534.5407258604,0.0,0.8868411316783869,2.816104421922558,0.0014959135982669303,354508.63724488893,1554811.2373926777,4.385820468229209,1554811.2373926777,4.385820468229209,0.85,0.09554951958699837,4.027634451161993,1.2670474940957503,1.0,0.0,4.027634451162827,1.284779564071668,1.2850762765528567,3.1348836514785368,19312.274175147228,1969.3039085872574,4632.441516551485,4632.441516551485,5.558759051211586,5.005632761991489,-2.337761445630182,7.343394207621671,3.4891921796244785,3.4891921796244785,0.9969120513212796,0.0,0.0,0.00023093224949531296,0.9980164468500798,0.00023139122629108654,198.99204359666257,0.0,0.0,0.0,0.029103647586879323,7.807099636504013e-05,0.00015286125313027283,0.0006156692493552809,0.0955495195870011,0.07167714091630276,0.02387237867069834,0.09554946518350722,0.0716771409163007,0.023872378670697657,0.3752734149082574,0.3752734149082574,0.12498645203070899,0.0,4.964887547912099,4.952372954575253,5.002466862185884,4.965192183511192,4.952753277579518,5.002544196114059,24783.219486083588,21065.73656317105,0.85,1.0669096562994116,0.6628896342905656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001420127801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.363332260531,1534.5407258604,0.3752734149082574,0.12498645203070899,6.112874298809886,3.4891921796244785
