time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.08431355718893,5.005627548415278,35.00323741722415,24.09318118533122,4.996745410947367,-26.576222267123295,-40.088300372567005,1.4886541208817203,-0.0455132627936905,-5.010654631936258,40.006445162400134,42249.9381977947,25750.62562914532,25750.62562914532,68000.56382694002,77307.4159027434,77307.4159027434,25750.62562914532,103058.04153188872,103058.04153188872,103058.04153188872,127841.25281896294,91509.09604303203,56451.61833808334,38952.75300549854,24783.211287074206,0.0,63735.964292572746,21065.729594013075,1534.5401375846257,0.0,0.8868411735023514,2.816105780508846,0.0014959135982669303,354508.7294174821,1554811.1434467607,4.385819062908772,1554811.1434467607,4.385819062908772,0.85,0.09554948826944068,4.027634451161993,1.267047369913198,1.0,0.0,4.027634451161627,1.2847795281744476,1.2850762406473462,3.134883739068358,19312.26196909119,1969.3026639159336,4632.441516551485,4632.441516551485,5.5587589259658445,5.005627548415278,-2.337750030646391,7.343377579061669,3.4892000020377836,3.4892000020377836,0.9969142862965096,0.0,0.0,0.00023093224949531296,0.9980124136809712,0.0002313921613896215,198.99201183145763,0.0,0.0,0.0,0.029103647586879323,7.807134282538264e-05,0.00015286090666993032,0.0006156678539396695,0.09554948826944273,0.07167710968975466,0.02387237857968808,0.09554947915654684,0.07167710968975312,0.02387237857968757,0.3752732793732458,0.3752732793732458,0.12498646086473868,0.0,4.964935780377232,4.952433952359058,5.002476742076055,4.965141369142543,4.952690616336213,5.0025289436833305,24783.211287074206,21065.729594013075,0.85,1.0669104104990255,0.6628900757483033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011881472046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.361297188254,1534.5401375846257,0.3752732793732458,0.12498646086473868,6.112874298809886,3.4892000020377836
4517.0,-30.084274709647318,5.005622455342145,35.00323635285947,24.093188903667055,4.9967585522877425,-26.576185990148733,-40.088264854252316,1.4886698327891414,-0.04551192348827726,-5.010642453311362,40.00644383256209,42249.94798148903,25750.61116877596,25750.61116877596,68000.55915026499,77307.39406007838,77307.39406007838,25750.61116877596,103058.00522885434,103058.00522885434,103058.00522885434,127841.21107160051,91509.06379403282,56451.61771544334,38952.71786509942,24783.205842746178,0.0,63735.92370784559,21065.72496633425,1534.539582940553,0.0,0.8868412402820771,2.816107184581783,0.0014959135982669303,354508.8977144368,1554811.0861002428,4.38581681905392,1554811.0861002428,4.38581681905392,0.85,0.09554945517649424,4.027634451161993,1.2670472512254491,1.0,0.0,4.027634451162186,1.2847794546730105,1.2850761671289344,3.1348839184131156,19312.255163198137,1969.3019699079846,4632.441516551485,4632.441516551485,5.558755804421987,5.005622455342145,-2.337734552229331,7.343357007571476,3.489207817212279,3.489207817212279,0.9969165192035083,0.0,0.0,0.00023093224949531296,0.998008375660889,0.00023139309762043613,198.99198002791786,0.0,0.0,0.0,0.029103647586879323,7.807165686419378e-05,0.0001528605926311192,0.0006156665891061348,0.09554945517649761,0.07167707701798393,0.023872378158513684,0.095549499455774,0.0716770770179814,0.02387237815851285,0.3752731428944051,0.3752731428944051,0.12498647017591723,0.0,4.964970104906797,4.952493572854962,5.002435082283739,4.965130529823057,4.952755193916687,5.002291599166085,24783.205842746178,21065.72496633425,0.85,1.0669110164931122,0.6628906513562972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009563634886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359262750424,1534.539582940553,0.3752731428944051,0.12498647017591723,6.112874298809886,3.489207817212279
4518.0,-30.084235865294453,5.005617330472214,35.00323531807597,24.093192954920255,4.996761900369938,-26.576150695454654,-40.08822566885499,1.4886767305301503,-0.04535353064625269,-5.010637374166985,40.006442565447635,42249.94266716853,25750.614984391683,25750.614984391683,68000.55765156022,77307.39686918001,77307.39686918001,25750.614984391683,103058.01185357169,103058.01185357169,103058.01185357169,127841.21563428133,91509.05223317804,56451.598031166446,38952.72689112399,24783.203780709635,0.0,63735.93067183362,21065.72321360319,1534.539388272454,0.0,0.886841270712203,2.816105696528214,0.0014959135982669303,354508.96790337487,1554811.0314585539,4.385815796576221,1554811.0314585539,4.385815796576221,0.85,0.09554942541232662,4.027634451161993,1.2670471402304249,1.0,0.0,4.027634451160357,1.2847794224048825,1.2850761348533544,3.1348839971479037,19312.25272337231,1969.3017211149893,4632.441516551485,4632.441516551485,5.55875662809471,5.005617330472214,-2.3377242592734646,7.343341589745679,3.489215660049243,3.489215660049243,0.9969187600140694,0.0,0.0,0.00023093224949531296,0.9980043379898778,0.00023139403377789246,198.99194822699883,0.0,0.0,0.0,0.029103647586879323,7.807200332724613e-05,0.00015286024616806683,0.000615665193679609,0.095549425412327,0.07167704719760115,0.02387237821472584,0.09554944012405618,0.07167704719760087,0.02387237821472575,0.3752730056176109,0.3752730056176109,0.12498647674866072,0.0,4.9650309253369755,4.952581073873148,5.002415760991084,4.965283843520751,4.952940728471162,5.002348133125167,24783.203780709635,21065.72321360319,0.85,1.0669108764047786,0.6628904955464902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000724300052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.357230544269,1534.539388272454,0.3752730056176109,0.12498647674866072,6.112874298809886,3.489215660049243
4519.0,-30.084197069698906,5.005612209477071,35.00323428052845,24.09319159286099,4.9967661303011885,-26.576115356407502,-40.08818648345766,1.4886844170098192,-0.04530735382479634,-5.010630653123346,40.00644041537038,42249.937128520985,25750.614519417097,25750.614519417097,68000.55164793809,77307.37425408351,77307.37425408351,25750.614519417097,103057.9887735006,103057.9887735006,103057.9887735006,127841.1843883894,91509.01562506029,56451.578499498006,38952.707917291424,24783.195614888802,0.0,63735.90353218022,21065.71627265548,1534.5388026180465,0.0,0.8868413126928723,2.816105874436415,0.0014959135982669303,354509.06078181457,1554810.9387409238,4.385814385990671,1554810.9387409238,4.385814385990671,0.85,0.09554939339102152,4.027634451161993,1.2670470160478726,1.0,0.0,4.027634451161997,1.2847793864469803,1.2850760988871477,3.134884084885809,19312.244997522193,1969.300933297527,4632.441516551485,4632.441516551485,5.558756527721164,5.005612209477071,-2.3377127798641957,7.3433249893412675,3.4892234848057173,3.4892234848057173,0.9969209956587763,0.0,0.0,0.00023093224949531296,0.9980003054045261,0.00023139496876376973,198.99191646600633,0.0,0.0,0.0,0.029103647586879323,7.807234979171969e-05,0.0001528598997035933,0.0006156637982473593,0.0955493933910256,0.071677015859862,0.023872377531163596,0.0955494142171801,0.07167701585985894,0.023872377531162572,0.3752728694336192,0.3752728694336192,0.12498648245808527,0.0,4.965086848734927,4.952661160880098,5.00239910201617,4.965323299298575,4.9529942789442885,5.002345245258766,24783.195614888802,21065.71627265548,0.85,1.066911236515297,0.6628906909147215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000492255738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35519956915,1534.5388026180465,0.3752728694336192,0.12498648245808527,6.112874298809886,3.4892234848057173
4520.0,-30.084158268483744,5.005607003508601,35.00323322397393,24.093186004925542,4.996763751230397,-26.5760806732346,-40.08815117469055,1.4886861559812277,-0.04518800616375529,-5.010628175216084,40.00643778665513,42249.9476924636,25750.62471621647,25750.62471621647,68000.57240868006,77307.36135210432,77307.36135210432,25750.62471621647,103057.98606832078,103057.98606832078,103057.98606832078,127841.17242961461,91508.98605215868,56451.57239251785,38952.681844045364,24783.18636129384,0.0,63735.868205339204,21065.708407099763,1534.5382531775856,0.0,0.8868413348170163,2.816104595706717,0.0014959135982669303,354509.09502414474,1554810.8253830257,4.385813642600993,1554810.8253830257,4.385813642600993,0.85,0.09554936293449781,4.027634451161993,1.267046899558045,1.0,0.0,4.027634451161688,1.284779378311948,1.2850760907502368,3.1348841047354292,19312.23875639811,1969.3002968799856,4632.441516551485,4632.441516551485,5.558758728892908,5.005607003508601,-2.3377044414391985,7.343311444947799,3.4892313021896366,3.4892313021896366,0.996923229197039,0.0,0.0,0.00023093224949531296,0.9979962722526302,0.00023139590388856219,198.99188470042336,0.0,0.0,0.0,0.029103647586879323,7.807266198151387e-05,0.0001528595875137991,0.0006156625408609888,0.09554936293449973,0.07167698579665026,0.023872377137849475,0.09554933900266334,0.07167698579664881,0.023872377137848993,0.3752727337324202,0.3752727337324202,0.12498648762548778,0.0,4.965156573999195,4.952746850563585,5.0024208686291445,4.965440169052329,4.953094317562147,5.002512646500406,24783.18636129384,21065.708407099763,0.85,1.066912153602445,0.6628912240803881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002605027593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35316891207,1534.5382531775856,0.3752727337324202,0.12498648762548778,6.112874298809886,3.4892313021896366
4521.0,-30.084119490247556,5.005601847318851,35.00323215320472,24.09318956723439,4.9967702933275335,-26.5760451185586,-40.088111989293225,1.4886959216385762,-0.04511592819329735,-5.010619408758053,40.006435259513474,42249.941952580644,25750.618742769937,25750.618742769937,68000.56069535058,77307.34918215167,77307.34918215167,25750.618742769937,103057.9679249216,103057.9679249216,103057.9679249216,127841.14293820504,91508.96083238283,56451.55360281184,38952.674699523326,24783.175013283446,0.0,63735.84971280677,21065.69876129093,1534.5374388483606,0.0,0.886841388569868,2.8161046720976612,0.0014959135982669303,354509.216168307,1554810.7164052853,4.385811836460473,1554810.7164052853,4.385811836460473,0.85,0.0955493296890897,4.027634451161993,1.2670468303235247,1.0,0.0,4.027634451163756,1.2847793326275074,1.2850760450552456,3.134884216206266,19312.233433966365,1969.2997541429913,4632.441516551485,4632.441516551485,5.558757439411646,5.005601847318851,-2.337691513943542,7.343293361262393,3.4892390854049427,3.4892390854049427,0.9969254529728407,0.0,0.0,0.00023093224949531296,0.997992241506829,0.00023139683846303005,198.9918529536628,0.0,0.0,0.0,0.029103647586879323,7.807300844868993e-05,0.00015285924104662302,0.0006156611454178543,0.09554932968909104,0.07167695340825264,0.0238723762808384,0.09554929668106346,0.07167695340825164,0.023872376280838062,0.3752725988107424,0.3752725988107424,0.12498649467931898,0.0,4.965222626559637,4.952835989828941,5.0024175728068485,4.965503480564735,4.9532092032508785,5.002421057721335,24783.175013283446,21065.69876129093,0.85,1.0669122793806085,0.662891326356494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000287162849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.351139660757,1534.5374388483606,0.3752725988107424,0.12498649467931898,6.112874298809886,3.4892390854049427
4522.0,-30.084080707207296,5.005596624396627,35.003231078701575,24.093178461212688,4.99676968014398,-26.57601027515592,-40.08807664560152,1.488699248092602,-0.04512886998048771,-5.010616137966709,40.00643300921682,42249.95234562917,25750.626750666885,25750.626750666885,68000.57909629606,77307.30670653176,77307.30670653176,25750.626750666885,103057.93345719864,103057.93345719864,103057.93345719864,127841.10121708333,91508.90240806951,56451.54804716691,38952.615956558446,24783.167759884687,0.0,63735.78371644313,21065.692595901983,1534.5369828196522,0.0,0.8868414133582838,2.8161052239410043,0.0014959135982669303,354509.26136755873,1554810.6193659168,4.385811003549139,1554810.6193659168,4.385811003549139,0.85,0.09554930007535724,4.027634451161993,1.2670466880081221,1.0,0.0,4.027634451162851,1.2847793170661193,1.2850760294902637,3.134884254176328,19312.22110398286,1969.298496834583,4632.441516551485,4632.441516551485,5.558759168067459,5.005596624396627,-2.3376826269633653,7.343279251359991,3.489246874960216,3.489246874960216,0.9969276785600617,0.0,0.0,0.00023093224949531296,0.9979882102792298,0.00023139777315675885,198.99182120297942,0.0,0.0,0.0,0.029103647586879323,7.807332094971518e-05,0.0001528589285455978,0.0006156598867779591,0.09554930007535742,0.07167692378619414,0.02387237628916328,0.09554928968059118,0.071676923786194,0.023872376289163236,0.3752724647790826,0.3752724647790826,0.1249865017363498,0.0,4.965274314787223,4.952896749508909,5.002442002711348,4.965487267986248,4.9531460028034076,5.002545941313599,24783.167759884687,21065.692595901983,0.85,1.0669136728407822,0.6628921758238167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997970671534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.349111242473,1534.5369828196522,0.3752724647790826,0.1249865017363498,6.112874298809886,3.489246874960216
4523.0,-30.084041942777986,5.005591484741098,35.00323000555689,24.093181534577184,4.996779044390345,-26.57597445068808,-40.088037390355,1.4887115523004346,-0.04512618909757293,-5.010605825359989,40.006430899778785,42249.94638600222,25750.616758663436,25750.616758663436,68000.56314466566,77307.28129823429,77307.28129823429,25750.616758663436,103057.89805689773,103057.89805689773,103057.89805689773,127841.0563663974,91508.86509803127,56451.530185799325,38952.59434692438,24783.15830949967,0.0,63735.752656424054,21065.68456307472,1534.5362404434532,0.0,0.8868414734658099,2.8161063925581384,0.0014959135982669303,354509.40387808956,1554810.5284007853,4.385808983886535,1554810.5284007853,4.385808983886535,0.85,0.09554926695125984,4.027634451161993,1.2670465775625783,1.0,0.0,4.027634451161882,1.2847792595061647,1.285075971917016,3.1348843946236413,19312.21322999805,1969.2976939115858,4632.441516551485,4632.441516551485,5.558757011104783,5.005591484741098,-2.337668584230178,7.343260068971276,3.4892546357908762,3.4892546357908762,0.9969298959402504,0.0,0.0,0.00023093224949531296,0.9979841810036771,0.00023139870740542537,198.9917894675425,0.0,0.0,0.0,0.029103647586879323,7.807366803718957e-05,0.0001528585814581234,0.0006156584888364897,0.09554926695126388,0.0716768912444193,0.02387237570684458,0.09554928958261721,0.07167689124441627,0.02387237570684357,0.37527232979716857,0.37527232979716857,0.12498651047577053,0.0,4.965311462810462,4.9529514386891265,5.002426456081309,4.965479636262444,4.953189789217561,5.002383877558543,24783.15830949967,21065.68456307472,0.85,1.0669139424967904,0.6628924053624362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519995653893982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.347084213037,1534.5362404434532,0.37527232979716857,0.12498651047577053,6.112874298809886,3.4892546357908762
4524.0,-30.08400315559041,5.005586375553402,35.00322896164934,24.093190230801724,4.996786318165031,-26.575938814836903,-40.087998170033075,1.4887219774114993,-0.044980035439493804,-5.010597922344777,40.00642960508506,42249.94063303073,25750.613102523483,25750.613102523483,68000.55373555422,77307.28698590994,77307.28698590994,25750.613102523483,103057.90008843342,103057.90008843342,103057.90008843342,127841.05491366974,91508.85802826508,56451.511675385766,38952.607058754795,24783.15482523632,0.0,63735.761883991116,21065.681601450873,1534.5358992453944,0.0,0.8868415183636925,2.8161053949518675,0.0014959135982669303,354509.5130903614,1554810.4725698116,4.385807475280654,1554810.4725698116,4.385807475280654,0.85,0.0955492360315433,4.027634451161993,1.267046456127428,1.0,0.0,4.027634451161967,1.284779210736762,1.2850759231363502,3.1348845136218615,19312.211737980506,1969.2975417681375,4632.441516551485,4632.441516551485,5.558756221857916,5.005586375553402,-2.3376562833544994,7.343242658907901,3.4892624130354526,3.4892624130354526,0.9969321180101293,0.0,0.0,0.00023093224949531296,0.997980149380122,0.00023139964220606242,198.99175771348402,0.0,0.0,0.0,0.029103647586879323,7.807401481729209e-05,0.00015285823467802088,0.0006156570921330018,0.09554923603154813,0.07167686045666814,0.023872375574879992,0.09554923932660804,0.07167686045666452,0.023872375574878785,0.3752721937272806,0.3752721937272806,0.1249865181521467,0.0,4.9653697470906195,4.953037204123518,5.002402194721185,4.9656178869053065,4.953395281722067,5.0023201757830975,24783.15482523632,21065.681601450873,0.85,1.0669136404037294,0.6628922191270282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993338228927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.34505810353,1534.5358992453944,0.3752721937272806,0.1249865181521467,6.112874298809886,3.4892624130354526
4525.0,-30.083964406891774,5.005581276711864,35.003227933032754,24.093183420505397,4.9967917192592735,-26.575903400895022,-40.08795894971115,1.4887307132625252,-0.04504968950266175,-5.010590947316937,40.00642796265062,42249.93485898643,25750.611860984467,25750.611860984467,68000.5467199709,77307.2375892002,77307.2375892002,25750.611860984467,103057.84945018467,103057.84945018467,103057.84945018467,127840.99909338988,91508.795131579,56451.492401365234,38952.558589126405,24783.149643205208,0.0,63735.70823233161,21065.677196724428,1534.5354760448631,0.0,0.8868415597988101,2.816107124291871,0.0014959135982669303,354509.6094787388,1554810.401743246,4.385806083026625,1554810.401743246,4.385806083026625,0.85,0.09554920500713922,4.027634451161993,1.2670463149109858,1.0,0.0,4.027634451161894,1.2847791698698394,1.2850758822599897,3.1348846133378947,19312.19846413855,1969.2961882129525,4632.441516551485,4632.441516551485,5.558755953848268,5.005581276711864,-2.3376446594594875,7.343225936171352,3.4892701909050663,3.4892701909050663,0.9969343402585904,0.0,0.0,0.00023093224949531296,0.9979761217747289,0.00023140057608256163,198.99172599094564,0.0,0.0,0.0,0.029103647586879323,7.80743615988183e-05,0.00015285788789649467,0.0006156556954237798,0.09554920500714059,0.07167682983964041,0.02387237516750018,0.09554927611565914,0.07167682983963938,0.023872375167499835,0.37527205870876573,0.37527205870876573,0.12498652443902918,0.0,4.965401401301676,4.953087044141171,5.002379219170564,4.965541257814266,4.953299656708737,5.002300579023483,24783.149643205208,21065.677196724428,0.85,1.0669144284408505,0.6628926865451232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199910212051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.343033742098,1534.5354760448631,0.37527205870876573,0.12498652443902918,6.112874298809886,3.4892701909050663
4526.0,-30.083925669970462,5.00557606087924,35.00322688268603,24.09317821674051,4.996787074049726,-26.575869002214645,-40.087923710793234,1.4887304062939113,-0.04487509018065339,-5.010590040990056,40.00642527247878,42249.94533534642,25750.625899914892,25750.625899914892,68000.5712352613,77307.23532276768,77307.23532276768,25750.625899914892,103057.86122268258,103057.86122268258,103057.86122268258,127841.00188030596,91508.77530280122,56451.48531538008,38952.54443046793,24783.140657623393,0.0,63735.685088091326,21065.669558979884,1534.534979137357,0.0,0.8868415741491421,2.8161049362129362,0.0014959135982669303,354509.6220033321,1554810.2857351922,4.385805600843687,1554810.2857351922,4.385805600843687,0.85,0.09554917521674827,4.027634451161993,1.2670462731504815,1.0,0.0,4.027634451160545,1.2847791713058596,1.2850758836963414,3.1348846098339793,19312.194279433777,1969.2957614918223,4632.441516551485,4632.441516551485,5.5587589844165715,5.00557606087924,-2.33763752145893,7.343213582338169,3.4892779633804585,3.4892779633804585,0.9969365609658453,0.0,0.0,0.00023093224949531296,0.9979720954110206,0.00023140150967868714,198.99169427805913,0.0,0.0,0.0,0.029103647586879323,7.807467317844738e-05,0.0001528575763168656,0.0006156544404949314,0.09554917521675393,0.07167680023759262,0.023872374979161306,0.09554917248083881,0.07167680023758838,0.02387237497915989,0.375271922409051,0.375271922409051,0.12498652967614823,0.0,4.965463769700477,4.953160394307531,5.002408592787219,4.965714950809399,4.953455517208454,5.002527810544279,24783.140657623393,21065.669558979884,0.85,1.066915200507774,0.6628930916322824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519988706481226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.341009902506,1534.534979137357,0.375271922409051,0.12498652967614823,6.112874298809886,3.4892779633804585
4527.0,-30.083886871200185,5.00557093596534,35.003225818072515,24.093181325029605,4.996796252608535,-26.575833165388023,-40.087884455546714,1.48874254679635,-0.044867867402842876,-5.01057940463072,40.0064227562352,42249.939507191164,25750.61498966797,25750.61498966797,68000.55449685914,77307.21078313362,77307.21078313362,25750.61498966797,103057.82577280159,103057.82577280159,103057.82577280159,127840.95436480563,91508.73877243711,56451.46749649453,38952.5236399362,24783.128592004043,0.0,63735.65223194024,21065.659303203436,1534.5340793454307,0.0,0.886841637376571,2.81610608295143,0.0014959135982669303,354509.76898793766,1554810.1772274373,4.385803476350296,1554810.1772274373,4.385803476350296,0.85,0.09554914087617139,4.027634451161993,1.2670461236918347,1.0,0.0,4.0276344511612745,1.2847791145117435,1.2850758268891092,3.1348847484126647,19312.18656999294,1969.2949753476407,4632.441516551485,4632.441516551485,5.558756629233696,5.00557093596534,-2.3376232700999187,7.3431942060652595,3.4892856920654696,3.4892856920654696,0.9969387691615628,0.0,0.0,0.00023093224949531296,0.9979680626362198,0.00023140244476890898,198.9916625145486,0.0,0.0,0.0,0.029103647586879323,7.807502027147967e-05,0.00015285722922383328,0.0006156530425310767,0.09554914087617065,0.07167676691041291,0.023872373965757736,0.09554916217498306,0.07167676691041347,0.023872373965757924,0.3752717865438854,0.3752717865438854,0.124986537233989,0.0,4.965509283799861,4.953225814952873,5.00239430915218,4.9657115372278895,4.953507706596326,5.00235739816344,24783.128592004043,21065.659303203436,0.85,1.0669154878873524,0.6628933419154404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986392461626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.338987118601,1534.5340793454307,0.3752717865438854,0.124986537233989,6.112874298809886,3.4892856920654696
4528.0,-30.083848140583747,5.005565774649054,35.00322476664867,24.093185585830383,4.996798361018494,-26.575798097011408,-40.08784907693041,1.488748317446158,-0.04468347735945599,-5.010574719668181,40.0064210111872,42249.94955134185,25750.619357954387,25750.619357954387,68000.56890929624,77307.2194159494,77307.2194159494,25750.619357954387,103057.83877390379,103057.83877390379,103057.83877390379,127840.962523682,91508.73257953861,56451.46271493106,38952.52207178617,24783.123749778217,0.0,63735.64582156438,21065.655187311484,1534.5337345439182,0.0,0.8868416675312046,2.8161042073439306,0.0014959135982669303,354509.83372978354,1554810.1019758836,4.385802463129978,1554810.1019758836,4.385802463129978,0.85,0.09554911086629392,4.027634451161993,1.2670460308296607,1.0,0.0,4.027634451160337,1.2847790875162437,1.2850757998873747,3.1348848142821835,19312.185263031304,1969.2948420746438,4632.441516551485,4632.441516551485,5.55875757221083,5.005565774649054,-2.3376133727086605,7.343179147357715,3.4892934394845754,3.4892934394845754,0.9969409827098786,0.0,0.0,0.00023093224949531296,0.9979640369629172,0.00023140337822002502,198.991630806844,0.0,0.0,0.0,0.029103647586879323,7.807533308875265e-05,0.00015285691640656032,0.0006156517826174513,0.09554911086629524,0.07167673693857415,0.023872373927721086,0.09554908031601803,0.07167673693857315,0.023872373927720757,0.3752716505942016,0.3752716505942016,0.12498654401944961,0.0,4.965583897931253,4.953323892213234,5.002398444939331,4.9658912423087145,4.953725103021213,5.002423895884874,24783.123749778217,21065.655187311484,0.85,1.0669158213234715,0.6628935661784251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984074748105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.336966864965,1534.5337345439182,0.3752716505942016,0.12498654401944961,6.112874298809886,3.4892934394845754
4529.0,-30.083809317425345,5.00556057040715,35.003223698559935,24.093179578799777,4.99679866711417,-26.575763125550704,-40.08780996138228,1.4887524752395311,-0.04463420937599949,-5.010570411256852,40.00641842293728,42249.944347378834,25750.62450902849,25750.62450902849,68000.56885640732,77307.19391570173,77307.19391570173,25750.62450902849,103057.81842473023,103057.81842473023,103057.81842473023,127840.93233077129,91508.6914866012,56451.44191827841,38952.499520358644,24783.113906041057,0.0,63735.6134263997,21065.646820134898,1534.5331074049875,0.0,0.8868416988224676,2.816104063005374,0.0014959135982669303,354509.8932680476,1554809.9903630153,4.385801411718042,1554809.9903630153,4.385801411718042,0.85,0.09554908019602246,4.027634451161993,1.2670459170872346,1.0,0.0,4.027634451161693,1.2847790680657984,1.2850757804324375,3.134884861741632,19312.17659069591,1969.2939577425434,4632.441516551485,4632.441516551485,5.55875868416747,5.00556057040715,-2.337603782618733,7.343164353025883,3.4893011673807712,3.4893011673807712,0.9969431906802203,0.0,0.0,0.00023093224949531296,0.9979600016883419,0.00023140431390498956,198.99159902338783,0.0,0.0,0.0,0.029103647586879323,7.807567894927834e-05,0.0001528565705460346,0.0006156503896176825,0.09554908019602255,0.071676706494522,0.02387237370150055,0.09554903974067507,0.07167670649452193,0.023872373701500527,0.37527151660168495,0.37527151660168495,0.12498655129492862,0.0,4.965652724255733,4.953409076678895,5.002418130276965,4.965936201880879,4.953758000775906,5.00250506348533,24783.113906041057,21065.646820134898,0.85,1.0669163627793852,0.6628938214608701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981761106617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.334946539275,1534.5331074049875,0.37527151660168495,0.12498655129492862,6.112874298809886,3.4893011673807712
4530.0,-30.083770501741206,5.00555549250525,35.00322264549747,24.093182128295325,4.9968114464549025,-26.57572691343247,-40.08777440814299,1.4887678581461399,-0.044715732208260306,-5.01055810804441,40.006416724433805,42249.954041361416,25750.60934822795,25750.60934822795,68000.56338958937,77307.15248277914,77307.15248277914,25750.60934822795,103057.7618310071,103057.7618310071,103057.7618310071,127840.86787320771,91508.63951375631,56451.44107233857,38952.442712686374,24783.106042200616,0.0,63735.548754886986,21065.640135870522,1534.5324082415066,0.0,0.8868417675704745,2.81610657025616,0.0014959135982669303,354510.06328712206,1554809.9171186064,4.385799101729156,1554809.9171186064,4.385799101729156,0.85,0.09554904695471561,4.027634451161993,1.2670458033448084,1.0,0.0,4.027634451160335,1.2847789961035019,1.2850757084535218,3.134885037330986,19312.165622243163,1969.2928392716335,4632.441516551485,4632.441516551485,5.558755411422313,5.00555549250525,-2.337588319395585,7.343143811900835,3.489308873725545,3.489308873725545,0.9969453924930128,0.0,0.0,0.00023093224949531296,0.9979559672082494,0.00023140524941329697,198.99156724606087,0.0,0.0,0.0,0.029103647586879323,7.807599331302031e-05,0.00015285625618229265,0.0006156491234754453,0.09554904695472052,0.0716766739705867,0.023872372984133812,0.09554908868338088,0.07167667397058303,0.023872372984132587,0.37527138345812405,0.37527138345812405,0.12498655990851895,0.0,4.9656859816448105,4.953465444031963,5.0023819698188845,4.965842375836132,4.953714289519326,5.0022607208540535,24783.106042200616,21065.640135870522,0.85,1.0669173595900885,0.6628946461863147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979441937707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33292935853,1534.5324082415066,0.37527138345812405,0.12498655990851895,6.112874298809886,3.489308873725545
4531.0,-30.08373177278744,5.005550316904747,35.00322160632154,24.093181744124763,4.996809626474285,-26.57569223942302,-40.08773536244405,1.488770093109838,-0.04452284363844683,-5.010556315930035,40.006415022783365,42249.9486366355,25750.62107206029,25750.62107206029,68000.56970869578,77307.1582538844,77307.1582538844,25750.62107206029,103057.77932594469,103057.77932594469,103057.77932594469,127840.88194768698,91508.62886937588,56451.4192521271,38952.45513027642,24783.102621742295,0.0,63735.55775201872,21065.63722848095,1534.5322108476814,0.0,0.8868417828490787,2.816104245302795,0.0014959135982669303,354510.0880524984,1554809.8437384937,4.385798588355676,1554809.8437384937,4.385798588355676,0.85,0.0955490188563698,4.027634451161993,1.2670456791622562,1.0,0.0,4.027634451162445,1.2847789856481886,1.2850756979957938,3.134885062842148,19312.163375831915,1969.2926102014364,4632.441516551485,4632.441516551485,5.558757942232967,5.005550316904747,-2.3375805585183325,7.34313087542308,3.489316609509151,3.489316609509151,0.9969476027169002,0.0,0.0,0.00023093224949531296,0.9979519417603873,0.00023140618283476504,198.9915355397478,0.0,0.0,0.0,0.029103647586879323,7.80763385586363e-05,0.00015285591093667665,0.0006156477329523081,0.0955490188563709,0.07167664558652996,0.023872373269840937,0.09554899915410324,0.07167664558652914,0.02387237326984066,0.37527124930227923,0.37527124930227923,0.12498656621774361,0.0,4.96575480160277,4.953553322468849,5.002393539718582,4.966033472291599,4.9539082415512325,5.002443226775085,24783.102621742295,21065.63722848095,0.85,1.0669173081260432,0.6628944678105888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997712321603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.330913322154,1534.5322108476814,0.37527124930227923,0.12498656621774361,6.112874298809886,3.489316609509151
4532.0,-30.08369298434292,5.005545249303452,35.00322056834605,24.093189811706566,4.996820647130673,-26.575656227686405,-40.087696072272934,1.4887838904741175,-0.04447454253630667,-5.01054487128058,40.00641297939644,42249.94266041148,25750.60811215536,25750.60811215536,68000.55077256684,77307.14636405707,77307.14636405707,25750.60811215536,103057.75447621243,103057.75447621243,103057.75447621243,127840.84740217397,91508.60573870178,56451.40203505597,38952.44855960645,24783.092925961537,0.0,63735.541485567985,21065.628987067306,1534.5314290765618,0.0,0.88684184847719,2.816104946712582,0.0014959135982669303,354510.2462070884,1554809.7556217136,4.385796383198092,1554809.7556217136,4.385796383198092,0.85,0.09554898532180386,4.027634451161993,1.267045591245405,1.0,0.0,4.02763445116215,1.2847789211031764,1.2850756334358753,3.1348852203332087,19312.158494288356,1969.2921124225252,4632.441516551485,4632.441516551485,5.558755144592697,5.005545249303452,-2.337565730653581,7.343110979957033,3.4893243073571742,3.4893243073571742,0.9969498021020498,0.0,0.0,0.00023093224949531296,0.9979479101466783,0.00023140711769351825,198.99150378474135,0.0,0.0,0.0,0.029103647586879323,7.807668596732117e-05,0.0001528555635279918,0.0006156463337171204,0.09554898532180821,0.07167661303154396,0.023872372290264246,0.09554898134572508,0.0716766130315407,0.023872372290263157,0.37527111628585785,0.37527111628585785,0.12498657355501046,0.0,4.965813560298045,4.953643367422899,5.002358326667547,4.966070328744252,4.954025292327344,5.002239234882381,24783.092925961537,21065.628987067306,0.85,1.0669172833177327,0.6628945432271629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997480967608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.328896842137,1534.5314290765618,0.37527111628585785,0.12498657355501046,6.112874298809886,3.4893243073571742
4533.0,-30.083654225301856,5.005540023173398,35.00321952334215,24.093174409959488,4.996813881752488,-26.575622021150032,-40.08766083335502,1.4887816776006844,-0.04442468216927864,-5.010545989930988,40.00641069872741,42249.95334292704,25750.627135606486,25750.627135606486,68000.58047853352,77307.11146067342,77307.11146067342,25750.627135606486,103057.7385962799,103057.7385962799,103057.7385962799,127840.82582366571,91508.55240557634,56451.39428783018,38952.397908606836,24783.08722738581,0.0,63735.48513599265,21065.62414327794,1534.531163379958,0.0,0.8868418510418873,2.816104161066979,0.0014959135982669303,354510.2307483604,1554809.657272644,4.385796297022198,1554809.657272644,4.385796297022198,0.85,0.09554895814864217,4.027634451161993,1.2670454917894673,1.0,0.0,4.027634451161217,1.2847789314551488,1.2850756437902384,3.1348851950741974,19312.14723875929,1969.2909646779779,4632.441516551485,4632.441516551485,5.558759251163941,5.005540023173398,-2.3375601314336643,7.343100154607063,3.4893320291589585,3.4893320291589585,0.996952008331131,0.0,0.0,0.00023093224949531296,0.9979438816066648,0.00023140805184708162,198.99147205381686,0.0,0.0,0.0,0.029103647586879323,7.807699755552676e-05,0.0001528552519397862,0.000615645078753729,0.09554895814864359,0.07167658558887197,0.023872372559771614,0.09554893842166545,0.07167658558887091,0.023872372559771263,0.3752709843709963,0.3752709843709963,0.12498657888425865,0.0,4.965875537798411,4.953713628100672,5.002395414340299,4.966121307761682,4.953992545599192,5.002541638135142,24783.08722738581,21065.62414327794,0.85,1.0669186926786611,0.6628952969100047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972492583082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.326882844882,1534.531163379958,0.3752709843709963,0.12498657888425865,6.112874298809886,3.4893320291589585
4534.0,-30.083615456519272,5.005534932918864,35.0032184664363,24.093177064228826,4.996826044924,-26.575585912828615,-40.0876215082593,1.4887965012333155,-0.04449461039837388,-5.010533315066649,40.006408262049675,42249.94722843438,25750.610830544083,25750.610830544083,68000.55805897847,77307.07292171175,77307.07292171175,25750.610830544083,103057.68375225583,103057.68375225583,103057.68375225583,127840.75839569028,91508.50309636534,56451.37740308797,38952.361881419296,24783.074643434447,0.0,63735.43652485374,21065.61344691928,1534.530184738553,0.0,0.8868419243531093,2.8161065593713404,0.0014959135982669303,354510.40590345283,1554809.552196032,4.3857938337061615,1554809.552196032,4.3857938337061615,0.85,0.09554892361865125,4.027634451161993,1.26704534068238,1.0,0.0,4.0276344511598845,1.2847788621091893,1.285075574428264,3.1348853642796755,19312.13683244515,1969.2899035292533,4632.441516551485,4632.441516551485,5.558755731408247,5.005534932918864,-2.337544440473084,7.343079373391948,3.489339694691898,3.489339694691898,0.9969541984833994,0.0,0.0,0.00023093224949531296,0.9979398520716903,0.00023140898623890527,198.99144031492736,0.0,0.0,0.0,0.029103647586879323,7.80773452757341e-05,0.00015285490421957886,0.0006156436782638425,0.09554892361865122,0.07167655222014901,0.023872371398502203,0.09554896675745429,0.07167655222014904,0.02387237139850221,0.37527085219716644,0.37527085219716644,0.12498658696986047,0.0,4.965903356912065,4.953759676065886,5.002368474749517,4.966038704668279,4.953967950183369,5.002284815859298,24783.074643434447,21065.61344691928,0.85,1.0669191546599281,0.6628957065659845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970177247292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.324869551527,1534.530184738553,0.37527085219716644,0.12498658696986047,6.112874298809886,3.489339694691898
4535.0,-30.083576684691803,5.005529822861975,35.00321743871126,24.093186284322314,4.996829963466965,-26.575550626354495,-40.087586129643,1.488803905129632,-0.04426781387388701,-5.010527878342813,40.00640699819374,42249.9573069125,25750.613206826663,25750.613206826663,68000.57051373916,77307.09435060612,77307.09435060612,25750.613206826663,103057.70755743278,103057.70755743278,103057.70755743278,127840.77984150559,91508.51041562864,56451.37337193504,38952.37449299289,24783.072284072816,0.0,63735.44677706571,21065.611441461893,1534.5299659420634,0.0,0.8868419565906611,2.816104214394609,0.0014959135982669303,354510.4810340503,1554809.4976948993,4.385792750498572,1554809.4976948993,4.385792750498572,0.85,0.09554889429942044,4.027634451161993,1.2670452681509778,1.0,0.0,4.027634451161875,1.2847788274732626,1.2850755397843383,3.1348854487920117,19312.138377117066,1969.2900610419529,4632.441516551485,4632.441516551485,5.558756244373726,5.005529822861975,-2.337534028663861,7.3430638515258355,3.4893473925037353,3.4893473925037353,0.9969563978582101,0.0,0.0,0.00023093224949531296,0.9979358222377814,0.00023140992070759433,198.99140857355525,0.0,0.0,0.0,0.029103647586879323,7.807765810161958e-05,0.00015285459139369339,0.0006156424183155289,0.09554889429942592,0.07167652291962283,0.023872371379803102,0.09554887704340166,0.07167652291961871,0.02387237137980173,0.37527071839409787,0.37527071839409787,0.12498659340094964,0.0,4.9659726350344044,4.953856002926898,5.0023565073703935,4.9662600644689405,4.954251640532334,5.002318975008961,24783.072284072816,21065.611441461893,0.85,1.0669191784532717,0.6628957580652836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967861330312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.322857745294,1534.5299659420634,0.37527071839409787,0.12498659340094964,6.112874298809886,3.4893473925037353
4536.0,-30.083537907761286,5.005524627451947,35.00321639160074,24.093170219007902,4.996827387357287,-26.57551598474005,-40.08754704901946,1.4888054643360227,-0.044322854388497035,-5.010525608193998,40.006404378097166,42249.952116025444,25750.623449203424,25750.623449203424,68000.57556522886,77307.03979318468,77307.03979318468,25750.623449203424,103057.66324238811,103057.66324238811,103057.66324238811,127840.72630981359,91508.4391173559,56451.35144019641,38952.31964128832,24783.063067425486,0.0,63735.382708713805,21065.603607311663,1534.5294182312189,0.0,0.8868419776264285,2.8161052025151996,0.0014959135982669303,354510.5124054543,1554809.3847087445,4.3857920436799525,1554809.3847087445,4.3857920436799525,0.85,0.0955488648315254,4.027634451161993,1.2670451077027245,1.0,0.0,4.027634451161723,1.2847788201791903,1.2850755324885814,3.1348854665896906,19312.123330187515,1969.2885266821509,4632.441516551485,4632.441516551485,5.5587584553842095,5.005524627451947,-2.3375259757970395,7.343050603248987,3.4893550758581053,3.4893550758581053,0.9969585931023158,0.0,0.0,0.00023093224949531296,0.9979317918910449,0.00023141085530275035,198.99137682801555,0.0,0.0,0.0,0.029103647586879323,7.807800366285396e-05,0.000152854245832459,0.0006156410265211964,0.09554886483152371,0.07167649365446871,0.023872371177055002,0.09554887873248308,0.07167649365446997,0.02387237117705543,0.37527058636858995,0.37527058636858995,0.12498659939878315,0.0,4.966017798868222,4.953908005934522,5.002381117804248,4.966202753805476,4.954120331361878,5.002483875931489,24783.063067425486,21065.603607311663,0.85,1.0669203302035233,0.662896342979817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519965545232179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.320847292354,1534.5294182312189,0.37527058636858995,0.12498659939878315,6.112874298809886,3.4893550758581053
4537.0,-30.08349915756384,5.005519492423921,35.00321533242251,24.09317367654296,4.996834553970776,-26.575480392844145,-40.08751163547856,1.4888157892511062,-0.04426951650719957,-5.010516526502467,40.006401932379255,42249.96192145591,25750.616203363144,25750.616203363144,68000.57812481906,77307.02469549155,77307.02469549155,25750.616203363144,103057.64089885469,103057.64089885469,103057.64089885469,127840.69286960912,91508.41123402327,56451.348459987865,38952.291971150444,24783.051970754434,0.0,63735.34394190488,21065.59417514127,1534.5286101618,0.0,0.8868420326881783,2.8161055619142736,0.0014959135982669303,354510.63790623954,1554809.279242309,4.385790193561195,1554809.279242309,4.385790193561195,0.85,0.09554883201953965,4.027634451161993,1.267045029127039,1.0,0.0,4.027634451163128,1.284778771878544,1.2850754841767804,3.134885584444217,19312.11744563344,1969.2879266246314,4632.441516551485,4632.441516551485,5.558756891232727,5.005519492423921,-2.3375129477830057,7.343032440206926,3.489362724947517,3.489362724947517,0.9969607785564334,0.0,0.0,0.00023093224949531296,0.9979277643403824,0.00023141178925706736,198.99134510437153,0.0,0.0,0.0,0.029103647586879323,7.807831679999244e-05,0.00015285393269532052,0.0006156397653192695,0.09554883201954248,0.07167646155620307,0.02387237046333942,0.09554884654388791,0.07167646155620094,0.02387237046333871,0.375270453140368,0.375270453140368,0.12498660726108785,0.0,4.966060192457348,4.953966470358068,5.002375233608404,4.966247009995243,4.954217583407285,5.002368964363029,24783.051970754434,21065.59417514127,0.85,1.0669210193138985,0.6628969000303346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996322882995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.31883823404,1534.5286101618,0.375270453140368,0.12498660726108785,6.112874298809886,3.489362724947517
4538.0,-30.08346036460261,5.00551441485482,35.00321429999818,24.093176854681246,4.99684333987853,-26.57544460056775,-40.087468608375616,1.4888275758436438,-0.04425082061567309,-5.010507509610871,40.00640059328906,42249.940415114914,25750.609308292147,25750.609308292147,68000.54972340706,77307.00199824566,77307.00199824566,25750.609308292147,103057.6113065378,103057.6113065378,103057.6113065378,127840.65898303493,91508.37638921302,56451.31480608216,38952.290647923175,24783.04767649713,0.0,63735.33832442031,21065.590525022562,1534.5281933938886,0.0,0.886842083414023,2.8161063688717602,0.0014959135982669303,354510.7625115823,1554809.2214968647,4.385788489132448,1554809.2214968647,4.385788489132448,0.85,0.09554880082756012,4.027634451161993,1.267044885712676,1.0,0.0,4.027634451163836,1.2847787167400773,1.2850754290255797,3.134885718983171,19312.110091915252,1969.2871767540653,4632.441516551485,4632.441516551485,5.558755402801413,5.00551441485482,-2.3374999423045772,7.343014357159397,3.4893703835931493,3.4893703835931493,0.9969629667408998,0.0,0.0,0.00023093224949531296,0.9979237323625794,0.00023141272424555135,198.99131334572823,0.0,0.0,0.0,0.029103647586879323,7.807869726009005e-05,0.00015285355223522293,0.0006156382329650732,0.09554880082756553,0.07167643069664369,0.02387237013092185,0.09554885343827516,0.07167643069663962,0.023872370130920497,0.37527031937663613,0.37527031937663613,0.12498661478136894,0.0,4.96609606774723,4.954023420484248,5.002347803625412,4.966256688995202,4.954268353229509,5.002255228045158,24783.04767649713,21065.590525022562,0.85,1.0669206677350065,0.6628966210245529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199609140254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.316829932735,1534.5281933938886,0.37527031937663613,0.12498661478136894,6.112874298809886,3.4893703835931493
4539.0,-30.083421658585205,5.005509240711497,35.00321326504535,24.09317133659499,4.996840771125586,-26.575410022063355,-40.087433299608506,1.4888291346037354,-0.04412863341042339,-5.010505765846516,40.006398454790954,42249.950657043875,25750.62089719868,25750.62089719868,68000.57155424256,77306.98999289284,77306.98999289284,25750.62089719868,103057.61089009151,103057.61089009151,103057.61089009151,127840.65250168374,91508.34767459705,56451.308338748204,38952.265928720946,24783.04161159222,0.0,63735.307540313166,21065.585369853387,1534.527843350172,0.0,0.8868421000280515,2.816104967148007,0.0014959135982669303,354510.7866088434,1554809.1292786412,4.3857879308879,1554809.1292786412,4.3857879308879,0.85,0.09554877197583708,4.027634451161993,1.2670448137307542,1.0,0.0,4.027634451161903,1.2847787094480938,1.2850754217319122,3.1348857367757565,19312.10403192548,1969.2865588070829,4632.441516551485,4632.441516551485,5.558757904485786,5.005509240711497,-2.3374922858719924,7.343001526583489,3.4893780510138437,3.4893780510138437,0.9969651574325268,0.0,0.0,0.00023093224949531296,0.997919709438873,0.00023141365714198132,198.9912816582733,0.0,0.0,0.0,0.029103647586879323,7.807900947334966e-05,0.0001528532400219633,0.0006156369754841925,0.09554877197583739,0.07167640179671511,0.023872370179122283,0.09554878587281246,0.07167640179671488,0.023872370179122207,0.37527018513160515,0.37527018513160515,0.12498662071699725,0.0,4.966151620844926,4.954091621395321,5.002365359226417,4.966377132436094,4.954367738397593,5.00243889716063,24783.04161159222,21065.585369853387,0.85,1.066921525580332,0.6628971018978828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958596667026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.314823779807,1534.527843350172,0.37527018513160515,0.12498662071699725,6.112874298809886,3.4893780510138437
4540.0,-30.083382879936277,5.005504178753898,35.00321222910775,24.093179369252198,4.996851873515114,-26.575374010963607,-40.08739778129382,1.4888430045424228,-0.044082659533387414,-5.010494222012603,40.006396356201606,42249.96032306657,25750.6074349119,25750.6074349119,68000.56775797847,77306.9777203409,77306.9777203409,25750.6074349119,103057.5851552528,103057.5851552528,103057.5851552528,127840.61670907987,91508.32419827528,56451.30680100084,38952.24155252715,24783.03155382707,0.0,63735.273106354216,21065.57682075301,1534.527038549193,0.0,0.8868421663605052,2.816105710711795,0.0014959135982669303,354510.9461343185,1554809.0387814045,4.38578570206493,1554809.0387814045,4.38578570206493,0.85,0.09554873813667406,4.027634451161993,1.2670447247149421,1.0,0.0,4.027634451160917,1.2847786445636014,1.2850753568324351,3.134885895095223,19312.099077435756,1969.2860535897332,4632.441516551485,4632.441516551485,5.558754998396905,5.005504178753898,-2.3374774528875757,7.342981631641473,3.489385680838699,3.489385680838699,0.9969673373824854,0.0,0.0,0.00023093224949531296,0.9979156789837212,0.00023141459179245956,198.9912499113673,0.0,0.0,0.0,0.029103647586879323,7.807932354067194e-05,0.000152852925954641,0.0006156357105358253,0.09554873813667543,0.07167636896467892,0.0238723691719965,0.09554876813649706,0.0716763689646779,0.02387236917199616,0.3752700512220493,0.3752700512220493,0.1249866280957421,0.0,4.966199224715922,4.954165746330148,5.002333302366992,4.966411562479209,4.954484179643373,5.002227023897035,24783.03155382707,21065.57682075301,0.85,1.0669220424380517,0.6628976116971306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956284503115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.312817178201,1534.527038549193,0.3752700512220493,0.1249866280957421,6.112874298809886,3.489385680838699
