time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4541.0,-30.083344110836645,5.005499050451737,35.00321120704987,24.093173432070785,4.9968520421384035,-26.575339101947097,-40.08735866574568,1.4888470332488595,-0.04402640186253848,-5.010491039974059,40.00639468860384,42249.95493804586,25750.615396259258,25750.615396259258,68000.57033430511,77306.95286883747,77306.95286883747,25750.615396259258,103057.56826509672,103057.56826509672,103057.56826509672,127840.59600239094,91508.28372013569,56451.28578934407,38952.2199231018,24783.027737294222,0.0,63735.247660396024,21065.573576700088,1534.526783061111,0.0,0.8868421885877449,2.816105343059315,0.0014959135982669303,354510.9901072592,1554808.9668697729,4.385784955212128,1554808.9668697729,4.385784955212128,0.85,0.09554870935553393,4.027634451161993,1.2670445714099334,1.0,0.0,4.027634451161951,1.284778625717047,1.2850753379815283,3.134885941081198,19312.090534848518,1969.2851824882625,4632.441516551485,4632.441516551485,5.558756717004105,5.005499050451737,-2.337468742363327,7.342967792815065,3.4893933358826756,3.4893933358826756,0.9969695245379073,0.0,0.0,0.00023093224949531296,0.9979116495386317,0.00023141552621625447,198.9912181722891,0.0,0.0,0.0,0.029103647586879323,7.807966941754022e-05,0.00015285258007777274,0.0006156343174702348,0.09554870935553783,0.07167634022322658,0.023872369132311246,0.09554874214883867,0.07167634022322365,0.023872369132310275,0.3752699179857316,0.3752699179857316,0.12498663363086132,0.0,4.966251100862451,4.95423397235777,5.002336063628661,4.966464638111518,4.954512922563538,5.002353158859933,24783.027737294222,21065.573576700088,0.85,1.066922508823316,0.6628977918650067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995396800119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.310813321848,1534.526783061111,0.3752699179857316,0.12498663363086132,6.112874298809886,3.4893933358826756
4542.0,-30.083305382695297,5.005493911893006,35.00321016715794,24.09317762302237,4.996854383352887,-26.575304012474597,-40.087323322053976,1.4888530131321902,-0.043853965318476185,-5.010485292713083,40.0063921250312,42249.964959229656,25750.616627047813,25750.616627047813,68000.58158627746,77306.96040972263,77306.96040972263,25750.616627047813,103057.57703677044,103057.57703677044,103057.57703677044,127840.59431230201,91508.27653072833,56451.281080235356,38952.21716721441,24783.017275531576,0.0,63735.23444274599,21065.56468420184,1534.5260902598511,0.0,0.8868422271104429,2.8161037485163503,0.0014959135982669303,354511.06952930155,1554808.8563211209,4.385783660819118,1554808.8563211209,4.385783660819118,0.85,0.09554867790659916,4.027634451161993,1.2670444752508776,1.0,0.0,4.027634451164107,1.284778597742759,1.28507531000078,3.1348860093390303,19312.089017581664,1969.2850277701014,4632.441516551485,4632.441516551485,5.5587569826930645,5.005493911893006,-2.3374581827648844,7.342952094657891,3.4894009624761138,3.4894009624761138,0.996971703564604,0.0,0.0,0.00023093224949531296,0.9979076243680409,0.00023141645965633212,198.99118646675234,0.0,0.0,0.0,0.029103647586879323,7.807998194321444e-05,0.0001528522675520985,0.0006156330587310624,0.09554867790660018,0.07167630940323005,0.023872368503370125,0.09554864905951992,0.07167630940322929,0.02387236850336987,0.37526978497955404,0.37526978497955404,0.12498663978200816,0.0,4.966324964676232,4.954330448731071,5.002342004973343,4.966631327394623,4.954727274477705,5.002376697938587,24783.017275531576,21065.56468420184,0.85,1.0669229066280925,0.6628980865706743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995165207044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.308810566814,1534.5260902598511,0.37526978497955404,0.12498663978200816,6.112874298809886,3.4894009624761138
4543.0,-30.083266667017345,5.005488865103808,35.003209142198976,24.093175248149805,4.996864866138966,-26.57526812003684,-40.087284066807456,1.4888663191584688,-0.043967067465416676,-5.010474708991735,40.00639048020391,42249.9587607498,25750.605614703793,25750.605614703793,68000.5643754536,77306.90846681652,77306.90846681652,25750.605614703793,103057.5140815203,103057.5140815203,103057.5140815203,127840.52446601019,91508.21315860013,56451.263452533436,38952.16634007411,24783.01038448989,0.0,63735.176724564,21065.558826816407,1534.5254848825089,0.0,0.8868422869150797,2.8161064699196534,0.0014959135982669303,354511.2157869678,1554808.7853914232,4.3857816513363455,1554808.7853914232,4.3857816513363455,0.85,0.09554864575451108,4.027634451161993,1.267044348320924,1.0,0.0,4.02763445116281,1.284778535496297,1.2850752477399423,3.134886161221676,19312.075643401455,1969.283663983262,4632.441516551485,4632.441516551485,5.558754605470605,5.005488865103808,-2.3374440647632646,7.3429329298670725,3.489408577428316,3.489408577428316,0.9969738792652331,0.0,0.0,0.00023093224949531296,0.997903600510319,0.0002314173927994811,198.99115477142908,0.0,0.0,0.0,0.029103647586879323,7.808032905806535e-05,0.0001528519204372476,0.0006156316606793303,0.09554864575451684,0.07167627804999151,0.02387236770452533,0.09554871014401316,0.07167627804998719,0.023872367704523893,0.3752696539168269,0.3752696539168269,0.12498664662074296,0.0,4.966357480399836,4.954384415346681,5.002310086907926,4.966507641526334,4.954620391108335,5.002202538088113,24783.01038448989,21065.558826816407,0.85,1.0669236027903832,0.662898589633413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519949338587137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.30680828355,1534.5254848825089,0.3752696539168269,0.12498664662074296,6.112874298809886,3.489408577428316
4544.0,-30.083227972736847,5.005483683561441,35.00320811317255,24.09317538784819,4.996859728005113,-26.575233809051973,-40.08724879296494,1.488865564320248,-0.04369641511198097,-5.010474804588067,40.0063883118113,42249.9691175652,25750.62178508398,25750.62178508398,68000.59090264917,77306.92980659568,77306.92980659568,25750.62178508398,103057.55159167966,103057.55159167966,103057.55159167966,127840.55638788876,91508.21675364088,56451.25606461028,38952.178543367336,24783.004796209098,0.0,63735.18333957643,21065.55407677773,1534.5252074975383,0.0,0.8868422942786244,2.816102902972378,0.0014959135982669303,354511.21446591115,1554808.6918840837,4.385781403915474,1554808.6918840837,4.385781403915474,0.85,0.09554861813128815,4.027634451161993,1.2670442724926398,1.0,0.0,4.027634451160989,1.2847785390274797,1.2850752512719406,3.134886152605517,19312.076402106017,1969.2837413495963,4632.441516551485,4632.441516551485,5.558758096152596,5.005483683561441,-2.3374377926572656,7.342921476218707,3.489416211500063,3.489416211500063,0.9969760604285894,0.0,0.0,0.00023093224949531296,0.997899578894002,0.00023141832543036159,198.99112309363332,0.0,0.0,0.0,0.029103647586879323,7.808064096853527e-05,0.0001528516085267777,0.0006156304044179761,0.09554861813128812,0.07167625029799474,0.02387236783329338,0.09554857264147855,0.07167625029799476,0.02387236783329339,0.3752695218942523,0.3752695218942523,0.12498665171670482,0.0,4.9664417013076445,4.954486646420094,5.002340207353882,4.966778389476076,4.954895389531373,5.002460507411968,24783.004796209098,21065.55407677773,0.85,1.0669239082650308,0.6628986833294325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994702584909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.304807041543,1534.5252074975383,0.3752695218942523,0.12498665171670482,6.112874298809886,3.489416211500063
4545.0,-30.08318923592416,5.005478534727093,35.00320705578745,24.09317399086433,4.996864299829879,-26.575198488677596,-40.087209607567615,1.488873552583347,-0.043671179526427295,-5.010467124352378,40.00638542775035,42249.96335200202,25750.617860121823,25750.617860121823,68000.58121212384,77306.90559182983,77306.90559182983,25750.617860121823,103057.52345195165,103057.52345195165,103057.52345195165,127840.51495852368,91508.17870823022,56451.236468402516,38952.158044253,24782.99150657202,0.0,63735.14955082502,21065.542780586216,1534.5243041339634,0.0,0.8868423437965047,2.8161034679783756,0.0014959135982669303,354511.3206000034,1554808.5675150678,4.385779740075958,1554808.5675150678,4.385779740075958,0.85,0.0955485859660703,4.027634451161993,1.2670441433647652,1.0,0.0,4.027634451161144,1.2847785016578646,1.2850752138936952,3.134886243788152,19312.06837292674,1969.2829226011677,4632.441516551485,4632.441516551485,5.558757248875379,5.005478534727093,-2.337425860858681,7.342904395585774,3.4894237965099557,3.4894237965099557,0.996978227574273,0.0,0.0,0.00023093224949531296,0.9978955528746895,0.00023141925908984608,198.9910913810279,0.0,0.0,0.0,0.029103647586879323,7.808098746844758e-05,0.0001528512620268654,0.000615629008842992,0.09554858596607138,0.07167621890716161,0.023872367058909775,0.0955485408980905,0.07167621890716079,0.0238723670589095,0.3752693920678213,0.3752693920678213,0.1249866591608393,0.0,4.9665096338536046,4.954574133371125,5.002349401531092,4.966795944825947,4.9549386740729915,5.0024007810966395,24782.99150657202,21065.542780586216,0.85,1.0669243218437479,0.662898944299333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944714389985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.302806661395,1534.5243041339634,0.3752693920678213,0.1249866591608393,6.112874298809886,3.4894237965099557
4546.0,-30.0831505137449,5.005473507615628,35.00320603036228,24.093181744124763,4.996877453182668,-26.575162323331508,-40.0871703173965,1.488889262769284,-0.04367735549948293,-5.010455165842599,40.00638424388469,42249.95701408699,25750.603253375742,25750.603253375742,68000.56026746273,77306.88370176536,77306.88370176536,25750.603253375742,103057.4869551411,103057.4869551411,103057.4869551411,127840.4736681933,91508.14646742969,56451.21977975143,38952.14076408695,24782.986713052196,0.0,63735.12747713915,21065.538706094365,1534.5237901846938,0.0,0.8868424089272653,2.8161049450853177,0.0014959135982669303,354511.485856125,1554808.5164633724,4.385777551631644,1554808.5164633724,4.385777551631644,0.85,0.09554855443724908,4.027634451161993,1.2670440246770158,1.0,0.0,4.02763445116387,1.2847784281645975,1.2850751403834553,3.134886423113261,19312.061568763955,1969.282228769657,4632.441516551485,4632.441516551485,5.558754095733342,5.005473507615628,-2.337410758868954,7.342884266484582,3.4894313827508627,3.4894313827508627,0.996980395071675,0.0,0.0,0.00023093224949531296,0.9978915283937895,0.00023142019240009234,198.99105968041252,0.0,0.0,0.0,0.029103647586879323,7.808133489625668e-05,0.00015285091459905627,0.0006156276095307787,0.09554855443725227,0.07167618794799897,0.02387236648925329,0.0955485660310271,0.07167618794799659,0.023872366489252495,0.3752692631719825,0.3752692631719825,0.1249866672340652,0.0,4.966558726980736,4.954653427535277,5.0023077834180185,4.966777810343103,4.954993325836767,5.002164048386703,24782.986713052196,21065.538706094365,0.85,1.0669243627362874,0.662899074442762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942400390895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.300808423119,1534.5237901846938,0.3752692631719825,0.1249866672340652,6.112874298809886,3.4894313827508627
4547.0,-30.08311179584466,5.005468437732348,35.003205033073506,24.093175422772788,4.996879826735313,-26.57512723989955,-40.087134938780196,1.488895270790188,-0.043677727071838035,-5.010450886039084,40.006383012566644,42249.96699743111,25750.608385993626,25750.608385993626,68000.57538342473,77306.84851010403,77306.84851010403,25750.608385993626,103057.45689609766,103057.45689609766,103057.45689609766,127840.44179660504,91508.09656248105,56451.215049808015,38952.090569636704,24782.984900507374,0.0,63735.075470144075,21065.537165431266,1534.5236224195128,0.0,0.8868424351604962,2.816105449566927,0.0014959135982669303,354511.5449992718,1554808.4633653958,4.385776670174703,1554808.4633653958,4.385776670174703,0.8499999999999999,0.09554852662374456,4.027634451161993,1.267043927419,1.0,0.0,4.0276344511629425,1.2847784000586893,1.285075112271056,3.1348864916922707,19312.051036724155,1969.281154800483,4632.441516551485,4632.441516551485,5.558755203705857,5.005468437732348,-2.3374012692705546,7.342869707002903,3.489438997130116,3.489438997130116,0.9969825706086046,0.0,0.0,0.00023093224949531296,0.9978875043751146,0.00023142112561067154,198.99102798331035,0.0,0.0,0.0,0.029103647586879323,7.808164773692052e-05,0.00015285060175839244,0.0006156263495229433,0.09554852662374684,0.0716761601591753,0.023872366464571537,0.0955485755280671,0.0716761601591736,0.023872366464570968,0.37526913458191297,0.37526913458191297,0.1249866727340814,0.0,4.966599989499571,4.954713215895424,5.002293397275935,4.966773158967271,4.954960501196297,5.002243990131319,24782.984900507374,21065.537165431266,0.85,1.0669254705013846,0.6628997719979574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940087266694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29881118291,1534.5236224195128,0.37526913458191297,0.1249866727340814,6.112874298809886,3.489438997130116
4548.0,-30.08307305996631,5.005463310512948,35.003204016076324,24.093174863979243,4.996879064815561,-26.575092453799257,-40.08709582323206,1.4888984586485212,-0.04351834246256203,-5.010447375122447,40.00638044393681,42249.96155248466,25750.615266328,25750.615266328,68000.57681881267,77306.84931715185,77306.84931715185,25750.615266328,103057.46458347986,103057.46458347986,103057.46458347986,127840.43979643841,91508.08137978391,56451.19361511671,38952.09751629688,24782.975212958554,0.0,63735.07272925544,21065.52893101477,1534.523023989782,0.0,0.8868424623229086,2.8161037654450762,0.0014959135982669303,354511.5935170799,1554808.3525986904,4.385775757496579,1554808.3525986904,4.385775757496579,0.85,0.09554849686383984,4.027634451161993,1.2670438296115027,1.0,0.0,4.027634451163427,1.2847783851456833,1.285075097354606,3.134886528080321,19312.047832537497,1969.2808280643744,4632.441516551485,4632.441516551485,5.558756688955991,5.005463310512948,-2.337392380220196,7.342855690733144,3.4894465902280194,3.4894465902280194,0.9969847400651484,0.0,0.0,0.00023093224949531296,0.997883478505457,0.000231422059258044,198.99099627150008,0.0,0.0,0.0,0.029103647586879323,7.808199362330709e-05,0.00015285025587200588,0.0006156249564190166,0.0955484968638419,0.07167613093019527,0.023872365933646625,0.09554848405164397,0.07167613093019373,0.023872365933646108,0.37526900510596956,0.37526900510596956,0.12498667779985737,0.0,4.966664466449174,4.9547952193187825,5.002305226855242,4.966929032659891,4.955129904117541,5.002359220669803,24782.975212958554,21065.52893101477,0.85,1.0669255389050383,0.6628997150746364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937774398843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.296815147722,1534.523023989782,0.37526900510596956,0.12498667779985737,6.112874298809886,3.4894465902280194
4549.0,-30.083034343416564,5.005458260106689,35.00320299788404,24.09317804211753,4.996887830363548,-26.575056732293152,-40.08705660291014,1.4889102192401518,-0.043505848706047345,-5.010437564399702,40.00637837513356,42249.955461263766,25750.606048751004,25750.606048751004,68000.56151001477,77306.82672090274,77306.82672090274,25750.606048751004,103057.43276965374,103057.43276965374,103057.43276965374,127840.39867332057,91508.04665880703,56451.17539916805,38952.07917737664,24782.965903666834,0.0,63735.04508104347,21065.521018116808,1534.5222999718399,0.0,0.886842519729286,2.816104746551884,0.0014959135982669303,354511.7290927451,1554808.263385951,4.385773828597903,1554808.263385951,4.385773828597903,0.85,0.09554846479540893,4.027634451161993,1.2670436861971397,1.0,0.0,4.027634451161154,1.2847783301288835,1.2850750423251005,3.134886662322486,19312.04050495335,1969.280080858739,4632.441516551485,4632.441516551485,5.558754699167893,5.005458260106689,-2.337378878243478,7.342837138350167,3.4894541575797207,3.4894541575797207,0.9969869021656345,0.0,0.0,0.00023093224949531296,0.997879454662152,0.00023142299244300883,198.9909645755237,0.0,0.0,0.0,0.029103647586879323,7.808234043759798e-05,0.000152849909057715,0.0006156235595778305,0.0955484647954134,0.07167609982513751,0.023872364970275887,0.09554847844324034,0.07167609982513416,0.023872364970274777,0.37526887630889977,0.37526887630889977,0.1249866840990708,0.0,4.96671419031037,4.954868623731215,5.002283821874528,4.966931715693647,4.955180882208424,5.00221685560706,24782.965903666834,21065.521018116808,0.85,1.0669257615421375,0.6628999070690239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935460457776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.294820763289,1534.5222999718399,0.37526887630889977,0.1249866840990708,6.112874298809886,3.4894541575797207
4550.0,-30.082995678088345,5.005453187763081,35.00320199460288,24.093176854681246,4.9968909112494675,-26.575021625421723,-40.087021224293835,1.4889168585828636,-0.04343812785140244,-5.010432363049388,40.006376773068354,42249.96521751955,25750.608681232992,25750.608681232992,68000.57389875254,77306.80950551936,77306.80950551936,25750.608681232992,103057.41818675234,103057.41818675234,103057.41818675234,127840.37959753186,91508.01503785062,56451.17074985082,38952.04920888867,24782.961410779517,0.0,63735.01061966819,21065.51719916259,1534.5219590005067,0.0,0.8868425519934899,2.816104464024118,0.0014959135982669303,354511.80097090383,1554808.1943002988,4.385772744495769,1554808.1943002988,4.385772744495769,0.8500000000000001,0.09554843582060318,4.027634451161993,1.2670435790484773,1.0,0.0,4.027634451161683,1.284778299069616,1.2850750112586597,3.1348867381077667,19312.03383160371,1969.2794003664565,4632.441516551485,4632.441516551485,5.558755267438852,5.005453187763081,-2.3373687465668835,7.342821934329964,3.489461739558021,3.489461739558021,0.9969890684451489,0.0,0.0,0.00023093224949531296,0.9978754361598192,0.0002314239243968392,198.9909329214908,0.0,0.0,0.0,0.029103647586879323,7.808265328198622e-05,0.00015284959621332674,0.0006156222995549945,0.09554843582060289,0.07167607119077599,0.023872364629826903,0.09554845110251649,0.07167607119077621,0.023872364629826972,0.37526874758792456,0.37526874758792456,0.12498668937669061,0.0,4.966768225117505,4.954942869713591,5.002277147060681,4.966994235198001,4.955249736574331,5.002260337400742,24782.961410779517,21065.51719916259,0.85,1.0669265328053155,0.6629004185727946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993314767207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.292827282836,1534.5219590005067,0.37526874758792456,0.12498668937669061,6.112874298809886,3.489461739558021
4551.0,-30.08295699499725,5.005448122152926,35.00320098934516,24.093175527546578,4.996895114863744,-26.574986390257706,-40.086982073821105,1.4889245101242212,-0.04339993258582808,-5.010425839217442,40.00637470893334,42249.95928615353,25750.607873218534,25750.607873218534,68000.56715937206,77306.78702192086,77306.78702192086,25750.607873218534,103057.39489513938,103057.39489513938,103057.39489513938,127840.34840546268,91507.97859613253,56451.15086036532,38952.03081751912,24782.95351032329,0.0,63734.98432784241,21065.510483774793,1534.5213913273321,0.0,0.8868425926592374,2.816104723776889,0.0014959135982669303,354511.89112463105,1554808.1052888702,4.385771378095374,1554808.1052888702,4.385771378095374,0.8499999999999999,0.09554840542944665,4.027634451161993,1.267043455415405,1.0,0.0,4.027634451162145,1.2847782632752205,1.2850749754559978,3.1348868254468654,19312.026140870905,1969.2786161299634,4632.441516551485,4632.441516551485,5.558755093013668,5.005448122152926,-2.337357658800705,7.342805780953631,3.4894693065012103,3.4894693065012103,0.9969912304289172,0.0,0.0,0.00023093224949531296,0.9978714158288527,0.0002314248567822697,198.99090125292605,0.0,0.0,0.0,0.029103647586879323,7.80829994813231e-05,0.00015284925001398986,0.0006156209051906183,0.09554840542945317,0.0716760414927235,0.02387236393672967,0.09554842895036732,0.07167604149271861,0.023872363936728043,0.37526861902781644,0.37526861902781644,0.12498669471639567,0.0,4.966817284611807,4.955010743962191,5.0022696905684825,4.967025906631591,4.955294636606027,5.002252268696964,24782.95351032329,21065.510483774793,0.85,1.066926867190995,0.6629005989681679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930837946893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.290834066798,1534.5213913273321,0.37526861902781644,0.12498669471639567,6.112874298809886,3.4894693065012103
4552.0,-30.082918292387777,5.005443040255418,35.003199981527224,24.093169171270006,4.996897766660705,-26.57495129272198,-40.086942923348374,1.488930766994902,-0.04341064465188538,-5.010420415789621,40.0063726238462,42249.953517364986,25750.609827700966,25750.609827700966,68000.56334506595,77306.75052607481,77306.75052607481,25750.609827700966,103057.36035377579,103057.36035377579,103057.36035377579,127840.3063451869,91507.92750599598,56451.13049728603,38951.99667634438,24782.945991411103,0.0,63734.94266775549,21065.504092699437,1534.5208694974285,0.0,0.88684262780197,2.8161054976097497,0.0014959135982669303,354511.96607173595,1554808.0153739315,4.385770197272591,1554808.0153739315,4.385770197272591,0.85,0.09554837557016627,4.027634451161993,1.2670433543110269,1.0,0.0,4.027634451160278,1.2847782340051843,1.285074946179202,3.13488689686639,19312.015358706685,1969.277516655197,4632.441516551485,4632.441516551485,5.55875551492562,5.005443040255418,-2.337347388633322,7.3427904288887405,3.489476867021752,3.489476867021752,0.9969933905776435,0.0,0.0,0.00023093224949531296,0.9978673934868171,0.0002314257896416212,198.99086956839236,0.0,0.0,0.0,0.029103647586879323,7.808334568207859e-05,0.00015284890381323438,0.0006156195108205285,0.09554837557017011,0.07167601218402667,0.023872363386143448,0.0955484265000011,0.07167601218402378,0.02387236338614249,0.3752684902593475,0.3752684902593475,0.12498670005389724,0.0,4.966853723349061,4.955058823614195,5.00227115699164,4.967009771137725,4.955261446980273,5.002287334525761,24782.945991411103,21065.504092699437,0.85,1.0669275047370288,0.6629009417582783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928527161354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.288842495454,1534.5208694974285,0.3752684902593475,0.12498670005389724,6.112874298809886,3.489476867021752
4553.0,-30.082879644360634,5.005437897802812,35.0031989549387,24.09316337378698,4.9968967145628165,-26.57491661470921,-40.086907614581264,1.4889336849114112,-0.04333193561518556,-5.010417139055555,40.006370061476225,42249.9634639717,25750.61709431276,25750.61709431276,68000.58055828446,77306.73140992098,77306.73140992098,25750.61709431276,103057.34850423374,103057.34850423374,103057.34850423374,127840.28501090557,91507.89231817523,56451.12437222607,38951.96438438796,24782.936506671835,0.0,63734.90089105979,21065.49603067106,1534.5202861841203,0.0,0.8868426537501646,2.816104846053218,0.0014959135982669303,354512.01135338657,1554807.9048771944,4.385769325393386,1554807.9048771944,4.385769325393386,0.85,0.09554834598556532,4.027634451161993,1.267043260349892,1.0,0.0,4.027634451162245,1.2847782203549871,1.2850749325258524,3.134886930173169,19312.00793259888,1969.2767594029442,4632.441516551485,4632.441516551485,5.558757083561028,5.005437897802812,-2.337338721943347,7.342776619746159,3.489484414186259,3.489484414186259,0.9969955469103597,0.0,0.0,0.00023093224949531296,0.997863376834956,0.00023142672118881517,198.99083792855345,0.0,0.0,0.0,0.029103647586879323,7.808365791252264e-05,0.00015284859158279032,0.0006156182532704353,0.09554834598556214,0.07167598294168276,0.023872363043879373,0.09554837086825613,0.07167598294168515,0.02387236304388017,0.37526836016856724,0.37526836016856724,0.12498670592598854,0.0,4.966898776741857,4.955110330898663,5.002296814878093,4.9670852034403765,4.9553225860381644,5.002405676676574,24782.936506671835,21065.49603067106,0.85,1.0669284741576028,0.6629015323360795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199262152106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.286852604564,1534.5202861841203,0.37526836016856724,0.12498670592598854,6.112874298809886,3.489484414186259
4554.0,-30.082840944190934,5.005432845850309,35.00319792939205,24.09317692453044,4.996906372246939,-26.574880818724974,-40.08687216611577,1.4889462467809695,-0.04316734605350803,-5.0104067612594685,40.00636803864687,42249.9729427797,25750.606234300387,25750.606234300387,68000.57917708009,77306.74721116804,77306.74721116804,25750.606234300387,103057.35344546843,103057.35344546843,103057.35344546843,127840.28066447278,91507.89636251245,56451.1220941241,38951.97140932039,24782.92721900436,0.0,63734.89862832475,21065.488136153705,1534.5195544812188,0.0,0.8868427138752953,2.8161038951547863,0.0014959135982669303,354512.15476564685,1554807.8176469994,4.385767305143085,1554807.8176469994,4.385767305143085,0.85,0.09554831355531476,4.027634451161993,1.267043192763813,1.0,0.0,4.027634451160957,1.284778161589773,1.2850748737470667,3.134887073561582,19312.008786123864,1969.2768464382705,4632.441516551485,4632.441516551485,5.558754739222231,5.005432845850309,-2.3373248522875243,7.342757698137833,3.489491934613482,3.489491934613482,0.996997695603852,0.0,0.0,0.00023093224949531296,0.9978593547814358,0.00023142765399628362,198.9908062460373,0.0,0.0,0.0,0.029103647586879323,7.808397137946103e-05,0.00015284827811585193,0.000615616990740195,0.09554831355531931,0.07167595125395246,0.02387236230136686,0.09554829952267817,0.07167595125394904,0.02387236230136572,0.375268229259934,0.375268229259934,0.12498671369434469,0.0,4.966962962994899,4.955201490957961,5.002279982106927,4.967239415205938,4.955585849691431,5.002232382865088,24782.92721900436,21065.488136153705,0.85,1.0669284903649254,0.6629017045930182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519923906521122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.284862910294,1534.5195544812188,0.375268229259934,0.12498671369434469,6.112874298809886,3.489491934613482
4555.0,-30.082802251553463,5.005427664259818,35.00319689880998,24.093166517000668,4.996901377324704,-26.574846494893,-40.08683312041683,1.488945620664231,-0.04307923134086877,-5.010406760115854,40.00636584088596,42249.9676034133,25750.621790858855,25750.621790858855,68000.58939427216,77306.72529769846,77306.72529769846,25750.621790858855,103057.34708855732,103057.34708855732,103057.34708855732,127840.26843352824,91507.8567629643,56451.09906867914,38951.95299365017,24782.921344970917,0.0,63734.874338621084,21065.48314322528,1534.51925331575,0.0,0.886842721837352,2.8161027376577903,0.0014959135982669303,354512.15478145005,1554807.7228732577,4.3857670376119176,1554807.7228732577,4.3857670376119176,0.85,0.09554828669732268,4.027634451161993,1.2670430680317804,1.0,0.0,4.027634451163209,1.2847781645187861,1.2850748766767564,3.1348870664147257,19312.000428956315,1969.275994244346,4632.441516551485,4632.441516551485,5.558758097399212,5.005427664259818,-2.337318605579146,7.342746269838964,3.4894994737708145,3.4894994737708145,0.9969998496488042,0.0,0.0,0.00023093224949531296,0.9978553335282153,0.00023142858662566153,198.9907745696976,0.0,0.0,0.0,0.029103647586879323,7.808431665769217e-05,0.0001528479328376208,0.000615615600085696,0.09554828669732111,0.07167592398100993,0.02387236271631119,0.09554824235515809,0.07167592398101111,0.023872362716311577,0.3752681001369583,0.3752681001369583,0.12498672041905141,0.0,4.96703587847901,4.9552856831739405,5.002319018636911,4.967327528775002,4.955622454519073,5.002475166997385,24782.921344970917,21065.48314322528,0.85,1.066929057284831,0.6629018734537822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992159471758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.282875548883,1534.51925331575,0.3752681001369583,0.12498672041905141,6.112874298809886,3.4894994737708145
4556.0,-30.082763547016697,5.005422642999014,35.00319587008766,24.093168856948637,4.996915596351897,-26.574810238809018,-40.086793795321114,1.4889622881442086,-0.04320434405775586,-5.010393135388548,40.00636383389145,42249.961138866915,25750.602551296448,25750.602551296448,68000.56369016337,77306.67711884645,77306.67711884645,25750.602551296448,103057.27967014289,103057.27967014289,103057.27967014289,127840.19042270802,91507.79867212867,56451.082692149146,38951.906644421695,24782.91075256513,0.0,63734.81739698682,21065.474139680362,1534.5183649360438,0.0,0.8868427984254842,2.8161059718317514,0.0014959135982669303,354512.3430635898,1554807.636325913,4.3857644641925,1554807.636325913,4.3857644641925,0.8500000000000001,0.09554825333743915,4.027634451161993,1.2670429334091025,1.0,0.0,4.027634451162455,1.2847780865472773,1.2850747986872404,3.134887256666939,19311.988169350614,1969.2747441124764,4632.441516551485,4632.441516551485,5.5587539441762654,5.005422642999014,-2.3373023765653946,7.3427250195644085,3.489506965400767,3.489506965400767,0.9970019901145049,0.0,0.0,0.00023093224949531296,0.9978513110558203,0.00023142951954531683,198.99074288362647,0.0,0.0,0.0,0.029103647586879323,7.808466440803451e-05,0.00015284758508727844,0.0006156141994744368,0.09554825333744359,0.07167589151716022,0.02387236182028336,0.0955483050239982,0.07167589151715689,0.023872361820282254,0.37526797208056617,0.37526797208056617,0.12498672968702101,0.0,4.967061285587874,4.955331457368231,5.002283247210471,4.967188791330784,4.955540441677499,5.002166066938798,24782.91075256513,21065.474139680362,0.85,1.0669296071973717,0.6629023642713748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919283364724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.28088932658,1534.5183649360438,0.37526797208056617,0.12498672968702101,6.112874298809886,3.489506965400767
4557.0,-30.082724855893765,5.005417570203982,35.003194872276886,24.093167879059934,4.996917390057779,-26.574775237470337,-40.08675845162941,1.4889677716343335,-0.04310464111165402,-5.010389391710906,40.00636267681315,42249.971063561796,25750.608735403835,25750.608735403835,68000.57979896563,77306.66594004823,77306.66594004823,25750.608735403835,103057.27467545206,103057.27467545206,103057.27467545206,127840.18424989207,91507.77255610922,56451.07767962279,38951.88319609604,24782.909574440004,0.0,63734.79277053604,21065.473138274003,1534.5182482740986,0.0,0.8868428216620798,2.816105098971472,0.0014959135982669303,354512.39479804307,1554807.586429388,4.385763683425296,1554807.586429388,4.385763683425296,0.85,0.09554822601327334,4.027634451161993,1.2670428449427709,1.0,0.0,4.027634451160916,1.284778060895171,1.28507477302921,3.134887319258653,19311.982657773835,1969.2741820880562,4632.441516551485,4632.441516551485,5.558755279132653,5.005417570203982,-2.337293365061441,7.342710935265423,3.4895144967608576,3.4895144967608576,0.9970041419316736,0.0,0.0,0.00023093224949531296,0.9978472899949661,0.00023143045214511526,198.9907112085468,0.0,0.0,0.0,0.029103647586879323,7.808497695219261e-05,0.00015284727254312035,0.0006156129406608181,0.0955482260132712,0.07167586386819814,0.023872362145073066,0.0955482706479587,0.07167586386819974,0.023872362145073597,0.37526784260287566,0.37526784260287566,0.12498673647727591,0.0,4.967104558515416,4.955391328285543,5.002276661098733,4.967284750599276,4.95563792523177,5.002257434695366,24782.909574440004,21065.473138274003,0.85,1.0669302721950893,0.6629027761284813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916971301783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.278904632416,1534.5182482740986,0.37526784260287566,0.12498673647727591,6.112874298809886,3.4895144967608576
4558.0,-30.08268619805679,5.005412523709659,35.003193871688204,24.093171615991764,4.996922762395202,-26.574739908152946,-40.08672303808851,1.4889764724913415,-0.04300895499358148,-5.010382024512339,40.006360600277056,42249.980654335464,25750.605579318762,25750.605579318762,68000.58623365423,77306.65926628467,77306.65926628467,25750.605579318762,103057.26484560344,103057.26484560344,103057.26484560344,127840.16603686157,91507.75240761938,56451.07379567009,38951.865124388096,24782.901191258137,0.0,63734.76631564624,21065.466012569417,1534.5176349979022,0.0,0.8868428666636813,2.8161047018732486,0.0014959135982669303,354512.49660650373,1554807.4968832186,4.385762171337502,1554807.4968832186,4.385762171337502,0.85,0.09554819514744547,4.027634451161993,1.2670427509816364,1.0,0.0,4.027634451159458,1.2847780201920258,1.2850747323166645,3.1348874185752442,19311.97840559639,1969.2737484866282,4632.441516551485,4632.441516551485,5.558754597832077,5.005412523709659,-2.337281714316777,7.342694238026436,3.4895220042060213,3.4895220042060213,0.9970062869160061,0.0,0.0,0.00023093224949531296,0.997843272410887,0.00023143138394605603,198.9906795607273,0.0,0.0,0.0,0.029103647586879323,7.808529011518727e-05,0.00015284695938012568,0.000615611679354752,0.09554819514745021,0.07167583358419667,0.02387236156325354,0.09554822383695051,0.07167583358419312,0.02387236156325235,0.3752677128738638,0.3752677128738638,0.12498674303208719,0.0,4.967155463418351,4.955464645853567,5.002260245185937,4.9673730695187714,4.9557719143107875,5.002208589165889,24782.901191258137,21065.466012569417,0.85,1.0669308160146307,0.6629032017642077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914660040867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.276920959677,1534.5176349979022,0.3752677128738638,0.12498674303208719,6.112874298809886,3.4895220042060213
4559.0,-30.08264752685959,5.0054074436288,35.00319286940967,24.093170707952254,4.996924246397963,-26.57470495567762,-40.086683922540374,1.488981675216009,-0.04290473758896951,-5.010377486934283,40.006358549879266,42249.97484639244,25750.60960970311,25750.60960970311,68000.58445609556,77306.64954182549,77306.64954182549,25750.60960970311,103057.2591515286,103057.2591515286,103057.2591515286,127840.15334548836,91507.72762879163,56451.05293335869,38951.86077270327,24782.89419395975,0.0,63734.75496666302,21065.460064865787,1534.5171660608203,0.0,0.8868428971735733,2.8161038623807007,0.0014959135982669303,354512.5593120112,1554807.4084642115,4.385761146182144,1554807.4084642115,4.385761146182144,0.85,0.09554816585370056,4.027634451161993,1.267042620754801,1.0,0.0,4.02763445116243,1.2847779958533605,1.2850747079723783,3.134887477962139,19311.973176223204,1969.273215238966,4632.441516551485,4632.441516551485,5.558755467866664,5.0054074436288,-2.3372721475179326,7.342679591146733,3.4895295111305735,3.4895295111305735,0.9970084317515925,0.0,0.0,0.00023093224949531296,0.9978392534557774,0.00023143231607248804,198.99064790198037,0.0,0.0,0.0,0.029103647586879323,7.808563601649092e-05,0.00015284661347882204,0.0006156102861907447,0.09554816585370712,0.07167580462379439,0.023872361229912733,0.09554816944194079,0.07167580462378946,0.023872361229911095,0.3752675837994723,0.3752675837994723,0.12498674879781158,0.0,4.967217198694982,4.955546575752351,5.002261320937009,4.967472749345291,4.955882917217195,5.002274251463405,24782.89419395975,21065.460064865787,0.85,1.0669309781086287,0.6629032286778482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912350769064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.274937909815,1534.5171660608203,0.3752675837994723,0.12498674879781158,6.112874298809886,3.4895295111305735
4560.0,-30.082608886679456,5.00540239554968,35.00319186487656,24.093169101420813,4.996929980396354,-26.574669606081674,-40.08664473714305,1.4889906997985585,-0.04290622294274726,-5.010369883744013,40.00635647965274,42249.968671725306,25750.605769494363,25750.605769494363,68000.57444121967,77306.61988192762,77306.61988192762,25750.605769494363,103057.22565142198,103057.22565142198,103057.22565142198,127840.11141092381,91507.68464774008,56451.033437537546,38951.834678002815,24782.88575950183,0.0,63734.72043750464,21065.452895576556,1534.5165419201303,0.0,0.886842943353031,2.816104769446694,0.0014959135982669303,354512.66438171576,1554807.3191901336,4.385759594517673,1554807.3191901336,4.385759594517673,0.85,0.0955481351315628,4.027634451161993,1.2670425212988632,1.0,0.0,4.02763445116269,1.2847779536358113,1.2850746657450791,3.1348875809739214,19311.964105416446,1969.2722902740943,4632.441516551485,4632.441516551485,5.55875463888507,5.00540239554968,-2.3372603435357653,7.342662739085446,3.489536999512364,3.489536999512364,0.9970105712892469,0.0,0.0,0.00023093224949531296,0.9978352377415979,0.00023143324745474243,198.990616268636,0.0,0.0,0.0,0.029103647586879323,7.8085982536896e-05,0.00015284626695841695,0.0006156088905332231,0.09554813513155709,0.07167577458409873,0.02387236054745837,0.09554816633060409,0.071675774584103,0.0238723605474598,0.3752674558201369,0.3752674558201369,0.12498675498248343,0.0,4.9672636040613725,4.955612417258692,5.002249344604195,4.967463660801286,4.9558902298468865,5.002215895594816,24782.88575950183,21065.452895576556,0.85,1.0669313989993559,0.6629034909340145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991004069991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.272956416198,1534.5165419201303,0.3752674558201369,0.12498675498248343,6.112874298809886,3.489536999512364
4561.0,-30.0825702315732,5.005397306384959,35.0031908588246,24.093163024541013,4.996930948791898,-26.574634719653165,-40.08660939345134,1.4889954368719038,-0.04287737517495316,-5.010365731228197,40.006354426346945,42249.97852035445,25750.610699766632,25750.610699766632,68000.58922012108,77306.59128667794,77306.59128667794,25750.610699766632,103057.20198644458,103057.20198644458,103057.20198644458,127840.08090970613,91507.64079588703,56451.02802956363,38951.79196258155,24782.878923261545,0.0,63734.670885843094,21065.447084772313,1534.5160890534873,0.0,0.8868429719142434,2.816104875192234,0.0014959135982669303,354512.72176600795,1554807.2306457332,4.38575863483953,1554807.2306457332,4.38575863483953,0.85,0.09554810623842644,4.027634451161993,1.2670423982152719,1.0,0.0,4.027634451162609,1.2847779314754935,1.2850746435796436,3.134887635045604,19311.954850833994,1969.2713465693173,4632.441516551485,4632.441516551485,5.558755703177464,5.005397306384959,-2.3372510790693175,7.342648385454276,3.4895444890812106,3.4895444890812106,0.9970127111660602,0.0,0.0,0.00023093224949531296,0.9978312204936473,0.000231434179200232,198.99058462308224,0.0,0.0,0.0,0.029103647586879323,7.808629508593177e-05,0.0001528459544093812,0.0006156076316999591,0.09554810623843532,0.07167574597961936,0.023872360258815957,0.09554814479745646,0.0716757459796127,0.02387236025881374,0.3752673277954371,0.3752673277954371,0.12498676071120403,0.0,4.967306978886654,4.95566767239643,5.002257028551753,4.967488356053252,4.955896583033848,5.002295659726883,24782.878923261545,21065.447084772313,0.85,1.0669324603859458,0.662904160845665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907732484325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.270975590243,1534.5160890534873,0.3752673277954371,0.12498676071120403,6.112874298809886,3.4895444890812106
4562.0,-30.08253160754515,5.005392259687656,35.00318985090723,24.093171825539343,4.996937333430295,-26.57459931952586,-40.08657020805401,1.4890050454110264,-0.04272093434593671,-5.010357667523721,40.006352359908874,42249.97224959285,25750.60560367637,25750.60560367637,68000.57785326922,77306.60115717069,77306.60115717069,25750.60560367637,103057.20676084707,103057.20676084707,103057.20676084707,127840.07702928776,91507.63761517817,56451.00870760035,38951.809897308696,24782.87026844069,0.0,63734.680165749385,21065.439728174584,1534.5154457779295,0.0,0.8868430204230494,2.816103761222491,0.0014959135982669303,354512.8331996733,1554807.141535034,4.385757004907395,1554807.141535034,4.385757004907395,0.85,0.09554807520864574,4.027634451161993,1.267042289967649,1.0,0.0,4.027634451160623,1.284777886526164,1.2850745986199335,3.1348877447230032,19311.954179570865,1969.2712781195276,4632.441516551485,4632.441516551485,5.558754603090127,5.005392259687656,-2.33723895702265,7.342631216710306,3.489551957842436,3.489551957842436,0.9970148450978389,0.0,0.0,0.00023093224949531296,0.9978272064929491,0.00023143511020005925,198.99055300298116,0.0,0.0,0.0,0.029103647586879323,7.808664160904084e-05,0.0001528456078862721,0.0006156062360315467,0.09554807520864259,0.07167571562453921,0.02387235958410338,0.09554807217352172,0.07167571562454157,0.02387235958410416,0.37526719913610046,0.37526719913610046,0.12498676725990306,0.0,4.967369867665866,4.955755223502933,5.002245841019999,4.967636733177812,4.9561207496633415,5.002216422810079,24782.87026844069,21065.439728174584,0.85,1.0669321266918712,0.662903965936864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990542337785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.268996351315,1534.5154457779295,0.37526719913610046,0.12498676725990306,6.112874298809886,3.489551957842436
4563.0,-30.082492983831784,5.005387076999302,35.00318882322812,24.093161592632555,4.996931211250811,-26.57456517044084,-40.08653500406069,1.4890033978598851,-0.042608356535026815,-5.010358062822931,40.00634976847025,42249.98241885996,25750.621922602488,25750.621922602488,68000.60434146244,77306.58453684866,77306.58453684866,25750.621922602488,103057.20645945115,103057.20645945115,103057.20645945115,127840.06853225818,91507.60288037857,56451.000762390104,38951.7801310983,24782.86207280704,0.0,63734.642203905336,21065.432761885982,1534.5150205708942,0.0,0.8868430277931707,2.816102236061833,0.0014959135982669303,354512.8277369677,1554807.029784821,4.385756757265823,1554807.029784821,4.385756757265823,0.85,0.095548048192294,4.027634451161993,1.2670421817200261,1.0,0.0,4.027634451162695,1.2847778942335082,1.2850746063290575,3.1348877259169057,19311.946849069544,1969.270530616423,4632.441516551485,4632.441516551485,5.5587581258385645,5.005387076999302,-2.337233068282254,7.342620145281556,3.489559430932725,3.489559430932725,0.9970169802664929,0.0,0.0,0.00023093224949531296,0.9978231925423657,0.00023143604119575323,198.99052138314772,0.0,0.0,0.0,0.029103647586879323,7.808695292513216e-05,0.0001528452965701808,0.0006156049821641322,0.09554804819229752,0.07167568842050244,0.023872359771795085,0.09554799474422612,0.07167568842049979,0.023872359771794204,0.3752670719651799,0.3752670719651799,0.12498677332483772,0.0,4.96744598828343,4.955841368344693,5.002291844774788,4.967749706287918,4.956185196946876,5.002475108282738,24782.86207280704,21065.432761885982,0.85,1.0669331777827995,0.6629045203343292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199031161286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.267017778293,1534.5150205708942,0.3752670719651799,0.12498677332483772,6.112874298809886,3.489559430932725
4564.0,-30.082454348243512,5.00538207772999,35.003187798537326,24.093168961722427,4.9969469080678905,-26.574528828620107,-40.08649564404038,1.489021388444455,-0.04268499405515058,-5.010343440208335,40.00634780015447,42249.975623041944,25750.599912317404,25750.599912317404,68000.57553535936,77306.55072105296,77306.55072105296,25750.599912317404,103057.15063337036,103057.15063337036,103057.15063337036,127840.00182491964,91507.55977880655,56450.984680795176,38951.75010890153,24782.85119154929,0.0,63734.60130045081,21065.423512816895,1534.5140937306594,0.0,0.8868431093183382,2.8161049498612716,0.0014959135982669303,354513.02980936505,1554806.9449054415,4.385754017959564,1554806.9449054415,4.385754017959564,0.85,0.09554801471177628,4.027634451161993,1.2670421141339467,1.0,0.0,4.0276344511612745,1.2847778100724696,1.2850745221485824,3.134887931271796,19311.9377528279,1969.269603057915,4632.441516551485,4632.441516551485,5.558753374502792,5.00538207772999,-2.3372161708909527,7.342598248620943,3.489566854587884,3.489566854587884,0.9970191013108239,0.0,0.0,0.00023093224949531296,0.9978191773751103,0.0002314369724811358,198.9904897536028,0.0,0.0,0.0,0.029103647586879323,7.808730099517636e-05,0.0001528449485001366,0.0006156035802652308,0.0955480147117809,0.0716756559822823,0.023872358729498593,0.095548037894035,0.07167565598227883,0.02387235872949744,0.37526694595804616,0.37526694595804616,0.12498678246490726,0.0,4.9674829250085395,4.9559037039498435,5.002252492951527,4.967658446153166,4.956180830214635,5.002122888401402,24782.85119154929,21065.423512816895,0.85,1.0669334105472528,0.6629048391449355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990080889888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.26504048643,1534.5140937306594,0.37526694595804616,0.12498678246490726,6.112874298809886,3.489566854587884
4565.0,-30.082415752758813,5.005376914249637,35.0031867860578,24.093164037354313,4.996940377210914,-26.574494745853965,-40.08646044004706,1.4890193703061232,-0.0424730806515754,-5.010345137622502,40.00634610645281,42249.98571828412,25750.61961764245,25750.61961764245,68000.60533592658,77306.55731067838,77306.55731067838,25750.61961764245,103057.17692832084,103057.17692832084,103057.17692832084,127840.0258901772,91507.54809975493,56450.976507360676,38951.746213771396,24782.848961856354,0.0,63734.59517562775,21065.4216175779,1534.5140431384689,0.0,0.8868431068133822,2.8161019676574295,0.0014959135982669303,354513.00635250536,1554806.8718682101,4.385754102127944,1554806.8718682101,4.385754102127944,0.85,0.09554799004212916,4.027634451161993,1.2670420119306076,1.0,0.0,4.027634451159155,1.2847778195134416,1.2850745315917347,3.1348879082356036,19311.93528805757,1969.2693517212883,4632.441516551485,4632.441516551485,5.558757628269404,5.005376914249637,-2.3372112344342324,7.34258814868387,3.4895743249366404,3.4895743249366404,0.997021235696183,0.0,0.0,0.00023093224949531296,0.9978151663929838,0.00023143790280329493,198.99045815689925,0.0,0.0,0.0,0.029103647586879323,7.808761231369793e-05,0.00015284463718161505,0.0006156023263880281,0.09554799004212909,0.07167563051685885,0.023872359525270236,0.09554793329035154,0.07167563051685891,0.023872359525270257,0.3752668194949448,0.3752668194949448,0.12498678891751545,0.0,4.967561399193187,4.955996363914437,5.002288352932624,4.9678720569709185,4.956363778972673,5.002428565534217,24782.848961856354,21065.4216175779,0.85,1.0669339806512204,0.6629050612443619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898500960533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263064719922,1534.5140431384689,0.3752668194949448,0.12498678891751545,6.112874298809886,3.4895743249366404
