time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4566.0,-30.082377164191428,5.005371814243198,35.00318574770318,24.0931570873596,4.996946889992463,-26.57445936479119,-40.08642121972514,1.4890290905922712,-0.04258922143282007,-5.010336230845715,40.006343327824,42249.97931550154,25750.612000772653,25750.612000772653,68000.59131627419,77306.50271028471,77306.50271028471,25750.612000772653,103057.11471105737,103057.11471105737,103057.11471105737,127839.95029372281,91507.48051453513,56450.95711975231,38951.6926608698,24782.835582665444,0.0,63734.52824353524,21065.410245265626,1534.5131019880146,0.0,0.886843162189909,2.8161045332049945,0.0014959135982669303,354513.1294368056,1554806.7520458356,4.385752241435647,1554806.7520458356,4.385752241435647,0.85,0.09554795856774523,4.027634451161993,1.2670418547792361,1.0,0.0,4.027634451160264,1.2847777740413608,1.2850744861091525,3.1348880191885478,19311.921024738116,1969.2678972674785,4632.441516551485,4632.441516551485,5.558755984024188,5.005371814243198,-2.3371985656177086,7.342570379860907,3.489581737416284,3.489581737416284,0.9970233535475097,0.0,0.0,0.00023093224949531296,0.9978111561471198,0.00023143883296215996,198.99042656586866,0.0,0.0,0.0,0.029103647586879323,7.808795915106051e-05,0.00015284429034425245,0.0006156009294539176,0.09554795856774889,0.07167559967725858,0.023872358890490313,0.0955479677017678,0.07167559967725583,0.0238723588904894,0.3752666945483042,0.3752666945483042,0.1249867977567695,0.0,4.96759513878402,4.956041310675801,5.002288422770789,4.9677470094129035,4.956238021145509,5.002305637014047,24782.835582665444,21065.410245265626,0.85,1.0669348811438275,0.6629056569472147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896195418551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.261089437858,1534.5131019880146,0.3752666945483042,0.1249867977567695,6.112874298809886,3.489581737416284
4567.0,-30.08233853992864,5.005366802685043,35.003184742087534,24.093165189866,4.996957735400899,-26.574423518381533,-40.08638577125964,1.4890427138537603,-0.04254280429432811,-5.010326054319815,40.006342204710826,42249.98845627147,25750.60138697857,25750.60138697857,68000.58984325004,77306.49165428638,77306.49165428638,25750.60138697857,103057.09304126495,103057.09304126495,103057.09304126495,127839.92478459126,91507.45821305407,56450.95501503895,38951.6702200168,24782.831743326315,0.0,63734.501963343115,21065.406981827367,1534.5126840303858,0.0,0.8868432180336564,2.816105111336904,0.0014959135982669303,354513.27006803144,1554806.7036140077,4.385750365044554,1554806.7036140077,4.385750365044554,0.85,0.09554792866107376,4.027634451161993,1.2670417696097864,1.0,0.0,4.027634451162242,1.2847777103109337,1.2850744223640072,3.134888174692298,19311.91631818912,1969.2674173330465,4632.441516551485,4632.441516551485,5.558753692836261,5.005366802685043,-2.337184931700368,7.342551734385411,3.489589160438091,3.489589160438091,0.9970254744108831,0.0,0.0,0.00023093224949531296,0.9978071422090758,0.0002314397639848969,198.99039494562567,0.0,0.0,0.0,0.029103647586879323,7.808827263396292e-05,0.00015284397686135006,0.00061559966685938,0.09554792866107698,0.07167556997049662,0.023872358690580346,0.09554796730930298,0.07167556997049421,0.02387235869057954,0.3752665679820045,0.3752665679820045,0.12498680635797821,0.0,4.967628895991538,4.9560982348027665,5.002252594439426,4.967783250025491,4.956345267393601,5.0021286302803105,24782.831743326315,21065.406981827367,0.85,1.0669352979703295,0.6629060737082647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989389029051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.259115303732,1534.5126840303858,0.3752665679820045,0.12498680635797821,6.112874298809886,3.489589160438091
4568.0,-30.08229991547743,5.005361705226815,35.00318374591939,24.093159462232165,4.996956227487883,-26.574388907207048,-40.086346690636105,1.4890452192175139,-0.04245373992466739,-5.010324074189953,40.00634046865647,42249.98266624096,25750.611694987336,25750.611694987336,68000.5943612283,77306.47467811995,77306.47467811995,25750.611694987336,103057.08637310729,103057.08637310729,103057.08637310729,127839.91406450198,91507.42499008316,56450.93297820428,38951.65779097654,24782.827691394694,0.0,63734.48548237124,21065.403537685488,1534.5124417879235,0.0,0.8868432343932755,2.816104172383286,0.0014959135982669303,354513.2974318042,1554806.628750413,4.3857498153493175,1554806.628750413,4.3857498153493175,0.85,0.09554790173699013,4.027634451161993,1.2670416410313918,1.0,0.0,4.027634451162429,1.2847776985906938,1.2850744106410605,3.1348882032899623,19311.909306747133,1969.2667023649394,4632.441516551485,4632.441516551485,5.5587559180146515,5.005361705226815,-2.337177311156194,7.342539016383009,3.4895966016417863,3.4895966016417863,0.9970276004690818,0.0,0.0,0.00023093224949531296,0.9978031282688851,0.00023144069501562239,198.9903633252384,0.0,0.0,0.0,0.029103647586879323,7.808861823862993e-05,0.00015284363125668305,0.0006155982748901167,0.0955479017369919,0.07167554281471815,0.02387235892227375,0.09554792213054397,0.07167554281471682,0.023872358922273313,0.37526644087656885,0.37526644087656885,0.12498681259097492,0.0,4.9676764337169175,4.956159438351108,5.0022590795658175,4.967870334265285,4.9564080150623795,5.002288784988139,24782.827691394694,21065.403537685488,0.85,1.0669356447544722,0.6629061542816906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891583030904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.257143170991,1534.5124417879235,0.37526644087656885,0.12498681259097492,6.112874298809886,3.4895966016417863
4569.0,-30.08226131917963,5.005356629258709,35.003182733339834,24.09316337378698,4.996960490123121,-26.574353744234134,-40.086307540163375,1.4890529151776195,-0.04233599014855827,-5.010317111350823,40.006337998301625,42249.97642715264,25750.609116172778,25750.609116172778,68000.58554332542,77306.47321462198,77306.47321462198,25750.609116172778,103057.08233079476,103057.08233079476,103057.08233079476,127839.89932549532,91507.40962757924,56450.9128401099,38951.66309718815,24782.816994700563,0.0,63734.48009188872,21065.394445495476,1534.5117050775114,0.0,0.8868432787630549,2.8161034382222434,0.0014959135982669303,354513.39365255024,1554806.522221703,4.385748324492163,1554806.522221703,4.385748324492163,0.8499999999999999,0.0955478710080914,4.027634451161993,1.26704151684884,1.0,0.0,4.02763445116029,1.284777662588538,1.2850743746305904,3.134888291136083,19311.906064613693,1969.2663717593362,4632.441516551485,4632.441516551485,5.558755361328821,5.005356629258709,-2.337166066729469,7.342522695988178,3.4896040085796955,3.4896040085796955,0.9970297167370559,0.0,0.0,0.00023093224949531296,0.9977991172718447,0.00023144162537116857,198.99033172790936,0.0,0.0,0.0,0.029103647586879323,7.808896446241677e-05,0.0001528432850328962,0.000615596880427265,0.09554787100809307,0.07167551270544109,0.023872358302651987,0.0955478561294933,0.07167551270543983,0.023872358302651567,0.37526631363739216,0.37526631363739216,0.12498681947253291,0.0,4.967734727500954,4.956238660357144,5.002254511279546,4.9679811212022855,4.9565687784456145,5.002249476911118,24782.816994700563,21065.394445495476,0.85,1.0669355966391516,0.6629061124565391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889275760773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.255172329498,1534.5117050775114,0.37526631363739216,0.12498681947253291,6.112874298809886,3.4896040085796955
4570.0,-30.082222747691,5.0053516136746055,35.00318173705009,24.093166656699054,4.996968784610927,-26.574318200415682,-40.08627209169788,1.4890642373356062,-0.042314406413424877,-5.010308275855577,40.00633644761975,42249.9855379945,25750.601870092454,25750.601870092454,68000.58740808695,77306.45283856563,77306.45283856563,25750.601870092454,103057.05470865808,103057.05470865808,103057.05470865808,127839.86582900934,91507.37699471453,56450.90969414318,38951.63033396817,24782.81112035127,0.0,63734.44145431944,21065.38945229858,1534.5112001362816,0.0,0.886843329331491,2.816104186064381,0.0014959135982669303,354513.5157519039,1554806.4553519036,4.385746625355718,1554806.4553519036,4.385746625355718,0.85,0.09554784087314455,4.027634451161993,1.2670414223382247,1.0,0.0,4.027634451162011,1.2847776096228187,1.2850743216526388,3.134888420373713,19311.899177708903,1969.265669490489,4632.441516551485,4632.441516551485,5.558753797125516,5.0053516136746055,-2.337153435403143,7.342505049077749,3.4896114135046954,3.4896114135046954,0.997031832429913,0.0,0.0,0.00023093224949531296,0.9977951088703955,0.00023144255513213682,198.99030015090062,0.0,0.0,0.0,0.029103647586879323,7.80892779490503e-05,0.00015284297154626267,0.0006155956178176998,0.09554784087314655,0.07167548311184524,0.02387235776130131,0.09554785551064814,0.07167548311184374,0.02387235776130081,0.3752661874251447,0.3752661874251447,0.12498682620668966,0.0,4.967783200400106,4.95631245708546,5.002226922112413,4.967993869442125,4.956624432198453,5.002133364811812,24782.81112035127,21065.38945229858,0.85,1.0669362727031224,0.6629066572784896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886970173146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.253202211483,1534.5112001362816,0.3752661874251447,0.12498682620668966,6.112874298809886,3.4896114135046954
4571.0,-30.082184190402597,5.00534649705458,35.003180736392835,24.093155934847914,4.996965629675706,-26.574283814385034,-40.08623304599894,1.4890652536581936,-0.04227397831249391,-5.010307060997689,40.00633432782584,42249.97961275417,25750.613994403077,25750.613994403077,68000.59360715725,77306.4223029849,77306.4223029849,25750.613994403077,103057.03629738797,103057.03629738797,103057.03629738797,127839.84135094173,91507.32957278029,56450.88688254969,38951.60298914511,24782.805053553766,0.0,63734.40804269888,21065.3842955207,1534.510858312374,0.0,0.8868433431866092,2.816103796747711,0.0014959135982669303,354513.5325402537,1554806.3639403826,4.385746159813632,1554806.3639403826,4.385746159813632,0.85,0.09554781384307522,4.027634451161993,1.2670413173874842,1.0,0.0,4.027634451162374,1.2847776048684023,1.2850743168971244,3.1348884319746038,19311.88916968941,1969.2646489565152,4632.441516551485,4632.441516551485,5.55875641438697,5.00534649705458,-2.337146407905626,7.342492904960206,3.4896188281855887,3.4896188281855887,0.9970339509101682,0.0,0.0,0.00023093224949531296,0.9977911019620148,0.0002314434845542493,198.99026858552713,0.0,0.0,0.0,0.029103647586879323,7.808962324897502e-05,0.00015284262624633795,0.000615594227075827,0.09554781384307576,0.07167545609083452,0.023872357752241235,0.09554782251022693,0.07167545609083412,0.023872357752241096,0.3752660617581219,0.3752660617581219,0.12498683142327977,0.0,4.967832717690214,4.956371942194835,5.002246492637312,4.968033082685167,4.9566121910878564,5.0023270846194805,24782.805053553766,21065.3842955207,0.85,1.0669369292894388,0.6629069118277334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988466606825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.251232883,1534.510858312374,0.3752660617581219,0.12498683142327977,6.112874298809886,3.4896188281855887
4572.0,-30.082145642367518,5.0053414348571055,35.00317972052827,24.09316477077084,4.996972046996765,-26.574248479364353,-40.086197667382635,1.4890748839936199,-0.04212334894481273,-5.010298593799208,40.00633188356568,42249.9887554207,25750.60746369697,25750.60746369697,68000.59621911767,77306.43202559846,77306.43202559846,25750.60746369697,103057.03948929544,103057.03948929544,103057.03948929544,127839.83331997567,91507.32628826294,56450.883018085406,38951.60363353059,24782.793830680243,0.0,63734.39746421084,21065.374756078207,1534.5100578104486,0.0,0.8868433951160195,2.8161028062371543,0.0014959135982669303,354513.6495500797,1554806.2585369642,4.385744414947632,1554806.2585369642,4.385744414947632,0.85,0.09554778254825391,4.027634451161993,1.2670412503508852,1.0,0.0,4.027634451161346,1.2847775598171314,1.285074271835449,3.1348885419007986,19311.88847651832,1969.2645782727357,4632.441516551485,4632.441516551485,5.5587550046107035,5.0053414348571055,-2.3371340885034404,7.342475523360546,3.489626204028005,3.489626204028005,0.9970360582937158,0.0,0.0,0.00023093224949531296,0.9977870960326038,0.00023144441375674694,198.99023702773903,0.0,0.0,0.0,0.029103647586879323,7.808993612033979e-05,0.00015284231337497317,0.0006155929669443395,0.0955477825482588,0.0716754256190036,0.023872356929255198,0.09554774465392156,0.07167542561899994,0.02387235692925398,0.3752659357082383,0.3752659357082383,0.1249868382684451,0.0,4.967898007587678,4.956461400047829,5.00223919173385,4.968175244854422,4.95683532001766,5.00222608720054,24782.793830680243,21065.374756078207,0.85,1.0669371473591236,0.6629071653049767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988236281235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.249264555754,1534.5100578104486,0.3752659357082383,0.1249868382684451,6.112874298809886,3.489626204028005
4573.0,-30.08210709160507,5.005336314913435,35.003178703636124,24.093158868514024,4.9969717506610145,-26.574213813326644,-40.086162358615525,1.489078472382551,-0.042068522262923125,-5.010295407977761,40.006329821906675,42249.998315352204,25750.61439324048,25750.61439324048,68000.61270859269,77306.40937093443,77306.40937093443,25750.61439324048,103057.02376417491,103057.02376417491,103057.02376417491,127839.81101048991,91507.28790720738,56450.876851625035,38951.56783953594,24782.787246315,0.0,63734.35508585094,21065.36915936775,1534.5096416248457,0.0,0.8868434187888727,2.8161024578360156,0.0014959135982669303,354513.69357556064,1554806.1696323934,4.385743619522566,1554806.1696323934,4.385743619522566,0.85,0.09554775500041526,4.027634451161993,1.2670411041891203,1.0,0.0,4.027634451160847,1.2847775430304396,1.2850742550448806,3.1348885828607362,19311.880376503883,1969.2637523011308,4632.441516551485,4632.441516551485,5.558756500483558,5.005336314913435,-2.337125648340158,7.342461963253593,3.489633587760191,3.489633587760191,0.9970381679314831,0.0,0.0,0.00023093224949531296,0.9977830898371021,0.00023144534302842808,198.9902054677281,0.0,0.0,0.0,0.029103647586879323,7.80902483751483e-05,0.00015284200112016466,0.0006155917092961151,0.09554775500041601,0.0716753980770565,0.023872356923359504,0.0955477094692937,0.07167539807705595,0.02387235692335932,0.3752658112100693,0.3752658112100693,0.12498684479931765,0.0,4.967962574955152,4.956541553287764,5.002256940932568,4.9682268857148415,4.9568682197950125,5.002333995090964,24782.787246315,21065.36915936775,0.85,1.0669381155107798,0.6629077560828999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880060109942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.247297328377,1534.5096416248457,0.3752658112100693,0.12498684479931765,6.112874298809886,3.489633587760191
4574.0,-30.08206852793385,5.005331342621859,35.00317770516217,24.093161208461993,4.9969857804839375,-26.57417770296215,-40.086119261663384,1.4890949555122353,-0.04219089260288911,-5.010282526392512,40.006328324592836,42249.97568719026,25750.596674989112,25750.596674989112,68000.57236217937,77306.36208973084,77306.36208973084,25750.596674989112,103056.95876471995,103056.95876471995,103056.95876471995,127839.7386805014,91507.23069437002,56450.84429182942,38951.54044726734,24782.77991578144,0.0,63734.320363048784,21065.362928414223,1534.5089568271183,0.0,0.8868434897504192,2.8161055692161474,0.0014959135982669303,354513.87158871326,1554806.1050639877,4.385741235163246,1554806.1050639877,4.385741235163246,0.8499999999999999,0.09554772339503953,4.027634451161993,1.2670409728633243,1.0,0.0,4.027634451161033,1.284777465921407,1.2850741779180401,3.13488877100867,19311.868302192684,1969.2625210640417,4632.441516551485,4632.441516551485,5.5587526756643335,5.005331342621859,-2.3371100869951977,7.342441429617057,3.4896409456352786,3.4896409456352786,0.9970402701815082,0.0,0.0,0.00023093224949531296,0.9977790823174896,0.00023144627261471412,198.99017389715925,0.0,0.0,0.0,0.029103647586879323,7.80906295067161e-05,0.00015284161998859686,0.0006155901742374823,0.09554772339504207,0.07167536734547197,0.023872356049570092,0.09554778004120298,0.07167536734547007,0.02387235604956946,0.3752656874484307,0.3752656874484307,0.1249868525935949,0.0,4.9679834934110545,4.9565847989246095,5.002210796608324,4.968091633789641,4.956782257406019,5.002050711737411,24782.77991578144,21065.362928414223,0.85,1.0669380637438166,0.6629077621997442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877757245339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.245331440572,1534.5089568271183,0.3752656874484307,0.1249868525935949,6.112874298809886,3.4896409456352786
4575.0,-30.08203000719728,5.005326228536404,35.003176716431014,24.09316134816038,4.99698057418453,-26.574143555001314,-40.08608782952649,1.489094121988572,-0.04192503152887639,-5.010283242497971,40.006326611423944,42250.00112179162,25750.613690254562,25750.613690254562,68000.61481204617,77306.38376167501,77306.38376167501,25750.613690254562,103056.99745192958,103056.99745192958,103056.99745192958,127839.77449928057,91507.2346641631,56450.8520242797,38951.53626653711,24782.77704735099,0.0,63734.313313888095,21065.360490248342,1534.508848193476,0.0,0.886843492308812,2.8161019928281936,0.0014959135982669303,354513.86169271,1554806.0311873022,4.385741149199397,1554806.0311873022,4.385741149199397,0.85,0.09554769807712118,4.027634451161993,1.267040939894505,1.0,0.0,4.027634451162762,1.2847774698206789,1.2850741818182125,3.1348887614943504,19311.869139985723,1969.2626064951562,4632.441516551485,4632.441516551485,5.55875634873077,5.005326228536404,-2.337104495547892,7.342430724084297,3.4896483395188427,3.4896483395188427,0.9970423827196694,0.0,0.0,0.00023093224949531296,0.9977750792769572,0.0002314472011694852,198.99014236174932,0.0,0.0,0.0,0.029103647586879323,7.809090748058051e-05,0.00015284134201473245,0.0006155890546603694,0.09554769807712105,0.07167534166312213,0.023872356413998916,0.09554765220922747,0.07167534166312223,0.02387235641399895,0.37526556209039064,0.37526556209039064,0.12498685753422166,0.0,4.968058711604897,4.956677729282035,5.002232811775684,4.968358210969086,4.957048090437638,5.0023195109016,24782.77704735099,21065.360490248342,0.85,1.0669388477937587,0.6629082345911945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875453610347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.243367096398,1534.508848193476,0.37526556209039064,0.12498685753422166,6.112874298809886,3.4896483395188427
4576.0,-30.081991417578497,5.005321211569933,35.003175713951045,24.09316449137407,4.996989851665682,-26.57410789651587,-40.08604860920457,1.4891063306030599,-0.04193356844831442,-5.010272786693389,40.006324233496755,42249.994554694305,25750.60203597658,25750.60203597658,68000.59659067089,77306.35877291797,77306.35877291797,25750.60203597658,103056.96080889455,103056.96080889455,103056.96080889455,127839.72612962469,91507.19780940385,56450.83359118044,38951.51579802601,24782.765320730134,0.0,63734.281118756146,21065.350522620614,1534.5079689579852,0.0,0.8868435541159843,2.816103325529709,0.0014959135982669303,354514.0061835721,1554805.9286443633,4.385739072433894,1554805.9286443633,4.385739072433894,0.85,0.09554766624706551,4.027634451161993,1.2670407893368973,1.0,0.0,4.027634451161928,1.2847774127080809,1.2850741246924247,3.1348889008505063,19311.861362083895,1969.2618133698966,4632.441516551485,4632.441516551485,5.558753832934738,5.005321211569933,-2.3370907397574605,7.342411951327393,3.489655682340767,3.489655682340767,0.9970444806687906,0.0,0.0,0.00023093224949531296,0.997771069095623,0.00023144813138812427,198.99011076995833,0.0,0.0,0.0,0.029103647586879323,7.80912543314746e-05,0.00015284099516383836,0.000615587657671759,0.09554766624706669,0.0716753109189943,0.023872355328072387,0.09554764933910175,0.07167531091899342,0.023872355328072088,0.3752654384982662,0.3752654384982662,0.12498686429617428,0.0,4.968110841509429,4.956754814626549,5.002209986590799,4.968339218245092,4.957083023027849,5.002138565964515,24782.765320730134,21065.350522620614,0.85,1.066939100857909,0.6629084664180938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873152540823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.241403177555,1534.5079689579852,0.3752654384982662,0.12498686429617428,6.112874298809886,3.489655682340767
4577.0,-30.081952832006934,5.005316071010302,35.0031747069086,24.09314877530562,4.996985112719407,-26.574073643444624,-40.08600959843022,1.4891059241570457,-0.04194443583656948,-5.0102727249950485,40.006322095645636,42249.98882462448,25750.61686715567,25750.61686715567,68000.60569178015,77306.31437549155,77306.31437549155,25750.61686715567,103056.93124264722,103056.93124264722,103056.93124264722,127839.6908329275,91507.13587287218,56450.810322004996,38951.472834296874,24782.759590280293,0.0,63734.23242457717,21065.345651738247,1534.5076711353793,0.0,0.8868435621692207,2.816103475503975,0.0014959135982669303,354514.00703619426,1554805.8364541898,4.385738801839362,1554805.8364541898,4.385738801839362,0.85,0.09554764037374609,4.027634451161993,1.2670406607585032,1.0,0.0,4.027634451162318,1.2847774146094586,1.2850741265942416,3.1348888962110975,19311.84829087484,1969.260480477517,4632.441516551485,4632.441516551485,5.55875703452488,5.005316071010302,-2.3370846158589793,7.342400686869281,3.4896630459367755,3.4896630459367755,0.9970465845533644,0.0,0.0,0.00023093224949531296,0.9977670593522474,0.00023144906151264873,198.99007918149061,0.0,0.0,0.0,0.029103647586879323,7.809159933061535e-05,0.0001528406501646976,0.000615586268141334,0.09554764037374923,0.07167528484672271,0.02387235552702652,0.09554763675101174,0.07167528484672035,0.023872355527025737,0.3752653154195638,0.3752653154195638,0.12498686980954969,0.0,4.968154310108616,4.956801879404566,5.002242643064392,4.968328289158478,4.956990255842641,5.002373386315071,24782.759590280293,21065.345651738247,0.85,1.066940058817713,0.6629088829872227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198708473573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.239441922678,1534.5076711353793,0.3752653154195638,0.12498686980954969,6.112874298809886,3.4896630459367755
4578.0,-30.08191432116886,5.00531101818847,35.003173686594494,24.093157227057986,4.99699369600783,-26.57403812528627,-40.08597414996473,1.4891175001252157,-0.04184970210002348,-5.010262780065564,40.00631969499486,42249.99770544132,25750.606338619862,25750.606338619862,68000.60404406118,77306.31393973799,77306.31393973799,25750.606338619862,103056.92027835785,103056.92027835785,103056.92027835785,127839.6682335333,91507.12332196074,56450.80708766372,38951.46248255224,24782.747955175448,0.0,63734.210437727685,21065.33576189913,1534.506811602577,0.0,0.8868436214593131,2.8161033918356493,0.0014959135982669303,354514.1444672146,1554805.7329313569,4.385736809649763,1554805.7329313569,4.385736809649763,0.8499999999999999,0.09554760883790875,4.027634451161993,1.267040562401526,1.0,0.0,4.0276344511623625,1.284777360456421,1.2850740724286975,3.1348890283458637,19311.84564210548,1969.2602103782108,4632.441516551485,4632.441516551485,5.558754761741562,5.00531101818847,-2.3370712693843645,7.342382287572835,3.4896703638872366,3.4896703638872366,0.9970486753963533,0.0,0.0,0.00023093224949531296,0.9977630573923687,0.00023144998983911993,198.9900476542142,0.0,0.0,0.0,0.029103647586879323,7.809191282702844e-05,0.0001528403366682845,0.0006155850054923803,0.09554760883791508,0.07167525412488078,0.023872354713034293,0.09554758678042082,0.07167525412487603,0.023872354713032708,0.3752651909817415,0.3752651909817415,0.1249868776747338,0.0,4.968202286497046,4.956869510399031,5.00223158266391,4.968413077965522,4.957158930669209,5.00220624980966,24782.747955175448,21065.33576189913,0.85,1.066940401034732,0.6629092510171161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868542416265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.237481873044,1534.506811602577,0.3752651909817415,0.1249868776747338,6.112874298809886,3.4896703638872366
4579.0,-30.08187578668207,5.005306015092672,35.003172698476014,24.093160509970062,4.997001915688396,-26.574002622270243,-40.085934929642804,1.489128751276629,-0.041827420638242074,-5.010254532939523,40.00631859213563,42249.99100952895,25750.600371495806,25750.600371495806,68000.59138102476,77306.2939172484,77306.2939172484,25750.600371495806,103056.89428874421,103056.89428874421,103056.89428874421,127839.6392795924,91507.09102727624,56450.78811955704,38951.44767524356,24782.744990848198,0.0,63734.19266609175,21065.333242220968,1534.5064868665602,0.0,0.8868436674128464,2.816104061828761,0.0014959135982669303,354514.258435972,1554805.6853729573,4.385735265578231,1554805.6853729573,4.385735265578231,0.85,0.09554758018409118,4.027634451161993,1.2670404272293676,1.0,0.0,4.027634451163546,1.284777307822899,1.2850740197830202,3.1348891567729846,19311.838826570915,1969.2595153871011,4632.441516551485,4632.441516551485,5.558753473625123,5.005306015092672,-2.337059136211346,7.342365151304018,3.489677699737668,3.489677699737668,0.9970507713536195,0.0,0.0,0.00023093224949531296,0.9977590529922955,0.0002314509187390918,198.99001610758756,0.0,0.0,0.0,0.029103647586879323,7.80922596820502e-05,0.00015283998981326276,0.0006155836084871452,0.09554758018408893,0.0716752256814426,0.023872354502646333,0.09554759424359088,0.07167522568144429,0.02387235450264689,0.37526506673568355,0.37526506673568355,0.12498688479097884,0.0,4.968244119727558,4.95693465405742,5.002203400869291,4.968427112301299,4.9572108990297465,5.002106354345244,24782.744990848198,21065.333242220968,0.85,1.0669404998551562,0.6629093308026955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866241940227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.235521612432,1534.5064868665602,0.37526506673568355,0.12498688479097884,6.112874298809886,3.489677699737668
4580.0,-30.081837241926873,5.005300989974605,35.00317172363279,24.09315415369349,4.997004679360232,-26.573967655632924,-40.08589581409467,1.4891350930662806,-0.04184546134365519,-5.010249646821995,40.00631700256747,42249.98468088474,25750.603014168133,25750.603014168133,68000.58769505288,77306.25690783712,77306.25690783712,25750.603014168133,103056.85992200524,103056.85992200524,103056.85992200524,127839.60041306616,91507.03953269903,56450.76730574665,38951.41358550263,24782.740491060926,0.0,63734.15407656356,21065.329417401786,1534.5061494128245,0.0,0.8868436980276538,2.8161048692168307,0.0014959135982669303,354514.3259582648,1554805.6168262982,4.385734236898899,1554805.6168262982,4.385734236898899,0.85,0.09554755230324814,4.027634451161993,1.267040324476548,1.0,0.0,4.027634451161945,1.2847772781556508,1.2850739901089205,3.134889229161823,19311.82795905273,1969.2584072086524,4632.441516551485,4632.441516551485,5.558754044095862,5.005300989974605,-2.337049466227997,7.342350456202602,3.4896850421674164,3.4896850421674164,0.9970528691906904,0.0,0.0,0.00023093224949531296,0.9977550475425099,0.0002314518478900243,198.98998455256458,0.0,0.0,0.0,0.029103647586879323,7.80926056118976e-05,0.00015283964388341538,0.0006155822152081741,0.0955475523032531,0.07167519805586173,0.023872354247391363,0.09554760392396433,0.07167519805585802,0.023872354247390124,0.3752649425372261,0.3752649425372261,0.1249868902620011,0.0,4.968274278305557,4.95697911462355,5.002190597506058,4.9684041854783345,4.957166240966444,5.002148674247508,24782.740491060926,21065.329417401786,0.85,1.0669410880289407,0.6629096328811397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863940052244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.23356310928,1534.5061494128245,0.3752649425372261,0.1249868902620011,6.112874298809886,3.4896850421674164
4581.0,-30.081798729516787,5.005295970933415,35.003170745666814,24.09315282655882,4.997008528089862,-26.57393260957233,-40.08586047040296,1.4891424081454083,-0.04180367736950075,-5.010243465518936,40.00631496192322,42249.99385471224,25750.602284942783,25750.602284942783,68000.59613965501,77306.23610127391,77306.23610127391,25750.602284942783,103056.8383862167,103056.8383862167,103056.8383862167,127839.57107360949,91507.00469343731,56450.762446875764,38951.38027395727,24782.732687392803,0.0,63734.112961350074,21065.322784283882,1534.5055943328891,0.0,0.886843736865256,2.8161050418413263,0.0014959135982669303,354514.41137901455,1554805.528827972,4.38573293192788,1554805.528827972,4.38573293192788,0.85,0.09554752269502934,4.027634451161993,1.267040206338279,1.0,0.0,4.02763445116066,1.2847772439353011,1.2850739558806679,3.1348893126603485,19311.820606505516,1969.2576574574923,4632.441516551485,4632.441516551485,5.558753886678797,5.005295970933415,-2.3370388603138035,7.342334831247218,3.489692369615287,3.489692369615287,0.9970549627472248,0.0,0.0,0.00023093224949531296,0.9977510454712513,0.0002314527762646849,198.98995302403125,0.0,0.0,0.0,0.029103647586879323,7.80929181854419e-05,0.00015283933130987108,0.0006155809562761986,0.09554752269503416,0.0716751691360916,0.023872353558942568,0.09554757940263543,0.07167516913608797,0.023872353558941364,0.3752648171655038,0.3752648171655038,0.12498689533101547,0.0,4.968305033424713,4.957024124883731,5.002178531413961,4.968439788149453,4.957215910963157,5.002142019828568,24782.732687392803,21065.322784283882,0.85,1.0669419088156484,0.6629102044666985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198616375516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231606096319,1534.5055943328891,0.3752648171655038,0.12498689533101547,6.112874298809886,3.489692369615287
4582.0,-30.081760196511052,5.005290953391308,35.00316976783279,24.093156842887424,4.9970122192375195,-26.573897560737553,-40.08582509178666,1.4891495834639943,-0.04166980350674976,-5.010237506176144,40.00631300983471,42250.00311022255,25750.60210505285,25750.60210505285,68000.6052152754,77306.23732325449,77306.23732325449,25750.60210505285,103056.83942830734,103056.83942830734,103056.83942830734,127839.56495150019,91506.99181057398,56450.757597541815,38951.37134781351,24782.72552319285,0.0,63734.09687100636,21065.31669471392,1534.5050835105387,0.0,0.8868437742529407,2.8161039787119826,0.0014959135982669303,354514.4937324634,1554805.4446484195,4.385731675675193,1554805.4446484195,4.385731675675193,0.85,0.09554749312733703,4.027634451161993,1.2670401788642631,1.0,0.0,4.027634451161344,1.2847772103687611,1.2850739223063758,3.134889394563566,19311.817887680365,1969.2573802144836,4632.441516551485,4632.441516551485,5.558753847846157,5.005290953391308,-2.3370284233635834,7.342319376754891,3.4896996905211526,3.4896996905211526,0.997057054434615,0.0,0.0,0.00023093224949531296,0.9977470412770925,0.00023145370513925572,198.98992147864712,0.0,0.0,0.0,0.029103647586879323,7.809323106901246e-05,0.00015283901842630052,0.0006155796960955507,0.09554749312733818,0.07167514024582902,0.023872352881509164,0.09554751555297342,0.07167514024582815,0.023872352881508876,0.37526469091815823,0.37526469091815823,0.1249869001146157,0.0,4.968355304767783,4.95709415811416,5.002169444721517,4.968567702669418,4.957385614467057,5.002144428707993,24782.72552319285,21065.31669471392,0.85,1.0669423205745612,0.6629105170460607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985933698385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.229649720204,1534.5050835105387,0.37526469091815823,0.1249869001146157,6.112874298809886,3.4896996905211526
4583.0,-30.08172170779161,5.005285923092962,35.003168786496076,24.09315576022493,4.997014784754237,-26.573862664329344,-40.085785976238526,1.4891557412919976,-0.041596487172284924,-5.010232236771208,40.00631095214338,42249.996597344645,25750.603635801526,25750.603635801526,68000.60023314616,77306.22253821569,77306.22253821569,25750.603635801526,103056.82617401722,103056.82617401722,103056.82617401722,127839.54419145836,91506.96248291012,56450.736542039194,38951.36215652325,24782.71801744115,0.0,63734.08017396441,21065.31031482498,1534.5045672051644,0.0,0.8868438085125407,2.8161036306272984,0.0014959135982669303,354514.5665515241,1554805.3559149832,4.385730524528426,1554805.3559149832,4.385730524528426,0.85,0.09554746392320569,4.027634451161993,1.2670399914914743,1.0,0.0,4.027634451162871,1.2847771815620999,1.285073893493062,3.134889464852561,19311.81169831175,1969.2567490745312,4632.441516551485,4632.441516551485,5.558754178287171,5.005285923092962,-2.3370185036396824,7.342304426732644,3.489707003514172,3.489707003514172,0.9970591438611921,0.0,0.0,0.00023093224949531296,0.9977430417022849,0.0002314546329496934,198.9898899695283,0.0,0.0,0.0,0.029103647586879323,7.809357700283737e-05,0.00015283867249247558,0.0006155783028005595,0.09554746392320557,0.0716751116767115,0.023872352246494057,0.09554747528563144,0.0716751116767116,0.02387235224649409,0.375264565518381,0.375264565518381,0.12498690484259083,0.0,4.9684093934317275,4.95716660579842,5.002168388337282,4.9686357495989455,4.957466409057133,5.002174181741509,24782.71801744115,21065.31031482498,0.85,1.0669425219213353,0.66291058852692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985703518653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.227695040434,1534.5045672051644,0.375264565518381,0.12498690484259083,6.112874298809886,3.489707003514172
4584.0,-30.08168318628702,5.005280908602547,35.00316780394181,24.09315960193055,4.997019303283655,-26.573827543098478,-40.08575059762222,1.4891636600951133,-0.04148512081536637,-5.010225636621563,40.006308954006066,42250.00576231419,25750.601738849742,25750.601738849742,68000.60750116393,77306.21987959153,77306.21987959153,25750.601738849742,103056.82161844127,103056.82161844127,103056.82161844127,127839.53187033642,91506.9460590798,56450.73194180255,38951.34901919694,24782.71025189514,0.0,63734.059271092076,21065.30371411087,1534.5040064446675,0.0,0.8868438493273028,2.8161029379996747,0.0014959135982669303,354514.65776045434,1554805.2697496845,4.385729153123668,1554805.2697496845,4.385729153123668,0.85,0.09554743433120289,4.027634451161993,1.2670399519288913,1.0,0.0,4.0276344511628865,1.2847771445175014,1.285073856439908,3.13488955524234,19311.80823219387,1969.2563956288714,4632.441516551485,4632.441516551485,5.558753768794299,5.005280908602547,-2.3370076165187594,7.342288525121306,3.4897143042964904,3.4897143042964904,0.9970612297989973,0.0,0.0,0.00023093224949531296,0.997739038737918,0.00023145556155387972,198.98985843357966,0.0,0.0,0.0,0.029103647586879323,7.809388988884752e-05,0.00015283835960646546,0.0006155770426100858,0.09554743433120338,0.0716750827956518,0.023872351535551582,0.09554742126651522,0.07167508279565143,0.023872351535551457,0.37526444098982414,0.37526444098982414,0.1249869100071801,0.0,4.968473111807782,4.957253684097736,5.002161943895715,4.968740515806189,4.957614538455857,5.002148715273222,24782.71025189514,21065.30371411087,0.85,1.0669429858833273,0.6629109497420255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985473603541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.225740757896,1534.5040064446675,0.37526444098982414,0.1249869100071801,6.112874298809886,3.4897143042964904
4585.0,-30.08164470313934,5.005275868854811,35.00316681923384,24.093153385352366,4.997021089819146,-26.573792729610947,-40.08571528885511,1.489169116290734,-0.041482168608013126,-5.010220983809293,40.00630692616652,42250.014958869615,25750.604769728314,25750.604769728314,68000.61972859793,77306.18745855446,77306.18745855446,25750.604769728314,103056.79222828278,103056.79222828278,103056.79222828278,127839.49537022325,91506.89878228941,56450.726282604446,38951.302777427736,24782.70314194046,0.0,63734.005919368195,21065.29767064939,1534.5035248087963,0.0,0.8868438803416252,2.816103442355145,0.0014959135982669303,354514.7220587087,1554805.1823035483,4.385728111020642,1554805.1823035483,4.385728111020642,0.85,0.09554740607929661,4.027634451161993,1.2670398634625597,1.0,0.0,4.0276344511611235,1.284777118993118,1.2850738309096301,3.1348896175224983,19311.798254805824,1969.255378218436,4632.441516551485,4632.441516551485,5.558754423066685,5.005275868854811,-2.3369981674008216,7.342274036255633,3.489721601463703,3.489721601463703,0.9970633147039152,0.0,0.0,0.00023093224949531296,0.9977350397767046,0.00023145648923685803,198.98982692904218,0.0,0.0,0.0,0.029103647586879323,7.809420215827126e-05,0.0001528380473370417,0.0006155757849029967,0.09554740607930219,0.0716750549946829,0.0238723510846193,0.09554741173066779,0.0716750549946787,0.023872351084617906,0.37526431809413263,0.37526431809413263,0.12498691519348094,0.0,4.968524486507988,4.957320210447733,5.002167805553427,4.968738815201277,4.9575951567759375,5.002200098773812,24782.70314194046,21065.29767064939,0.85,1.0669440708721112,0.6629116489605467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985243492658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.22378841511,1534.5035248087963,0.37526431809413263,0.12498691519348094,6.112874298809886,3.489721601463703
4586.0,-30.0816061923744,5.005270860071999,35.003165834244314,24.093151848670118,4.997026606621215,-26.573757518209348,-40.08567613838238,1.4891779324561651,-0.04148453009383957,-5.010213699821602,40.00630494854963,42250.0083439292,25750.601053937557,25750.601053937557,68000.60939786676,77306.15882681792,77306.15882681792,25750.601053937557,103056.75988075548,103056.75988075548,103056.75988075548,127839.45506502048,91506.85679385833,56450.70631096981,38951.27831432058,24782.695184264994,0.0,63733.973498585576,21065.290906625243,1534.5029342901755,0.0,0.8868439245614115,2.8161043236671075,0.0014959135982669303,354514.822717784,1554805.097023157,4.385726625204835,1554805.097023157,4.385726625204835,0.85,0.09554737662721949,4.027634451161993,1.2670397211471571,1.0,0.0,4.0276344511613615,1.2847770777506131,1.2850737896576003,3.134889718155287,19311.78939348366,1969.2544746150481,4632.441516551485,4632.441516551485,5.558753620943067,5.005270860071999,-2.336986797318209,7.342257657390208,3.489728882654141,3.489728882654141,0.9970653950440402,0.0,0.0,0.00023093224949531296,0.9977310379629569,0.00023145741758901446,198.9897954019056,0.0,0.0,0.0,0.029103647586879323,7.809454840494745e-05,0.00015283770109036552,0.000615574390347955,0.09554737662722179,0.07167502619016658,0.023872350437055215,0.09554740962758304,0.07167502619016484,0.023872350437054636,0.3752641953159674,0.3752641953159674,0.12498692113942479,0.0,4.968562657161897,4.957373629325332,5.002160173003972,4.968729169727737,4.957601145159401,5.002143492157472,24782.695184264994,21065.290906625243,0.85,1.06694445152358,0.6629118823866652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985013610975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.221836587962,1534.5029342901755,0.3752641953159674,0.12498692113942479,6.112874298809886,3.489728882654141
4587.0,-30.081567718827866,5.0052658772562655,35.00316486273358,24.09315548082816,4.997032452950816,-26.573722307370605,-40.085636952985055,1.4891870414935073,-0.04140568756713492,-5.010206621782673,40.006303371169935,42250.001578649084,25750.597937888022,25750.597937888022,68000.5995165371,77306.1499426051,77306.1499426051,25750.597937888022,103056.74788049312,103056.74788049312,103056.74788049312,127839.4376093815,91506.83470134292,56450.68633738666,38951.275959951396,24782.689728888377,0.0,63733.96568883977,21065.28626955512,1534.5024942081743,0.0,0.8868439662844166,2.8161041141112317,0.0014959135982669303,354514.92053082737,1554805.029002117,4.385725223282716,1554805.029002117,4.385725223282716,0.85,0.09554734775705873,4.027634451161993,1.267039620592259,1.0,0.0,4.0276344511613935,1.2847770351380405,1.2850737470351867,3.134889822131084,19311.78473103519,1969.2539991776184,4632.441516551485,4632.441516551485,5.558752948284919,5.0052658772562655,-2.3369755703595794,7.342241447615844,3.4897361647860836,3.4897361647860836,0.9970674756531668,0.0,0.0,0.00023093224949531296,0.9977270400340215,0.00023145834504739734,198.9897639052481,0.0,0.0,0.0,0.029103647586879323,7.809489496191754e-05,0.00015283735453339544,0.0006155729945431631,0.09554734775705966,0.07167499782049684,0.023872349936562814,0.09554737961059863,0.07167499782049615,0.023872349936562585,0.3752640718809874,0.3752640718809874,0.12498692687834224,0.0,4.968607624850449,4.9574388060261185,5.0021444402394195,4.968800934215551,4.957712961903894,5.002094966955497,24782.689728888377,21065.28626955512,0.85,1.0669444272231194,0.6629118574689183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519847835643915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.219886596848,1534.5024942081743,0.3752640718809874,0.12498692687834224,6.112874298809886,3.4897361647860836
4588.0,-30.081529229337253,5.00526084892154,35.00316388949862,24.093149473797553,4.9970329547548715,-26.57368761665746,-40.085601644217945,1.489191342075087,-0.04137083047771739,-5.010202926546307,40.006301377926015,42250.010875406224,25750.603400167074,25750.603400167074,68000.6142755733,77306.12354807026,77306.12354807026,25750.603400167074,103056.72694823734,103056.72694823734,103056.72694823734,127839.4101511415,91506.79292835348,56450.68025568933,38951.23630296016,24782.68320290417,0.0,63733.91950586433,21065.280722468542,1534.5020686064584,0.0,0.8868439923013794,2.8161040875315866,0.0014959135982669303,354514.9715961552,1554804.943047852,4.385724349094638,1554804.943047852,4.385724349094638,0.85,0.09554732000538785,4.027634451161993,1.2670395046519118,1.0,0.0,4.027634451160638,1.2847770150196867,1.2850737269121866,3.1348898712203983,19311.775915180267,1969.2531002105989,4632.441516551485,4632.441516551485,5.5587541274210235,5.00526084892154,-2.3369668359951006,7.34222768491664,3.489743446403457,3.489743446403457,0.9970695561152735,0.0,0.0,0.00023093224949531296,0.9977230404655734,0.00023145927289355942,198.98973239554792,0.0,0.0,0.0,0.029103647586879323,7.809520723505798e-05,0.000152837042260255,0.0006155717368211044,0.09554732000538739,0.07167497039539662,0.023872349609990767,0.09554735501128248,0.07167497039539697,0.023872349609990885,0.3752639486694762,0.3752639486694762,0.12498693195513716,0.0,4.9686511170640415,4.957494581543472,5.0021510332199455,4.9688320960685814,4.957724705026408,5.00218443104842,24782.68320290417,21065.280722468542,0.85,1.0669454319268155,0.6629124836974554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845537402072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.217937143818,1534.5020686064584,0.3752639486694762,0.12498693195513716,6.112874298809886,3.489743446403457
4589.0,-30.08149078258515,5.005255803220583,35.00316289951094,24.093148530833446,4.997034543086045,-26.573652855727698,-40.085566335450835,1.489196616228631,-0.041278060066929356,-5.010197967581998,40.00629894349622,42250.01995649918,25750.6054841148,25750.6054841148,68000.62544061398,77306.11335023331,77306.11335023331,25750.6054841148,103056.71883434811,103056.71883434811,103056.71883434811,127839.3922658888,91506.76780933377,56450.674415599875,38951.21488192656,24782.673431540694,0.0,63733.88831346725,21065.27241680959,1534.5014293352328,0.0,0.8868440263452642,2.8161034476300406,0.0014959135982669303,354515.0401252413,1554804.8380684177,4.38572320519644,1554804.8380684177,4.38572320519644,0.85,0.09554729094919961,4.027634451161993,1.2670394194824621,1.0,0.0,4.027634451163065,1.2847769903469108,1.2850737022337126,3.134889931422624,19311.770614012294,1969.2525596419057,4632.441516551485,4632.441516551485,5.558754577280504,5.005255803220583,-2.3369572021610536,7.3422130053816375,3.4897507059845756,3.4897507059845756,0.9970716302813073,0.0,0.0,0.00023093224949531296,0.9977190453554818,0.00023146019971286914,198.9897009208458,0.0,0.0,0.0,0.029103647586879323,7.809551950935207e-05,0.0001528367299859609,0.0006155704790943993,0.0955472909492058,0.07167494185844236,0.02387234909076344,0.09554729716308305,0.07167494185843772,0.023872349090761896,0.3752638251098526,0.3752638251098526,0.12498693784617407,0.0,4.96870299284484,4.957559722039662,5.002163062369618,4.968919907515044,4.957829706689779,5.002220607659808,24782.673431540694,21065.27241680959,0.85,1.0669461292893556,0.6629129506220879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843238208532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.215989292652,1534.5014293352328,0.3752638251098526,0.12498693784617407,6.112874298809886,3.4897507059845756
4590.0,-30.08145231152656,5.005250715367906,35.003161892439024,24.09314786726611,4.997034424462522,-26.57361824362832,-40.0855272548273,1.489200356564269,-0.04114492413037851,-5.0101942279168385,40.006296465906324,42250.01354469343,25750.61054232139,25750.61054232139,68000.62408701482,77306.11115835856,77306.11115835856,25750.61054232139,103056.72170067995,103056.72170067995,103056.72170067995,127839.3856212601,91506.74999537317,56450.65238170793,38951.21957073916,24782.663920580144,0.0,63733.8834913193,21065.264332493123,1534.5008338780544,0.0,0.8868440543416621,2.816102135091105,0.0014959135982669303,354515.0918045542,1554804.7312278033,4.385722264498049,1554804.7312278033,4.385722264498049,0.8500000000000001,0.09554726274601363,4.027634451161993,1.2670392711227763,1.0,0.0,4.027634451161396,1.2847769728494192,1.2850736847321802,3.1348899741169687,19311.76685451855,1969.2521762802337,4632.441516551485,4632.441516551485,5.558755669189936,5.005250715367906,-2.336948487236043,7.342199202603949,3.489757951946323,3.489757951946323,0.9970737005560923,0.0,0.0,0.00023093224949531296,0.997715047736917,0.0002314611271215451,198.98966942625503,0.0,0.0,0.0,0.029103647586879323,7.809586514367095e-05,0.000152836384351642,0.0006155690870057091,0.09554726274601341,0.07167491383574458,0.023872348910268827,0.09554721856963597,0.07167491383574474,0.023872348910268886,0.37526370187706487,0.37526370187706487,0.12498694472279415,0.0,4.968770836181761,4.957641510824203,5.002189014637906,4.9690493037864485,4.9579757719625945,5.002299934122448,24782.663920580144,21065.264332493123,0.85,1.0669461887769112,0.6629129001757437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840941568725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.214041868274,1534.5008338780544,0.37526370187706487,0.12498694472279415,6.112874298809886,3.489757951946323
