time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4591.0,-30.081413841287176,5.005245758100286,35.00316090129692,24.09315569037574,4.997047066705592,-26.573582356120554,-40.08548799958078,1.4892155815389796,-0.04115014394830041,-5.010182327082246,40.0062949157542,42250.00635508126,25750.594872114332,25750.594872114332,68000.6012271956,77306.09168403584,77306.09168403584,25750.594872114332,103056.68655615018,103056.68655615018,103056.68655615018,127839.34308160914,91506.7200654705,56450.634736516025,38951.20592106052,24782.656525458966,0.0,63733.86244651949,21065.25804664012,1534.5001701163274,0.0,0.8868441205041586,2.8161035928954052,0.0014959135982669303,354515.2562650278,1554804.6643809078,4.385720041392436,1554804.6643809078,4.385720041392436,0.85,0.09554723208679962,4.027634451161993,1.2670391601277515,1.0,0.0,4.027634451161783,1.2847769016261712,1.2850736134924836,3.134890147903597,19311.76053805225,1969.251532179924,4632.441516551485,4632.441516551485,5.558752286479759,5.005245758100286,-2.3369337760070836,7.34217953410737,3.4897651767827993,3.4897651767827993,0.9970757647950855,0.0,0.0,0.00023093224949531296,0.9977110502207384,0.0002314620545139,198.98963793234483,0.0,0.0,0.0,0.029103647586879323,7.809621232380272e-05,0.00015283603717151023,0.0006155676886910495,0.09554723208680234,0.0716748837982683,0.023872348288534045,0.09554723382975913,0.07167488379826625,0.023872348288533365,0.375263579959169,0.375263579959169,0.1249869532405694,0.0,4.968818584894564,4.957716183652963,5.0021558970480555,4.9690321831339475,4.958037487920421,5.0020460542718865,24782.656525458966,21065.25804664012,0.85,1.0669461824043134,0.6629130062615332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838643477685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.212096212395,1534.5001701163274,0.375263579959169,0.1249869532405694,6.112874298809886,3.4897651767827993
4592.0,-30.08137542844409,5.005240776989362,35.00315994201882,24.093154502939456,4.997050477448555,-26.57354744351444,-40.08545265588907,1.4892224925188906,-0.04109905328363084,-5.010177611691377,40.006293861577554,42250.015206767974,25750.597733310857,25750.597733310857,68000.61294007883,77306.07293924644,77306.07293924644,25750.597733310857,103056.6706725573,103056.6706725573,103056.6706725573,127839.3258668669,91506.68715079753,56450.62941831895,38951.17525830953,24782.6551943096,0.0,63733.83045261913,21065.256915163158,1534.5000195986515,0.0,0.886844148312035,2.816103472133091,0.0014959135982669303,354515.32142815593,1554804.6189218618,4.385719107028636,1554804.6189218618,4.385719107028636,0.85,0.09554720586348821,4.027634451161993,1.2670390485832468,1.0,0.0,4.027634451163572,1.2847768692962394,1.2850735811550853,3.134890226789501,19311.753591674085,1969.2508238464804,4632.441516551485,4632.441516551485,5.558752904123073,5.005240776989362,-2.3369243074489976,7.34216508443836,3.489772432532681,3.489772432532681,0.9970778378664803,0.0,0.0,0.00023093224949531296,0.9977070586859715,0.00023146298052602925,198.9896064854325,0.0,0.0,0.0,0.029103647586879323,7.809652491069288e-05,0.0001528357245846201,0.0006155664297053219,0.09554720586349255,0.07167485744344403,0.023872348420048532,0.09554722335626939,0.07167485744344076,0.023872348420047443,0.3752634587160111,0.3752634587160111,0.12498695950499891,0.0,4.968868789829344,4.957788339013746,5.002140172424561,4.969078558407773,4.9580859203804835,5.0020862395005565,24782.6551943096,21065.256915163158,0.85,1.0669469017813342,0.6629134779240579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836345436308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.210151822472,1534.5000195986515,0.3752634587160111,0.12498695950499891,6.112874298809886,3.489772432532681
4593.0,-30.081336994154444,5.005235786992159,35.003158979675185,24.093153385352366,4.99705330794608,-26.57351256959206,-40.08541354034094,1.4892288833837115,-0.041037125726290924,-5.01017223017492,40.00629185372919,42250.00848708921,25750.598799664353,25750.598799664353,68000.60728675357,77306.05691501388,77306.05691501388,25750.598799664353,103056.65571467823,103056.65571467823,103056.65571467823,127839.30342410922,91506.65671325773,56450.60828533306,38951.1649199163,24782.647709430996,0.0,63733.812629347296,21065.250553016347,1534.4995005789142,0.0,0.8868441829615228,2.8161032867599056,0.0014959135982669303,354515.3957966469,1554804.5323378276,4.385717942782031,1554804.5323378276,4.385717942782031,0.85,0.09554717770044252,4.027634451161993,1.2670389452809472,1.0,0.0,4.027634451160756,1.284776839399435,1.2850735512513765,3.134890299738512,19311.747168075035,1969.2501688216705,4632.441516551485,4632.441516551485,5.558753134315616,5.005235786992159,-2.3369143685973737,7.3421501555895325,3.4897796728277193,3.4897796728277193,0.9970799065222055,0.0,0.0,0.00023093224949531296,0.9977030649398918,0.00023146390705858544,198.98957502097267,0.0,0.0,0.0,0.029103647586879323,7.80968708580086e-05,0.00015283537863730438,0.0006155650363559948,0.09554717770044394,0.07167482976463363,0.0238723479358103,0.0955471884825506,0.07167482976463257,0.02387234793580995,0.37526333790969907,0.37526333790969907,0.12498696499984673,0.0,4.9689200097477055,4.957859582895594,5.00213124826206,4.96913510444864,4.958154784051544,5.002105783704735,24782.647709430996,21065.250553016347,0.85,1.0669471114527607,0.6629135578754705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834050824258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.208207565054,1534.4995005789142,0.37526333790969907,0.12498696499984673,6.112874298809886,3.4897796728277193
4594.0,-30.081298588038923,5.0052308101561875,35.003158017026166,24.093146749679022,4.9970576796277975,-26.573477566899868,-40.08537438986821,1.489236658488752,-0.041099942189248395,-5.010165822893277,40.006289920147154,42250.00157514839,25750.59722031663,25750.59722031663,68000.59879546502,77306.01237199423,77306.01237199423,25750.59722031663,103056.60959231087,103056.60959231087,103056.60959231087,127839.24988435823,91506.59839228135,56450.587595435616,38951.12310760636,24782.640292047367,0.0,63733.76339965373,21065.244248240262,1534.4989589783586,0.0,0.8868442225611768,2.8161048599617162,0.0014959135982669303,354515.48434045364,1554804.4489563683,4.3857166122065205,1554804.4489563683,4.3857166122065205,0.85,0.0955471491153489,4.027634451161993,1.267038819449954,1.0,0.0,4.027634451161766,1.2847768030270834,1.285073514870625,3.134890388488038,19311.73485989997,1969.248913737104,4632.441516551485,4632.441516551485,5.5587527933835785,5.0052308101561875,-2.3369036853974614,7.342134495553649,3.489786902140212,3.489786902140212,0.9970819720400605,0.0,0.0,0.00023093224949531296,0.9976990741386469,0.0002314648329153617,198.98954357958772,0.0,0.0,0.0,0.029103647586879323,7.809721711562331e-05,0.00015283503237968965,0.0006155636417568967,0.09554714911535198,0.07167480181616419,0.02387234729918779,0.09554721240257344,0.07167480181616187,0.02387234729918702,0.375263217445671,0.375263217445671,0.1249869702811074,0.0,4.968946751053409,4.957899155491134,5.0021194451989,4.969065880704022,4.958069620410527,5.002084415365346,24782.640292047367,21065.244248240262,0.85,1.0669478023611338,0.6629139614777233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983175493181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.206265017707,1534.4989589783586,0.375263217445671,0.1249869702811074,6.112874298809886,3.489786902140212
4595.0,-30.08126019196469,5.005225731819646,35.00315703422873,24.093141441140347,4.997053601365605,-26.5734434182802,-40.085342957731314,1.4892368276810966,-0.040956187504207264,-5.01016487519873,40.00628740798225,42250.02650451405,25750.609400384976,25750.609400384976,68000.63590489903,77306.00747024003,77306.00747024003,25750.609400384976,103056.616870625,103056.616870625,103056.616870625,127839.24857252947,91506.5762957094,56450.59532998343,38951.08996191774,24782.63170190446,0.0,63733.7216638222,21065.236946618792,1534.4984799966558,0.0,0.8868442364773361,2.8161030820025625,0.0014959135982669303,354515.49743688013,1554804.3406248055,4.385716144614048,1554804.3406248055,4.385716144614048,0.85,0.09554712224447819,4.027634451161993,1.2670387699967254,1.0,0.0,4.02763445116271,1.2847768022355925,1.2850735140789513,3.1348903904192973,19311.730196595396,1969.248438212376,4632.441516551485,4632.441516551485,5.558755422681392,5.005225731819646,-2.336897036050187,7.342122767869833,3.4897941271063475,3.4897941271063475,0.9970840363160993,0.0,0.0,0.00023093224949531296,0.997695084398011,0.000231465758533483,198.9895121464331,0.0,0.0,0.0,0.029103647586879323,7.809749511116666e-05,0.00015283475438414632,0.0006155625220924691,0.09554712224447862,0.07167477512762016,0.02387234711685845,0.0955471237534725,0.07167477512761984,0.023872347116858345,0.3752630953815746,0.3752630953815746,0.12498697521089562,0.0,4.96899878057468,4.957957835805928,5.002151490326696,4.969208687694504,4.958194357928164,5.002281472771472,24782.63170190446,21065.236946618792,0.85,1.0669490833060655,0.6629147867336428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829460723082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.204323187083,1534.4984799966558,0.3752630953815746,0.12498697521089562,6.112874298809886,3.4897941271063475
4596.0,-30.081221786741658,5.0052207925700465,35.00315605233188,24.09315457278865,4.997066123705516,-26.573407601259344,-40.085303702484794,1.489251938223186,-0.04087205787959647,-5.010152617605788,40.00628546862036,42250.01909444716,25750.592709951918,25750.592709951918,68000.61180439909,77306.00985383349,77306.00985383349,25750.592709951918,103056.6025637854,103056.6025637854,103056.6025637854,127839.22429079292,91506.56820157685,56450.57744219043,38951.100843762695,24782.62172700751,0.0,63733.7225707702,21065.22846795638,1534.497662110916,0.0,0.886844305863894,2.816103407618955,0.0014959135982669303,354515.6668276353,1554804.2569941112,4.385713813178398,1554804.2569941112,4.385713813178398,0.8499999999999999,0.0955470904944762,4.027634451161993,1.267038661199622,1.0,0.0,4.027634451162872,1.2847767315476857,1.2850734433747193,3.134890562899725,19311.728488393535,1969.2482640242629,4632.441516551485,4632.441516551485,5.558751819736163,5.0052207925700465,-2.3368820978722877,7.342102890442334,3.4898013131584174,3.4898013131584174,0.9970860894738335,0.0,0.0,0.00023093224949531296,0.9976910937239281,0.00023146668437556929,198.98948070579866,0.0,0.0,0.0,0.029103647586879323,7.809784229799797e-05,0.000152834407197315,0.0006155611237508264,0.09554709049447757,0.07167474443476327,0.0238723460597143,0.09554709135034832,0.07167474443476224,0.02387234605971396,0.3752629732230069,0.3752629732230069,0.12498698251176076,0.0,4.969050480031569,4.958037211552266,5.002120065392205,4.969280559726201,4.958378005494808,5.002017671526744,24782.62172700751,21065.22846795638,0.85,1.0669486899794831,0.6629146610341575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827167114905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.202382435502,1534.497662110916,0.3752629732230069,0.12498698251176076,6.112874298809886,3.4898013131584174
4597.0,-30.08118340621733,5.005215667446961,35.00315506519997,24.093144793901615,4.997057152275607,-26.573373956007607,-40.085268568340666,1.4892477020658899,-0.0406952328423813,-5.0101556627560635,40.006283352343964,42250.02858483898,25750.615014770283,25750.615014770283,68000.64359960926,77306.00661732868,77306.00661732868,25750.615014770283,103056.62163209896,103056.62163209896,103056.62163209896,127839.23888071382,91506.54579543773,56450.56776294802,38951.08670276635,24782.617248614853,0.0,63733.703951381205,21065.224661322623,1534.4975110320024,0.0,0.8868442980315543,2.816100729102604,0.0014959135982669303,354515.624745933,1554804.1657343735,4.38571407635034,1554804.1657343735,4.38571407635034,0.8499999999999999,0.09554706674514443,4.027634451161993,1.2670385947125036,1.0,0.0,4.0276344511615205,1.2847767513646506,1.285073463196261,3.134890514545786,19311.72375975729,1969.2477818375583,4632.441516551485,4632.441516551485,5.5587566346525055,5.005215667446961,-2.3368783936281843,7.342094061075144,3.489808532704488,3.489808532704488,0.9970881522012823,0.0,0.0,0.00023093224949531296,0.997687105633486,0.0002314676096256466,198.9894492853939,0.0,0.0,0.0,0.029103647586879323,7.80981530375993e-05,0.00015283409645771366,0.0006155598722053027,0.09554706674514682,0.07167472007864742,0.0238723466664994,0.09554699022050608,0.07167472007864563,0.023872346666498807,0.3752628522835052,0.3752628522835052,0.12498698788033372,0.0,4.969133629771363,4.958131081052841,5.002171011716371,4.969460429913681,4.958500773331423,5.002369007259119,24782.617248614853,21065.224661322623,0.85,1.0669495005575553,0.6629150036073396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824872960938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.200443147072,1534.4975110320024,0.3752628522835052,0.12498698788033372,6.112874298809886,3.489808532704488
4598.0,-30.081145019328346,5.005210662181739,35.00315405606166,24.093147762492322,4.99706728245624,-26.573338394692055,-40.085229313094146,1.4892606578199583,-0.040733210965640865,-5.010144414655725,40.00628073709591,42250.02125580346,25750.600631826594,25750.600631826594,68000.62188763006,77305.97764286274,77305.97764286274,25750.600631826594,103056.57827468932,103056.57827468932,103056.57827468932,127839.18181367646,91506.5053823041,56450.548995244935,38951.062652287954,24782.60353898714,0.0,63733.66619127509,21065.213008139068,1534.4964982086453,0.0,0.8868443647286436,2.8161025410721057,0.0014959135982669303,354515.7801862983,1554804.0529575907,4.3857118352828754,1554804.0529575907,4.3857118352828754,0.85,0.09554703536367823,4.027634451161993,1.2670384320663288,1.0,0.0,4.027634451162503,1.2847766907569587,1.285073402574572,3.134890662430224,19311.71523088904,1969.246912135035,4632.441516551485,4632.441516551485,5.558753529822443,5.005210662181739,-2.336864244343812,7.342074906525551,3.4898156879466407,3.4898156879466407,0.997090196556183,0.0,0.0,0.00023093224949531296,0.9976831168989004,0.00023146853503256618,198.9894178597886,0.0,0.0,0.0,0.029103647586879323,7.809850022713465e-05,0.00015283374926817832,0.0006155584738527691,0.09554703536367841,0.07167468959680176,0.023872345766876645,0.09554699581984724,0.07167468959680164,0.0238723457668766,0.37526273325146126,0.37526273325146126,0.12498699667931268,0.0,4.969184871879804,4.9582029169370685,5.0021603981671205,4.969411203690072,4.958511633292119,5.002139330431248,24782.60353898714,21065.213008139068,0.85,1.066949792022777,0.6629152813680023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982258028309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.198504644019,1534.4964982086453,0.37526273325146126,0.12498699667931268,6.112874298809886,3.4898156879466407
4599.0,-30.081106653048163,5.005205730506332,35.00315309205356,24.09315073108303,4.997077524164115,-26.573302840856403,-40.08519012769682,1.489273711972337,-0.04076572419148761,-5.010135211327321,40.006280033336616,42250.013847868744,25750.59180104878,25750.59180104878,68000.60564891752,77305.94814660912,77305.94814660912,25750.59180104878,103056.5399476579,103056.5399476579,103056.5399476579,127839.14230799244,91506.46450053249,56450.53020179189,38951.03810971177,24782.60236033454,0.0,63733.64047004631,21065.212006284357,1534.496251700861,0.0,0.8868444141022265,2.8161040425538784,0.0014959135982669303,354515.9073694784,1554804.0226095316,4.385710176297129,1554804.0226095316,4.385710176297129,0.85,0.09554700799848971,4.027634451161993,1.2670383095322175,1.0,0.0,4.027634451162092,1.2847766296889604,1.2850733414924704,3.1348908114378355,19311.7066031185,1969.2460323472847,4632.441516551485,4632.441516551485,5.558751623532253,5.005205730506332,-2.3368515464938904,7.342057277000222,3.4898228708040437,3.4898228708040437,0.9970922488011553,0.0,0.0,0.00023093224949531296,0.9976791303229399,0.00023146945994606728,198.9893864510647,0.0,0.0,0.0,0.029103647586879323,7.809884680031705e-05,0.0001528334026949959,0.0006155570779826796,0.09554700799849383,0.07167466227681679,0.023872345721677048,0.09554703673368455,0.0716746622768137,0.023872345721676017,0.37526261447125714,0.37526261447125714,0.12498700452194834,0.0,4.969218299391741,4.95825998451852,5.0021228223918115,4.96936948713585,4.958505742305647,5.001990017988589,24782.60236033454,21065.212006284357,0.85,1.0669499678254941,0.6629154326705299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982028722577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19656754782,1534.496251700861,0.37526261447125714,0.12498700452194834,6.112874298809886,3.4898228708040437
4600.0,-30.081068246489934,5.005200650635296,35.00315212180955,24.093145806714915,4.99707101378551,-26.573268926048982,-40.085158695559926,1.489271693344598,-0.040563714891959535,-5.010136486847402,40.006277923683186,42250.03896161451,25750.609584524293,25750.609584524293,68000.64854613881,77305.95465368235,77305.95465368235,25750.609584524293,103056.56423820664,103056.56423820664,103056.56423820664,127839.16127586865,91506.45282381155,56450.537131744066,38951.01743563053,24782.59703766201,0.0,63733.61447329254,21065.20748201271,1534.496011930101,0.0,0.8868444152496716,2.816101239755368,0.0014959135982669303,354515.8897427341,1554803.931635404,4.385710137742198,1554803.931635404,4.385710137742198,0.85,0.09554698358787317,4.027634451161993,1.2670382540347052,1.0,0.0,4.0276344511634985,1.2847766391322046,1.2850733509378955,3.134890788396057,19311.704138840043,1969.2457810608153,4632.441516551485,4632.441516551485,5.558755462431342,5.005200650635296,-2.3368465560486866,7.342047206683983,3.4898300675189318,3.4898300675189318,0.9970943050054091,0.0,0.0,0.00023093224949531296,0.9976751395789611,0.00023147038583398098,198.98935500937694,0.0,0.0,0.0,0.029103647586879323,7.809912480122429e-05,0.00015283312469408866,0.0006155559582966482,0.09554698358787622,0.07167463748734032,0.023872346100535895,0.0955469268321463,0.07167463748733803,0.02387234610053513,0.37526249504447173,0.37526249504447173,0.12498700995672528,0.0,4.969289681043051,4.958345127307609,5.002152867672237,4.969572771955427,4.958683275149042,5.002270623635411,24782.59703766201,21065.20748201271,0.85,1.0669510761018326,0.6629160971141739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817995400248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.194631318323,1534.496011930101,0.37526249504447173,0.12498700995672528,6.112874298809886,3.4898300675189318
4601.0,-30.081029854087255,5.00519563025373,35.003151125322454,24.093144165258877,4.997077026121213,-26.573233771581872,-40.085119545087196,1.4892809436157863,-0.0405877916318218,-5.010128088622447,40.006275218808234,42250.031901922404,25750.602445788016,25750.602445788016,68000.63434771042,77305.92370576985,77305.92370576985,25750.602445788016,103056.52615155786,103056.52615155786,103056.52615155786,127839.11011363477,91506.40876788106,56450.51696403352,38950.99089316393,24782.583962076907,0.0,63733.57485524083,21065.19636776537,1534.4951006291317,0.0,0.8868444677712072,2.8161025364185055,0.0014959135982669303,354516.00580000813,1554803.8149936758,4.385708372983255,1554803.8149936758,4.385708372983255,0.8499999999999999,0.09554695355870976,4.027634451161993,1.2670381045760588,1.0,0.0,4.02763445116172,1.2847765958589619,1.285073307654659,3.134890893983978,19311.69484118869,1969.2448329642327,4632.441516551485,4632.441516551485,5.558753921400277,5.00519563025373,-2.336834511662431,7.342030141916161,3.4898372113086804,3.4898372113086804,0.9970963460881944,0.0,0.0,0.00023093224949531296,0.9976711503230682,0.0002314713113840487,198.9893235792876,0.0,0.0,0.0,0.029103647586879323,7.80994710680782e-05,0.00015283277842723477,0.0006155545636603382,0.09554695355870924,0.0716746082333253,0.02387234532538393,0.09554691974184462,0.0716746082333257,0.023872345325384063,0.3752623768416956,0.3752623768416956,0.12498701754250877,0.0,4.969336614652775,4.958408382689299,5.002150774957329,4.969540296990601,4.9586773619581095,5.002158371968221,24782.583962076907,21065.19636776537,0.85,1.0669515165618975,0.662916398427134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519815701169425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.192697174603,1534.4951006291317,0.3752623768416956,0.12498701754250877,6.112874298809886,3.4898372113086804
4602.0,-30.08099148307152,5.005190695186364,35.0031501595858,24.093147098924987,4.997087355989758,-26.57319820465147,-40.08508032476527,1.489294077569691,-0.04062413158220579,-5.010118385719551,40.00627412150972,42250.02450517465,25750.592208083886,25750.592208083886,68000.61671325854,77305.89379560834,77305.89379560834,25750.592208083886,103056.48600369223,103056.48600369223,103056.48600369223,127839.06615767797,91506.36750604144,56450.49821560765,38950.96587825976,24782.580153985728,0.0,63733.54603224549,21065.193130887867,1534.4946915728087,0.0,0.8868445211112088,2.8161041464904004,0.0014959135982669303,354516.1398870052,1554803.7676751136,4.38570658072345,1554803.7676751136,4.38570658072345,0.85,0.09554692526130673,4.027634451161993,1.2670380270993338,1.0,0.0,4.027634451161985,1.284776534417657,1.2850732461991645,3.134891043902491,19311.686133207837,1969.2439449973067,4632.441516551485,4632.441516551485,5.558751711398469,5.005190695186364,-2.336821478510461,7.342012173696825,3.4898443645779667,3.4898443645779667,0.997098389879419,0.0,0.0,0.00023093224949531296,0.9976671633066214,0.00023147223642193645,198.98929216671672,0.0,0.0,0.0,0.029103647586879323,7.809981795413704e-05,0.00015283243154117594,0.000615553166530097,0.09554692526131021,0.07167458029439647,0.023872344966913747,0.0955469546460404,0.07167458029439386,0.02387234496691288,0.37526225834705274,0.37526225834705274,0.12498702491942264,0.0,4.969364457084737,4.9584573900118585,5.002115047366146,4.9694942541373734,4.9586718560211125,5.0019905855448314,24782.580153985728,21065.193130887867,0.85,1.066951722392069,0.6629165821684955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813407784914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.190764027522,1534.4946915728087,0.37526225834705274,0.12498702491942264,6.112874298809886,3.4898443645779667
4603.0,-30.080953110951807,5.0051856924775,35.003149206037016,24.093146505206846,4.997086937427459,-26.573163711632127,-40.08504505092276,1.4892975381077942,-0.04048252265647534,-5.010115863414727,40.006272545032836,42250.033446686146,25750.60032506372,25750.60032506372,68000.63377174987,77305.89301785224,77305.89301785224,25750.60032506372,103056.49334291596,103056.49334291596,103056.49334291596,127839.0698076553,91506.35102466232,56450.49145349623,38950.95507907343,24782.576464739333,0.0,63733.53154381276,21065.18999502843,1534.494457513326,0.0,0.8868445396515382,2.816102580538079,0.0014959135982669303,354516.17474341375,1554803.6996930528,4.385705957755989,1554803.6996930528,4.385705957755989,0.8499999999999999,0.09554689953129589,4.027634451161993,1.2670379248959942,1.0,0.0,4.0276344511614415,1.2847765182290847,1.2850732300068537,3.134891083403065,19311.682654944747,1969.2435903131802,4632.441516551485,4632.441516551485,5.5587534636018825,5.0051856924775,-2.3368137098113224,7.341999402288822,3.489851535216401,3.489851535216401,0.9971004386332574,0.0,0.0,0.00023093224949531296,0.9976631761926568,0.00023147316148984344,198.9892607532519,0.0,0.0,0.0,0.029103647586879323,7.810012993658257e-05,0.0001528321195587304,0.0006155519099788512,0.09554689953129777,0.07167455454751707,0.0238723449837807,0.09554688893874415,0.07167455454751566,0.023872344983780224,0.37526213879670445,0.37526213879670445,0.12498703008732984,0.0,4.969417277463094,4.958527868156182,5.002114830089852,4.969633340758264,4.958814573617644,5.002118756735456,24782.576464739333,21065.18999502843,0.85,1.0669522325936662,0.6629168731634136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811115678687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.188831731733,1534.494457513326,0.37526213879670445,0.12498703008732984,6.112874298809886,3.489851535216401
4604.0,-30.080914716270723,5.005180607518472,35.003148217913434,24.093135888129495,4.9970833413100415,-26.573129516027542,-40.08500981200484,1.4892981410668795,-0.040443139801141115,-5.010114147870074,40.00626963086778,42250.04266012493,25750.610195083373,25750.610195083373,68000.6528552083,77305.86456360022,77305.86456360022,25750.610195083373,103056.47475868359,103056.47475868359,103056.47475868359,127839.03976949392,91506.30557143952,56450.48366796424,38950.91322608364,24782.565010810336,0.0,63733.47823689398,21065.180259188786,1534.4937934235957,0.0,0.8868445589297203,2.8161022634072177,0.0014959135982669303,354516.1984509881,1554803.5740261662,4.385705309996203,1554803.5740261662,4.385705309996203,0.85,0.09554687229038539,4.027634451161993,1.2670378265390174,1.0,0.0,4.027634451163149,1.2847765154084116,1.2850732271855292,3.134891090285587,19311.67306240604,1969.242612146456,4632.441516551485,4632.441516551485,5.558755594232051,5.005180607518472,-2.336806583472319,7.341987190990791,3.4898586772245372,3.4898586772245372,0.9971024792070107,0.0,0.0,0.00023093224949531296,0.9976591867516214,0.00023147408710506485,198.98922932132714,0.0,0.0,0.0,0.029103647586879323,7.81004416112848e-05,0.00015283180788402815,0.0006155506546670829,0.09554687229038494,0.07167452763860258,0.023872344651782368,0.09554683890564614,0.07167452763860291,0.02387234465178248,0.3752620197370266,0.3752620197370266,0.12498703561850574,0.0,4.969467373873385,4.958583889979138,5.00214712080782,4.969671008068929,4.9588112371397415,5.002279545556462,24782.565010810336,21065.180259188786,0.85,1.0669534244224592,0.6629175721915529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980882350723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.186900737095,1534.4937934235957,0.3752620197370266,0.12498703561850574,6.112874298809886,3.4898586772245372
4605.0,-30.080876325106324,5.005175662080479,35.00314723365995,24.09314374616372,4.997095906167237,-26.573093707408834,-40.08497059168292,1.4893132884697622,-0.04045032709075258,-5.010101991708637,40.006267767348014,42250.03519814954,25750.5934525592,25750.5934525592,68000.62865070874,77305.84545797309,77305.84545797309,25750.5934525592,103056.43891053229,103056.43891053229,103056.43891053229,127838.99440341102,91506.27601098536,56450.465751161704,38950.900288692945,24782.555492878735,0.0,63733.45578157168,21065.172168946923,1534.4930014325237,0.0,0.886844627525483,2.816103776862386,0.0014959135982669303,354516.366440297,1554803.493666024,4.385703005132948,1554803.493666024,4.385703005132948,0.85,0.09554684131873041,4.027634451161993,1.2670376704866069,1.0,0.0,4.027634451162441,1.2847764445480994,1.2850731563088522,3.134891263186766,19311.66682390889,1969.241975996787,4632.441516551485,4632.441516551485,5.558751980041973,5.005175662080479,-2.3367917996777927,7.341967461758271,3.489865786082693,3.489865786082693,0.9971045103093409,0.0,0.0,0.00023093224949531296,0.997655197693194,0.00023147501263891664,198.9891978922912,0.0,0.0,0.0,0.029103647586879323,7.810078850132916e-05,0.0001528314609939838,0.0006155492575207895,0.09554684131873754,0.07167449758601617,0.02387234373272137,0.09554684833149446,0.07167449758601083,0.023872343732719587,0.3752619002398537,0.3752619002398537,0.12498704341230342,0.0,4.969499614132417,4.958637357257317,5.002115604446317,4.969651664617857,4.958874324631438,5.002012652000019,24782.555492878735,21065.172168946923,0.85,1.0669534205670814,0.6629176886775061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806529988792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.184971473507,1534.4930014325237,0.3752619002398537,0.12498704341230342,6.112874298809886,3.489865786082693
4606.0,-30.080838006381516,5.005170604462855,35.003146261323444,24.093133059237175,4.997092446002079,-26.57305956663027,-40.08493154598398,1.489314006250875,-0.04040884349097951,-5.010101645092879,40.0062661459486,42250.028455686566,25750.606914114756,25750.606914114756,68000.63536980133,77305.81637132169,77305.81637132169,25750.606914114756,103056.42328543645,103056.42328543645,103056.42328543645,127838.97585408138,91506.23001090372,56450.44209526895,38950.87546181641,24782.552568644925,0.0,63733.428030461335,21065.169683348187,1534.4928586726264,0.0,0.8868446351586906,2.8161032723329233,0.0014959135982669303,354516.3712302748,1554803.423746787,4.385702748652108,1554803.423746787,4.385702748652108,0.85,0.09554681674717727,4.027634451161993,1.2670375704811887,1.0,0.0,4.027634451163191,1.2847764411902833,1.2850731529502606,3.134891271379933,19311.657115960003,1969.2409860614994,4632.441516551485,4632.441516551485,5.558754885973005,5.005170604462855,-2.3367856691473983,7.341956273610254,3.4898729285547625,3.4898729285547625,0.9971065510156464,0.0,0.0,0.00023093224949531296,0.9976512161788131,0.00023147593642979333,198.9891665225681,0.0,0.0,0.0,0.029103647586879323,7.810113384830907e-05,0.00015283111564700388,0.0006155478665893955,0.09554681674717486,0.07167447260433261,0.02387234414284225,0.09554682314673632,0.07167447260433442,0.02387234414284285,0.37526178027505686,0.37526178027505686,0.12498704916676284,0.0,4.969538122254221,4.958681628235752,5.002136794940213,4.969692801601923,4.958859370847108,5.002222215966583,24782.552568644925,21065.169683348187,0.85,1.066953990569917,0.6629178715366323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804236681146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.183043419293,1534.4928586726264,0.37526178027505686,0.12498704916676284,6.112874298809886,3.4898729285547625
4607.0,-30.080799702026503,5.005165604831465,35.00314527426467,24.09313665647062,4.9970988278277995,-26.57302445446913,-40.08489620229227,1.4893235802703864,-0.04035181090603146,-5.010093361243566,40.00626377245657,42250.036746862475,25750.59995576691,25750.59995576691,68000.63670262939,77305.80498709595,77305.80498709595,25750.59995576691,103056.40494286286,103056.40494286286,103056.40494286286,127838.94655641938,91506.2057038346,56450.437463600785,38950.85360025979,24782.541613556514,0.0,63733.3952138163,21065.160371523038,1534.4920741429094,0.0,0.8868446858985657,2.8161034900704385,0.0014959135982669303,354516.4857070842,1554803.3213952365,4.385701043758732,1554803.3213952365,4.385701043758732,0.8500000000000001,0.09554678674313304,4.027634451161993,1.2670375039940702,1.0,0.0,4.027634451162213,1.2847763964025432,1.285073108152177,3.134891380663304,19311.6519861477,1969.240462966222,4632.441516551485,4632.441516551485,5.55875338388219,5.005165604831465,-2.336773747144541,7.341939351976006,3.48988002894358,3.48988002894358,0.9971085796981657,0.0,0.0,0.00023093224949531296,0.9976472361746513,0.00023147685987763838,198.98913516461872,0.0,0.0,0.0,0.029103647586879323,7.810144645341196e-05,0.000152830803041901,0.0006155466075303136,0.09554678674313695,0.07167444328332805,0.0238723434598089,0.09554678715132509,0.07167444328332512,0.02387234345980792,0.37526165941389694,0.37526165941389694,0.12498705646628996,0.0,4.969575661772126,4.9587343659382555,5.002128682361672,4.969741550337517,4.9589610571767935,5.002111982438919,24782.541613556514,21065.160371523038,0.85,1.0669545608624351,0.6629183429679171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801947701425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.181115193576,1534.4920741429094,0.37526165941389694,0.12498705646628996,6.112874298809886,3.48988002894358
4608.0,-30.080761355727752,5.0051606885287185,35.00314431816373,24.09314486375081,4.99710898842325,-26.572988926711968,-40.08485698197035,1.4893365594074945,-0.04029485925923382,-5.01008379784019,40.00626270005469,42250.02927377595,25750.589956329564,25750.589956329564,68000.61923010551,77305.79716356375,77305.79716356375,25750.589956329564,103056.38711989332,103056.38711989332,103056.38711989332,127838.92516606227,91506.1864701011,56450.41858031355,38950.853210875066,24782.538046168946,0.0,63733.391257044015,21065.157339243604,1534.4916847110112,0.0,0.8868447384385915,2.816103858238382,0.0014959135982669303,354516.6178664408,1554803.2751502972,4.385699278379238,1554803.2751502972,4.385699278379238,0.85,0.09554675796112644,4.027634451161993,1.2670373413478955,1.0,0.0,4.027634451162942,1.2847763356854978,1.2850730474211094,3.134891528814649,19311.64792702226,1969.2400490506197,4632.441516551485,4632.441516551485,5.558751225314768,5.0051606885287185,-2.336760855749897,7.341921544278616,3.4898871383955488,3.4898871383955488,0.9971106109701567,0.0,0.0,0.00023093224949531296,0.9976432518294897,0.00023147778434007022,198.98910377234193,0.0,0.0,0.0,0.029103647586879323,7.810179334758225e-05,0.0001528304561477307,0.0006155452103674024,0.09554675796112876,0.07167441494631485,0.023872343014813904,0.09554678105494768,0.07167441494631312,0.02387234301481333,0.3752615383788085,0.3752615383788085,0.12498706323827853,0.0,4.9696146846656575,4.958799508792993,5.002089255589624,4.969788938580962,4.9590782520267,5.0019497318047,24782.538046168946,21065.157339243604,0.85,1.0669543529521484,0.6629182668685678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519799659580808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.179187957276,1534.4916847110112,0.3752615383788085,0.12498706323827853,6.112874298809886,3.4898871383955488
4609.0,-30.080723007489635,5.005155718790469,35.00314337624347,24.093138856720202,4.997109558600622,-26.572954356308305,-40.08482167320324,1.4893409074192625,-0.04026333077200661,-5.01008064593419,40.006261200894386,42250.03807155945,25750.596368589926,25750.596368589926,68000.63444014938,77305.77045835157,77305.77045835157,25750.596368589926,103056.36682694149,103056.36682694149,103056.36682694149,127838.90144591345,91506.14447121757,56450.41208442525,38950.81376310258,24782.534618971953,0.0,63733.34838207453,21065.15442612616,1534.491448687812,0.0,0.8868447599023558,2.8161038119662187,0.0014959135982669303,354516.6614235236,1554803.2105023582,4.385698557182652,1554803.2105023582,4.385698557182652,0.85,0.09554673170941748,4.027634451161993,1.2670372710144147,1.0,0.0,4.027634451162454,1.2847763153452851,1.2850730270761992,3.134891578445359,19311.639063494193,1969.2391452222923,4632.441516551485,4632.441516551485,5.558752609522283,5.005155718790469,-2.336752661748584,7.341908380539053,3.489894264652273,3.489894264652273,0.9971126470435066,0.0,0.0,0.00023093224949531296,0.9976392672999904,0.00023147870885265742,198.98907237848735,0.0,0.0,0.0,0.029103647586879323,7.810210564622426e-05,0.00015283014384908869,0.0006155439525426327,0.09554673170941859,0.07167438887178824,0.02387234283763035,0.09554676710121399,0.07167438887178741,0.023872342837630067,0.3752614179923148,0.3752614179923148,0.12498706768310013,0.0,4.969654015071626,4.958854726072957,5.002080866684764,4.9698173151621745,4.959081584335422,5.002053303898208,24782.534618971953,21065.15442612616,0.85,1.0669553093694832,0.6629188508702704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797368955396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17726283806,1534.491448687812,0.3752614179923148,0.12498706768310013,6.112874298809886,3.489894264652273
4610.0,-30.08068462387055,5.005150725120259,35.00314241605485,24.093138018529885,4.9971105313814705,-26.572919713753997,-40.084782627504296,1.4893456212649498,-0.04015848251628995,-5.010076177238259,40.0062587849469,42250.03128706398,25750.599240425185,25750.599240425185,68000.63052748916,77305.76315270865,77305.76315270865,25750.599240425185,103056.36239313384,103056.36239313384,103056.36239313384,127838.88739763295,91506.122020756,56450.39015511143,38950.81318404951,24782.525004499108,0.0,63733.338188548616,21065.14625382424,1534.490829174596,0.0,0.8868447913847052,2.8161029561702833,0.0014959135982669303,354516.7231777067,1554803.10632002,4.385697499355064,1554803.10632002,4.385697499355064,0.85,0.09554670327346035,4.027634451161993,1.2670371484803038,1.0,0.0,4.027634451162687,1.2847762932936841,1.2850730050195056,3.1348916322519074,19311.634325504045,1969.2386620817554,4632.441516551485,4632.441516551485,5.558753229462167,5.005150725120259,-2.336743533452748,7.341894258573007,3.489901366595449,3.489901366595449,0.9971146761701283,0.0,0.0,0.00023093224949531296,0.9976352791114587,0.00023147963422162876,198.98904095567798,0.0,0.0,0.0,0.029103647586879323,7.810245099858893e-05,0.00015282979849672403,0.0006155425615895511,0.09554670327346462,0.07167436115757427,0.023872342115890358,0.09554670288235387,0.07167436115757106,0.023872342115889292,0.3752612975659741,0.3752612975659741,0.12498707212286755,0.0,4.969705054802887,4.958921636920763,5.002084234468839,4.969917694721971,4.9591977715847975,5.002106202093614,24782.525004499108,21065.14625382424,0.85,1.0669554186274723,0.6629188504463951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795078214854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.175339035906,1534.490829174596,0.3752612975659741,0.12498707212286755,6.112874298809886,3.489901366595449
4611.0,-30.080646284719414,5.005145706396094,35.00314143989853,24.093131941650086,4.997111463032403,-26.572885115339478,-40.084747318737186,1.4893502936524716,-0.040140885010885086,-5.010071809100864,40.00625639947663,42250.04003103228,25750.602246899867,25750.602246899867,68000.64227793214,77305.73475242214,77305.73475242214,25750.602246899867,103056.33699932201,103056.33699932201,103056.33699932201,127838.85267018627,91506.07847697972,56450.38375558986,38950.7719126554,24782.515670864257,0.0,63733.28758351966,21065.13832023462,1534.4902259816922,0.0,0.8868448222450839,2.8161032348914246,0.0014959135982669303,354516.7835422512,1554803.0034519492,4.385696462426153,1554803.0034519492,4.385696462426153,0.85,0.0955466752118942,4.027634451161993,1.2670370726520197,1.0,0.0,4.027634451161685,1.2847762714360271,1.2850729831568006,3.134891685585229,19311.625135938735,1969.2377250068816,4632.441516551485,4632.441516551485,5.558753878466512,5.005145706396094,-2.336734501269098,7.341880207665192,3.4899084530362527,3.4899084530362527,0.9971167008675008,0.0,0.0,0.00023093224949531296,0.9976312955604666,0.00023148055852194958,198.9890095692823,0.0,0.0,0.0,0.029103647586879323,7.810276329966197e-05,0.000152829486195651,0.0006155413037549903,0.09554667521189514,0.07167433365748431,0.023872341554410835,0.09554667810537595,0.0716743336574836,0.0238723415544106,0.375261177853977,0.375261177853977,0.12498707726623819,0.0,4.969748570708305,4.958975241475969,5.002097442874799,4.969930924089965,4.959197959836615,5.002158581804451,24782.515670864257,21065.13832023462,0.85,1.066956450172452,0.6629195140085229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792785361547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.173417220825,1534.4902259816922,0.375261177853977,0.12498707726623819,6.112874298809886,3.4899084530362527
4612.0,-30.080607951989908,5.00514079589298,35.00314047822903,24.093140044156485,4.997122465658864,-26.572849515561256,-40.08471187027169,1.4893640292302197,-0.040107241640839675,-5.0100611362711795,40.00625486912529,42250.048140927254,25750.589260373694,25750.589260373694,68000.63740130095,77305.72297972497,77305.72297972497,25750.589260373694,103056.31224009866,103056.31224009866,103056.31224009866,127838.82104912102,91506.05564057399,56450.38080177628,38950.74982088635,24782.508809022358,0.0,63733.258629908705,21065.132487669005,1534.4896213506258,0.0,0.8868448820875474,2.8161040387793195,0.0014959135982669303,354516.9310331812,1554802.937458974,4.385694451680367,1554802.937458974,4.385694451680367,0.85,0.0955466452217742,4.027634451161993,1.2670369858341295,1.0,0.0,4.027634451162207,1.284776207180328,1.285072918886262,3.134891842371023,19311.620316498167,1969.2372335607133,4632.441516551485,4632.441516551485,5.558751075079548,5.00514079589298,-2.336720834496849,7.341861630389829,3.48991552359633,3.48991552359633,0.9971187210275229,0.0,0.0,0.00023093224949531296,0.9976273126938596,0.00023148148267085266,198.9889781881536,0.0,0.0,0.0,0.029103647586879323,7.81030768375094e-05,0.00015282917265780358,0.0006155400409391542,0.09554664522177675,0.0716743045350654,0.02387234068671135,0.09554667417951525,0.07167430453506349,0.023872340686710715,0.3752610579508136,0.3752610579508136,0.12498708357173431,0.0,4.969785581281144,4.959035508450086,5.002064603441227,4.9699538946303505,4.959296856240883,5.001953538365115,24782.508809022358,21065.132487669005,0.85,1.06695685836766,0.662919942416065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790495165266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.171495794359,1534.4896213506258,0.3752610579508136,0.12498708357173431,6.112874298809886,3.48991552359633
4613.0,-30.080569622691755,5.005135815001801,35.00313953079856,24.093139450438343,4.997121869834966,-26.57281507881299,-40.08467282457275,1.4893673259562092,-0.0399612081801024,-5.0100588337029395,40.006253360528405,42250.04126146784,25750.59770694148,25750.59770694148,68000.63896840933,77305.72303659793,77305.72303659793,25750.59770694148,103056.32074353941,103056.32074353941,103056.32074353941,127838.8263780371,91506.03993937682,56450.358164246725,38950.757527922324,24782.505634497687,0.0,63733.263162420015,21065.129789323033,1534.4894220036083,0.0,0.8868448992640975,2.816102389056081,0.0014959135982669303,354516.9628530463,1554802.8724041102,4.3856938745371234,1554802.8724041102,4.3856938745371234,0.85,0.09554661957049712,4.027634451161993,1.2670368446176874,1.0,0.0,4.027634451162442,1.2847761917580847,1.285072903460457,3.1348918800017516,19311.617002886233,1969.236895666332,4632.441516551485,4632.441516551485,5.558752898430744,5.005135815001801,-2.3367132979744367,7.341849112976238,3.489922618438551,3.489922618438551,0.9971207481253003,0.0,0.0,0.00023093224949531296,0.9976233302009219,0.00023148240674043086,198.98894680984384,0.0,0.0,0.0,0.029103647586879323,7.810342219384405e-05,0.0001528288273014689,0.0006155386499700827,0.09554661957049886,0.07167427894691217,0.023872340623586685,0.09554660764460313,0.07167427894691088,0.02387234062358625,0.3752609383346403,0.3752609383346403,0.12498708802216749,0.0,4.969847117208531,4.959116216119469,5.002068555991627,4.97009762552284,4.959443422261813,5.002088744146363,24782.505634497687,21065.129789323033,0.85,1.0669568070775568,0.6629197873298344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788205353303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.169575517215,1534.4894220036083,0.3752609383346403,0.12498708802216749,6.112874298809886,3.489922618438551
4614.0,-30.080531373750684,5.005130911893158,35.003138584113664,24.093142698425822,4.997130344308835,-26.572779807266105,-40.08463741103185,1.489378777824265,-0.03995416081733083,-5.010049581853077,40.006251487382784,42250.04923146086,25750.588373037255,25750.588373037255,68000.63760449812,77305.70183924572,77305.70183924572,25750.588373037255,103056.29021228298,103056.29021228298,103056.29021228298,127838.78741668676,91506.00668874661,56450.354080961646,38950.72511976107,24782.497204403775,0.0,63733.222324164846,21065.12262374321,1534.4887585861713,0.0,0.8868449531176651,2.8161033764720877,0.0014959135982669303,354517.0907070922,1554802.7916289037,4.3856920650223525,1554802.7916289037,4.3856920650223525,0.85,0.09554658994683625,4.027634451161993,1.267036747909151,1.0,0.0,4.027634451163962,1.2847761381856964,1.2850728498756965,3.134892010719968,19311.609985606978,1969.2361801029892,4632.441516551485,4632.441516551485,5.558750883531217,5.005130911893158,-2.336700676160896,7.341831588054054,3.489929683862867,3.489929683862867,0.997122766817962,0.0,0.0,0.00023093224949531296,0.9976193560743477,0.0002314833288760916,198.98891549732835,0.0,0.0,0.0,0.029103647586879323,7.810373542522897e-05,0.000152828514070084,0.0006155373883885658,0.09554658994683854,0.07167425034689454,0.023872339599944,0.0955466056399691,0.07167425034689281,0.02387233959994343,0.3752608202283059,0.3752608202283059,0.12498709319870438,0.0,4.969893263747053,4.9591870475887845,5.002040563303126,4.970095421035751,4.959487953415419,5.001946183430107,24782.497204403775,21065.12262374321,0.85,1.0669574693497845,0.6629203371605061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785915747037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.167656449088,1534.4887585861713,0.3752608202283059,0.12498709319870438,6.112874298809886,3.489929683862867
4615.0,-30.0804931367084,5.005125899930878,35.00313763273716,24.093137389887147,4.9971263827015875,-26.572745790128142,-40.08460220703853,1.4893790361213652,-0.03981583065376526,-5.010049126929187,40.006249457359765,42250.057915002086,25750.601435473534,25750.601435473534,68000.65935047562,77305.69640158517,77305.69640158517,25750.601435473534,103056.29783705871,103056.29783705871,103056.29783705871,127838.78941225994,91505.98416779851,56450.34568121554,38950.70942953663,24782.49157520123,0.0,63733.201004737864,21065.117838921047,1534.4884598638614,0.0,0.8868449627811816,2.8161016122712432,0.0014959135982669303,354517.096993821,1554802.7040887158,4.385691740321949,1554802.7040887158,4.385691740321949,0.85,0.09554656478123198,4.027634451161993,1.2670366555964572,1.0,0.0,4.027634451161482,1.28477613697737,1.285072848667091,3.13489201366832,19311.605232741214,1969.2356954455615,4632.441516551485,4632.441516551485,5.558753703304814,5.005125899930878,-2.336694516852012,7.341820416782889,3.489936764450096,3.489936764450096,0.9971247898428846,0.0,0.0,0.00023093224949531296,0.9976153832011412,0.00023148425072827084,198.98888419456367,0.0,0.0,0.0,0.029103647586879323,7.81040468043248e-05,0.00015282820269098816,0.0006155361342673919,0.09554656478123245,0.07167422531677035,0.023872339464462097,0.09554652822387084,0.07167422531677001,0.02387233946446198,0.37526070278449164,0.37526070278449164,0.12498709702074812,0.0,4.969961099509533,4.95926970523999,5.0020638785749725,4.97023329627541,4.959601200556449,5.002158004647697,24782.49157520123,21065.117838921047,0.85,1.0669581674615796,0.6629206951626556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783630941632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.165737048783,1534.4884598638614,0.37526070278449164,0.12498709702074812,6.112874298809886,3.489936764450096
