time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4616.0,-30.080454850207847,5.0051208848680036,35.00313665113861,24.09312593461948,4.997128046627214,-26.572711165843074,-40.08456316133959,1.489384362262454,-0.039908713514364536,-5.010043800575575,40.006246674323855,42250.05074837488,25750.601807544972,25750.601807544972,68000.65255591985,77305.64327905042,77305.64327905042,25750.601807544972,103056.24508659539,103056.24508659539,103056.24508659539,127838.72439185924,91505.91621964819,56450.323688972676,38950.658367417236,24782.479305263852,0.0,63733.137672681085,21065.107409474273,1534.4876628179497,0.0,0.8868449999560689,2.816103454278555,0.0014959135982669303,354517.17060029163,1554802.584076539,4.3856904912217525,1554802.584076539,4.3856904912217525,0.8499999999999999,0.09554653637534546,4.027634451161993,1.2670365226222202,1.0,0.0,4.0276344511614655,1.284776112061428,1.285072823745395,3.1348920744639615,19311.59089282818,1969.23423318138,4632.441516551485,4632.441516551485,5.558753783623462,5.0051208848680036,-2.3366848287852484,7.341805713653252,3.489943804027963,3.489943804027963,0.9971268011508466,0.0,0.0,0.00023093224949531296,0.9976114052062638,0.00023148517377622198,198.98885285131982,0.0,0.0,0.0,0.029103647586879323,7.810439216462484e-05,0.00015282785733068812,0.0006155347432823495,0.09554653637534738,0.07167419762968795,0.023872338745659433,0.0955465450968971,0.0716741976296865,0.023872338745658955,0.37526058663536943,0.37526058663536943,0.12498710285321847,0.0,4.96999387481884,4.959307073313482,5.002082850596082,4.970135087061237,4.959466666457104,5.002168865876399,24782.479305263852,21065.107409474273,0.85,1.0669591210957752,0.6629212414640802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781346847718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.163818685072,1534.4876628179497,0.37526058663536943,0.12498710285321847,6.112874298809886,3.489943804027963
4617.0,-30.080416572139036,5.005115971724181,35.00313568646759,24.093139345664554,4.997138681355931,-26.57267565205618,-40.08452771287409,1.489397761273086,-0.03978182526753926,-5.010033484765037,40.006245204179734,42250.05868915843,25750.589577258695,25750.589577258695,68000.64826641712,77305.65452690977,77305.65452690977,25750.589577258695,103056.24410416847,103056.24410416847,103056.24410416847,127838.71694630854,91505.91627696417,56450.320439212934,38950.66204194582,24782.472842140076,0.0,63733.1348840859,21065.101915819065,1534.4870911631142,0.0,0.8868450577640195,2.8161029914905926,0.0014959135982669303,354517.31315759284,1554802.520679877,4.385688548837455,1554802.520679877,4.385688548837455,0.85,0.09554650724699586,4.027634451161993,1.2670364412991328,1.0,0.0,4.027634451162802,1.2847760493802216,1.2850727610497126,3.1348922274079842,19311.590904924255,1969.2342344148365,4632.441516551485,4632.441516551485,5.55875114348516,5.005115971724181,-2.336671465322923,7.341787437047104,3.4899508343172143,3.4899508343172143,0.9971288098049184,0.0,0.0,0.00023093224949531296,0.9976074281045599,0.00023148609662428134,198.9888215149885,0.0,0.0,0.0,0.029103647586879323,7.810470570851751e-05,0.00015282754378679545,0.0006155334804421654,0.09554650724699874,0.0716741691266772,0.023872338120321534,0.09554650002851459,0.07167416912667504,0.023872338120320816,0.3752604688295383,0.3752604688295383,0.12498711004608308,0.0,4.970041513210845,4.9593792474911425,5.002056797326702,4.970251659497478,4.959687545878182,5.00197219806671,24782.472842140076,21065.101915819065,0.85,1.0669591004756431,0.6629213950639705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779059800133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.161902586744,1534.4870911631142,0.3752604688295383,0.12498711004608308,6.112874298809886,3.4899508343172143
4618.0,-30.080378361789094,5.00511098588798,35.00313473499862,24.093128274567448,4.997137834962933,-26.57264134741799,-40.08448870209975,1.4894008205918112,-0.0398072197265833,-5.010031357721221,40.00624365937539,42250.05140833379,25750.59830034414,25750.59830034414,68000.64970867793,77305.61318622467,77305.61318622467,25750.59830034414,103056.2114865688,103056.2114865688,103056.2114865688,127838.6809735352,91505.85912492646,56450.29734703547,38950.62419765665,24782.469486966394,0.0,63733.09368462305,21065.099063921436,1534.4868807036753,0.0,0.8868450741785717,2.816103573406077,0.0014959135982669303,354517.34255185875,1554802.454063664,4.385687997297982,1554802.454063664,4.385687997297982,0.85,0.09554648234800876,4.027634451161993,1.267036303379573,1.0,0.0,4.0276344511615125,1.2847760350685848,1.2850727467347707,3.1348922623288087,19311.578843444335,1969.2330044861737,4632.441516551485,4632.441516551485,5.558753026527918,5.00511098588798,-2.336664101564851,7.341775087452831,3.489957886993608,3.489957886993608,0.9971308248553166,0.0,0.0,0.00023093224949531296,0.9976034580559214,0.00023148701784308357,198.98879023410504,0.0,0.0,0.0,0.029103647586879323,7.810505076259892e-05,0.00015282719873271406,0.0006155320906904596,0.09554648234801245,0.07167414406865269,0.023872338279359768,0.09554650843608233,0.07167414406864991,0.023872338279358845,0.37526035183482237,0.37526035183482237,0.12498711560837683,0.0,4.970077231973903,4.959423714854836,5.0020662330886125,4.970224137994649,4.959605626068992,5.002108020360026,24782.469486966394,21065.099063921436,0.85,1.0669598128277353,0.6629217093619214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776773256938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.159987595714,1534.4868807036753,0.37526035183482237,0.12498711560837683,6.112874298809886,3.489957886993608
4619.0,-30.08034011384934,5.0051060015459585,35.00313376667497,24.093127191904955,4.997140406696577,-26.57260666706795,-40.08445335840804,1.4894069599151964,-0.03974606903790345,-5.010025811697571,40.00624126550738,42250.05973322349,25750.59812104261,25750.59812104261,68000.6578542661,77305.59838923767,77305.59838923767,25750.59812104261,103056.19651028028,103056.19651028028,103056.19651028028,127838.6559606077,91505.82988539398,56450.291229379676,38950.59850668256,24782.459450327424,0.0,63733.05795700998,21065.09053277831,1534.4862108112804,0.0,0.8868451110622606,2.8161034174486566,0.0014959135982669303,354517.4191940578,1554802.3508334912,4.385686757982446,1554802.3508334912,4.385686757982446,0.8500000000000001,0.0955464541951357,4.027634451161993,1.2670362044731154,1.0,0.0,4.027634451163031,1.2847760063485418,1.285072718008095,3.134892332406581,19311.572672675138,1969.2323752428342,4632.441516551485,4632.441516551485,5.558752987822295,5.0051060015459585,-2.336654261557862,7.34176026310382,3.4899649095525613,3.4899649095525613,0.9971328313007318,0.0,0.0,0.00023093224949531296,0.9975994841187703,0.00023148793997152775,198.98875892245857,0.0,0.0,0.0,0.029103647586879323,7.810536338219621e-05,0.00015282688611311675,0.0006155308315729994,0.0955464541951358,0.07167411640368465,0.023872337791451145,0.09554646540683599,0.07167411640368458,0.023872337791451124,0.3752602338562347,0.3752602338562347,0.12498712200184627,0.0,4.970115628461599,4.9594729181197295,5.002072165704817,4.97027974265967,4.959680269499188,5.002106441012131,24782.459450327424,21065.09053277831,0.85,1.0669605387542327,0.6629222116052007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774490759652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.158072523987,1534.4862108112804,0.3752602338562347,0.12498712200184627,6.112874298809886,3.4899649095525613
4620.0,-30.080301901032527,5.0051010361373764,35.00313279974923,24.09313634214925,4.99714489714449,-26.57257182646529,-40.08441804964093,1.4894148225772808,-0.03955638395331107,-5.010019444581289,40.006239369578246,42250.06781860528,25750.59584902982,25750.59584902982,68000.6636676351,77305.61717516776,77305.61717516776,25750.59584902982,103056.21302419758,103056.21302419758,103056.21302419758,127838.66509670459,91505.83501971042,56450.285663147944,38950.61039618052,24782.452072507,0.0,63733.06246868752,21065.08426163095,1534.4856782154475,0.0,0.8868451503209867,2.8161016687294853,0.0014959135982669303,354517.5071832031,1554802.2690758172,4.385685438864225,1554802.2690758172,4.385685438864225,0.85,0.09554642637675427,4.027634451161993,1.2670361660094933,1.0,0.0,4.027634451162428,1.2847759695666416,1.2850726812177002,3.1348924221555334,19311.57375623151,1969.2324857348342,4632.441516551485,4632.441516551485,5.558752497365419,5.0051010361373764,-2.336643822557495,7.341744858694872,3.489971924252531,3.489971924252531,0.9971348355007231,0.0,0.0,0.00023093224949531296,0.9975955138479224,0.00023148886125656456,198.98872763957527,0.0,0.0,0.0,0.029103647586879323,7.810567569403565e-05,0.00015282657380127733,0.0006155295736950755,0.09554642637675409,0.07167408890148079,0.023872337475273293,0.09554637714222083,0.07167408890148093,0.02387233747527334,0.37526011540750587,0.37526011540750587,0.12498712885402259,0.0,4.970182697158123,4.959563388350091,5.002068949053296,4.970463060627992,4.959937368048372,5.002068188456178,24782.452072507,21065.08426163095,0.85,1.0669605544381973,0.6629222915400154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519772206017656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.156159478987,1534.4856782154475,0.37526011540750587,0.12498712885402259,6.112874298809886,3.489971924252531
4621.0,-30.080263650189902,5.0050961157975085,35.00313184816952,24.093134560994827,4.997151787016011,-26.572536711694053,-40.0843788991682,1.4894248485201826,-0.03959942108627956,-5.010011816545379,40.006237882713286,42250.06020972883,25750.590440784137,25750.590440784137,68000.65065051297,77305.5821206188,77305.5821206188,25750.590440784137,103056.17256140293,103056.17256140293,103056.17256140293,127838.61921784688,91505.7872695162,56450.265358626115,38950.579900988974,24782.44665644395,0.0,63733.026557432924,21065.079657977356,1534.4852233660629,0.0,0.8868451945142787,2.816103124572686,0.0014959135982669303,354517.6125974089,1554802.2049581166,4.385683953941532,1554802.2049581166,4.385683953941532,0.85,0.09554639888986134,4.027634451161993,1.267036003912799,1.0,0.0,4.027634451159583,1.2847759226648154,1.2850726343050423,3.134892536597419,19311.563678935378,1969.2314581366093,4632.441516551485,4632.441516551485,5.558751329893437,5.0050961157975085,-2.336632449842054,7.3417285656395626,3.4899789363568523,3.4899789363568523,0.9971368389591007,0.0,0.0,0.00023093224949531296,0.9975915396433054,0.00023148978346176043,198.98869632557208,0.0,0.0,0.0,0.029103647586879323,7.810602198774119e-05,0.00015282622750757176,0.0006155281789506166,0.09554639888986646,0.07167406177741822,0.023872337112448242,0.09554640297651439,0.07167406177741438,0.023872337112446962,0.3752599991189955,0.3752599991189955,0.12498713552206392,0.0,4.970225739792227,4.959627672494946,5.002048193073392,4.970412395459107,4.959899303610655,5.0019796726015215,24782.44665644395,21065.079657977356,0.85,1.0669609513873357,0.6629225456860306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769923374446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15424700529,1534.4852233660629,0.3752599991189955,0.12498713552206392,6.112874298809886,3.4899789363568523
4622.0,-30.08022546021613,5.005091121821895,35.003130894294934,24.09312886828559,4.997150128648031,-26.57250250657863,-40.084339888393856,1.48942717501058,-0.039520665640452535,-5.010009794355588,40.006235912709755,42250.05290680665,25750.599277073623,25750.599277073623,68000.65218388027,77305.5658813209,77305.5658813209,25750.599277073623,103056.16515839452,103056.16515839452,103056.16515839452,127838.60581906437,91505.75489845907,56450.2419239448,38950.56997168252,24782.440660669847,0.0,63733.010632352365,21065.07456156937,1534.484866024705,0.0,0.8868452119345943,2.816102325986301,0.0014959135982669303,354517.640542684,1554802.1200061587,4.3856833686078875,1554802.1200061587,4.3856833686078875,0.85,0.09554637352788682,4.027634451161993,1.2670358780818063,1.0,0.0,4.027634451161748,1.2847759117813857,1.285072623419099,3.1348925631533207,19311.556847282976,1969.2307615019376,4632.441516551485,4632.441516551485,5.558753237373425,5.005091121821895,-2.3366252008752433,7.341716322697138,3.4899859537812206,3.4899859537812206,0.9971388439374916,0.0,0.0,0.00023093224949531296,0.9975875717799098,0.0002314907042028204,198.9886650614089,0.0,0.0,0.0,0.029103647586879323,7.81063670471991e-05,0.00015282588244811386,0.0006155267891772563,0.09554637352788939,0.07167403643076199,0.023872337097127397,0.09554635550817989,0.07167403643076006,0.023872337097126755,0.3752598830303509,0.3752598830303509,0.12498714097660024,0.0,4.970277651188212,4.959692363910676,5.002061715594266,4.970489128715144,4.959954972209175,5.002119650540976,24782.440660669847,21065.07456156937,0.85,1.0669612420499959,0.6629225967454853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767638460486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.152336567136,1534.484866024705,0.3752598830303509,0.12498714097660024,6.112874298809886,3.4899859537812206
4623.0,-30.08018727484324,5.005086222929559,35.00312994187542,24.093137215264164,4.9971596384648365,-26.572467188696827,-40.08430450977755,1.4894395523184611,-0.039455994471154554,-5.009999848109985,40.00623404734294,42250.06059123575,25750.587867080307,25750.587867080307,68000.64845831605,77305.5611222591,77305.5611222591,25750.587867080307,103056.1489893394,103056.1489893394,103056.1489893394,127838.5808473557,91505.73853103585,56450.23800001263,38950.55614558136,24782.43185801629,0.0,63732.98800359765,21065.067079313845,1534.484166385241,0.0,0.8868452692928936,2.816102637433033,0.0014959135982669303,354517.77799299726,1554802.039566425,4.385681441332786,1554802.039566425,4.385681441332786,0.8499999999999999,0.09554634422566428,4.027634451161993,1.2670358132431283,1.0,0.0,4.027634451162312,1.2847758538797711,1.2850725655041124,3.13489270443504,19311.55339306937,1969.230409270176,4632.441516551485,4632.441516551485,5.5587507743108535,5.005086222929559,-2.33661214847765,7.341698371407208,3.4899929407915735,3.4899929407915735,0.9971408402261639,0.0,0.0,0.00023093224949531296,0.9975836044115534,0.00023149162483632982,198.98863380102208,0.0,0.0,0.0,0.029103647586879323,7.810667998058486e-05,0.00015282556951472812,0.000615525528795971,0.09554634422566918,0.07167400798231353,0.023872336243355646,0.09554632869094391,0.07167400798230986,0.023872336243354424,0.37525976716916276,0.37525976716916276,0.12498714752605762,0.0,4.97032711349749,4.959767670553447,5.002033557487948,4.970543853638844,4.960087796693301,5.001939836204144,24782.43185801629,21065.067079313845,0.85,1.0669615624247446,0.6629229526921095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976535718324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.150426184604,1534.484166385241,0.37525976716916276,0.12498714752605762,6.112874298809886,3.4899929407915735
4624.0,-30.080149090344065,5.00508119050134,35.003128984460375,24.0931216738187,4.997153919175011,-26.572433394630696,-40.08426930578423,1.4894382234616503,-0.03945244190356334,-5.010000675044336,40.00623199699791,42250.069197440025,25750.603891386243,25750.603891386243,68000.67308882627,77305.52135249242,77305.52135249242,25750.603891386243,103056.12524387866,103056.12524387866,103056.12524387866,127838.55186407796,91505.68098763654,56450.22883258427,38950.50239450253,24782.426620199298,0.0,63732.92901470183,21065.062627169402,1534.4839155864609,0.0,0.8868452725079975,2.816102494230685,0.0014959135982669303,354517.7665653283,1554801.9511499272,4.385681333303272,1554801.9511499272,4.385681333303272,0.85,0.09554632040823452,4.027634451161993,1.2670356995007026,1.0,0.0,4.027634451160574,1.284775860096224,1.285072571722001,3.134892689266703,19311.541248995716,1969.2291709192964,4632.441516551485,4632.441516551485,5.558754233459961,5.00508119050134,-2.3366070085797355,7.341688199081075,3.4899999481620885,3.4899999481620885,0.9971428423320253,0.0,0.0,0.00023093224949531296,0.997579637150998,0.00023149254545214626,198.98860254136028,0.0,0.0,0.0,0.029103647586879323,7.810699137053352e-05,0.00015282525812477946,0.000615524274631086,0.09554632040822972,0.07167398392524389,0.02387233648298582,0.09554630856242144,0.0716739839252475,0.02387233648298702,0.37525965217705787,0.37525965217705787,0.12498715243184214,0.0,4.970371653907989,4.9598162467218,5.002065967809472,4.970548233140789,4.960008980200655,5.002194036863443,24782.426620199298,21065.062627169402,0.85,1.0669629364302393,0.6629237013050794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976307618155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.148516982901,1534.4839155864609,0.37525965217705787,0.12498715243184214,6.112874298809886,3.4899999481620885
4625.0,-30.080110908055143,5.005076263711134,35.003128014803465,24.093130020797275,4.997163414092124,-26.572398080994382,-40.084230120386906,1.489450587031349,-0.03938994268798979,-5.009990306035372,40.00622972559702,42250.06119023772,25750.591214824733,25750.591214824733,68000.65240506246,77305.51666356278,77305.51666356278,25750.591214824733,103056.10787838751,103056.10787838751,103056.10787838751,127838.52304978423,91505.66468564376,56450.20921231848,38950.50608147254,24782.41517139671,0.0,63732.921252869244,21065.052895687204,1534.4830543524622,0.0,0.886845333487132,2.8161028835621122,0.0014959135982669303,354517.9098579833,1554801.8532008964,4.3856792843660175,1554801.8532008964,4.3856792843660175,0.85,0.0955462903624607,4.027634451161993,1.2670355885056779,1.0,0.0,4.02763445116046,1.284775802258882,1.2850725138713017,3.134892830391606,19311.537808590678,1969.2288200956166,4632.441516551485,4632.441516551485,5.55875149698472,5.005076263711134,-2.3365936821876474,7.341669945898781,3.4900069070844584,3.4900069070844584,0.9971448305955596,0.0,0.0,0.00023093224949531296,0.9975756701370951,0.00023149346601804787,198.98857128351779,0.0,0.0,0.0,0.029103647586879323,7.810733797855305e-05,0.0001528249115167599,0.0006155228786206855,0.09554629036246537,0.07167395481881113,0.023872335543654245,0.09554627471592278,0.07167395481880763,0.02387233554365308,0.3752595363087752,0.3752595363087752,0.1249871596784009,0.0,4.970413456958454,4.959878070187813,5.0020476392344335,4.970600363347387,4.9601450668818075,5.0019940398715335,24782.41517139671,21065.052895687204,0.85,1.0669627418341676,0.662923656403646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760795232761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.14660903654,1534.4830543524622,0.3752595363087752,0.1249871596784009,6.112874298809886,3.4900069070844584
4626.0,-30.080072703551703,5.005071364052383,35.00312707678328,24.093128309492045,4.997169845469941,-26.572363053805404,-40.0841947766952,1.4894601957236773,-0.039420252826346314,-5.009983538960056,40.00622870777279,42250.069128604024,25750.587959050135,25750.587959050135,68000.65708765417,77305.48376320116,77305.48376320116,25750.587959050135,103056.0717222513,103056.0717222513,103056.0717222513,127838.48468905523,91505.61892267379,56450.20428807664,38950.460705107944,24782.41296680392,0.0,63732.87367191186,21065.051021783333,1534.482803796723,0.0,0.8868453716019157,2.8161040717023145,0.0014959135982669303,354518.0033743884,1554801.8093095296,4.385678003685423,1554801.8093095296,4.385678003685423,0.85,0.09554626408212376,4.027634451161993,1.267035479708575,1.0,0.0,4.027634451163968,1.284775757308985,1.285072468911024,3.1348929400707535,19311.52815068231,1969.227835263042,4632.441516551485,4632.441516551485,5.558750794164277,5.005071364052383,-2.3365829652693,7.341654329321683,3.4900138894869146,3.4900138894869146,0.9971468255676899,0.0,0.0,0.00023093224949531296,0.997571700832211,0.00023149438712291134,198.98854000749924,0.0,0.0,0.0,0.029103647586879323,7.810765060661377e-05,0.00015282459888869918,0.0006155216194691377,0.09554626408212803,0.071673928713089,0.02387233536903903,0.09554630353303936,0.0716739287130858,0.023872335369037958,0.3752594205756038,0.3752594205756038,0.12498716574102625,0.0,4.970440852953118,4.959922697280092,5.0020232801120414,4.970563286133711,4.960114064192226,5.001938710094748,24782.41296680392,21065.051021783333,0.85,1.0669636118671233,0.6629242758784363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758514416725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.144702318716,1534.482803796723,0.3752594205756038,0.12498716574102625,6.112874298809886,3.4900138894869146
4627.0,-30.080034556918235,5.0050663967907845,35.0031261353529,24.09312785547229,4.997168525980562,-26.572328853804663,-40.08415953777728,1.489462822867026,-0.0392621376530542,-5.009981260920344,40.00622673240118,42250.07733498986,25750.596071391854,25750.596071391854,68000.67340638171,77305.48722801273,77305.48722801273,25750.596071391854,103056.08329940459,103056.08329940459,103056.08329940459,127838.4900886037,91505.60641047345,56450.1965174508,38950.45543669184,24782.40678919911,0.0,63732.862225890945,21065.045770819244,1534.482432128607,0.0,0.8868453903433802,2.8161022604028765,0.0014959135982669303,354518.0348553608,1554801.7241260996,4.385677373960511,1554801.7241260996,4.385677373960511,0.85,0.09554623833111686,4.027634451161993,1.2670353906927634,1.0,0.0,4.027634451160049,1.2847757450190904,1.285072456618291,3.13489297005848,19311.525510082618,1969.2275659968102,4632.441516551485,4632.441516551485,5.558752545366466,5.0050663967907845,-2.3365755571872358,7.34164195397802,3.4900208718627104,3.4900208718627104,0.997148820532203,0.0,0.0,0.00023093224949531296,0.9975677375567973,0.00023149530683590764,198.9885087788656,0.0,0.0,0.0,0.029103647586879323,7.81079623090632e-05,0.00015282428718624977,0.0006155203640456139,0.09554623833111547,0.07167390315165363,0.023872335179461836,0.09554622095512413,0.07167390315165467,0.023872335179462183,0.37525930394849044,0.37525930394849044,0.1249871704784326,0.0,4.970495643332072,4.9599929202614135,5.00203171643966,4.970719123267315,4.960278141023593,5.002069793062105,24782.40678919911,21065.045770819244,0.85,1.0669640595359453,0.6629245236976995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756232274421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.142797318666,1534.482432128607,0.37525930394849044,0.1249871704784326,6.112874298809886,3.4900208718627104
4628.0,-30.079996424186646,5.005061448083933,35.00312517911016,24.093121324572735,4.997172255543719,-26.572294161353035,-40.084120457153745,1.4894699927100865,-0.03931795283614292,-5.009974985850515,40.00622441809797,42250.0695043422,25750.59384482222,25750.59384482222,68000.66334916442,77305.44571685746,77305.44571685746,25750.59384482222,103056.03956167967,103056.03956167967,103056.03956167967,127838.43644997787,91505.55097215646,56450.17475964121,38950.41801390583,24782.396888298197,0.0,63732.81490220403,21065.037355053468,1534.4817501325826,0.0,0.886845430648261,2.8161037261788207,0.0014959135982669303,354518.1215726061,1554801.6243270182,4.385676019691398,1554801.6243270182,4.385676019691398,0.85,0.09554621018513428,4.027634451161993,1.2670352747524163,1.0,0.0,4.027634451161427,1.2847757114782432,1.2850724230696977,3.1348930518991978,19311.51381026974,1969.226372947922,4632.441516551485,4632.441516551485,5.558752064719354,5.005061448083933,-2.3365652430012442,7.341626691085177,3.490027825678882,3.490027825678882,0.9971508073368235,0.0,0.0,0.00023093224949531296,0.9975637757427015,0.00023149622621709612,198.98847756162246,0.0,0.0,0.0,0.029103647586879323,7.810830799429328e-05,0.00015282394150101968,0.0006155189717518719,0.09554621018514017,0.07167387570419721,0.023872334480942965,0.09554623256383964,0.07167387570419279,0.02387233448094149,0.3752591881887921,0.3752591881887921,0.12498717612901494,0.0,4.9705255384023985,4.960033125508232,5.002030639626923,4.97065703301439,4.960205870156813,5.002038263356781,24782.396888298197,21065.037355053468,0.85,1.0669646939886346,0.662924893073899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975395358969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.140892432772,1534.4817501325826,0.3752591881887921,0.12498717612901494,6.112874298809886,3.490027825678882
4629.0,-30.079958257193095,5.005056561150079,35.003124238403096,24.093124677334004,4.997180188190098,-26.572259017760118,-40.084081306681014,1.4894809487571006,-0.03929899540042925,-5.009966636015916,40.006222958124276,42250.06153843366,25750.58643206247,25750.58643206247,68000.64797049614,77305.42706718038,77305.42706718038,25750.58643206247,103056.01349924285,103056.01349924285,103056.01349924285,127838.40480636971,91505.52008295515,56450.1545542082,38950.40614305216,24782.391307126854,0.0,63732.797450179016,21065.032611057824,1534.481270927452,0.0,0.8868454784165456,2.8161044518316394,0.0014959135982669303,354518.2369617313,1554801.5613689623,4.385674414647381,1554801.5613689623,4.385674414647381,0.85,0.09554618207452548,4.027634451161993,1.2670351445255803,1.0,0.0,4.027634451162693,1.284775660225368,1.285072371804986,3.1348931769578265,19311.50729135114,1969.2257082032233,4632.441516551485,4632.441516551485,5.558750464535148,5.005056561150079,-2.336553394137176,7.341609955287256,3.490034776813633,3.490034776813633,0.9971527933753237,0.0,0.0,0.00023093224949531296,0.9975598103859453,0.00023149714642770915,198.98844631634074,0.0,0.0,0.0,0.029103647586879323,7.810865429878958e-05,0.00015282359519652337,0.000615517576963952,0.09554618207452623,0.07167384820892746,0.023872333865598762,0.09554623249233213,0.0716738482089269,0.023872333865598578,0.3752590713487653,0.3752590713487653,0.12498718193863181,0.0,4.97055078740874,4.960075129301913,5.002005563949297,4.970667640615488,4.9602590105228614,5.001921137052477,24782.391307126854,21065.032611057824,0.85,1.0669647448576751,0.6629249496142271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751675736094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.138988539931,1534.481270927452,0.3752590713487653,0.12498718193863181,6.112874298809886,3.490034776813633
4630.0,-30.079920157450765,5.005051577555355,35.00312329374724,24.093119229096942,4.997176902130339,-26.572225056634736,-40.08404987454412,1.489481801314342,-0.03917892613094409,-5.009965761665343,40.006220961691795,42250.085381729165,25750.598031366924,25750.598031366924,68000.68341309609,77305.41847018599,77305.41847018599,25750.598031366924,103056.01650155292,103056.01650155292,103056.01650155292,127838.40217234238,91505.49473174584,56450.161643289226,38950.37009828513,24782.38567078946,0.0,63732.75576907459,21065.02782017104,1534.4809616084608,0.0,0.886845490092426,2.816102976500013,0.0014959135982669303,354518.24904467264,1554801.4752773398,4.385674022330569,1554801.4752773398,4.385674022330569,0.85,0.09554615683334475,4.027634451161993,1.2670350840827451,1.0,0.0,4.027634451162711,1.2847756562370674,1.2850723678157643,3.134893186689406,19311.501941181414,1969.2251626377422,4632.441516551485,4632.441516551485,5.558752968464105,5.005051577555355,-2.3365470405663427,7.341598618121697,3.490041738335394,3.490041738335394,0.9971547823815411,0.0,0.0,0.00023093224949531296,0.9975558520332086,0.00023149806502024834,198.98841512612375,0.0,0.0,0.0,0.029103647586879323,7.810893233197182e-05,0.00015282331716334115,0.0006155164571479288,0.09554615683334602,0.07167382302187858,0.02387233381146745,0.09554616443436059,0.07167382302187762,0.023872333811467132,0.375258953780391,0.375258953780391,0.12498718641882728,0.0,4.970597666877779,4.960130940139891,5.00202561219902,4.970786835534398,4.9603558450277205,5.00210746764435,24782.38567078946,21065.02782017104,0.85,1.0669659987634248,0.6629257572795937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974939583659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.137086604562,1534.4809616084608,0.375258953780391,0.12498718641882728,6.112874298809886,3.490041738335394
4631.0,-30.079882029408758,5.005046714742248,35.003122349250134,24.09313260521742,4.997187974534966,-26.57218963407981,-40.084010689146794,1.4894955792059952,-0.03906480664340961,-5.009954673921517,40.006219077004374,42250.07708871716,25750.58353757283,25750.58353757283,68000.66062628999,77305.42767554526,77305.42767554526,25750.58353757283,103056.0112131181,103056.0112131181,103056.0112131181,127838.38748039574,91505.49298457903,56450.14239775093,38950.38954092011,24782.376267277647,0.0,63732.76580819776,21065.019827186,1534.480202810988,0.0,0.8868455533283643,2.816102771577769,0.0014959135982669303,354518.4022699198,1554801.3940044758,4.385671897563998,1554801.3940044758,4.385671897563998,0.85,0.09554612652197185,4.027634451161993,1.267034996715375,1.0,0.0,4.027634451162726,1.2847755917834833,1.285072303347295,3.134893343958195,19311.501572455847,1969.2251250381985,4632.441516551485,4632.441516551485,5.5587498397048885,5.005046714742248,-2.3365332054993724,7.34157992024162,3.490048662552902,3.490048662552902,0.9971567607294006,0.0,0.0,0.00023093224949531296,0.9975518907572494,0.0002314989842984614,198.98838391274913,0.0,0.0,0.0,0.029103647586879323,7.810927894795426e-05,0.0001528229705473587,0.0006155150611054565,0.095546126521973,0.07167379380748695,0.023872332714486043,0.09554611704714268,0.07167379380748609,0.02387233271448576,0.37525883649496855,0.37525883649496855,0.12498719255628676,0.0,4.970651894862499,4.960214261928513,5.0019924623517795,4.970889867278117,4.960568617847059,5.001880944454626,24782.376267277647,21065.019827186,0.85,1.066965473159228,0.6629255227345344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747119955038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13518459416,1534.480202810988,0.37525883649496855,0.12498719255628676,6.112874298809886,3.490048662552902
4632.0,-30.07984393235281,5.00504169505388,35.00312140053612,24.093117308244132,4.99718071734981,-26.572156072511895,-40.08397552007807,1.4894928575088697,-0.0390230768396691,-5.0099566596654475,40.00621706518361,42250.08548203385,25750.60236260418,25750.60236260418,68000.68784463803,77305.39512662939,77305.39512662939,25750.60236260418,103055.99748923356,103055.99748923356,103055.99748923356,127838.36924011135,91505.44207480969,56450.13243021416,38950.344049550586,24782.371750877785,0.0,63732.71580042837,21065.015988246116,1534.4800208126255,0.0,0.8868455505081131,2.8161019915555947,0.0014959135982669303,354518.37482825574,1554801.3072492743,4.385671992326176,1554801.3072492743,4.385671992326176,0.85,0.09554610320863048,4.027634451161993,1.2670349055016419,1.0,0.0,4.027634451160882,1.2847756045157017,1.2850723160824538,3.1348933128911773,19311.490828356684,1969.2240294449873,4632.441516551485,4632.441516551485,5.558753903443476,5.00504169505388,-2.33652896750177,7.34157066255565,3.490055614900207,3.490055614900207,0.9971587471143449,0.0,0.0,0.00023093224949531296,0.9975479327175031,0.00023149990283295087,198.98835272475094,0.0,0.0,0.0,0.029103647586879323,7.810959003855418e-05,0.00015282265945675878,0.0006155138081462388,0.09554610320863094,0.07167377020541572,0.02387233300321522,0.09554607894599468,0.07167377020541538,0.023872333003215108,0.37525872114211256,0.37525872114211256,0.12498719680557176,0.0,4.970708989327534,4.96027757775056,5.002030863866082,4.970933582825751,4.960527067982355,5.002180694431047,24782.371750877785,21065.015988246116,0.85,1.0669667374221792,0.6629261745935181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744842383724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.133284420686,1534.4800208126255,0.37525872114211256,0.12498719680557176,6.112874298809886,3.490055614900207
4633.0,-30.07980581347388,5.005036814520242,35.00312044094178,24.09312530597674,4.997192418349808,-26.572120595321667,-40.08393633468074,1.48950720019757,-0.039015670848243644,-5.009944772919931,40.00621485084209,42250.077118728754,25750.585664036516,25750.585664036516,68000.66278276527,77305.38009301193,77305.38009301193,25750.585664036516,103055.96575704846,103055.96575704846,103055.96575704846,127838.325721994,91505.41634693864,56450.11337265535,38950.33663809254,24782.359964945543,0.0,63732.696603038086,21065.00597020371,1534.4791040179637,0.0,0.8868456190026308,2.816103281838856,0.0014959135982669303,354518.5390952225,1554801.211760832,4.385669690868317,1554801.211760832,4.385669690868317,0.85,0.095546072554819,4.027634451161993,1.2670347208762545,1.0,0.0,4.027634451160211,1.2847755374199779,1.2850722489712345,3.1348934766068846,19311.485398695513,1969.2234757736346,4632.441516551485,4632.441516551485,5.558750298742238,5.005036814520242,-2.3365145791240103,7.341551393644252,3.4900625118187865,3.4900625118187865,0.9971607176625105,0.0,0.0,0.00023093224949531296,0.9975439724274506,0.00023150082189695974,198.98832151889718,0.0,0.0,0.0,0.029103647586879323,7.810993665723443e-05,0.00015282231283807852,0.0006155124120929007,0.09554607255482175,0.07167374071307346,0.023872331841748293,0.09554607301749617,0.07167374071307141,0.023872331841747606,0.3752586061771622,0.3752586061771622,0.12498720386299986,0.0,4.970748496094814,4.960339242635712,5.002003820219784,4.970929102071693,4.960608489069216,5.001918246278365,24782.359964945543,21065.00597020371,0.85,1.0669666655768608,0.6629262430536279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974256666407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.131384897393,1534.4791040179637,0.3752586061771622,0.12498720386299986,6.112874298809886,3.4900625118187865
4634.0,-30.079767696544863,5.005031915217844,35.003119511501794,24.093124083615862,4.997195740127162,-26.57208595793299,-40.08390106083823,1.4895140015152952,-0.038970570265121296,-5.00994022532992,40.006213809966006,42250.08493919645,25750.58791628772,25750.58791628772,68000.67285548417,77305.36178672152,77305.36178672152,25750.58791628772,103055.94970300925,103055.94970300925,103055.94970300925,127838.30820230304,91505.38395454966,56450.10710702481,38950.30760836095,24782.358499293805,0.0,63732.66610765475,21065.004724399732,1534.4789481509301,0.0,0.8868456459083057,2.816103220190907,0.0014959135982669303,354518.60193992715,1554801.1668754213,4.3856687868211806,1554801.1668754213,4.3856687868211806,0.85,0.09554604751936402,4.027634451161993,1.2670346988970418,1.0,0.0,4.0276344511619255,1.284775505603119,1.2850722171470277,3.134893554241042,19311.478562541197,1969.2227786798956,4632.441516551485,4632.441516551485,5.5587507849332045,5.005031915217844,-2.3365055417977247,7.341537457015569,3.490069442349562,3.490069442349562,0.9971626978141606,0.0,0.0,0.00023093224949531296,0.9975400123569338,0.00023150174091731787,198.98829031464953,0.0,0.0,0.0,0.029103647586879323,7.811024867704903e-05,0.00015282200081826394,0.0006155111553911461,0.09554604751936487,0.07167371569069086,0.023872331828674,0.09554606411937505,0.07167371569069023,0.02387233182867379,0.37525849146459017,0.37525849146459017,0.1249872092222037,0.0,4.970791001553664,4.960399984264598,5.001991553067342,4.970969655064778,4.960651592099339,5.001951130925022,24782.358499293805,21065.004724399732,0.85,1.066967334155142,0.6629266829639489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740289641536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.129487081189,1534.4789481509301,0.37525849146459017,0.1249872092222037,6.112874298809886,3.490069442349562
4635.0,-30.079729614820312,5.005027011401321,35.00311858062601,24.09312823964285,4.997198602619243,-26.57205139811892,-40.08386575207112,1.4895203859178043,-0.03883021345632187,-5.009935037575075,40.006211909263314,42250.09266424458,25750.588457982805,25750.588457982805,68000.68112222738,77305.36692834906,77305.36692834906,25750.588457982805,103055.95538633186,103055.95538633186,103055.95538633186,127838.30681284315,91505.37483855365,56450.100574448945,38950.30473789411,24782.351426511294,0.0,63732.6561644054,21064.998712534598,1534.4784578531635,0.0,0.8868456791837115,2.816101981856836,0.0014959135982669303,354518.673631299,1554801.084911944,4.385667668747244,1554801.084911944,4.385667668747244,0.85,0.09554602071458851,4.027634451161993,1.2670345961442222,1.0,0.0,4.027634451162737,1.2847754757366092,1.2850721872736206,3.1348936271162877,19311.476638683234,1969.22258250098,4632.441516551485,4632.441516551485,5.5587509018683186,5.005027011401321,-2.3364960503800987,7.34152306178142,3.490076359084206,3.490076359084206,0.9971646740240588,0.0,0.0,0.00023093224949531296,0.9975360559608352,0.00023150265909223407,198.98825913923162,0.0,0.0,0.0,0.029103647586879323,7.811056100694817e-05,0.0001528216884883648,0.0006155098974404842,0.09554602071459423,0.07167368941878198,0.023872331295812253,0.09554599516065702,0.07167368941877769,0.02387233129581082,0.37525837693901976,0.37525837693901976,0.12498721410123968,0.0,4.9708517963620125,4.960483562495881,5.001983920439272,4.971104824118754,4.960827733312556,5.001963253552844,24782.351426511294,21064.998712534598,0.85,1.0669676303277262,0.6629269076006469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738012736196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.127590496551,1534.4784578531635,0.37525837693901976,0.12498721410123968,6.112874298809886,3.490076359084206
4636.0,-30.07969151208364,5.005022035889102,35.00311763177672,24.09311741301792,4.997196257984692,-26.572017340127523,-40.083826741296775,1.4895220860285774,-0.03882632487614046,-5.009933071153166,40.00620952399399,42250.085097353076,25750.59706146627,25750.59706146627,68000.68215881934,77305.33262395904,77305.33262395904,25750.59706146627,103055.9296854253,103055.9296854253,103055.9296854253,127838.27251219614,91505.32415996626,56450.076633360186,38950.275029562305,24782.34282677084,0.0,63732.61785633315,21064.991402755215,1534.4779498200955,0.0,0.8868456978235308,2.8161021603179215,0.0014959135982669303,354518.70080596395,1554800.982052642,4.385667042437966,1554800.982052642,4.385667042437966,0.85,0.09554599519421221,4.027634451161993,1.2670344802038747,1.0,0.0,4.027634451161663,1.2847754677834182,1.2850721793185929,3.1348936465223307,19311.465943373172,1969.2214918828727,4632.441516551485,4632.441516551485,5.55875275909273,5.005022035889102,-2.336488949176957,7.3415109850660585,3.490083266291584,3.490083266291584,0.9971666475118812,0.0,0.0,0.00023093224949531296,0.9975320973986841,0.00023150357777712306,198.988227946622,0.0,0.0,0.0,0.029103647586879323,7.811090608494503e-05,0.00015282134341036794,0.0006155085075924558,0.09554599519420849,0.07167366420146397,0.02387233099274452,0.09554597159052008,0.07167366420146676,0.02387233099274545,0.37525826398896567,0.37525826398896567,0.12498721886912441,0.0,4.97090204101346,4.960542805352816,5.0020071336937235,4.97110674627703,4.960783513463184,5.002103725551422,24782.34282677084,21064.991402755215,0.85,1.0669682879198108,0.6629271873406132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519735737934498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.125694477216,1534.4779498200955,0.37525826398896567,0.12498721886912441,6.112874298809886,3.490083266291584
4637.0,-30.079653406193163,5.005017169561421,35.003116685462615,24.093125585373514,4.9972066163256565,-26.57198200892151,-40.083791327755875,1.4895352190540299,-0.03878576758552299,-5.009922598201398,40.00620770013958,42250.092451792,25750.58395932163,25750.58395932163,68000.67641111363,77305.32388996276,77305.32388996276,25750.58395932163,103055.90784928438,103055.90784928438,103055.90784928438,127838.24180175462,91505.30419331446,56450.0727551436,38950.25715352318,24782.333952470235,0.0,63732.591105993415,21064.9838595997,1534.4772329809325,0.0,0.886845757711166,2.816102850043962,0.0014959135982669303,354518.8455353373,1554800.9034030805,4.385665030177085,1554800.9034030805,4.385665030177085,0.85,0.09554596619262906,4.027634451161993,1.2670343565708029,1.0,0.0,4.0276344511610835,1.2847754063465646,1.2850721178675506,3.1348937964302452,19311.461729571187,1969.2210621946524,4632.441516551485,4632.441516551485,5.558749930747331,5.005017169561421,-2.3364756132491014,7.341492782810523,3.490090143697734,3.490090143697734,0.9971686124850668,0.0,0.0,0.00023093224949531296,0.9975281385258249,0.000231504496541412,198.98819675144034,0.0,0.0,0.0,0.029103647586879323,7.811121934407818e-05,0.0001528210301512348,0.0006155072458991789,0.09554596619263743,0.07167363611044883,0.023872330082188597,0.09554595680916106,0.07167363611044256,0.023872330082186505,0.37525815087869735,0.37525815087869735,0.12498722541431657,0.0,4.9709450204375685,4.960608749922187,5.001981139810368,4.971136830615876,4.960892428750412,5.001897076814714,24782.333952470235,21064.9838595997,0.85,1.066968645571337,0.6629275809848377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519733461878361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.123800148212,1534.4772329809325,0.37525815087869735,0.12498722541431657,6.112874298809886,3.490090143697734
4638.0,-30.0796153738153,5.005012234701477,35.00311575268898,24.093114549201005,4.99720590752104,-26.57194785069692,-40.08375235190613,1.4895383844027135,-0.038819022401526126,-5.0099204512554545,40.00620620190673,42250.08453918203,25750.59218319332,25750.59218319332,68000.67672237536,77305.28191653588,77305.28191653588,25750.59218319332,103055.8740997292,103055.8740997292,103055.8740997292,127838.20479298258,91505.24653629166,56450.04915893791,38950.21930817083,24782.330693253378,0.0,63732.55000142421,21064.98108926537,1534.4770265626432,0.0,0.886845774058306,2.8161035375440724,0.0014959135982669303,354518.8752047375,1554800.8387952056,4.385664480903297,1554800.8387952056,4.385664480903297,0.85,0.09554594205118788,4.027634451161993,1.2670342170028017,1.0,0.0,4.027634451161868,1.284775391538929,1.2850721030564953,3.1348938325613585,19311.44956151821,1969.2198213985623,4632.441516551485,4632.441516551485,5.5587517060253715,5.005012234701477,-2.336468374120792,7.341480608822269,3.490097045748699,3.490097045748699,0.9971705844996283,0.0,0.0,0.00023093224949531296,0.9975241873071926,0.0002315054135366005,198.98816561644912,0.0,0.0,0.0,0.029103647586879323,7.811156411582771e-05,0.00015282068537948525,0.0006155058572846027,0.09554594205118445,0.07167361190219375,0.02387233014899071,0.0955459690432809,0.07167361190219632,0.023872330148991566,0.37525803808632346,0.37525803808632346,0.12498723041159719,0.0,4.970975488189026,4.960646614739801,5.0019893842674605,4.971101428853956,4.960802153631221,5.002026444146907,24782.330693253378,21064.98108926537,0.85,1.0669693386010095,0.6629278843893408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731185634548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.121907152483,1534.4770265626432,0.37525803808632346,0.12498723041159719,6.112874298809886,3.490097045748699
4639.0,-30.079577294878952,5.005007307073717,35.003114805320656,24.0931186353788,4.997208848391826,-26.57191328553555,-40.08371704313902,1.4895448390484518,-0.038683667827910995,-5.009914804031507,40.00620391125666,42250.092249656824,25750.591315331174,25750.591315331174,68000.683564988,77305.28669068389,77305.28669068389,25750.591315331174,103055.87800601506,103055.87800601506,103055.87800601506,127838.19904352204,91505.23708575049,56450.042644723515,38950.21604558553,24782.32103750697,0.0,63732.537083092495,21064.972881880924,1534.4763773010188,0.0,0.8868458110830488,2.816102418563007,0.0014959135982669303,354518.9532457197,1554800.7400161538,4.385663236849596,1554800.7400161538,4.385663236849596,0.85,0.09554591461848208,4.027634451161993,1.2670341131510212,1.0,0.0,4.027634451163748,1.2847753613438235,1.2850720728544165,3.1348939062384016,19311.44756705717,1969.2196180201365,4632.441516551485,4632.441516551485,5.5587515186809355,5.005007307073717,-2.336458596313275,7.341465903386991,3.490103919015218,3.490103919015218,0.9971725482900623,0.0,0.0,0.00023093224949531296,0.9975202312684716,0.0002315063316577086,198.98813444335283,0.0,0.0,0.0,0.029103647586879323,7.811187645058993e-05,0.00015282037304472303,0.0006155045993143541,0.09554591461848927,0.07167358504026357,0.023872329578225698,0.0955458946399347,0.07167358504025817,0.023872329578223904,0.37525792388872325,0.37525792388872325,0.12498723623034529,0.0,4.971024473481805,4.960710903465781,5.001992403870531,4.971231136203585,4.960978789236492,5.002015219506291,24782.32103750697,21064.972881880924,0.85,1.06696966223596,0.6629281397439502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519728913782695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.120013954245,1534.4763773010188,0.37525792388872325,0.12498723623034529,6.112874298809886,3.490103919015218
4640.0,-30.07953923977329,5.005002451354517,35.00311387322332,24.093116644676797,4.997217356184142,-26.57187818512255,-40.08367789266629,1.4895563015334077,-0.038769505376080815,-5.0099060754761275,40.00620246132167,42250.083856899095,25750.582686303966,25750.582686303966,68000.66654320306,77305.24406009937,77305.24406009937,25750.582686303966,103055.82674640334,103055.82674640334,103055.82674640334,127838.14200175901,91505.18249378963,56450.02229058938,38950.17800355583,24782.31525535567,0.0,63732.493258911505,21064.96796705232,1534.4758746799373,0.0,0.8868458607417437,2.816104565152916,0.0014959135982669303,354519.073868735,1554800.6774910216,4.385661568287594,1554800.6774910216,4.385661568287594,0.85,0.09554588698423194,4.027634451161993,1.267034015893005,1.0,0.0,4.027634451161913,1.2847753077218385,1.2850720192200478,3.134894037077805,19311.43604586097,1969.2184431850806,4632.441516551485,4632.441516551485,5.5587496559424245,5.005002451354517,-2.336446546671232,7.341448998025749,3.4901107862386795,3.4901107862386795,0.9971745103539085,0.0,0.0,0.00023093224949531296,0.9975162777224287,0.0002315072492075891,198.98810328977515,0.0,0.0,0.0,0.029103647586879323,7.811222276971214e-05,0.0001528200267256008,0.0006155032044675263,0.09554588698423241,0.07167355800165988,0.023872328982572532,0.0955459415241097,0.07167355800165953,0.023872328982572414,0.37525781019523563,0.37525781019523563,0.12498724239478919,0.0,4.971043577330192,4.960745110303833,5.001966143942582,4.971136570100043,4.960898523450965,5.001877700094326,24782.31525535567,21064.96796705232,0.85,1.066970128831336,0.6629284639039507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519726639150403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.118122956477,1534.4758746799373,0.37525781019523563,0.12498724239478919,6.112874298809886,3.4901107862386795
