time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4641.0,-30.079501160736054,5.004997563657021,35.003112954466886,24.093120940402173,4.997219039224592,-26.571843745701862,-40.083642618823774,1.4895616241903982,-0.03859848401992849,-5.009902207306676,40.00620098570899,42250.09164411768,25750.58652369945,25750.58652369945,68000.67816781712,77305.254734969,77305.254734969,25750.58652369945,103055.84125866846,103055.84125866846,103055.84125866846,127838.15259946062,91505.17843453026,56450.01534367881,38950.18121205716,24782.311340792163,0.0,63732.492552849326,21064.964639673337,1534.4755966263376,0.0,0.8868458857643519,2.8161027699307555,0.0014959135982669303,354519.1273243568,1554800.6138585988,4.385660727512961,1554800.6138585988,4.385660727512961,0.85,0.09554586143327345,4.027634451161993,1.2670339301740752,1.0,0.0,4.0276344511623074,1.2847752828222272,1.285071994314686,3.134894097833677,19311.435189186785,1969.2183558286251,4632.441516551485,4632.441516551485,5.558750484316723,5.004997563657021,-2.336438054869284,7.3414356185263046,3.4901176669418437,3.4901176669418437,0.9971764762690982,0.0,0.0,0.00023093224949531296,0.9975123217070593,0.0002315081673378378,198.9880721166158,0.0,0.0,0.0,0.029103647586879323,7.81125347979698e-05,0.00015281971469734317,0.0006155019477317661,0.09554586143327587,0.07167353267463046,0.02387232875864541,0.09554586599761275,0.07167353267462866,0.023872328758644805,0.37525769512292934,0.37525769512292934,0.12498724706151126,0.0,4.971094138363867,4.96081475596435,5.001959385027305,4.971303723286724,4.961100689006514,5.001939704021481,24782.311340792163,21064.964639673337,0.85,1.0669703230487724,0.6629285934342259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519724365942341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.116232750597,1534.4755966263376,0.37525769512292934,0.12498724706151126,6.112874298809886,3.4901176669418437
4642.0,-30.079463124495266,5.004992628483698,35.00311201789248,24.09311510799455,4.9972182799041045,-26.571809589012823,-40.08360741483045,1.489564744421687,-0.03854575370741031,-5.009899136351388,40.00619862920791,42250.09942976157,25750.592220798764,25750.592220798764,68000.69165056033,77305.23428904124,77305.23428904124,25750.592220798764,103055.82650984,103055.82650984,103055.82650984,127838.12892596619,91505.14228315232,56450.00742387266,38950.14984364407,24782.302416126182,0.0,63732.452259770245,21064.957053707254,1534.4750459566721,0.0,0.8868459099197264,2.816102435677811,0.0014959135982669303,354519.1697629937,1554800.5122398844,4.3856599158779295,1554800.5122398844,4.3856599158779295,0.85,0.09554583512433443,4.027634451161993,1.267033879621886,1.0,0.0,4.027634451163524,1.284775268225656,1.2850719797147439,3.134894133449793,19311.427559727952,1969.2175778403382,4632.441516551485,4632.441516551485,5.558751714143214,5.004992628483698,-2.336430178107426,7.341422806591124,3.4901245299053567,3.4901245299053567,0.9971784371158162,0.0,0.0,0.00023093224949531296,0.9975083701546889,0.00023150908443956325,198.98804097850126,0.0,0.0,0.0,0.029103647586879323,7.811284620949829e-05,0.00015281940328581468,0.0006155006934799655,0.09554583512433497,0.07167350683472301,0.023872328289611954,0.09554582297129602,0.07167350683472261,0.023872328289611822,0.3752575811203279,0.3752575811203279,0.12498725169561069,0.0,4.9711448220535885,4.960877659424796,5.001973363409888,4.971353382643997,4.961135108789847,5.0020351158356675,24782.302416126182,21064.957053707254,0.85,1.0669712091634722,0.6629291347138551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722091305445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.114344292651,1534.4750459566721,0.3752575811203279,0.12498725169561069,6.112874298809886,3.4901245299053567
4643.0,-30.079425097348757,5.004987770150061,35.00311108249009,24.09311842583122,4.997226450487583,-26.57177454747037,-40.08357203621415,1.489575900609217,-0.03853796286927036,-5.009890220229185,40.00619679019791,42250.1066412624,25750.58300003639,25750.58300003639,68000.68964129878,77305.21453315174,77305.21453315174,25750.58300003639,103055.79753318813,103055.79753318813,103055.79753318813,127838.09166123725,91505.11044074879,56450.00254885955,38950.11987987693,24782.294128049125,0.0,63732.414007926054,21064.950008841755,1534.4743974238313,0.0,0.8868459619411874,2.816103374134217,0.0014959135982669303,354519.29297812155,1554800.4329367906,4.385658167925834,1554800.4329367906,4.385658167925834,0.85,0.0955458067482637,4.027634451161993,1.2670337460981682,1.0,0.0,4.027634451161891,1.2847752160365502,1.2850719275135853,3.1348942607929415,19311.42083964366,1969.2168925824476,4632.441516551485,4632.441516551485,5.558749723667493,5.004987770150061,-2.3364180187843844,7.341405788934445,3.4901313704008325,3.4901313704008325,0.997180391543095,0.0,0.0,0.00023093224949531296,0.997504419563994,0.00023151000132536024,198.98800984784137,0.0,0.0,0.0,0.029103647586879323,7.811315916688326e-05,0.0001528190903284297,0.0006154994330020199,0.0955458067482685,0.07167347929183475,0.023872327456433754,0.09554582003458593,0.07167347929183114,0.023872327456432554,0.375257467610894,0.375257467610894,0.1249872575571688,0.0,4.97118292230266,4.96093504048531,5.001953554524448,4.971352257359911,4.961181507067522,5.001891271455122,24782.294128049125,21064.950008841755,0.85,1.0669718180271959,0.6629296457530698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719819225694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11245624665,1534.4743974238313,0.375257467610894,0.1249872575571688,6.112874298809886,3.4901313704008325
4644.0,-30.079387052634395,5.0049828861277765,35.00311016103082,24.09311217432844,4.997228547990904,-26.571740097489265,-40.08353299051521,1.4895815928457732,-0.0385526801829883,-5.009886092589534,40.0061953255167,42250.09860136358,25750.586082674177,25750.586082674177,68000.68468403775,77305.1806846072,77305.1806846072,25750.586082674177,103055.76676728137,103055.76676728137,103055.76676728137,127838.05696794357,91505.06203977481,56449.97995653109,38950.09120360413,24782.290200662203,0.0,63732.381404266336,21064.946670562873,1534.4741079028345,0.0,0.8868459882443551,2.8161040493129748,0.0014959135982669303,354519.350019483,1554800.3697757714,4.3856572841237735,1554800.3697757714,4.3856572841237735,0.85,0.09554578141582994,4.027634451161993,1.267033607629128,1.0,0.0,4.027634451161387,1.2847751894080344,1.2850719008789198,3.1348943257674073,19311.41062500567,1969.2158509792507,4632.441516551485,4632.441516551485,5.558750389113086,5.0049828861277765,-2.336409361411701,7.341392247539478,3.4901382258509916,3.4901382258509916,0.9971823502431405,0.0,0.0,0.00023093224949531296,0.9975004671650826,0.00023151091863809077,198.98797870280944,0.0,0.0,0.0,0.029103647586879323,7.811350456443472e-05,0.00015281874493087825,0.0006154980418669424,0.09554578141583142,0.07167345418861522,0.0238723272272162,0.0955458277487582,0.07167345418861411,0.02387232722721583,0.3752573542029042,0.3752573542029042,0.12498726236025184,0.0,4.971211453525939,4.9609744331870615,5.001949459340892,4.971333412406523,4.9611398473039685,5.001940926594273,24782.290200662203,21064.946670562873,0.85,1.0669722860769437,0.6629298587379523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971754768989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.110569286337,1534.4741079028345,0.3752573542029042,0.12498726236025184,6.112874298809886,3.4901382258509916
4645.0,-30.07934903374233,5.004978022747172,35.00310923882772,24.093121324572735,4.997232997645791,-26.57170543549577,-40.0834976817481,1.4895893993992524,-0.038365164678737074,-5.00987980571089,40.00619346093181,42250.10600990596,25750.58360567261,25750.58360567261,68000.68961557857,77305.19967576228,77305.19967576228,25750.58360567261,103055.7832814349,103055.7832814349,103055.7832814349,127838.06610197431,91505.0674413174,56449.973775461316,38950.104073173425,24782.282820539425,0.0,63732.38689371285,21064.94039745851,1534.473575924743,0.0,0.8868460269811268,2.816102319749434,0.0014959135982669303,354519.43690017046,1554800.289369823,4.385655982545298,1554800.289369823,4.385655982545298,0.85,0.09554575409484323,4.027634451161993,1.267033528503962,1.0,0.0,4.0276344511621724,1.284775152888659,1.2850718643511105,3.134894414875904,19311.41176495798,1969.215967222036,4632.441516551485,4632.441516551485,5.558749854405512,5.004978022747172,-2.336399131754768,7.34137715450194,3.490145065454519,3.490145065454519,0.9971843044155769,0.0,0.0,0.00023093224949531296,0.9974965174656873,0.00023151183533155217,198.98794757892654,0.0,0.0,0.0,0.029103647586879323,7.811381690636994e-05,0.000152818432588943,0.0006154967838678034,0.09554575409484475,0.07167342753394133,0.023872326560903413,0.09554574011662963,0.0716734275339402,0.02387232656090303,0.3752572398230299,0.3752572398230299,0.12498726725664683,0.0,4.971269703511837,4.961055795099412,5.001938296015851,4.971514641032172,4.961393189231671,5.0019055961191725,24782.282820539425,21064.94039745851,0.85,1.0669722715545553,0.6629299178825185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715275105392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.108683945535,1534.473575924743,0.3752572398230299,0.12498726725664683,6.112874298809886,3.490145065454519
4646.0,-30.07931100419052,5.004973051077559,35.00310829680266,24.09310560850429,4.997228118827082,-26.571671696806785,-40.08345874082295,1.4895888114433073,-0.038386982839426764,-5.009879647222881,40.00619103916768,42250.09834052807,25750.596600353587,25750.596600353587,68000.69494088166,77305.1559742471,77305.1559742471,25750.596600353587,103055.75257460069,103055.75257460069,103055.75257460069,127838.02733017283,91505.00636925665,56449.9487355374,38950.06403746583,24782.274755572147,0.0,63732.33879303798,21064.933542236326,1534.4731390215265,0.0,0.88684603655449,2.816102624882078,0.0014959135982669303,354519.4390903751,1554800.1849368045,4.385655660874637,1554800.1849368045,4.385655660874637,0.85,0.09554572953723424,4.027634451161993,1.2670334026729688,1.0,0.0,4.027634451162018,1.2847751556391411,1.2850718671022279,3.1348944081646355,19311.39887618859,1969.2146529333247,4632.441516551485,4632.441516551485,5.558752659552847,5.004973051077559,-2.3363934253695895,7.341366476447148,3.4901519031449166,3.4901519031449166,0.9971862580414047,0.0,0.0,0.00023093224949531296,0.9974925666757508,0.00023151275228538198,198.9879164463268,0.0,0.0,0.0,0.029103647586879323,7.811416137977392e-05,0.00015281808811553905,0.0006154953964548542,0.09554572953723275,0.07167340308899439,0.023872326448238362,0.09554572429640365,0.0716734030889955,0.023872326448238734,0.37525712723804194,0.37525712723804194,0.12498727179616065,0.0,4.971314237490162,4.961103387668686,5.001973635047705,4.971492664383447,4.96129405919919,5.002115292567169,24782.274755572147,21064.933542236326,0.85,1.066973160387297,0.6629302978779653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971300406409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.106799355584,1534.4731390215265,0.37525712723804194,0.12498727179616065,6.112874298809886,3.4901519031449166
4647.0,-30.079273041704745,5.004968165217725,35.003107341966235,24.093108961265557,4.997236135688671,-26.57163672881123,-40.08342339713124,1.4895998227951652,-0.03837887548814933,-5.009870405090219,40.006188781959814,42250.1053348869,25750.586303180105,25750.586303180105,68000.69163806702,77305.1369441347,77305.1369441347,25750.586303180105,103055.7232473148,103055.7232473148,103055.7232473148,127837.98701347459,91504.97521665668,56449.94360740887,38950.03512138645,24782.263766159784,0.0,63732.29888754623,21064.924201235815,1534.4723278951842,0.0,0.8868460917485128,2.8161035972364523,0.0014959135982669303,354519.566810836,1554800.0875999008,4.385653806322934,1554800.0875999008,4.385653806322934,0.85,0.09554570062005671,4.027634451161993,1.2670333131076772,1.0,0.0,4.027634451161266,1.2847751041275914,1.2850718155787817,3.1348945338545473,19311.392301681815,1969.2139825202098,4632.441516551485,4632.441516551485,5.558750436713455,5.004968165217725,-2.3363810786014017,7.341349243819126,3.490158700062495,3.490158700062495,0.9971882000178558,0.0,0.0,0.00023093224949531296,0.9974886228699562,0.00023151366762548016,198.9878853686399,0.0,0.0,0.0,0.029103647586879323,7.811447403308403e-05,0.00015281777546222893,0.0006154941372016111,0.09554570062006107,0.07167337498484974,0.02387232563521132,0.09554571272747173,0.07167337498484648,0.02387232563521023,0.3752570140945308,0.3752570140945308,0.12498727886387032,0.0,4.971346185224377,4.961148546553261,5.001965900119956,4.971491529602076,4.961346743903903,5.0019525327144265,24782.263766159784,21064.924201235815,0.85,1.0669737766411382,0.6629308227126087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710732386741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10491624648,1534.4723278951842,0.3752570140945308,0.12498727886387032,6.112874298809886,3.490158700062495
4648.0,-30.079235052565934,5.004963335876715,35.003106419893115,24.093112244177632,4.997244365075643,-26.571601715634053,-40.08338424665851,1.4896110281437656,-0.038369896933431846,-5.00986244728699,40.00618782659056,42250.096727964934,25750.57952092123,25750.57952092123,68000.67624888616,77305.1169150725,77305.1169150725,25750.57952092123,103055.69643599374,103055.69643599374,103055.69643599374,127837.95771540518,91504.94314011568,56449.92295300824,38950.022430119374,24782.261279411432,0.0,63732.283709530806,21064.922087499715,1534.4720343775787,0.0,0.8868461356952546,2.8161044082219524,0.0014959135982669303,354519.67678270105,1554800.0464018,4.385652329686619,1554800.0464018,4.385652329686619,0.85,0.09554567425449531,4.027634451161993,1.2670331790344793,1.0,0.0,4.027634451162415,1.284775051708522,1.2850717631476063,3.134894661758848,19311.385532184686,1969.2132922236121,4632.441516551485,4632.441516551485,5.5587489726347705,5.004963335876715,-2.3363696404421126,7.341332976318828,3.4901655145799078,3.4901655145799078,0.9971901470228308,0.0,0.0,0.00023093224949531296,0.9974846763121059,0.00023151458361156407,198.98785426914344,0.0,0.0,0.0,0.029103647586879323,7.811482036285372e-05,0.00015281742913245925,0.0006154927423118993,0.09554567425449964,0.07167334884917917,0.023872325405320464,0.0955457267013089,0.07167334884917592,0.023872325405319385,0.3752569003882861,0.3752569003882861,0.12498728536454247,0.0,4.971372435708076,4.961192923038311,5.001937709307811,4.97149255035356,4.961385550338093,5.001840076458052,24782.261279411432,21064.922087499715,0.85,1.0669737892778042,0.6629308455433031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970846471626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.103033061474,1534.4720343775787,0.3752569003882861,0.12498728536454247,6.112874298809886,3.4901655145799078
4649.0,-30.079197130602605,5.004958400896285,35.00310549359246,24.093106935638957,4.997240379854398,-26.571567984429617,-40.08335288437081,1.4896112336813836,-0.03823695147326589,-5.009862149822618,40.00618585930604,42250.11999102264,25750.592197651607,25750.592197651607,68000.71218867425,77305.11161069883,77305.11161069883,25750.592197651607,103055.70380835044,103055.70380835044,103055.70380835044,127837.95968647764,91504.92087044335,56449.92925076703,38949.990688529244,24782.25587812719,0.0,63732.24656665644,21064.91749640811,1534.4717511897409,0.0,0.8868461443304498,2.816102696400872,0.0014959135982669303,354519.6808934735,1554799.9615671788,4.3856520395390035,1554799.9615671788,4.3856520395390035,0.8499999999999999,0.09554565008641626,4.027634451161993,1.2670331290317702,1.0,0.0,4.027634451162016,1.2847750507470088,1.2850717621858712,3.1348946641049724,19311.380832348666,1969.2128129737134,4632.441516551485,4632.441516551485,5.558751709146464,5.004958400896285,-2.336363836879259,7.341322237775545,3.490172338004066,3.490172338004066,0.9971920965725902,0.0,0.0,0.00023093224949531296,0.997480736749671,0.00023151549798125878,198.98782322464933,0.0,0.0,0.0,0.029103647586879323,7.811509779843051e-05,0.00015281715169688246,0.0006154916249028122,0.09554565008641609,0.07167332458316822,0.023872325503247877,0.09554565191938244,0.07167332458316834,0.02387232550324792,0.3752567862144947,0.3752567862144947,0.12498729016543766,0.0,4.971422877243413,4.961253272312376,5.001958388513401,4.971625198349329,4.961495234803579,5.002041670930737,24782.25587812719,21064.91749640811,0.85,1.0669749750238837,0.6629315969088581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519706195454385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101151675832,1534.4717511897409,0.3752567862144947,0.12498729016543766,6.112874298809886,3.490172338004066
4650.0,-30.079159208767614,5.00495354036275,35.00310455484863,24.0931155969389,4.9972477115771925,-26.57153312154042,-40.08331376882268,1.4896216243500067,-0.038124021919486495,-5.009853432788858,40.00618364427061,42250.11120287743,25750.58326402426,25750.58326402426,68000.69446690168,77305.1170883911,77305.1170883911,25750.58326402426,103055.70035241536,103055.70035241536,103055.70035241536,127837.94565896697,91504.91396471496,56449.908079201196,38950.00653945973,24782.245306551613,0.0,63732.25184601135,21064.908510568872,1534.4709785319699,0.0,0.8868461967001312,2.8161022303790926,0.0014959135982669303,354519.80135746096,1554799.8660488767,4.385650279887125,1554799.8660488767,4.385650279887125,0.8500000000000001,0.0955456213173362,4.027634451161993,1.2670330081461003,1.0,0.0,4.027634451161686,1.2847750021390487,1.2850717135666854,3.1348947827100466,19311.379374949986,1969.2126643604072,4632.441516551485,4632.441516551485,5.558749780654261,5.00495354036275,-2.336351881916264,7.341305422279014,3.490179121511431,3.490179121511431,0.9971940347175517,0.0,0.0,0.00023093224949531296,0.9974767972173525,0.00023151641235118604,198.9877921802699,0.0,0.0,0.0,0.029103647586879323,7.81154438218071e-05,0.00015281680567350587,0.0006154902312471397,0.09554562131733679,0.07167329666827729,0.0238723246490595,0.09554559363974434,0.07167329666827685,0.02387232464905935,0.3752566726652663,0.3752566726652663,0.1249872965524985,0.0,4.971480872804705,4.961335419632576,5.001943848240046,4.971729410869386,4.961680573192382,5.001902261065027,24782.245306551613,21064.908510568872,0.85,1.0669746085734373,0.6629314041022957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970393020591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.099270210743,1534.4709785319699,0.3752566726652663,0.1249872965524985,6.112874298809886,3.490179121511431
4651.0,-30.079121201162856,5.004948584822502,35.003103611894,24.09310497986155,4.997244334168105,-26.57149925246795,-40.08327856482936,1.489622385473231,-0.038096172362998004,-5.009852697987787,40.0061816441345,42250.11904716186,25750.594664829692,25750.594664829692,68000.71371199156,77305.08763575749,77305.08763575749,25750.594664829692,103055.68230058718,103055.68230058718,103055.68230058718,127837.92181607826,91504.8677582093,56449.89916961379,38949.96509843945,24782.23951549108,0.0,63732.20461393053,21064.903588167417,1534.4706601812322,0.0,0.8868462076793568,2.8161019502873,0.0014959135982669303,354519.8115119564,1554799.7797976148,4.38564991097875,1554799.7797976148,4.38564991097875,0.85,0.09554559747154148,4.027634451161993,1.2670329488022256,1.0,0.0,4.027634451163646,1.2847749985784838,1.2850717100052982,3.134894791397947,19311.369623436956,1969.2116699828134,4632.441516551485,4632.441516551485,5.558752241733454,5.004948584822502,-2.3363457892758706,7.341294374098373,3.490185919251975,3.490185919251975,0.9971959769291356,0.0,0.0,0.00023093224949531296,0.9974728487916349,0.00023151732879252845,198.9877610656856,0.0,0.0,0.0,0.029103647586879323,7.811575524405766e-05,0.0001528164942512553,0.0006154889769521546,0.09554559747154073,0.07167327265779473,0.023872324813745995,0.09554556549709291,0.0716732726577953,0.023872324813746185,0.3752565609783359,0.3752565609783359,0.1249873020856296,0.0,4.971535726130583,4.961399458351821,5.001971108454995,4.971756525624812,4.9616570096652595,5.002081546442241,24782.23951549108,21064.903588167417,0.85,1.0669757012787853,0.6629320184842133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701664965803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.097390007153,1534.4706601812322,0.3752565609783359,0.1249873020856296,6.112874298809886,3.490185919251975
4652.0,-30.07908326009445,5.0049437601494295,35.003102672832995,24.09310770398008,4.997256029374014,-26.571463935905403,-40.08323937943203,1.48963670518497,-0.03817870816573077,-5.009841345617884,40.006179871636014,42250.110061368316,25750.578960768693,25750.578960768693,68000.68902213701,77305.05135124504,77305.05135124504,25750.578960768693,103055.63031201373,103055.63031201373,103055.63031201373,127837.86083055864,91504.820849004,56449.87955912738,38949.93476652957,24782.230518544908,0.0,63732.16528507448,21064.89594076317,1534.469912714684,0.0,0.8868462718552127,2.8161043597810114,0.0014959135982669303,354519.96839470393,1554799.703362705,4.385647754632745,1554799.703362705,4.385647754632745,0.85,0.09554556858334383,4.027634451161993,1.2670327641768382,1.0,0.0,4.027634451160781,1.2847749315903105,1.2850716430016544,3.134894954851381,19311.359723624802,1969.2106604829175,4632.441516551485,4632.441516551485,5.558748851715266,5.0049437601494295,-2.3363319157633144,7.341275675912744,3.4901926802312717,3.4901926802312717,0.9971979086375062,0.0,0.0,0.00023093224949531296,0.9974689072948665,0.00023151824363287746,198.98773000558035,0.0,0.0,0.0,0.029103647586879323,7.811610188803194e-05,0.000152816147607281,0.0006154875807969413,0.09554556858335309,0.07167324462199368,0.023872323961359403,0.09554560761930772,0.07167324462198674,0.023872323961357092,0.37525644973742023,0.37525644973742023,0.12498730946181967,0.0,4.9715567955811935,4.961438308902586,5.001938772496658,4.971662637452141,4.96161528280885,5.001831013238416,24782.230518544908,21064.89594076317,0.85,1.0669759723048697,0.6629322865837562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699394603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.095512785874,1534.469912714684,0.37525644973742023,0.12498730946181967,6.112874298809886,3.4901926802312717
4653.0,-30.07904530677127,5.004938921154349,35.00310176505042,24.093111720308684,4.997259590700785,-26.571429421805927,-40.083204105589516,1.4896437057354235,-0.03805544403132899,-5.009836737072928,40.00617890456648,42250.11729420119,25750.58067940964,25750.58067940964,68000.69797361083,77305.05322362934,77305.05322362934,25750.58067940964,103055.63390303898,103055.63390303898,103055.63390303898,127837.86319991903,91504.80879850237,56449.872869074235,38949.92881047571,24782.229296880043,0.0,63732.158107355746,21064.894902348035,1534.4697707516698,0.0,0.886846298803705,2.8161032783942983,0.0014959135982669303,354520.0320819668,1554799.6616600628,4.385646849147823,1554799.6616600628,4.385646849147823,0.8499999999999999,0.09554554405854015,4.027634451161993,1.267032739450224,1.0,0.0,4.027634451161225,1.2847748988414633,1.285071610245244,3.1348950347596953,19311.35718046293,1969.210401152578,4632.441516551485,4632.441516551485,5.558749222716377,5.004938921154349,-2.336322958036961,7.34126187919131,3.4901994724295986,3.4901994724295986,0.9971998492655996,0.0,0.0,0.00023093224949531296,0.9974649645418284,0.00023151915877204615,198.98769893545258,0.0,0.0,0.0,0.029103647586879323,7.811641393061471e-05,0.00015281583556469826,0.0006154863240034849,0.09554554405853644,0.07167322010966604,0.023872323948870403,0.09554556499354275,0.07167322010966883,0.023872323948871333,0.3752563373679267,0.3752563373679267,0.12498731471512922,0.0,4.971599945447281,4.961501969436199,5.001920320860961,4.971781293041602,4.961765368857755,5.001855276666447,24782.229296880043,21064.894902348035,0.85,1.0669762329256889,0.662932474733267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697128215414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.093635498573,1534.4697707516698,0.3752563373679267,0.12498731471512922,6.112874298809886,3.4901994724295986
4654.0,-30.079007389491156,5.004934065894606,35.00310085428843,24.093105468805902,4.997261513838092,-26.57139510393357,-40.083165059890575,1.4896492282804914,-0.038069188218230465,-5.0098322539095275,40.00617700221739,42250.10881852884,25750.582631169185,25750.582631169185,68000.69144969803,77305.02020219187,77305.02020219187,25750.582631169185,103055.60283336104,103055.60283336104,103055.60283336104,127837.82526979405,91504.76120571181,56449.849822048556,38949.90153740362,24782.222436433007,0.0,63732.12397383663,21064.889070968056,1534.4693042248966,0.0,0.8868463285000566,2.816103982289084,0.0014959135982669303,354520.0940365427,1554799.57962565,4.385645851333287,1554799.57962565,4.385645851333287,0.85,0.09554551807439743,4.027634451161993,1.2670325619680805,1.0,0.0,4.027634451160816,1.2847748730067838,1.2850715844045981,3.1348950977972048,19311.347136385575,1969.2093769417258,4632.441516551485,4632.441516551485,5.558749644040541,5.004934065894606,-2.3363141090900754,7.341248174984681,3.490206252266332,3.490206252266332,0.9972017863618091,0.0,0.0,0.00023093224949531296,0.9974610255498806,0.0002315200730454652,198.98766789484077,0.0,0.0,0.0,0.029103647586879323,7.811675934147172e-05,0.00015281549015384123,0.0006154849328148173,0.09554551807440508,0.07167319465834748,0.023872323416057595,0.09554556302601849,0.07167319465834175,0.02387232341605568,0.37525622562661015,0.37525622562661015,0.12498731909089263,0.0,4.971630867477984,4.961545720523475,5.001912708671796,4.9717630656912775,4.961729243822276,5.001890783859096,24782.222436433007,21064.889070968056,0.85,1.0669767020100216,0.6629326967962561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694861096508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.09175972148,1534.4693042248966,0.37525622562661015,0.12498731909089263,6.112874298809886,3.490206252266332
4655.0,-30.07896951812234,5.0049291596498096,35.00309992615607,24.09311025347563,4.997260438832362,-26.571361127200444,-40.08313366267828,1.489652047910507,-0.03783676786389378,-5.0098294614814325,40.00617467474358,42250.131727621905,25750.588749375558,25750.588749375558,68000.72047699746,77305.04383052242,77305.04383052242,25750.588749375558,103055.63257989798,103055.63257989798,103055.63257989798,127837.84624068017,91504.76906752809,56449.85696462769,38949.902336556,24782.213660782185,0.0,63732.11599733819,21064.881611664856,1534.4687725979084,0.0,0.8868463511331709,2.816101254889723,0.0014959135982669303,354520.13262619457,1554799.4792587203,4.385645090847628,1554799.4792587203,4.385645090847628,0.85,0.09554549220975751,4.027634451161993,1.2670325169106946,1.0,0.0,4.0276344511609325,1.2847748598164461,1.2850715712112142,3.1348951299820853,19311.348795558944,1969.2095461303243,4632.441516551485,4632.441516551485,5.558750964770949,5.0049291596498096,-2.3363065262778213,7.34123568592763,3.4902130191315663,3.4902130191315663,0.997203719751876,0.0,0.0,0.00023093224949531296,0.9974570913441213,0.0002315209862151771,198.98763689182348,0.0,0.0,0.0,0.029103647586879323,7.811703709237096e-05,0.00015281521240294202,0.0006154838141357267,0.09554549220975418,0.07167316927315523,0.02387232293659895,0.09554543982609896,0.07167316927315773,0.023872322936599785,0.37525611322243585,0.37525611322243585,0.12498732340991113,0.0,4.971702173295057,4.9616357446319626,5.001927795607116,4.971992693617551,4.962001147572096,5.001993452666568,24782.213660782185,21064.881611664856,0.85,1.0669772910072146,0.6629331392258576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692596131315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08988448743,1534.4687725979084,0.37525611322243585,0.12498732340991113,6.112874298809886,3.4902130191315663
4656.0,-30.078931596977053,5.004924259461918,35.003098982696635,24.093109170813136,4.997263107560634,-26.571326731263294,-40.08309461697934,1.4896582418468896,-0.037786432077382415,-5.009824035868485,40.00617237204541,42250.12322017221,25750.588022547014,25750.588022547014,68000.71124271922,77305.02860186016,77305.02860186016,25750.588022547014,103055.61662440718,103055.61662440718,103055.61662440718,127837.82054526612,91504.73956789226,56449.83418620431,38949.89486854217,24782.203920858938,0.0,63732.098789401105,21064.873332730098,1534.4681208063087,0.0,0.8868463870738533,2.816101226964031,0.0014959135982669303,354520.20760486455,1554799.3799601856,4.385643883220076,1554799.3799601856,4.385643883220076,0.8500000000000001,0.09554546562984076,4.027634451161993,1.2670324169052765,1.0,0.0,4.027634451160502,1.2847748308409739,1.2850715422290502,3.134895200683242,19311.34256989702,1969.2089112894844,4632.441516551485,4632.441516551485,5.558750807871278,5.004924259461918,-2.3362970353813037,7.341221294843221,3.4902197625242106,3.4902197625242106,0.9972056464354887,0.0,0.0,0.00023093224949531296,0.9974531519841875,0.0002315219005884438,198.98760584806686,0.0,0.0,0.0,0.029103647586879323,7.811738250577506e-05,0.00015281486698953792,0.0006154824229368005,0.09554546562984252,0.07167314327139183,0.02387232235845069,0.09554540216619543,0.07167314327139052,0.02387232235845025,0.3752560031243727,0.3752560031243727,0.12498732905553912,0.0,4.971767199151998,4.961719315599225,5.001937122543779,4.97203760379108,4.962063909497374,5.001984746138191,24782.203920858938,21064.873332730098,0.85,1.0669774342035006,0.6629331847329429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690333909312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.088009597535,1534.4681208063087,0.3752560031243727,0.12498732905553912,6.112874298809886,3.4902197625242106
4657.0,-30.078893704139904,5.004919366578197,35.00309804023173,24.09310791352766,4.997266563760742,-26.57129228207241,-40.083059343136824,1.4896651416932596,-0.03775574811697879,-5.009818554243454,40.0061705140953,42250.13024751908,25750.58714604641,25750.58714604641,68000.71739356549,77305.00968100215,77305.00968100215,25750.58714604641,103055.59682704856,103055.59682704856,103055.59682704856,127837.79366021218,91504.70670624454,56449.82727276158,38949.8660372033,24782.196833163616,0.0,63732.06287036691,21064.867308189074,1534.4676193571195,0.0,0.8868464216894846,2.8161014637477018,0.0014959135982669303,354520.28335759934,1554799.2998403872,4.38564272011507,1554799.2998403872,4.38564272011507,0.85,0.09554544015015444,4.027634451161993,1.2670323053607717,1.0,0.0,4.027634451161684,1.2847747985632294,1.2850715099438514,3.1348952794420613,19311.335634709405,1969.2082040971593,4632.441516551485,4632.441516551485,5.558750618662069,5.004919366578197,-2.336287507922533,7.34120687450073,3.4902264995669463,3.4902264995669463,0.9972075713048418,0.0,0.0,0.00023093224949531296,0.9974492155817485,0.00023152281428245438,198.98757482749411,0.0,0.0,0.0,0.029103647586879323,7.811769455308765e-05,0.00015281455494222531,0.0006154811661242939,0.09554544015015903,0.07167311806375223,0.023872322086406793,0.09554538270589923,0.07167311806374879,0.023872322086405648,0.3752558945397239,0.3752558945397239,0.12498733542307273,0.0,4.971824239027853,4.961793916494344,5.001941418605838,4.972062806126473,4.962102736488134,5.001969025197695,24782.196833163616,21064.867308189074,0.85,1.066978132057033,0.6629336686222949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968806871465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08613696721,1534.4676193571195,0.3752558945397239,0.12498733542307273,6.112874298809886,3.4902264995669463
4658.0,-30.07885577567983,5.004914468178858,35.00309709922593,24.093101592175685,4.997269207334816,-26.57125788209009,-40.08302406929431,1.4896713137450583,-0.03779290762111032,-5.009813685353522,40.00616867166515,42250.13744894928,25750.587807920736,25750.587807920736,68000.72525687002,77304.97327903917,77304.97327903917,25750.587807920736,103055.5610869599,103055.5610869599,103055.5610869599,127837.75118332088,91504.65602007166,56449.82018998185,38949.81758898868,24782.190096360977,0.0,63732.00768534966,21064.86158190683,1534.4671501748485,0.0,0.8868464531314185,2.816102520281198,0.0014959135982669303,354520.35064271704,1554799.220389854,4.385641663648158,1554799.220389854,4.385641663648158,0.85,0.09554541522321601,4.027634451161993,1.2670322053553535,1.0,0.0,4.027634451161735,1.284774769690137,1.285071481064091,3.1348953498934145,19311.324937798483,1969.2071133158097,4632.441516551485,4632.441516551485,5.558750761540142,5.004914468178858,-2.3362784371512992,7.341192905330157,3.490233230646127,3.490233230646127,0.997209494470322,0.0,0.0,0.00023093224949531296,0.9974452754954918,0.00023152372883875245,198.98754377776868,0.0,0.0,0.0,0.029103647586879323,7.81180066015528e-05,0.00015281424289376015,0.0006154799093071451,0.09554541522321702,0.07167309326531036,0.023872321957906666,0.09554539272547716,0.0716730932653096,0.023872321957906412,0.3752557866773363,0.3752557866773363,0.12498734206914243,0.0,4.971861698162002,4.961842143643992,5.001946532492923,4.972020777732439,4.962044304202891,5.001976245375033,24782.190096360977,21064.86158190683,0.85,1.0669791793253303,0.6629343556465662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685805211664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.084265033815,1534.4671501748485,0.3752557866773363,0.12498734206914243,6.112874298809886,3.490233230646127
4659.0,-30.078817867247853,5.004909646129325,35.00309617456194,24.093110078852646,4.997277899346253,-26.57122289526128,-40.08298491882158,1.4896829273596461,-0.037715369022748746,-5.009804934164347,40.00616726564421,42250.1285311878,25750.578645944002,25750.578645944002,68000.7071771318,77304.9723762514,77304.9723762514,25750.578645944002,103055.5510221954,103055.5510221954,103055.5510221954,127837.73531747625,91504.6432898629,56449.79944479908,38949.82649451536,24782.18429528085,0.0,63732.01078979621,21064.856650988724,1534.4666490749971,0.0,0.8868465027460669,2.816102523190008,0.0014959135982669303,354520.47157889174,1554799.1597584593,4.385639996567782,1554799.1597584593,4.385639996567782,0.85,0.09554538871862406,4.027634451161993,1.2670321064488967,1.0,0.0,4.027634451160635,1.2847747153612112,1.2850714267226182,3.1348954824578983,19311.322251189864,1969.206839357973,4632.441516551485,4632.441516551485,5.55874878375441,5.004909646129325,-2.336266510076006,7.34117615620533,3.490239951906623,3.490239951906623,0.9972114148304637,0.0,0.0,0.00023093224949531296,0.9974413375065717,0.0002315246429154451,198.9875127444487,0.0,0.0,0.0,0.029103647586879323,7.811835294580297e-05,0.00015281389654951,0.0006154785143591112,0.09554538871862628,0.07167306719754854,0.023872321521077742,0.09554536696788708,0.07167306719754687,0.023872321521077187,0.37525567784248426,0.37525567784248426,0.12498734899051973,0.0,4.971903947325984,4.961907509323794,5.0019193553454215,4.972089565141573,4.962185601241117,5.001827285617139,24782.18429528085,21064.856650988724,0.85,1.0669788436679772,0.6629341834284671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683539581472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08239507716,1534.4666490749971,0.37525567784248426,0.12498734899051973,6.112874298809886,3.490239951906623
4660.0,-30.07878002885449,5.004904705453824,35.00309524607362,24.093099671322875,4.997272955402632,-26.571189335145892,-40.08294978467745,1.4896822616940586,-0.037651908603720585,-5.009805378914771,40.00616530492346,42250.13587798533,25750.592881060096,25750.592881060096,68000.72875904542,77304.95028466066,77304.95028466066,25750.592881060096,103055.54316572077,103055.54316572077,103055.54316572077,127837.72226183409,91504.60387867269,56449.78947199723,38949.79378519495,24782.179096113327,0.0,63731.97288130828,21064.852231696328,1534.4663918441981,0.0,0.886846507581204,2.816101637578423,0.0014959135982669303,354520.4654327068,1554799.0752069245,4.385639834104438,1554799.0752069245,4.385639834104438,0.85,0.0955453661186218,4.027634451161993,1.2670319822663445,1.0,0.0,4.027634451161842,1.2847747184752196,1.2850714298373458,3.1348954748596083,19311.31393377375,1969.2059912175666,4632.441516551485,4632.441516551485,5.558751856673096,5.004904705453824,-2.3362613406315487,7.341166046085373,3.4902466880353122,3.4902466880353122,0.9972133394386606,0.0,0.0,0.00023093224949531296,0.9974374068101024,0.000231525555306629,198.9874817684747,0.0,0.0,0.0,0.029103647586879323,7.811866376085216e-05,0.0001528135857344608,0.0006154772625097111,0.09554536611862319,0.07167304432145996,0.02387232179716322,0.0955453214248017,0.07167304432145892,0.023872321797162876,0.37525556930154963,0.37525556930154963,0.12498735417656295,0.0,4.9719540229335735,4.961965394523702,5.0019459698351625,4.972153470311071,4.9621960903531885,5.002051582210186,24782.179096113327,21064.852231696328,0.85,1.066979816954468,0.66293469302559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519681275148348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.080525983558,1534.4663918441981,0.37525556930154963,0.12498735417656295,6.112874298809886,3.4902466880353122
4661.0,-30.078742179324614,5.004899869685682,35.00309430942029,24.09310274468737,4.997282360964305,-26.571154329936476,-40.082914440985746,1.4896945115762141,-0.037681947572707486,-5.009795351894675,40.006163210123134,42250.14239233878,25750.58029217709,25750.58029217709,68000.72268451587,77304.92474791834,77304.92474791834,25750.58029217709,103055.50504009542,103055.50504009542,103055.50504009542,127837.6736182884,91504.56682736958,56449.78447179034,38949.75817286582,24782.168578192985,0.0,63731.9267510588,21064.843291464036,1534.4655880765426,0.0,0.8868465661804994,2.816103202691267,0.0014959135982669303,354520.6040001351,1554798.984873522,4.3856378651349965,1554798.984873522,4.3856378651349965,0.85,0.09554533786779203,4.027634451161993,1.2670319190761075,1.0,0.0,4.027634451161969,1.2847746611698148,1.2850713725187066,3.1348956146868168,19311.30611439291,1969.205193862625,4632.441516551485,4632.441516551485,5.558749139124917,5.004899869685682,-2.3362485113256013,7.341148381011283,3.490253380341752,3.490253380341752,0.9972152515262148,0.0,0.0,0.00023093224949531296,0.9974334749734716,0.00023152646796966084,198.98745078339368,0.0,0.0,0.0,0.029103647586879323,7.811897643082226e-05,0.00015281327306449069,0.0006154760031893677,0.09554533786779318,0.0716730169320059,0.023872320935787276,0.09554533079200442,0.07167301693200503,0.023872320935786992,0.3752554605855103,0.3752554605855103,0.12498736121958014,0.0,4.971982090043298,4.962010323575839,5.001923392383503,4.972113404321988,4.96220909324461,5.001852147190789,24782.168578192985,21064.843291464036,0.85,1.0669804939387957,0.6629352750838787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679014899636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.078656750464,1534.4655880765426,0.3752554605855103,0.12498736121958014,6.112874298809886,3.490253380341752
4662.0,-30.07870430606921,5.004895040995302,35.00309340026412,24.09310134770351,4.9972870410879615,-26.571119776001815,-40.082875395286806,1.4897025110205304,-0.03767696366691098,-5.009789848623057,40.006162137732005,42250.13359501174,25750.579442845577,25750.579442845577,68000.71303785732,77304.90008674195,77304.90008674195,25750.579442845577,103055.47952958752,103055.47952958752,103055.47952958752,127837.64580725733,91504.52872870654,56449.76223697611,38949.74054636715,24782.166277669803,0.0,63731.90682403695,21064.841336019334,1534.465360379224,0.0,0.8868465980624385,2.816103779629921,0.0014959135982669303,354520.6800520803,1554798.9386291457,4.385636793883901,1554798.9386291457,4.385636793883901,0.8500000000000001,0.09554531327138535,4.027634451161993,1.2670317899482328,1.0,0.0,4.0276344511615925,1.284774623748119,1.2850713350883685,3.1348957059970806,19311.29807397515,1969.20437396819,4632.441516551485,4632.441516551485,5.558748955780667,5.004895040995302,-2.3362389725492294,7.341134013544531,3.4902600960607852,3.4902600960607852,0.9972171703030815,0.0,0.0,0.00023093224949531296,0.9974295406889505,0.00023152738120810223,198.98741977889955,0.0,0.0,0.0,0.029103647586879323,7.811932185215428e-05,0.00015281292764315869,0.0006154746119585107,0.09554531327138807,0.07167299245374537,0.023872320817642703,0.09554533962348387,0.07167299245374333,0.023872320817642022,0.375255350981971,0.375255350981971,0.12498736678160838,0.0,4.972006159260502,4.96204894493701,5.001903753384909,4.972112884956118,4.962213887782298,5.001835660893107,24782.166277669803,21064.841336019334,0.85,1.0669806761879335,0.6629353443270396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676753986401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07678900175,1534.465360379224,0.375255350981971,0.12498736678160838,6.112874298809886,3.4902600960607852
4663.0,-30.078666456029623,5.004890249924079,35.00309250510474,24.093110218551033,4.997293179890238,-26.571085097065666,-40.0828400515951,1.489711820926297,-0.037533223635534796,-5.009782891254782,40.00616072710513,42250.14030953534,25750.57492854665,25750.57492854665,68000.71523808199,77304.91116578814,77304.91116578814,25750.57492854665,103055.4860943348,103055.4860943348,103055.4860943348,127837.64731577481,91504.5269702881,56449.756114035416,38949.74539583632,24782.161221440005,0.0,63731.90661727633,21064.837038224003,1534.464944704412,0.0,0.8868466385670264,2.816102703437554,0.0014959135982669303,354520.7761987951,1554798.8777991377,4.385635432907026,1554798.8777991377,4.385635432907026,0.85,0.0955452869416204,4.027634451161993,1.2670316866459328,1.0,0.0,4.027634451161926,1.284774580196039,1.2850712915262303,3.1348958122657056,19311.297702875017,1969.204336126508,4632.441516551485,4632.441516551485,5.558747981283976,5.004890249924079,-2.3362283638405272,7.341118613764607,3.49026680585533,3.49026680585533,0.9972190873872372,0.0,0.0,0.00023093224949531296,0.9974256088328188,0.00023152829389005606,198.9873887934205,0.0,0.0,0.0,0.029103647586879323,7.811963452456027e-05,0.0001528126149707527,0.0006154733526283566,0.09554528694162331,0.0716729667708652,0.02387232017075811,0.09554528159152767,0.07167296677086302,0.023872320170757383,0.37525524031571783,0.37525524031571783,0.12498737132205998,0.0,4.972052218419151,4.962120312726313,5.001873804266324,4.972249667619224,4.962419004536855,5.00176723601578,24782.161221440005,21064.837038224003,0.85,1.0669807141725849,0.662935451833513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519674491656638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07492298999,1534.464944704412,0.37525524031571783,0.12498737132205998,6.112874298809886,3.49026680585533
4664.0,-30.078628602728458,5.0048853210353945,35.003091590008324,24.09310012534263,4.997286301455702,-26.571051716978562,-40.08280495237557,1.489709415705795,-0.037421352506157746,-5.009784254327897,40.00615835607563,42250.14782596617,25750.591466642218,25750.591466642218,68000.73929260838,77304.89814826478,77304.89814826478,25750.591466642218,103055.489614907,103055.489614907,103055.489614907,127837.64353085682,91504.49584401274,56449.745521714234,38949.72258033167,24782.153915949813,0.0,63731.87649628148,21064.83082855734,1534.464588740923,0.0,0.8868466402152255,2.8161010746468977,0.0014959135982669303,354520.7573619291,1554798.775554004,4.385635377526611,1554798.775554004,4.385635377526611,0.85,0.09554526361184089,4.027634451161993,1.267031590486877,1.0,0.0,4.027634451162068,1.2847745914477482,1.285071302780538,3.1348957848111345,19311.29113392384,1969.2036662799062,4632.441516551485,4632.441516551485,5.558751551344282,5.0048853210353945,-2.3362238877896657,7.34110920882506,3.4902735189505036,3.4902735189505036,0.9972210054144296,0.0,0.0,0.00023093224949531296,0.9974216766545918,0.00023152920665397273,198.98735780528105,0.0,0.0,0.0,0.029103647586879323,7.81199450353567e-05,0.00015281230445995627,0.0006154721020043754,0.09554526361184307,0.0716729436024619,0.02387232000938116,0.09554520434269449,0.07167294360246027,0.023872320009380624,0.37525513081165784,0.37525513081165784,0.12498737440667698,0.0,4.972114875052284,4.962192820198993,5.001906870744449,4.972362901821725,4.9624802601964575,5.002036545062481,24782.153915949813,21064.83082855734,0.85,1.0669815958828073,0.6629358830887603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519672230714362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07305777558,1534.464588740923,0.37525513081165784,0.12498737440667698,6.112874298809886,3.4902735189505036
4665.0,-30.078590753843592,5.00488045374395,35.00309064867695,24.093093280121707,4.9972920167923025,-26.57101708137653,-40.08276587175203,1.4897183443252027,-0.037536140917154626,-5.009776323120633,40.00615576173349,42250.138880356964,25750.5840749734,25750.5840749734,68000.72295533036,77304.8473417051,77304.8473417051,25750.5840749734,103055.4314166785,103055.4314166785,103055.4314166785,127837.57272253047,91504.43202923572,56449.72356788737,38949.67606816483,24782.141305851972,0.0,63731.8173740168,21064.820109974175,1534.4637105594204,0.0,0.8868466899596772,2.8161035084803028,0.0014959135982669303,354520.8669665434,1554798.6636790384,4.385633706085252,1554798.6636790384,4.385633706085252,0.85,0.0955452355201761,4.027634451161993,1.267031445973553,1.0,0.0,4.02763445116219,1.2847745496793421,1.285071261002486,3.134895886727537,19311.277666326147,1969.2022929671343,4632.441516551485,4632.441516551485,5.558749955712951,5.00488045374395,-2.3362126324117427,7.341093086155693,3.4902801824856238,3.4902801824856238,0.9972229092816068,0.0,0.0,0.00023093224949531296,0.9974177449518528,0.0002315301193147115,198.9873268207666,0.0,0.0,0.0,0.029103647586879323,7.8120290769616e-05,0.00015281195872569696,0.0006154707095131616,0.09554523552017678,0.07167291653387872,0.023872318986298064,0.09554523759648406,0.07167291653387821,0.02387231898629789,0.37525502235407165,0.37525502235407165,0.12498738012960645,0.0,4.972136923842129,4.962222007426192,5.001907473826918,4.97224018220345,4.962353827313677,5.001924965929618,24782.141305851972,21064.820109974175,0.85,1.066982329348323,0.66293635771294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669969577962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07119388818,1534.4637105594204,0.37525502235407165,0.12498738012960645,6.112874298809886,3.4902801824856238
