time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4666.0,-30.07855294008408,5.004875609457924,35.003089723744914,24.09309708690273,4.997297145784501,-26.570982536083903,-40.08273059790952,1.4897267417843343,-0.037456717491522795,-5.009770154564411,40.006154356738826,42250.14552913441,25750.581314323073,25750.581314323073,68000.72684345748,77304.84186981469,77304.84186981469,25750.581314323073,103055.42318413776,103055.42318413776,103055.42318413776,127837.55988494644,91504.4133257277,56449.716985047555,38949.66260075571,24782.13670080869,0.0,63731.7993015644,21064.816195687385,1534.4633373988383,0.0,0.886846726430499,2.816103185150637,0.0014959135982669303,354520.95221237594,1554798.603091915,4.385632480645353,1554798.603091915,4.385632480645353,0.85,0.09554520997925448,4.027634451161993,1.2670313987182458,1.0,0.0,4.027634451161354,1.284774510395725,1.2850712217097964,3.1348959825809715,19311.273719100544,1969.20189046214,4632.441516551485,4632.441516551485,5.558749359774434,5.004875609457924,-2.3362026525143316,7.341078261972256,3.4902868563877636,3.4902868563877636,0.9972248161107896,0.0,0.0,0.00023093224949531296,0.9974138169145906,0.00023153103113177334,198.9872958650167,0.0,0.0,0.0,0.029103647586879323,7.812060282766943e-05,0.00015281164666764352,0.0006154694526573947,0.09554520997925822,0.07167289127218267,0.02387231870707556,0.09554520732042418,0.07167289127217985,0.023872318707074625,0.37525491215390794,0.37525491215390794,0.12498738601578417,0.0,4.972169883854406,4.962268610281058,5.001899456159947,4.9723134370728985,4.962466743342588,5.001879113896848,24782.13670080869,21064.816195687385,0.85,1.0669826929205855,0.662936650026407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966770870607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.069331174082,1534.4633373988383,0.37525491215390794,0.12498738601578417,6.112874298809886,3.4902868563877636
4667.0,-30.078515153345247,5.004870787730287,35.00308881207583,24.093100858759158,4.997302144117334,-26.5709480281727,-40.082695324067004,1.4897350189447676,-0.03737367078861098,-5.009763986103163,40.006152893186425,42250.15209121535,25750.57860731655,25750.57860731655,68000.7306985319,77304.83701280924,77304.83701280924,25750.57860731655,103055.41562012579,103055.41562012579,103055.41562012579,127837.54732800234,91504.39519516213,56449.71027356824,38949.649912882094,24782.13170787656,0.0,63731.78162075866,21064.811951695076,1534.4629419242563,0.0,0.8868467631128111,2.8161028142107125,0.0014959135982669303,354521.03745691275,1554798.5399796288,4.385631248099328,1554798.5399796288,4.385631248099328,0.85,0.09554518421006822,4.027634451161993,1.2670312651945284,1.0,0.0,4.027634451162043,1.2847744716748726,1.2850711829800017,3.134896077061246,19311.26989278986,1969.201500287036,4632.441516551485,4632.441516551485,5.558748775415945,5.004870787730287,-2.336192667873616,7.341063455603903,3.4902935291177193,3.4902935291177193,0.9972267226050626,0.0,0.0,0.00023093224949531296,0.9974098917008626,0.0002315319423005811,198.98726493139657,0.0,0.0,0.0,0.029103647586879323,7.812091488687433e-05,0.00015281133460843865,0.0006154681957969905,0.09554518421007048,0.07167286588023702,0.023872318329833456,0.09554517406241567,0.07167286588023533,0.023872318329832894,0.3752548016356885,0.3752548016356885,0.12498739150997044,0.0,4.972211627524757,4.962329275781315,5.001884370215748,4.972390315314556,4.962583659318966,5.001835754666956,24782.13170787656,21064.811951695076,0.85,1.066983049417573,0.6629369369058038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665449933066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.067469017937,1534.4629419242563,0.3752548016356885,0.12498739150997044,6.112874298809886,3.4902935291177193
4668.0,-30.07847740351238,5.004865932201456,35.00308790007078,24.093100090418034,4.9973028750265325,-26.57091398023747,-40.08266008514909,1.48973945175161,-0.03727407749227041,-5.009760483625509,40.00615106006162,42250.15878319772,25750.58266345966,25750.58266345966,68000.74144665738,77304.83088710043,77304.83088710043,25750.58266345966,103055.41355056009,103055.41355056009,103055.41355056009,127837.5391304337,91504.37408319388,56449.70197929119,38949.63567100299,24782.12557987361,0.0,63731.761250876596,21064.806742892568,1534.46254233404,0.0,0.8868467875688978,2.816101914687622,0.0014959135982669303,354521.0858591186,1554798.4609303954,4.385630426361295,1554798.4609303954,4.385630426361295,0.85,0.09554515929964305,4.027634451161993,1.2670311937620866,1.0,0.0,4.0276344511613,1.2847744509380443,1.2850711622383844,3.1348961276598564,19311.265437278013,1969.2010459512692,4632.441516551485,4632.441516551485,5.558749651011049,5.004865932201456,-2.3361846478173773,7.341050580018834,3.4903002005789783,3.4903002005789783,0.9972286287368509,0.0,0.0,0.00023093224949531296,0.9974059703375002,0.0002315328525827558,198.9872340279986,0.0,0.0,0.0,0.029103647586879323,7.812122663826147e-05,0.0001528110228570515,0.0006154669401763634,0.0955451592996446,0.07167284126967652,0.02387231802996809,0.09554512129709598,0.07167284126967535,0.0238723180299677,0.37525469174722675,0.37525469174722675,0.12498739625640963,0.0,4.972265253899138,4.962400016116817,5.0018865960227,4.972486406133214,4.96268963313031,5.001902158580776,24782.12557987361,21064.806742892568,0.85,1.0669835590919288,0.6629372537953608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966319277482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.065607580935,1534.46254233404,0.37525469174722675,0.12498739625640963,6.112874298809886,3.4903002005789783
4669.0,-30.078439679350875,5.004861123613385,35.003086988994276,24.093103722576075,4.997308927661614,-26.570879423190977,-40.08262100452555,1.489748671501702,-0.03721941932565187,-5.00975319325384,40.00614926309752,42250.149380335104,25750.57703056854,25750.57703056854,68000.72641090365,77304.82108861547,77304.82108861547,25750.57703056854,103055.39811918401,103055.39811918401,103055.39811918401,127837.51612804468,91504.3514633907,56449.679755110454,38949.6352314225,24782.11800886066,0.0,63731.75324028316,21064.80030753156,1534.4619722093028,0.0,0.886846831166265,2.816102047658612,0.0014959135982669303,354521.1866078339,1554798.3834405136,4.3856289614657324,1554798.3834405136,4.3856289614657324,0.85,0.09554513266811535,4.027634451161993,1.267031091558747,1.0,0.0,4.02763445116163,1.2847744078077277,1.285071119098107,3.134896232899392,19311.260663549678,1969.2005591664513,4632.441516551485,4632.441516551485,5.558748435045105,5.004861123613385,-2.336173857045585,7.34103498065897,3.4903068538073314,3.4903068538073314,0.9972305296592375,0.0,0.0,0.00023093224949531296,0.9974020516574249,0.00023153376224919843,198.98720314562576,0.0,0.0,0.0,0.029103647586879323,7.81215723777649e-05,0.00015281067711754806,0.0006154655476640282,0.09554513266811684,0.07167281535985194,0.023872317308264907,0.09554509500605837,0.07167281535985082,0.023872317308264536,0.3752545830142216,0.3752545830142216,0.12498740144484007,0.0,4.972316188787147,4.962473544257648,5.0018696768731274,4.972533773928205,4.962781510328455,5.001815861611249,24782.11800886066,21064.80030753156,0.85,1.0669834572811059,0.662937189583385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660937821819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063746664142,1534.4619722093028,0.3752545830142216,0.12498740144484007,6.112874298809886,3.4903068538073314
4670.0,-30.078401933678904,5.004856248240675,35.00308607484596,24.09309275625276,4.997307357570807,-26.570845609114524,-40.08258587038142,1.4897510330063863,-0.03723936981947418,-5.009751268122828,40.00614735147122,42250.15619746204,25750.58504472517,25750.58504472517,68000.74124218721,77304.7831761682,77304.7831761682,25750.58504472517,103055.36822089338,103055.36822089338,103055.36822089338,127837.48029278648,91504.29763480673,56449.670656100236,38949.585531896104,24782.112071893105,0.0,63731.69760378921,21064.79526110914,1534.4616162986308,0.0,0.8868468478812391,2.8161025344781927,0.0014959135982669303,354521.2132120338,1554798.3010060925,4.385628399833414,1554798.3010060925,4.385628399833414,0.85,0.09554510886995896,4.027634451161993,1.2670310063892973,1.0,0.0,4.027634451162836,1.2847743967605258,1.285071108048354,3.1348962598549663,19311.24930345806,1969.1994007594908,4632.441516551485,4632.441516551485,5.558750165052187,5.004856248240675,-2.3361670108805317,7.341023259121207,3.4903135131035996,3.4903135131035996,0.9972324323153142,0.0,0.0,0.00023093224949531296,0.9973981307595227,0.00023153467243763244,198.98717224565326,0.0,0.0,0.0,0.029103647586879323,7.812188320465659e-05,0.00015281036629065636,0.0006154642957669308,0.09554510886995876,0.07167279174543878,0.023872317124519978,0.09554509116253551,0.07167279174543893,0.023872317124520027,0.37525447542186874,0.37525447542186874,0.1249874058268867,0.0,4.972354600839537,4.962519936913395,5.001884114846575,4.972511898303367,4.962709165793342,5.001945527037833,24782.112071893105,21064.79526110914,0.85,1.066984621450664,0.6629378752802911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658684402978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.061886491392,1534.4616162986308,0.37525447542186874,0.1249874058268867,6.112874298809886,3.4903135131035996
4671.0,-30.078364187232836,5.004851463080067,35.00308516234562,24.093101208005123,4.997316230789004,-26.57081074992965,-40.08254675483329,1.489762793485855,-0.03716792368311417,-5.009741967887889,40.006145571175765,42250.14670132098,25750.57421927293,25750.57421927293,68000.72092059391,77304.7814348876,77304.7814348876,25750.57421927293,103055.35565416052,103055.35565416052,103055.35565416052,127837.45936171044,91504.28420512976,56449.649471563265,38949.59414840722,24782.103707549926,0.0,63731.69785595714,21064.788151417437,1534.4609551300143,0.0,0.8868469016440985,2.816102681519624,0.0014959135982669303,354521.34173593717,1554798.2242350113,4.385626593371894,1554798.2242350113,4.385626593371894,0.85,0.09554508133037935,4.027634451161993,1.2670308635244147,1.0,0.0,4.027634451162207,1.2847743417445923,1.2850710530197147,3.134896394095851,19311.246469232272,1969.1991117488922,4632.441516551485,4632.441516551485,5.558747828173848,5.004851463080067,-2.3361547629582278,7.341006226038295,3.4903201442388543,3.4903201442388543,0.9972343269253869,0.0,0.0,0.00023093224949531296,0.9973942097978415,0.00023153558264802824,198.98714134505664,0.0,0.0,0.0,0.029103647586879323,7.812222925582118e-05,0.0001528100202394918,0.0006154629019993386,0.09554508133038557,0.07167276511323004,0.02387231621715553,0.09554506077509657,0.07167276511322537,0.02387231621715398,0.37525436714483706,0.37525436714483706,0.12498741145487896,0.0,4.972394956461699,4.9625820612135385,5.001859092550774,4.972574044204748,4.962848231051055,5.001776686101778,24782.103707549926,21064.788151417437,0.85,1.06698429836728,0.6629377236553845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656429699928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.060028007043,1534.4609551300143,0.37525436714483706,0.12498741145487896,6.112874298809886,3.4903201442388543
4672.0,-30.078326470761738,5.0048467144562325,35.00308428128922,24.093099461775296,4.99732303958903,-26.570776124223283,-40.08251144606618,1.489772693050585,-0.03721531632703545,-5.009735107706702,40.00614466204847,42250.15290736179,25750.569834860144,25750.569834860144,68000.72274222193,77304.746798822,77304.746798822,25750.569834860144,103055.31663368215,103055.31663368215,103055.31663368215,127837.41837021595,91504.23705683221,56449.643165372116,38949.54876828899,24782.10173653381,0.0,63731.6505048228,21064.786476053738,1534.4607136655843,0.0,0.8868469398386627,2.816104104934973,0.0014959135982669303,354521.4365397221,1554798.1850310233,4.385625310013706,1554798.1850310233,4.385625310013706,0.85,0.09554505633063241,4.027634451161993,1.267030791542493,1.0,0.0,4.027634451161967,1.2847742954340864,1.2850710066985136,3.1348965070951835,19311.236518961607,1969.19809710366,4632.441516551485,4632.441516551485,5.558746881715534,5.0048467144562325,-2.336144274632659,7.340990989088891,3.490326794462472,3.490326794462472,0.9972362269892777,0.0,0.0,0.00023093224949531296,0.9973902919664567,0.0002315364921389063,198.98711046900823,0.0,0.0,0.0,0.029103647586879323,7.812254163000916e-05,0.00015280970786530381,0.0006154616438702974,0.09554505633063462,0.07167274060594299,0.023872315724691638,0.0955450981487365,0.07167274060594132,0.023872315724691087,0.37525425930537726,0.37525425930537726,0.12498741569533006,0.0,4.972417317788086,4.96262275317622,5.001826400303685,4.972519791379682,4.962798556938651,5.001708674741337,24782.10173653381,21064.786476053738,0.85,1.0669851196945868,0.6629383135803861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654174951335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05817079639,1534.4607136655843,0.37525425930537726,0.12498741569533006,6.112874298809886,3.490326794462472
4673.0,-30.07828874505163,5.004841887254914,35.003083396046264,24.093093908764445,4.997320755391839,-26.57074239952937,-40.082476276997454,1.4897744098695636,-0.03712805230009053,-5.009733693858113,40.00614277799121,42250.15969792594,25750.5792641582,25750.5792641582,68000.73896208414,77304.73352859511,77304.73352859511,25750.5792641582,103055.3127927533,103055.3127927533,103055.3127927533,127837.40892517965,91504.20758943525,56449.63375876584,38949.52647852156,24782.096132426344,0.0,63731.6226109479,21064.78171256239,1534.460391137494,0.0,0.8868469538525035,2.816103123572958,0.0014959135982669303,354521.45607830497,1554798.1037854615,4.385624839141034,1554798.1037854615,4.385624839141034,0.85,0.09554503230546327,4.027634451161993,1.2670306756021454,1.0,0.0,4.02763445116227,1.2847742874027483,1.2850709986653208,3.1348965266919437,19311.230300103438,1969.19746295661,4632.441516551485,4632.441516551485,5.558748917207621,5.004841887254914,-2.3361377965499375,7.340979683804852,3.4903334477327483,3.4903334477327483,0.9972381279236424,0.0,0.0,0.00023093224949531296,0.9973863731919701,0.00023153740185586505,198.98707958540598,0.0,0.0,0.0,0.029103647586879323,7.812285276944311e-05,0.00015280939672586985,0.0006154603907143941,0.09554503230546435,0.0716727170144663,0.023872315290998047,0.09554504628016142,0.0716727170144655,0.02387231529099778,0.3752541505571626,0.3752541505571626,0.12498741834375632,0.0,4.972454446956249,4.962669773467326,5.001833818803902,4.972605641558005,4.962860541349983,5.001866180982574,24782.096132426344,21064.78171256239,0.85,1.0669858411921695,0.6629387102827059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965192199397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.056314243453,1534.460391137494,0.3752541505571626,0.12498741834375632,6.112874298809886,3.4903334477327483
4674.0,-30.078251021530534,5.004837089979045,35.0030824946597,24.093097855243855,4.997324946131813,-26.570708029242123,-40.08244100315494,1.4897819538434471,-0.03702812757438778,-5.009727233507701,40.006140537287536,42250.16608758932,25750.57567310433,25750.57567310433,68000.74176069365,77304.73246472706,77304.73246472706,25750.57567310433,103055.3081378314,103055.3081378314,103055.3081378314,127837.39432015573,91504.1929507906,56449.62657365296,38949.518196819605,24782.086182324325,0.0,63731.60437914393,21064.773254975677,1534.4597043819156,0.0,0.8868469948331776,2.8161025649787037,0.0014959135982669303,354521.5453566793,1554798.0071603614,4.385623462168146,1554798.0071603614,4.385623462168146,0.85,0.09554500509695141,4.027634451161993,1.267030554166995,1.0,0.0,4.027634451162319,1.2847742521117809,1.285070963366203,3.134896612803205,19311.2272107347,1969.197147928671,4632.441516551485,4632.441516551485,5.558748142010816,5.004837089979045,-2.3361276432486524,7.340964733227697,3.490340069384444,3.490340069384444,0.9972400198241269,0.0,0.0,0.00023093224949531296,0.997382454661471,0.00023153831152333173,198.98704870360535,0.0,0.0,0.0,0.029103647586879323,7.812316483695748e-05,0.00015280908465835547,0.0006154591338205221,0.09554500509694834,0.07167269085689436,0.023872314240053982,0.09554498898152891,0.07167269085689666,0.02387231424005475,0.37525404149299063,0.37525404149299063,0.12498742213015321,0.0,4.972500925044017,4.962733557367471,5.0018283208030425,4.972699105933316,4.963000969239147,5.001818611978422,24782.086182324325,21064.773254975677,0.85,1.066986190338977,0.662939000189608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649668485421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05445913282,1534.4597043819156,0.37525404149299063,0.12498742213015321,6.112874298809886,3.490340069384444
4675.0,-30.078213331781456,5.004832339208158,35.00308160767368,24.093096109014027,4.997331601130478,-26.570673442944848,-40.08240572931243,1.4897917122938868,-0.03707318227742462,-5.009719951489028,40.00613915396267,42250.172209355755,25750.570092506456,25750.570092506456,68000.7423018622,77304.69855210195,77304.69855210195,25750.570092506456,103055.26864460841,103055.26864460841,103055.26864460841,127837.34979347824,91504.14647457298,56449.62013182677,38949.47371416245,24782.08114886982,0.0,63731.554863032274,21064.768976539348,1534.4592775550993,0.0,0.8868470368905796,2.8161040069214973,0.0014959135982669303,354521.6459900637,1554797.9475077183,4.385622049016705,1554797.9475077183,4.385622049016705,0.8500000000000001,0.09554497897093597,4.027634451161993,1.2670304843829947,1.0,0.0,4.027634451162137,1.284774206461419,1.2850709177052984,3.134896724191778,19311.21740230113,1969.1961477467974,4632.441516551485,4632.441516551485,5.558746937333356,5.004832339208158,-2.33611687425598,7.340949213464138,3.4903466920183157,3.4903466920183157,0.997241912005233,0.0,0.0,0.00023093224949531296,0.9973785396556162,0.00023153922037970792,198.9870178494612,0.0,0.0,0.0,0.029103647586879323,7.812347690562474e-05,0.00015280877258968823,0.0006154578769220068,0.09554497897094064,0.07167266553045587,0.023872313440484766,0.0955450158580766,0.07167266553045237,0.0238723134404836,0.375253933224392,0.375253933224392,0.1249874260482712,0.0,4.972527327857904,4.962775864346781,5.001806956531198,4.972646769211622,4.962958929794297,5.001735344883457,24782.08114886982,21064.768976539348,0.85,1.0669870278232658,0.6629396113143181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647415108332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.052605235856,1534.4592775550993,0.375253933224392,0.1249874260482712,6.112874298809886,3.4903466920183157
4676.0,-30.07817562345725,5.004827520789425,35.00308071868385,24.093090451229386,4.997330080502587,-26.570639657537274,-40.08236675346268,1.4897941145826352,-0.03700496311887491,-5.009718055541378,40.006137321624564,42250.16321087492,25750.57821024796,25750.57821024796,68000.74142112288,77304.68170104554,77304.68170104554,25750.57821024796,103055.2599112935,103055.2599112935,103055.2599112935,127837.33558090232,91504.1137425137,56449.59525234319,38949.46498907834,24782.075669608817,0.0,63731.540658687154,21064.764319167494,1534.4589507775197,0.0,0.8868470531700221,2.816103332033281,0.0014959135982669303,354521.67219099315,1554797.8684924329,4.385621502018667,1554797.8684924329,4.385621502018667,0.85,0.09554495481300386,4.027634451161993,1.267030357453041,1.0,0.0,4.027634451160733,1.284774195223431,1.2850709064647152,3.134896751612885,19311.210494462117,1969.1954433432536,4632.441516551485,4632.441516551485,5.55874868970119,5.004827520789425,-2.3361100653830387,7.340937586172464,3.4903533206857293,3.4903533206857293,0.9972438059102083,0.0,0.0,0.00023093224949531296,0.9973746227368808,0.00023154012968729364,198.98698698012043,0.0,0.0,0.0,0.029103647586879323,7.81238217273934e-05,0.00015280842776791955,0.0006154564881059717,0.09554495481300518,0.07167264177392131,0.023872313039083874,0.09554497436707929,0.07167264177392031,0.023872313039083545,0.3752538243318414,0.3752538243318414,0.12498742910554698,0.0,4.972563761952756,4.962820422523464,5.0018189860830375,4.972713092422509,4.963002258041342,5.001870709095158,24782.075669608817,21064.764319167494,0.85,1.0669872518114591,0.6629396178753112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519645163749277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05075191978,1534.4589507775197,0.3752538243318414,0.12498742910554698,6.112874298809886,3.4903533206857293
4677.0,-30.078137994226562,5.004822716341434,35.003079813359804,24.093094537407183,4.997333176152461,-26.57060548162956,-40.08233154946936,1.4898006635554544,-0.03687881482801458,-5.0097123788125675,40.00613506787529,42250.16933683235,25750.576533758824,25750.576533758824,68000.74587059117,77304.68578121984,77304.68578121984,25750.576533758824,103055.26231497867,103055.26231497867,103055.26231497867,127837.32828020424,91504.10384272454,56449.58739833702,38949.462715986134,24782.065965225578,0.0,63731.52868121171,21064.75607044174,1534.45829663696,0.0,0.886847090210962,2.8161023374623544,0.0014959135982669303,354521.7506401985,1554797.771304782,4.3856202574231755,1554797.771304782,4.3856202574231755,0.85,0.09554492809719857,4.027634451161993,1.2670302519528196,1.0,0.0,4.027634451162353,1.2847741645871167,1.2850708758213256,3.134896826366632,19311.208405190882,1969.1952302968784,4632.441516551485,4632.441516551485,5.558748327799345,5.004822716341434,-2.3361005100369514,7.3409232263783855,3.490359921028092,3.490359921028092,0.9972456917223119,0.0,0.0,0.00023093224949531296,0.9973707140504477,0.00023154103709088078,198.98695617553787,0.0,0.0,0.0,0.029103647586879323,7.81241331805228e-05,0.00015280811631479015,0.0006154552336866178,0.09554492809720197,0.07167261589310563,0.023872312204096344,0.09554490388297039,0.07167261589310307,0.023872312204095497,0.37525371510490657,0.37525371510490657,0.1249874334857981,0.0,4.972615566520517,4.962888063681248,5.001823226374199,4.9728335639845795,4.963169415571372,5.001850980799759,24782.065965225578,21064.75607044174,0.85,1.0669875221530352,0.6629398385871113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642911281354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.048900232148,1534.45829663696,0.37525371510490657,0.1249874334857981,6.112874298809886,3.490359921028092
4678.0,-30.07810031381841,5.0048179883911965,35.003078925226134,24.093092476855986,4.997341891372746,-26.570570697700038,-40.082292433921225,1.489812275254378,-0.03697539530736549,-5.0097037132651,40.00613375793533,42250.15961897588,25750.56735402849,25750.56735402849,68000.72697300438,77304.64220431357,77304.64220431357,25750.56735402849,103055.20955834206,103055.20955834206,103055.20955834206,127837.27033289195,91504.04854010769,56449.56595477012,38949.42509481952,24782.060774549882,0.0,63731.4858693694,21064.7516583674,1534.4578278354334,0.0,0.8868471390418304,2.81610461781079,0.0014959135982669303,354521.8703932271,1554797.714816698,4.385618616679851,1554797.714816698,4.385618616679851,0.8500000000000001,0.09554490156708509,4.027634451161993,1.267030152496882,1.0,0.0,4.027634451163347,1.2847741102672035,1.2850708214888675,3.1348969589092497,19311.19673401643,1969.194040168297,4632.441516551485,4632.441516551485,5.558746346181165,5.0048179883911965,-2.336088747268542,7.340906735659738,3.4903665175542637,3.4903665175542637,0.9972475764440754,0.0,0.0,0.00023093224949531296,0.9973668000645822,0.0002315419457318606,198.98692532906927,0.0,0.0,0.0,0.029103647586879323,7.812447924090155e-05,0.00015280777025441142,0.0006154538398819142,0.09554490156708784,0.07167259012197941,0.023872311445108423,0.09554495732108266,0.07167259012197735,0.023872311445107743,0.3752536070405373,0.3752536070405373,0.12498743845990072,0.0,4.972634824946908,4.96292252827476,5.001796813579517,4.972728317957717,4.963076853195503,5.001707638369851,24782.060774549882,21064.7516583674,0.85,1.0669879423866824,0.6629401314379544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640663538698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.047048216955,1534.4578278354334,0.3752536070405373,0.12498743845990072,6.112874298809886,3.4903665175542637
4679.0,-30.078062630668004,5.004813141844511,35.00307803216057,24.09308737786489,4.997336874238147,-26.570537284625434,-40.082261071633525,1.4898115281955449,-0.03682220029003247,-5.009704248683918,40.00613183801489,42250.18210818845,25750.58158560231,25750.58158560231,68000.76369379077,77304.64175793226,77304.64175793226,25750.58158560231,103055.22334353457,103055.22334353457,103055.22334353457,127837.27911235797,91504.03080733187,56449.57115758795,38949.399610826586,24782.055768823393,0.0,63731.45537964998,21064.747403499885,1534.4575857534387,0.0,0.8868471432679477,2.8161025427608184,0.0014959135982669303,354521.86299403664,1554797.6320246386,4.385618474680055,1554797.6320246386,4.385618474680055,0.8500000000000001,0.09554487867004438,4.027634451161993,1.2670300761191178,1.0,0.0,4.027634451161222,1.2847741137619695,1.2850708249844405,3.1348969503818895,19311.192991656088,1969.1936585537455,4632.441516551485,4632.441516551485,5.558749418335181,5.004813141844511,-2.3360837454880445,7.340896887332555,3.4903731291498445,3.4903731291498445,0.9972494654713842,0.0,0.0,0.00023093224949531296,0.9973628858104481,0.00023154285444225198,198.9868944803653,0.0,0.0,0.0,0.029103647586879323,7.812475670819342e-05,0.00015280749278711954,0.0006154527223450905,0.09554487867004366,0.07167256722463738,0.023872311445406278,0.0955448723004416,0.07167256722463793,0.02387231144540646,0.37525349793860296,0.37525349793860296,0.12498744205229086,0.0,4.972684474989876,4.962979314027336,5.001825026936615,4.972882048393899,4.96320543975861,5.001936862398395,24782.055768823393,21064.747403499885,0.85,1.066989029023555,0.6629408014692743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519638412739706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.045198481324,1534.4575857534387,0.37525349793860296,0.12498744205229086,6.112874298809886,3.4903731291498445
4680.0,-30.078024946993935,5.004808381407461,35.00307712548379,24.09309596931564,4.997344763380903,-26.5705025803307,-40.08222199100999,1.489822396717665,-0.03672850591919996,-5.00969520971136,40.00612965542753,42250.17245189025,25750.571252446018,25750.571252446018,68000.74370433626,77304.64463766286,77304.64463766286,25750.571252446018,103055.21589010887,103055.21589010887,103055.21589010887,127837.26089804669,91504.02162574789,56449.549439975286,38949.41353974734,24782.045007937813,0.0,63731.45854768515,21064.73825674714,1534.4567932623297,0.0,0.8868471971577566,2.816102367028047,0.0014959135982669303,354521.9879076227,1554797.53790569,4.385616663953778,1554797.53790569,4.385616663953778,0.85,0.09554485061392398,4.027634451161993,1.2670299893012276,1.0,0.0,4.027634451161878,1.284774062918666,1.285070774129395,3.1348970744414593,19311.191053956307,1969.1934609633572,4632.441516551485,4632.441516551485,5.558747187728221,5.004808381407461,-2.3360717466277983,7.340880128035259,3.490379697088913,3.490379697088913,0.9972513420254038,0.0,0.0,0.00023093224949531296,0.9973589715184752,0.00023154376316856056,198.98686363124222,0.0,0.0,0.0,0.029103647586879323,7.812510246214032e-05,0.00015280714703317264,0.0006154513297745822,0.09554485061392747,0.07167254016942934,0.023872310444498123,0.09554482279858832,0.07167254016942673,0.023872310444497252,0.37525338938374336,0.37525338938374336,0.124987447835689,0.0,4.972737486964888,4.963054315598185,5.001811998021708,4.972966703792167,4.963371498247739,5.001777068312947,24782.045007937813,21064.73825674714,0.85,1.066988662333167,0.6629406169996537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636161777607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.043350056641,1534.4567932623297,0.37525338938374336,0.124987447835689,6.112874298809886,3.490379697088913
4681.0,-30.077987324125765,5.004803519392897,35.003076215752586,24.093085422087483,4.997340859267566,-26.570469110200953,-40.08218689179046,1.4898226453427477,-0.03669284797297223,-5.009695004779962,40.006127753107876,42250.17898062925,25750.583441747764,25750.583441747764,68000.76242237701,77304.61768339558,77304.61768339558,25750.583441747764,103055.20112514334,103055.20112514334,103055.20112514334,127837.24091187626,91503.97786009859,56449.539157332256,38949.37633640703,24782.039786732923,0.0,63731.416123139956,21064.733818722983,1534.456518775458,0.0,0.8868472050869276,2.816101922506688,0.0014959135982669303,354521.99073966115,1554797.4558726316,4.385616397529422,1554797.4558726316,4.385616397529422,0.85,0.09554482802288841,4.027634451161993,1.2670298502827069,1.0,0.0,4.027634451163502,1.2847740617555894,1.28507077296605,3.1348970772794096,19311.181817566474,1969.1925191137111,4632.441516551485,4632.441516551485,5.558749819019235,5.004803519392897,-2.3360662323730446,7.340869751765942,3.4903862829268104,3.4903862829268104,0.9972532236933744,0.0,0.0,0.00023093224949531296,0.9973550635590954,0.00023154467043183538,198.98683283190644,0.0,0.0,0.0,0.029103647586879323,7.812541299303043e-05,0.00015280683650228255,0.0006154500790696712,0.09554482802288897,0.07167251739390587,0.0238723106289831,0.09554479147984661,0.07167251739390545,0.023872310628982964,0.3752532824094937,0.3752532824094937,0.12498745288867132,0.0,4.972790344906514,4.963114319710428,5.001843387741417,4.973002156807013,4.963354725731961,5.001969336302068,24782.039786732923,21064.733818722983,0.85,1.0669896663050442,0.6629411607455059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633910784928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.041502898559,1534.456518775458,0.3752532824094937,0.12498745288867132,6.112874298809886,3.4903862829268104
4682.0,-30.07794969600789,5.004798735248074,35.00307529630724,24.09308353615927,4.997348310755525,-26.57043449968014,-40.08214777624232,1.489833114427773,-0.036765158526009145,-5.00968640494085,40.006125650700156,42250.16915634634,25750.57409737866,25750.57409737866,68000.743253725,77304.58003869462,77304.58003869462,25750.57409737866,103055.15413607328,103055.15413607328,103055.15413607328,127837.18385447576,91503.92799936766,56449.51711701936,38949.345424831445,24782.029718402475,0.0,63731.37514323392,21064.725260642103,1534.4557716907616,0.0,0.8868472564522253,2.816103876344441,0.0014959135982669303,354522.1095846997,1554797.3652112489,4.385614671628226,1554797.3652112489,4.385614671628226,0.85,0.0955448009763365,4.027634451161993,1.2670297277485956,1.0,0.0,4.027634451161521,1.2847740127808698,1.2850707239800199,3.134897196779574,19311.171294858465,1969.191446096115,4632.441516551485,4632.441516551485,5.558747801860667,5.004798735248074,-2.3360545827022983,7.340853317950373,3.490392830188096,3.490392830188096,0.997255094339456,0.0,0.0,0.00023093224949531296,0.9973511550709371,0.00023154557782498162,198.9868020282826,0.0,0.0,0.0,0.029103647586879323,7.812575905865064e-05,0.00015280649043666232,0.0006154486852438568,0.09554480097634051,0.07167249099428792,0.02387230998205259,0.09554481678540781,0.07167249099428491,0.023872309982051594,0.3752531758398871,0.3752531758398871,0.12498746004336551,0.0,4.972813258382018,4.963147518655944,5.001835405775921,4.972921246414842,4.963296656167643,5.00181982892866,24782.029718402475,21064.725260642103,0.85,1.0669900516173678,0.6629414328718098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631663425117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03965577845,1534.4557716907616,0.3752531758398871,0.12498746004336551,6.112874298809886,3.490392830188096
4683.0,-30.077912115102524,5.004793929675885,35.003074390562325,24.09308779696005,4.997350353629938,-26.570400472588048,-40.082112572249,1.489838711115465,-0.036613551492962415,-5.00968243769666,40.006124210865146,42250.17517697982,25750.576668662718,25750.576668662718,68000.75184564255,77304.58906109397,77304.58906109397,25750.576668662718,103055.16572975669,103055.16572975669,103055.16572975669,127837.19137871674,91503.92263499227,56449.508750878005,38949.34876012696,24782.025648960058,0.0,63731.37440908702,21064.721801616048,1534.4554804860036,0.0,0.8868472818491429,2.816102347767982,0.0014959135982669303,354522.1644098392,1554797.303121758,4.385613818278401,1554797.303121758,4.385613818278401,0.85,0.09554477715458934,4.027634451161993,1.2670296376338235,1.0,0.0,4.027634451162253,1.2847739865993844,1.285070697792488,3.13489726066339,19311.170162749993,1969.1913306531787,4632.441516551485,4632.441516551485,5.558748356920898,5.004793929675885,-2.336046319010985,7.34084024868687,3.4903993928367294,3.4903993928367294,0.9972569693819227,0.0,0.0,0.00023093224949531296,0.9973472515032994,0.00023154648408288013,198.98677126331802,0.0,0.0,0.0,0.029103647586879323,7.812607051892045e-05,0.00015280617897639253,0.000615447430795744,0.09554477715458878,0.07167246705181389,0.023872310102774887,0.09554474952776552,0.07167246705181432,0.023872310102775025,0.3752530680078177,0.3752530680078177,0.12498746651180678,0.0,4.972862877939519,4.9632128514525675,5.001837831312855,4.973068886203691,4.96348172151562,5.0018550764480665,24782.025648960058,21064.721801616048,0.85,1.0669901987230137,0.6629415349774045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629415752415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.037810017608,1534.4554804860036,0.3752530680078177,0.12498746651180678,6.112874298809886,3.4903993928367294
4684.0,-30.077874533034574,5.004789203277369,35.00307349904407,24.093091044947528,4.997359043605927,-26.57036577968617,-40.08207729840649,1.489850290257548,-0.036625697310398664,-5.009673717937022,40.00612281375713,42250.180798004534,25750.567167821962,25750.567167821962,68000.7479658265,77304.5669004078,77304.5669004078,25750.567167821962,103055.13406822976,103055.13406822976,103055.13406822976,127837.15385128513,91503.88877819847,56449.502675795346,38949.317891559025,24782.019783055362,0.0,63731.33767461439,21064.716815597058,1534.4549733906758,0.0,0.8868473312713185,2.81610352521093,0.0014959135982669303,354522.2849121597,1554797.2428747688,4.38561215766733,1554797.2428747688,4.38561215766733,0.85,0.09554475098483473,4.027634451161993,1.2670295387273658,1.0,0.0,4.027634451161908,1.2847739324317882,1.285070643612382,3.134897392834385,19311.163017544768,1969.1906020450174,4632.441516551485,4632.441516551485,5.558746305984968,5.004789203277369,-2.3360345651072874,7.340823768384656,3.490405941047866,3.490405941047866,0.9972588402993903,0.0,0.0,0.00023093224949531296,0.9973433478313862,0.00023154739037208183,198.98674049741123,0.0,0.0,0.0,0.029103647586879323,7.812638259831809e-05,0.0001528058668969949,0.0006154461738540106,0.0955447509848372,0.07167244138284788,0.023872309601989317,0.0955447632256502,0.07167244138284602,0.0238723096019887,0.3752529611373643,0.3752529611373643,0.12498747305731289,0.0,4.972896594031226,4.963267961070301,5.001807296571428,4.973048020626607,4.963504969259418,5.001701736655207,24782.019783055362,21064.716815597058,0.85,1.066990752853956,0.6629420052928486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627170900598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.035964565212,1534.4549733906758,0.3752529611373643,0.12498747305731289,6.112874298809886,3.490405941047866
4685.0,-30.07783695336252,5.004784367065806,35.00307260536118,24.093085806258046,4.997354664056157,-26.570332395980113,-40.08204216426236,1.4898501066737413,-0.036491231750744646,-5.009673904082197,40.006120967669915,42250.187204316375,25750.580345387498,25750.580345387498,68000.76754970387,77304.56347036838,77304.56347036838,25750.580345387498,103055.14381575587,103055.14381575587,103055.14381575587,127837.15879672444,91503.86836178077,56449.49209572865,38949.30696228013,24782.01498096857,0.0,63731.321943248695,21064.712733823286,1534.4547341105165,0.0,0.886847337007192,2.8161017369898946,0.0014959135982669303,354522.2823397343,1554797.1632666124,4.385611964938976,1554797.1632666124,4.385611964938976,0.85,0.09554472866978614,4.027634451161993,1.267029453557916,1.0,0.0,4.027634451161103,1.2847739332905992,1.2850706444713915,3.1348973907388533,19311.158708823295,1969.190162677703,4632.441516551485,4632.441516551485,5.558749150611389,5.004784367065806,-2.3360293527093274,7.3408137197751335,3.490412505133773,3.490412505133773,0.9972607157525066,0.0,0.0,0.00023093224949531296,0.9973394444248165,0.00023154829660677437,198.98670973347527,0.0,0.0,0.0,0.029103647586879323,7.812669344290354e-05,0.0001528055560524094,0.0006154449218856491,0.09554472866979175,0.07167241889209346,0.023872309777698282,0.09554468827377093,0.07167241889208925,0.023872309777696884,0.37525285445955264,0.37525285445955264,0.12498747766649768,0.0,4.972953882272577,4.963337419599895,5.001828030273259,4.973182672331461,4.963614900208199,5.001910611178118,24782.01498096857,21064.712733823286,0.85,1.0669913235168262,0.6629422694533029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519624925980026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.034120388804,1534.4547341105165,0.37525285445955264,0.12498747766649768,6.112874298809886,3.490412505133773
4686.0,-30.0777993481482,5.004779681269354,35.00307171581331,24.093093594443076,4.997367552440551,-26.570297262358704,-40.08200301378963,1.4898654666510713,-0.036521337373528695,-5.0096618565189885,40.00611930074582,42250.176969624146,25750.562295574207,25750.562295574207,68000.73926519835,77304.54290315475,77304.54290315475,25750.562295574207,103055.10519872897,103055.10519872897,103055.10519872897,127837.11118945072,91503.83778890606,56449.47185537544,38949.29548170069,24782.00599072175,0.0,63731.30147242244,21064.705092113487,1534.4539710760937,0.0,0.8868474043373494,2.8161035388362303,0.0014959135982669303,354522.44883053674,1554797.0913844453,4.385609702610525,1554797.0913844453,4.385609702610525,0.85,0.09554470040647582,4.027634451161993,1.2670293403649704,1.0,0.0,4.0276344511616715,1.2847738614361417,1.2850705726003395,3.1348975660664795,19311.152256662896,1969.1895047404462,4632.441516551485,4632.441516551485,5.558745254218262,5.004779681269354,-2.3360151740829416,7.3407948553522955,3.490419028215414,3.490419028215414,0.9972625794901183,0.0,0.0,0.00023093224949531296,0.9973355383816612,0.0002315492034606909,198.98667894863917,0.0,0.0,0.0,0.029103647586879323,7.812703982275999e-05,0.00015280520967255297,0.0006154435267942062,0.09554470040647732,0.07167239176915412,0.0238723086373232,0.09554470914934032,0.071672391769153,0.023872308637322828,0.37525274884309484,0.37525274884309484,0.12498748381655446,0.0,4.97298663225115,4.963396009260521,5.001783178700919,4.973140519145431,4.963653261287902,5.0016266786955725,24782.00599072175,21064.705092113487,0.85,1.0669912224313098,0.6629423218025208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622681203261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03227741713,1534.4539710760937,0.37525274884309484,0.12498748381655446,6.112874298809886,3.490419028215414
4687.0,-30.077761805400623,5.004774947819561,35.003070854927444,24.09309275625276,4.997368709009312,-26.57026335826831,-40.08196780979631,1.4898702618770145,-0.03643224610249263,-5.009659044591007,40.0061183564932,42250.18291043862,25750.568013975182,25750.568013975182,68000.7509244138,77304.53479535163,77304.53479535163,25750.568013975182,103055.10280932681,103055.10280932681,103055.10280932681,127837.10816913833,91503.81495085759,56449.46306594458,38949.27987212556,24782.00535981152,0.0,63731.28523193708,21064.70455583979,1534.4539016231229,0.0,0.8868474220621685,2.816102696676955,0.0014959135982669303,354522.487689868,1554797.050665781,4.385609107047388,1554797.050665781,4.385609107047388,0.85,0.09554467789033204,4.027634451161993,1.2670292628882454,1.0,0.0,4.027634451161629,1.2847738390039254,1.2850705501629427,3.13489762080195,19311.14743687564,1969.1890132589253,4632.441516551485,4632.441516551485,5.558746488643122,5.004774947819561,-2.336007740370686,7.340782688190247,3.4904255886119273,3.4904255886119273,0.9972644538891221,0.0,0.0,0.00023093224949531296,0.9973316388433747,0.00023155010881147786,198.9866482149498,0.0,0.0,0.0,0.029103647586879323,7.812735128774997e-05,0.000152804898207563,0.0006154422723270822,0.09554467789033214,0.07167236936016501,0.023872308530167124,0.0955446781615873,0.07167236936016494,0.0238723085301671,0.37525264346264775,0.37525264346264775,0.12498748723429134,0.0,4.973033598435109,4.963463250275026,5.001769254313729,4.973226798488497,4.9637375578666365,5.001718903129756,24782.00535981152,21064.70455583979,0.85,1.0669916772733967,0.6629425839550803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962043490146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.030436209814,1534.4539016231229,0.37525264346264775,0.12498748723429134,6.112874298809886,3.4904255886119273
4688.0,-30.077724244981578,5.004770088227957,35.003069957029886,24.09307745927947,4.997361709253652,-26.570230253886702,-40.0819365173578,1.4898677181587987,-0.0364115412523347,-5.009660054788528,40.00611555667334,42250.20509017897,25750.583150992465,25750.583150992465,68000.78824117144,77304.50107714522,77304.50107714522,25750.583150992465,103055.08422813768,103055.08422813768,103055.08422813768,127837.07930339326,91503.76319343457,56449.467206468325,38949.21776329583,24781.99507525557,0.0,63731.21283855139,21064.695813967235,1534.453363154542,0.0,0.8868474270579808,2.8161023067518007,0.0014959135982669303,354522.4737294813,1554796.9299301691,4.385608939185499,1554796.9299301691,4.385608939185499,0.85,0.0955446546178254,4.027634451161993,1.267029168927111,1.0,0.0,4.027634451162893,1.2847738509035185,1.2850705620652838,3.1348975917664847,19311.136513885955,1969.1878994239578,4632.441516551485,4632.441516551485,5.558749756254214,5.004770088227957,-2.3360031644885937,7.34077325271655,3.490432126823355,3.490432126823355,0.99726632194953,0.0,0.0,0.00023093224949531296,0.9973277374860235,0.00023155101459167951,198.98661746680352,0.0,0.0,0.0,0.029103647586879323,7.812762814648317e-05,0.0001528046213488298,0.0006154411572413102,0.09554465461782291,0.07167234646835777,0.023872308149465147,0.09554463194202831,0.07167234646835963,0.023872308149465764,0.3752525388349178,0.3752525388349178,0.1249874903125205,0.0,4.973076967159784,4.963507681667238,5.001809423316502,4.973248513536191,4.96368348770244,5.001968178693744,24781.99507525557,21064.695813967235,0.85,1.0669934748211374,0.6629436850230719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519618192331725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.028595004585,1534.453363154542,0.3752525388349178,0.1249874903125205,6.112874298809886,3.490432126823355
4689.0,-30.07768665794979,5.00476535807024,35.003069048260514,24.093085596710466,4.997372436347018,-26.57019535275343,-40.08189740180967,1.4898811311506703,-0.03639100208471291,-5.009649076765737,40.006113444215025,42250.1949230242,25750.567618925998,25750.567618925998,68000.7625419502,77304.4906503341,77304.4906503341,25750.567618925998,103055.0582692601,103055.0582692601,103055.0582692601,127837.04210762048,91503.74189339671,56449.446166086906,38949.217474788675,24781.983838360375,0.0,63731.20131314905,21064.68626260632,1534.4524968774833,0.0,0.8868474905593324,2.8161033184207316,0.0014959135982669303,354522.6254398752,1554796.8388354015,4.385606805507214,1554796.8388354015,4.385606805507214,0.8500000000000001,0.09554462627201141,4.027634451161993,1.2670290408981963,1.0,0.0,4.027634451161341,1.2847737881571277,1.2850704993044022,3.134897744870098,19311.132018683522,1969.1874410408777,4632.441516551485,4632.441516551485,5.558746403364293,5.00476535807024,-2.3359898129442183,7.340755171014458,3.490438619092921,3.490438619092921,0.9972681768836917,0.0,0.0,0.00023093224949531296,0.9973238333809067,0.00023155192101692538,198.9865866968807,0.0,0.0,0.0,0.029103647586879323,7.812797422117486e-05,0.0001528042752741381,0.0006154397633789593,0.0955446262720194,0.07167231930574545,0.023872306966273953,0.09554461916739682,0.07167231930573946,0.023872306966271954,0.37525243347040516,0.37525243347040516,0.1249874963915262,0.0,4.973109017779279,4.963557361572441,5.001788526926418,4.973258074681041,4.9637769421984785,5.001725814049337,24781.983838360375,21064.68626260632,0.85,1.0669932645365066,0.6629436453806045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615948707099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.026755404799,1534.4524968774833,0.37525243347040516,0.1249874963915262,6.112874298809886,3.490438619092921
4690.0,-30.077649120569877,5.004760625023665,35.0030681704189,24.093084304500394,4.997376508691303,-26.570161161895232,-40.08186216289175,1.4898885500166437,-0.03637483697514199,-5.009644230844845,40.00611252751569,42250.20066794486,25750.567965588987,25750.567965588987,68000.76863353385,77304.46886437412,77304.46886437412,25750.567965588987,103055.03682996311,103055.03682996311,103055.03682996311,127837.01938743642,91503.70655983326,56449.438363403766,38949.186884921655,24781.982557473315,0.0,63731.16944239497,21064.68517385232,1534.4523420581838,0.0,0.8868475185329683,2.8161036717353443,0.0014959135982669303,354522.69240792224,1554796.7993049133,4.385605865578633,1554796.7993049133,4.385605865578633,0.85,0.0955446029020234,4.027634451161993,1.2670289672678337,1.0,0.0,4.027634451163185,1.2847737534514463,1.2850704645907056,3.1348978295533056,19311.124561817887,1969.1866806521991,4632.441516551485,4632.441516551485,5.558746478198047,5.004760625023665,-2.3359809258385367,7.340741550862202,3.4904451423090563,3.4904451423090563,0.9972700406597304,0.0,0.0,0.00023093224949531296,0.997319934449515,0.00023155282624805781,198.98655596761398,0.0,0.0,0.0,0.029103647586879323,7.812828599860586e-05,0.0001528039634967071,0.0006154385076534371,0.09554460290202088,0.07167229604718585,0.023872306854835025,0.09554462452836113,0.07167229604718775,0.023872306854835657,0.3752523278644971,0.3752523278644971,0.12498750119329864,0.0,4.973139252878468,4.963602215898504,5.001774853993879,4.973269393869714,4.963790841716843,5.001729375884167,24781.982557473315,21064.68517385232,0.85,1.0669938937021715,0.6629440670492289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519613703493486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.02491759017,1534.4523420581838,0.3752523278644971,0.12498750119329864,6.112874298809886,3.4904451423090563
