time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4691.0,-30.0776115468351,5.004755868258162,35.00306729081736,24.09308343138548,4.997377765718357,-26.570127219828784,-40.081823187042005,1.4898934387120788,-0.036292126159025884,-5.009640393818484,40.00611072056893,42250.19102932183,25750.570811860347,25750.570811860347,68000.76184118217,77304.46028311492,77304.46028311492,25750.570811860347,103055.03109497527,103055.03109497527,103055.03109497527,127837.0073246539,91503.68327662094,56449.414022828205,38949.18805976971,24781.976229678625,0.0,63731.16428944834,21064.67979522683,1534.4519219538868,0.0,0.88684754459628,2.8161030330604047,0.0014959135982669303,354522.74543359125,1554796.7213846126,4.385604989837965,1554796.7213846126,4.385604989837965,0.85,0.09554457847699395,4.027634451161993,1.267028841986321,1.0,0.0,4.027634451160852,1.2847737305819804,1.2850704417159582,3.1348978853556915,19311.119648082367,1969.1861795906216,4632.441516551485,4632.441516551485,5.558747092619481,5.004755868258162,-2.3359727934800394,7.340728661738201,3.490451656770123,3.490451656770123,0.9972719019343208,0.0,0.0,0.00023093224949531296,0.9973160317584774,0.000231553732359171,198.98652520859557,0.0,0.0,0.0,0.029103647586879323,7.812863083999818e-05,0.00015280361865531477,0.0006154371187583652,0.0955445784769989,0.07167227206120694,0.02387230641579197,0.0955445795090405,0.07167227206120322,0.023872306415790735,0.3752522218058408,0.3752522218058408,0.12498750539757664,0.0,4.973179599167906,4.963656248706172,5.001774093145173,4.973348267659446,4.963879671351378,5.001778345138689,24781.976229678625,21064.67979522683,0.85,1.0669938733951663,0.6629439694124181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961146124646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.023080033749,1534.4519219538868,0.3752522218058408,0.12498750539757664,6.112874298809886,3.490451656770123
4692.0,-30.07757400785195,5.004751071900331,35.003066394753425,24.09308283766734,4.997377262063211,-26.57009348510262,-40.08179178982971,1.4898967393138327,-0.0361685144272883,-5.009637359603705,40.0061084818626,42250.212739480834,25750.575562939754,25750.575562939754,68000.78830242058,77304.45996409557,77304.45996409557,25750.575562939754,103055.03552703533,103055.03552703533,103055.03552703533,127837.00313559607,91503.66755696488,56449.42033235001,38949.16358290541,24781.96760856073,0.0,63731.131191466135,21064.67246727662,1534.4513895162397,0.0,0.886847568138028,2.8161017633528136,0.0014959135982669303,354522.78736483434,1554796.6248457092,4.385604198823164,1554796.6248457092,4.385604198823164,0.85,0.09554455390948405,4.027634451161993,1.26702878868673,1.0,0.0,4.027634451162381,1.2847737151416658,1.2850704262720778,3.13489792303066,19311.116330574827,1969.1858412989989,4632.441516551485,4632.441516551485,5.55874811822971,5.004751071900331,-2.3359652754035425,7.340716347303873,3.490458156187569,3.490458156187569,0.997273758910734,0.0,0.0,0.00023093224949531296,0.9973121326934536,0.00023155463763549258,198.98649447803538,0.0,0.0,0.0,0.029103647586879323,7.812890862992123e-05,0.00015280334086539173,0.000615435999922101,0.09554455390948147,0.07167224793660996,0.023872305972871505,0.0955445058138601,0.07167224793661191,0.023872305972872147,0.37525211597171665,0.37525211597171665,0.12498750989807687,0.0,4.973236296846665,4.963726615629241,5.001789735538523,4.973468845176399,4.9640138492907795,5.001858074116683,24781.96760856073,21064.67246727662,0.85,1.0669948427265037,0.6629446543565872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960921682852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.021244456884,1534.4513895162397,0.37525211597171665,0.12498750989807687,6.112874298809886,3.490458156187569
4693.0,-30.077536493130943,5.004746269723941,35.00306548376405,24.09307665601375,4.997378965612951,-26.570059551474028,-40.08175281397996,1.4899020239560141,-0.0361882726587055,-5.009632784684151,40.006106254999565,42250.20286705779,25750.57626116677,25750.57626116677,68000.77912822456,77304.42800156449,77304.42800156449,25750.57626116677,103055.00426273127,103055.00426273127,103055.00426273127,127836.9626969776,91503.62109722581,56449.39596271899,38949.13903834091,24781.958434246335,0.0,63731.097472587244,21064.664669109385,1534.4507865393812,0.0,0.8868475994757095,2.8161025569609888,0.0014959135982669303,354522.8505878096,1554796.528817523,4.385603145861046,1554796.528817523,4.385603145861046,0.85,0.09554452897896917,4.027634451161993,1.267028615050949,1.0,0.0,4.027634451162313,1.284773690419951,1.2850704015446537,3.1348979833526087,19311.106525618918,1969.184841471748,4632.441516551485,4632.441516551485,5.558748268955201,5.004746269723941,-2.3359566496385122,7.340702919362453,3.490464635733387,3.490464635733387,0.9972756102095391,0.0,0.0,0.00023093224949531296,0.9973082361649026,0.00023155554232997315,198.9864637673464,0.0,0.0,0.0,0.029103647586879323,7.812925347385471e-05,0.00015280299602145824,0.0006154346110167941,0.09554452897897109,0.07167222342083815,0.023872305558132946,0.09554449857040012,0.0716722234208367,0.023872305558132467,0.37525201134417646,0.37525201134417646,0.1249875156301777,0.0,4.973276202781847,4.963775019074546,5.0018041157786115,4.973444512025424,4.96397732643544,5.001870335105764,24781.958434246335,21064.664669109385,0.85,1.0669952633009943,0.6629448502001858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519606974487111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.019409436285,1534.4507865393812,0.37525201134417646,0.1249875156301777,6.112874298809886,3.490464635733387
4694.0,-30.077498986225834,5.00474156284174,35.00306459002013,24.09307969445365,4.99738872566147,-26.570024819204892,-40.08171750521285,1.4899145586405365,-0.03622896939106113,-5.009623410312032,40.00610493533348,42250.20815980454,25750.56482586408,25750.56482586408,68000.77298566862,77304.40082630276,77304.40082630276,25750.56482586408,103054.96565216684,103054.96565216684,103054.96565216684,127836.91837103019,91503.58268950485,56449.3900230065,38949.10296277595,24781.95271886335,0.0,63731.0556816393,21064.65981103385,1534.4502722292846,0.0,0.8868476519479683,2.8161041858938503,0.0014959135982669303,354522.98013671505,1554796.4719100564,4.385601382766439,1554796.4719100564,4.385601382766439,0.85,0.09554450295918757,4.027634451161993,1.2670285474648701,1.0,0.0,4.027634451162556,1.2847736317823242,1.2850703428934849,3.1348981264307145,19311.098419976955,1969.1840149262955,4632.441516551485,4632.441516551485,5.558745800429121,5.00474156284174,-2.3359444902399673,7.340686053081708,3.49047110553001,3.49047110553001,0.99727745872286,0.0,0.0,0.00023093224949531296,0.9973043404645755,0.00023155644683922413,198.98643306306528,0.0,0.0,0.0,0.029103647586879323,7.812956587400881e-05,0.00015280268362130416,0.000615433352783171,0.09554450295919355,0.07167219794098495,0.0238723050182086,0.09554452746562002,0.07167219794098045,0.023872305018207106,0.37525190639636374,0.37525190639636374,0.1249875222814166,0.0,4.973296289079315,4.963810852413303,5.001776907204032,4.97339444092097,4.963971999456817,5.001685896548281,24781.95271886335,21064.65981103385,0.85,1.0669958665890955,0.6629453679672324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519604733595664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.017575180935,1534.4502722292846,0.37525190639636374,0.1249875222814166,6.112874298809886,3.49047110553001
4695.0,-30.077461454779115,5.004736793995885,35.003063709604895,24.093073896970623,4.997388102050776,-26.569991103296005,-40.08168233614413,1.4899177505677026,-0.03618655488071454,-5.009621405944182,40.00610353607161,42250.21416906727,25750.572261502635,25750.572261502635,68000.7864305699,77304.37977976659,77304.37977976659,25750.572261502635,103054.95204126922,103054.95204126922,103054.95204126922,127836.9017310744,91503.54619666336,56449.380585964405,38949.07290077661,24781.949689805177,0.0,63731.02259058179,21064.6572363344,1534.4500823480391,0.0,0.8868476672112049,2.8161038626652206,0.0014959135982669303,354523.00783603213,1554796.411570212,4.385600869913948,1554796.411570212,4.385600869913948,0.85,0.09554448033908557,4.027634451161993,1.2670284491078934,1.0,0.0,4.027634451163402,1.2847736168503945,1.2850703279581066,3.13489816286521,19311.090718454972,1969.1832295896124,4632.441516551485,4632.441516551485,5.55874740555215,5.004736793995885,-2.3359377287520577,7.340674522747943,3.490477596070086,3.490477596070086,0.9972793131628818,0.0,0.0,0.00023093224949531296,0.9973004422316375,0.0002315573519435737,198.98640233870307,0.0,0.0,0.0,0.029103647586879323,7.81298770393067e-05,0.00015280237245600625,0.0006154320995230972,0.09554448033908551,0.07167217521906394,0.023872305120021572,0.09554450632033314,0.07167217521906398,0.023872305120021586,0.3752518004620155,0.3752518004620155,0.12498752715449807,0.0,4.973323241432809,4.963845358783146,5.001781167140848,4.973434851063473,4.963987193110427,5.001802017820012,24781.949689805177,21064.6572363344,0.85,1.0669966315685495,0.6629458064793555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602493171782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.015742019496,1534.4500823480391,0.3752518004620155,0.12498752715449807,6.112874298809886,3.490477596070086
4696.0,-30.077423993333298,5.004732090237339,35.00306282867918,24.09308262811976,4.997395147563691,-26.569956683395993,-40.081643290445186,1.4899278376263425,-0.036072684668056354,-5.00961344685441,40.00610176037143,42250.20378565691,25750.56445102553,25750.56445102553,68000.76823668243,77304.38663301073,77304.38663301073,25750.56445102553,103054.95108403626,103054.95108403626,103054.95108403626,127836.89284268144,91503.5407369271,56449.35788957317,38949.09205261547,24781.941758645167,0.0,63731.03381126064,21064.650494848393,1534.4494769818448,0.0,0.8868477141336261,2.816103295827193,0.0014959135982669303,354523.1178265141,1554796.3349973618,4.385599293296866,1554796.3349973618,4.385599293296866,0.85,0.09554445377566595,4.027634451161993,1.2670283331675458,1.0,0.0,4.027634451162568,1.284773569662839,1.2850702807596535,3.1348982780047057,19311.089566221355,1969.1831120944823,4632.441516551485,4632.441516551485,5.558745719513142,5.004732090237339,-2.3359266118509225,7.340658702088262,3.490484060072989,3.490484060072989,0.9972811600208541,0.0,0.0,0.00023093224949531296,0.9972965512857791,0.0002315582553630414,198.98637167165518,0.0,0.0,0.0,0.029103647586879323,7.81302225051999e-05,0.00015280202699011306,0.0006154307081127641,0.09554445377567117,0.07167214943161469,0.023872304344056475,0.09554445444999211,0.07167214943161078,0.023872304344055174,0.375251693681825,0.375251693681825,0.1249875324960042,0.0,4.973363722155739,4.963907010231765,5.001758066949776,4.97354076218636,4.9641687404575805,5.001680798918812,24781.941758645167,21064.650494848393,0.85,1.0669961582306449,0.6629455268336117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600251282627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.013910599937,1534.4494769818448,0.375251693681825,0.1249875324960042,6.112874298809886,3.490484060072989
4697.0,-30.077386563914803,5.004727388284967,35.00306196393056,24.093076097220205,4.997398873512499,-26.56992262432617,-40.081608086451865,1.489934933923852,-0.036135920932508725,-5.0096084217893,40.00610046971361,42250.209173482166,25750.56423428469,25750.56423428469,68000.77340776686,77304.3451890282,77304.3451890282,25750.56423428469,103054.9094233129,103054.9094233129,103054.9094233129,127836.84753334953,91503.4856488829,56449.34963333676,38949.04001727349,24781.938110036634,0.0,63730.978127310125,21064.647393531137,1534.4491799462646,0.0,0.8868477443724159,2.816104713157482,0.0014959135982669303,354523.18727031455,1554796.279340811,4.385598277258294,1554796.279340811,4.385598277258294,0.85,0.09554442953871008,4.027634451161993,1.2670282183261592,1.0,0.0,4.027634451161645,1.2847735364661539,1.2850702475553017,3.1348983590059314,19311.077940330735,1969.1819265835668,4632.441516551485,4632.441516551485,5.558745672725538,5.004727388284967,-2.335917633351076,7.340645021636043,3.490490535762488,3.490490535762488,0.9972830102178537,0.0,0.0,0.00023093224949531296,0.9972926636828187,0.00023155915801337853,198.98634103083523,0.0,0.0,0.0,0.029103647586879323,7.813053398192057e-05,0.0001528017155133924,0.0006154294535983931,0.09554442953871053,0.0716721256204546,0.023872303918255948,0.09554448729948956,0.07167212562045425,0.023872303918255833,0.3752515878947663,0.3752515878947663,0.12498753655524228,0.0,4.973383569633256,4.963939307850524,5.001740520155465,4.973472500856815,4.964078047256237,5.001679887202215,24781.938110036634,21064.647393531137,0.85,1.0669971716411963,0.6629461906120819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519598013575572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.012079029077,1534.4491799462646,0.3752515878947663,0.12498753655524228,6.112874298809886,3.490490535762488
4698.0,-30.077349125334813,5.004722590906447,35.00306107936577,24.0930761321448,4.997394582489228,-26.569889358726165,-40.081572987232335,1.4899348158805947,-0.03591810165607967,-5.009608040660245,40.00609816302588,42250.2150802128,25750.575685422322,25750.575685422322,68000.79076563512,77304.36264455391,77304.36264455391,25750.575685422322,103054.93832997623,103054.93832997623,103054.93832997623,127836.86852529632,91503.48621108323,56449.33864674223,38949.05284926778,24781.930195320092,0.0,63730.98304458787,21064.64066602208,1534.4487509561084,0.0,0.8868477546618533,2.8161018961373796,0.0014959135982669303,354523.1925373219,1554796.1798703908,4.385597931528025,1554796.1798703908,4.385597931528025,0.85,0.09554440593252286,4.027634451161993,1.2670281738182534,1.0,0.0,4.027634451161641,1.2847735370183637,1.2850702481076393,3.1348983576585177,19311.07805897862,1969.181938682284,4632.441516551485,4632.441516551485,5.558748144669888,5.004722590906447,-2.3359120917942007,7.340634682700648,3.490497004157251,3.490497004157251,0.9972848583306432,0.0,0.0,0.00023093224949531296,0.9972887751446396,0.000231560060887901,198.9863103825249,0.0,0.0,0.0,0.029103647586879323,7.813084453276991e-05,0.00015280140496254303,0.0006154282028130935,0.09554440593252207,0.07167210233826926,0.023872303594252808,0.09554436612086847,0.07167210233826986,0.023872303594253002,0.37525148116251505,0.37525148116251505,0.12498753991017185,0.0,4.973444700370521,4.964012338385203,5.001765909311928,4.973689939004146,4.964305184995567,5.00186819061156,24781.930195320092,21064.64066602208,0.85,1.0669973616766586,0.6629462321435312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519595777782313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.010248065315,1534.4487509561084,0.37525148116251505,0.12498753991017185,6.112874298809886,3.490497004157251
4699.0,-30.077311677797457,5.004717871142789,35.00306018292562,24.09307431606578,4.997401856859318,-26.56985492844079,-40.08153771338982,1.4899451075026415,-0.03598696692262138,-5.0095995610673825,40.00609604800173,42250.220315952996,25750.56637163902,25750.56637163902,68000.78668759202,77304.3258436522,77304.3258436522,25750.56637163902,103054.89221529121,103054.89221529121,103054.89221529121,127836.81223753432,91503.4371955486,56449.331667849394,38949.00614188801,24781.920022243103,0.0,63730.92616413111,21064.632018906635,1534.4480003335086,0.0,0.8868478054608305,2.8161037906706547,0.0014959135982669303,354523.30972093466,1554796.0886650123,4.385596224656935,1554796.0886650123,4.385596224656935,0.85,0.09554437889467635,4.027634451161993,1.2670280540315435,1.0,0.0,4.027634451160819,1.2847734888738607,1.2850701999520173,3.134898475133018,19311.06771464252,1969.1808838535605,4632.441516551485,4632.441516551485,5.558746134113839,5.004717871142789,-2.3359006303019165,7.340618501444705,3.4905034359285394,3.4905034359285394,0.9972866959795826,0.0,0.0,0.00023093224949531296,0.9972848856924735,0.00023156096398168426,198.9862797268912,0.0,0.0,0.0,0.029103647586879323,7.813115662979815e-05,0.0001528010928655148,0.0006154269458003504,0.09554437889468126,0.07167207627392155,0.0238723026207597,0.09554438913269983,0.07167207627391788,0.02387230262075847,0.37525137616677173,0.37525137616677173,0.12498754529473777,0.0,4.973475057820679,4.964056602699941,5.001754498058347,4.973612594144754,4.964249773427696,5.001724975393984,24781.920022243103,21064.632018906635,0.85,1.066998249993487,0.6629469059831766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593541442497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.008418532738,1534.4480003335086,0.37525137616677173,0.12498754529473777,6.112874298809886,3.4905034359285394
4700.0,-30.07727419973085,5.00471313246261,35.003059299783416,24.09307857686656,4.997403985796318,-26.569820985295003,-40.0815025093965,1.489950771360461,-0.035839065713105356,-5.009595582366709,40.00609464245379,42250.22597108499,25750.56864162147,25750.56864162147,68000.79461270646,77304.33446966115,77304.33446966115,25750.56864162147,103054.90311128262,103054.90311128262,103054.90311128262,127836.81916244369,91503.43151126456,56449.32301268827,38949.00944286254,24781.916051161068,0.0,63730.925494023606,21064.628643486907,1534.44771394317,0.0,0.8868478307918163,2.8161023121259094,0.0014959135982669303,354523.3647045421,1554796.0280541067,4.385595373523168,1554796.0280541067,4.385595373523168,0.85,0.09554435528390642,4.027634451161993,1.267027962817811,1.0,0.0,4.027634451162117,1.284773462378173,1.2850701734502108,3.1348985397835523,19311.066515019887,1969.180761526096,4632.441516551485,4632.441516551485,5.5587466241324295,5.00471313246261,-2.3358924574961426,7.340605589958753,3.490509883118013,3.490509883118013,0.997288538033718,0.0,0.0,0.00023093224949531296,0.9972809930858023,0.0002315618678149664,198.98624904627482,0.0,0.0,0.0,0.029103647586879323,7.81314681099618e-05,0.00015280078138535114,0.0006154256912721124,0.09554435528390803,0.07167205285051528,0.023872302433392754,0.09554432386540519,0.07167205285051408,0.02387230243339235,0.3752512708637711,0.3752512708637711,0.12498755008738066,0.0,4.973529839044204,4.964129709016561,5.00175424366995,4.973756516653623,4.964429695066258,5.001760790866058,24781.916051161068,21064.628643486907,0.85,1.0669983855653133,0.6629470016883251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591304568311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.006590427558,1534.44771394317,0.3752512708637711,0.12498755008738066,6.112874298809886,3.490509883118013
4701.0,-30.077236760649864,5.004708333231682,35.00305839981165,24.093067680392437,4.997402004065656,-26.56978748829844,-40.08146737525237,1.4899527317142554,-0.03585599350975599,-5.009593627432905,40.006092385970845,42250.23173930324,25750.575907711347,25750.575907711347,68000.80764701459,77304.29851022297,77304.29851022297,25750.575907711347,103054.87441793432,103054.87441793432,103054.87441793432,127836.78219463622,91503.37959322709,56449.31282230757,38948.96307879946,24781.9077767019,0.0,63730.87085550136,21064.621610196617,1534.4472222086047,0.0,0.8868478489067063,2.8161027627119317,0.0014959135982669303,354523.3917207302,1554795.9307486627,4.385594764853844,1554795.9307486627,4.385594764853844,0.8500000000000001,0.0955443317694106,4.027634451161993,1.2670278842421254,1.0,0.0,4.027634451162013,1.2847734532075825,1.2850701642775024,3.134898562160159,19311.05555813381,1969.179644234658,4632.441516551485,4632.441516551485,5.558748192655171,5.004708333231682,-2.335885798049032,7.340594131280714,3.4905163167347304,3.4905163167347304,0.997290376209923,0.0,0.0,0.00023093224949531296,0.9972771045446739,0.0002315627707113055,198.98621839758266,0.0,0.0,0.0,0.029103647586879323,7.813177897325377e-05,0.0001528004705220592,0.0006154244392284081,0.09554433176940887,0.07167202954446848,0.02387230222494038,0.09554431048594889,0.07167202954446979,0.023872302224940814,0.37525116709422224,0.37525116709422224,0.12498755507572745,0.0,4.9735706567122975,4.964176122926119,5.001778248019946,4.973737633923122,4.964365493533592,5.001877982382837,24781.9077767019,21064.621610196617,0.85,1.0669995048584,0.6629476605630932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589065871195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.004764182231,1534.4472222086047,0.37525116709422224,0.12498755507572745,6.112874298809886,3.4905163167347304
4702.0,-30.077199321083558,5.00470363110995,35.00305750261749,24.093070823606126,4.997411162725203,-26.56975287675724,-40.081428294628836,1.4899647183988578,-0.03588470534799626,-5.009584256787376,40.006090666932,42250.2211508838,25750.56425460783,25750.56425460783,68000.78540549162,77304.27416103361,77304.27416103361,25750.56425460783,103054.83841564144,103054.83841564144,103054.83841564144,127836.7379957286,91503.34379544528,56449.29078529549,38948.947789055324,24781.899580087167,0.0,63730.84736914249,21064.614643074092,1534.4465656069483,0.0,0.8868479028056582,2.8161042337614615,0.0014959135982669303,354523.52121829113,1554795.8566192132,4.385592953822314,1554795.8566192132,4.385592953822314,0.85,0.09554430527216091,4.027634451161993,1.2670277375308796,1.0,0.0,4.027634451161554,1.284773397133536,1.2850701081905058,3.134898698983079,19311.04800329861,1969.1788738558641,4632.441516551485,4632.441516551485,5.55874567711267,5.00470363110995,-2.3358737033633115,7.340577334473261,3.4905227241875045,3.4905227241875045,0.9972922069107156,0.0,0.0,0.00023093224949531296,0.9972732159694958,0.00023156367362259193,198.9861877485027,0.0,0.0,0.0,0.029103647586879323,7.813212475593303e-05,0.00015280012473937993,0.0006154230465421766,0.09554430527216455,0.07167200375125904,0.023872301520905515,0.09554432531812551,0.0716720037512563,0.023872301520904606,0.37525106298083305,0.37525106298083305,0.12498756169216457,0.0,4.973592875693896,4.964212662162879,5.001757456865562,4.973699551439381,4.9643766258129745,5.0016921087756145,24781.899580087167,21064.614643074092,0.85,1.0669995490820443,0.6629477387325736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586829503517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.002938405163,1534.4465656069483,0.37525106298083305,0.12498756169216457,6.112874298809886,3.4905227241875045
4703.0,-30.077161927654398,5.004698878961232,35.00305661955685,24.093070160038792,4.9974112758431595,-26.569719211387955,-40.08139312556011,1.4899685595766954,-0.03577503234890855,-5.0095817709787145,40.00608928421359,42250.22663202945,25750.570257846208,25750.570257846208,68000.79688987567,77304.27095896656,77304.27095896656,25750.570257846208,103054.84121681277,103054.84121681277,103054.84121681277,127836.73760029179,91503.32550120715,56449.28117427004,38948.938141041224,24781.896383479012,0.0,63730.834524520236,21064.61192595716,1534.4463566561578,0.0,0.8868479204584528,2.816103083154786,0.0014959135982669303,354523.5555709101,1554795.796992785,4.3855923606796905,1554795.796992785,4.3855923606796905,0.85,0.09554428266595007,4.027634451161993,1.267027675439604,1.0,0.0,4.027634451162233,1.2847733791643994,1.2850700902172194,3.134898742828495,19311.04414244614,1969.1784801584781,4632.441516551485,4632.441516551485,5.558746973025064,5.004698878961232,-2.3358666471719722,7.340565526133204,3.4905291529361686,3.4905291529361686,0.9972940436960481,0.0,0.0,0.00023093224949531296,0.9972693322025766,0.0002315645754244485,198.98615713720125,0.0,0.0,0.0,0.029103647586879323,7.813243593065274e-05,0.0001527998135646602,0.000615421793244155,0.09554428266595066,0.07167198103710494,0.023872301628845724,0.09554427517175862,0.0716719810371045,0.023872301628845575,0.3752509580242507,0.3752509580242507,0.12498756690948291,0.0,4.973634705208326,4.9642669320338655,5.001761921481261,4.973806738629833,4.964488735327961,5.001784506242302,24781.896383479012,21064.61192595716,0.85,1.0669999443316966,0.6629479583508955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584593107542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.001113885786,1534.4463566561578,0.3752509580242507,0.12498756690948291,6.112874298809886,3.4905291529361686
4704.0,-30.077124540152706,5.004694183877485,35.003055737913435,24.09306844873356,4.997417817835354,-26.569684908396297,-40.08135411478577,1.489978186078926,-0.03582519873646106,-5.009574264576485,40.00608755937088,42250.21602018035,25750.563410049654,25750.563410049654,68000.77943023,77304.23759808527,77304.23759808527,25750.563410049654,103054.80100813492,103054.80100813492,103054.80100813492,127836.68996039237,91503.27965341462,56449.25807550957,38948.91286433894,24781.888952257446,0.0,63730.80181659639,21064.605609418828,1534.4457859088413,0.0,0.886847964893501,2.8161046184359884,0.0014959135982669303,354523.659305611,1554795.722613064,4.3855908676401745,1554795.722613064,4.3855908676401745,0.85,0.09554425691410924,4.027634451161993,1.2670275199366734,1.0,0.0,4.027634451160165,1.284773334131357,1.2850700451737769,3.1348988527109345,19311.034466636647,1969.177493500497,4632.441516551485,4632.441516551485,5.558745494798836,5.004694183877485,-2.335855918814011,7.3405501026914965,3.4905355587564886,3.4905355587564886,0.9972958739304253,0.0,0.0,0.00023093224949531296,0.9972654490676014,0.00023156547708659143,198.98612653076157,0.0,0.0,0.0,0.029103647586879323,7.813278109799254e-05,0.00015279946839732043,0.000615420403036286,0.09554425691411383,0.07167195592641394,0.023872300987699897,0.09554429650938451,0.07167195592641049,0.02387230098769875,0.3752508534931317,0.3752508534931317,0.12498757252582884,0.0,4.973654725932761,4.964300226361615,5.001742075215418,4.973749065840025,4.964447667837305,5.001676962165789,24781.888952257446,21064.605609418828,0.85,1.0670002179781402,0.6629481320785423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519582359468184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.999289690115,1534.4457859088413,0.3752508534931317,0.12498757252582884,6.112874298809886,3.4905355587564886
4705.0,-30.077087206535843,5.004689416909509,35.00305485424205,24.093068134412192,4.997415767267337,-26.569651513220993,-40.081322787422664,1.4899800739524947,-0.03566319839615062,-5.009572833983811,40.006085737015084,42250.237105044274,25750.57203615723,25750.57203615723,68000.8091412015,77304.24455063019,77304.24455063019,25750.57203615723,103054.81658678742,103054.81658678742,103054.81658678742,127836.70010339063,91503.27066210775,56449.26321652183,38948.897161762136,24781.88351660321,0.0,63730.78067836535,21064.60098911273,1534.4454737702704,0.0,0.8868479787690746,2.816102657224666,0.0014959135982669303,354523.67907568405,1554795.6440283281,4.3855904014140865,1554795.6440283281,4.3855904014140865,0.85,0.0955442339585034,4.027634451161993,1.2670274430094288,1.0,0.0,4.027634451161999,1.2847733252998326,1.2850700363402128,3.134898874260211,19311.032569093328,1969.1773000049282,4632.441516551485,4632.441516551485,5.55874735690709,5.004689416909509,-2.335849653890858,7.340539070800366,3.49054197387116,3.49054197387116,0.9972977068203315,0.0,0.0,0.00023093224949531296,0.9972615715454904,0.0002315663774524364,198.986095968443,0.0,0.0,0.0,0.029103647586879323,7.813305828352908e-05,0.00015279919121178389,0.0006154192866342697,0.09554423395850345,0.07167193303568731,0.02387230092281614,0.09554421202892757,0.07167193303568727,0.02387230092281612,0.3752507480660471,0.3752507480660471,0.12498757698951311,0.0,4.973705165844194,4.964362788777976,5.00175610487031,4.973909635587688,4.964615757113506,5.001814943499255,24781.88351660321,21064.60098911273,0.85,1.0670010380758712,0.662948682807944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519580126183578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997466622144,1534.4454737702704,0.3752507480660471,0.12498757698951311,6.112874298809886,3.49054197387116
4706.0,-30.077049869157374,5.004684681593729,35.00305395767539,24.093072080891602,4.997419931590691,-26.5696174931053,-40.081287583429344,1.4899875555386226,-0.035570095269918056,-5.009566583945011,40.0060835940693,42250.24214383847,25750.5682378935,25750.5682378935,68000.81038173198,77304.24363827336,77304.24363827336,25750.5682378935,103054.81187616686,103054.81187616686,103054.81187616686,127836.6859098929,91503.256320595,56449.2548261601,38948.89054937211,24781.874033726035,0.0,63730.76458309815,21064.59292866713,1534.444817473609,0.0,0.8868480183255405,2.8161021637080337,0.0014959135982669303,354523.7654480968,1554795.5516189188,4.385589072297454,1554795.5516189188,4.385589072297454,0.8500000000000001,0.09554420826486643,4.027634451161993,1.2670273688295857,1.0,0.0,4.027634451163211,1.2847732903007696,1.285070001333067,3.1348989596593424,19311.029542431897,1969.176991371355,4632.441516551485,4632.441516551485,5.55874653698012,5.004684681593729,-2.335839877691344,7.340524559285074,3.4905483594756164,3.4905483594756164,0.9972995312787475,0.0,0.0,0.00023093224949531296,0.9972576936489502,0.00023156727791222696,198.98606540305443,0.0,0.0,0.0,0.029103647586879323,7.813336977070159e-05,0.00015279887972461138,0.0006154180320778025,0.095544208264869,0.0716719079822004,0.0238723002826686,0.0955441586814389,0.07167190798219847,0.023872300282667958,0.37525064371998357,0.37525064371998357,0.1249875825729764,0.0,4.973761056521141,4.964438019176612,5.0017539133646665,4.973996488675084,4.964750817743493,5.001757030604153,24781.874033726035,21064.59292866713,0.85,1.0670013270132064,0.6629489293000501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519577896118392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.995643720931,1534.444817473609,0.37525064371998357,0.1249875825729764,6.112874298809886,3.4905483594756164
4707.0,-30.077012504149945,5.004679914342623,35.003053059754095,24.093066073860996,4.997420448196266,-26.569583812938212,-40.081248607579596,1.4899917569845385,-0.03556160739060488,-5.009563330952998,40.00608176147996,42250.2318190997,25750.572070132668,25750.572070132668,68000.80388923237,77304.21725464056,77304.21725464056,25750.572070132668,103054.78932477323,103054.78932477323,103054.78932477323,127836.65706994013,91503.21501975539,56449.22958421431,38948.872706156755,24781.86774516691,0.0,63730.74045132367,21064.587583391873,1534.4444106980077,0.0,0.8868480415101434,2.8161024319324297,0.0014959135982669303,354523.81040282734,1554795.4725928907,4.385588293283478,1554795.4725928907,4.385588293283478,0.85,0.09554418501589015,4.027634451161993,1.2670272545376795,1.0,0.0,4.027634451160933,1.2847732706462922,1.2850699816740505,3.1348990076170655,19311.020826220414,1969.1761025651385,4632.441516551485,4632.441516551485,5.558747364241328,5.004679914342623,-2.3358323052754226,7.340512219618046,3.4905547466835385,3.4905547466835385,0.9973013561952967,0.0,0.0,0.00023093224949531296,0.9972538128991223,0.00023156817904157066,198.9860348150574,0.0,0.0,0.0,0.029103647586879323,7.813371463283887e-05,0.00015279853486247408,0.0006154166430991775,0.09554418501589292,0.0716718848538018,0.023872300162091114,0.09554414495108256,0.07167188485379973,0.023872300162090427,0.37525054104896943,0.37525054104896943,0.12498758807753227,0.0,4.973807955207633,4.964496761237285,5.001765240012446,4.974001723562367,4.964737911176371,5.001816731559131,24781.86774516691,21064.587583391873,0.85,1.0670016291615205,0.6629490183213802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575665829192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.993822139526,1534.4444106980077,0.37525054104896943,0.12498758807753227,6.112874298809886,3.4905547466835385
4708.0,-30.076975137338756,5.004675267505663,35.00305218020817,24.09306886782872,4.997431826515864,-26.569549044917323,-40.081213298812486,1.490005734094481,-0.0356446048797352,-5.009552873950624,40.006080500860506,42250.23652286817,25750.557620435262,25750.557620435262,68000.79414330343,77304.18249772215,77304.18249772215,25750.557620435262,103054.74011815741,103054.74011815741,103054.74011815741,127836.60193901975,91503.16974224708,56449.22376739332,38948.82886094862,24781.861820862334,0.0,63730.69068181096,21064.58254773298,1534.4438581284967,0.0,0.8868480992766762,2.8161047429470605,0.0014959135982669303,354523.9549134246,1554795.4182316973,4.385586352299892,1554795.4182316973,4.385586352299892,0.8499999999999999,0.09554415892874536,4.027634451161993,1.2670271633239465,1.0,0.0,4.027634451162811,1.284773205260999,1.285069916273657,3.134899167159847,19311.01127076484,1969.1751281798413,4632.441516551485,4632.441516551485,5.558744245001213,5.004675267505663,-2.3358194378692008,7.340494705374864,3.490561116365445,3.490561116365445,0.9973031761044128,0.0,0.0,0.00023093224949531296,0.9972499319782492,0.00023156908021764575,198.9860042255932,0.0,0.0,0.0,0.029103647586879323,7.813402704948474e-05,0.00015279822244582822,0.0006154153847991315,0.0955441589287468,0.07167185950672819,0.023872299422018614,0.0955441951756887,0.07167185950672711,0.023872299422018253,0.37525043876785596,0.37525043876785596,0.12498759433760251,0.0,4.973824045019057,4.964531459584805,5.001725443338273,4.973908269070876,4.9646901241159185,5.0015861386991105,24781.861820862334,21064.58254773298,0.85,1.0670023094965637,0.6629496098482828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573433890305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.992002356204,1534.4438581284967,0.37525043876785596,0.12498759433760251,6.112874298809886,3.490561116365445
4709.0,-30.076937812062557,5.004670598447019,35.003051329489395,24.093067785166227,4.997434490626237,-26.56951518578321,-40.08117812974376,1.490011864346889,-0.03559592529421707,-5.009549053376671,40.00607958142122,42250.241610395075,25750.560287037246,25750.560287037246,68000.80189743232,77304.1673332502,77304.1673332502,25750.560287037246,103054.72762028745,103054.72762028745,103054.72762028745,127836.58843350806,91503.14054591653,56449.214823061535,38948.806358727765,24781.860813220617,0.0,63730.667171948386,21064.581691237523,1534.443742556062,0.0,0.8868481220433595,2.816104549426333,0.0014959135982669303,354524.0077118775,1554795.3785830818,4.385585587328313,1554795.3785830818,4.385585587328313,0.85,0.09554413634493465,4.027634451161993,1.2670270644174888,1.0,0.0,4.027634451160934,1.2847731765835169,1.2850698875895519,3.134899237134078,19311.005109113066,1969.17449986622,4632.441516551485,4632.441516551485,5.55874482063762,5.004670598447019,-2.335811412258426,7.340482010705445,3.490567514426866,3.490567514426866,0.9973050041219617,0.0,0.0,0.00023093224949531296,0.9972460553874725,0.00023156998039524556,198.98597367014005,0.0,0.0,0.0,0.029103647586879323,7.813433823120862e-05,0.00015279791126410436,0.0006154141314728998,0.0955441363449374,0.07167183709149329,0.02387229925344411,0.0955441838664461,0.07167183709149123,0.023872299253443422,0.3752503353791724,0.3752503353791724,0.12498759810815381,0.0,4.9738484111101116,4.964570836773532,5.001704725804927,4.973953128082428,4.9647356057055845,5.001629119778727,24781.860813220617,21064.581691237523,0.85,1.0670028247776366,0.6629499342349877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519571201844363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.990183854517,1534.443742556062,0.3752503353791724,0.12498759810815381,6.112874298809886,3.490567514426866
4710.0,-30.07690051094043,5.004665933529075,35.00305047719386,24.09306663265454,4.9974375189514495,-26.569481311923603,-40.08114292575044,1.490018319934593,-0.035558173534013804,-5.009544019955539,40.006077834055326,42250.24659118892,25750.55979015333,25750.55979015333,68000.80638134225,77304.15046192077,77304.15046192077,25750.55979015333,103054.7102520741,103054.7102520741,103054.7102520741,127836.56448454552,91503.10980012339,56449.205929391406,38948.782078591095,24781.85423247143,0.0,63730.636311062524,21064.576097600715,1534.4432790072826,0.0,0.8868481539778771,2.816104641043969,0.0014959135982669303,354524.0772712911,1554795.303232118,4.385584514313108,1554795.303232118,4.385584514313108,0.85,0.09554411150833651,4.027634451161993,1.2670269600162283,1.0,0.0,4.027634451164192,1.2847731463841092,1.28506985738317,3.1348993108218726,19310.998620459617,1969.1738382077078,4632.441516551485,4632.441516551485,5.558744713375841,5.004665933529075,-2.335802511152346,7.34046844468142,3.490573898040018,3.490573898040018,0.9973068280114337,0.0,0.0,0.00023093224949531296,0.9972421813215635,0.00023157087999354112,198.9859431344694,0.0,0.0,0.0,0.029103647586879323,7.813464972309855e-05,0.0001527975997722144,0.0006154128768974327,0.0955441115083398,0.0716718130820235,0.023872298426316305,0.0955441615517961,0.07167181308202103,0.023872298426315483,0.3752502314114147,0.3752502314114147,0.12498760101802672,0.0,4.973873986607771,4.964610553192244,5.001687830814774,4.973985846421499,4.964778983784754,5.001629820949063,24781.85423247143,21064.576097600715,0.85,1.0670034118196698,0.6629503334153125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519568972280132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.988365766305,1534.4432790072826,0.3752502314114147,0.12498760101802672,6.112874298809886,3.490573898040018
4711.0,-30.076863236134354,5.004661266185846,35.003049623231,24.093070823606126,4.99744010242634,-26.569447506238717,-40.08110775668172,1.4900243725307036,-0.03542187360380922,-5.009539305141769,40.00607608089986,42250.251506837594,25750.56008118742,25750.56008118742,68000.81158802501,77304.1569701259,77304.1569701259,25750.56008118742,103054.71705131332,103054.71705131332,103054.71705131332,127836.56479678117,91503.10226440971,56449.19680112129,38948.78384809825,24781.847745467858,0.0,63730.631593566104,21064.570583647677,1534.442830700058,0.0,0.8868481843123398,2.816103400838995,0.0014959135982669303,354524.1424277167,1554795.2276314958,4.385583495060566,1554795.2276314958,4.385583495060566,0.85,0.09554408666842706,4.027634451161993,1.267026862758212,1.0,0.0,4.027634451162166,1.2847731180699078,1.2850698290624294,3.1348993799096903,19310.99703010759,1969.173676036933,4632.441516551485,4632.441516551485,5.5587447762010465,5.004661266185846,-2.335793850862819,7.340455117048665,3.490580275120516,3.490580275120516,0.9973086500344331,0.0,0.0,0.00023093224949531296,0.9972383100050302,0.00023157177896038523,198.98591262035114,0.0,0.0,0.0,0.029103647586879323,7.813496090711524e-05,0.00015279728858819773,0.0006154116235619664,0.09554408666842543,0.07167178911759796,0.023872297550827475,0.09554409482803236,0.07167178911759918,0.02387229755082788,0.37525012702722915,0.37525012702722915,0.12498760345744618,0.0,4.973920885101336,4.964676557238818,5.001677351228238,4.974117431537934,4.964949533032836,5.00164439719606,24781.847745467858,21064.570583647677,0.85,1.067003572500135,0.6629504596201578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566744159387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.986548438383,1534.442830700058,0.37525012702722915,0.12498760345744618,6.112874298809886,3.490580275120516
4712.0,-30.076825991446878,5.0046565318718015,35.00304875169948,24.09306006683039,4.9974376935543425,-26.569414226914894,-40.08106888560576,1.4900259290223934,-0.03542700108801,-5.0095376821539634,40.00607386124863,42250.240938367155,25750.568117685376,25750.568117685376,68000.80905605253,77304.12302838758,77304.12302838758,25750.568117685376,103054.69114607296,103054.69114607296,103054.69114607296,127836.53093973944,91503.05226983153,56449.17017981132,38948.757877800235,24781.839793666488,0.0,63730.59767146672,21064.563824616514,1534.4423651729262,0.0,0.8868482006049843,2.8161036576543794,0.0014959135982669303,354524.16485661804,1554795.1319143681,4.385582947619894,1554795.1319143681,4.385582947619894,0.85,0.09554406303693108,4.027634451161993,1.2670267490157858,1.0,0.0,4.027634451163265,1.2847731107885996,1.2850698217794396,3.1348993976763824,19310.98647915219,1969.172600138905,4632.441516551485,4632.441516551485,5.558746511030925,5.0046565318718015,-2.3357874833993577,7.340444015271159,3.4905866436945243,3.4905866436945243,0.997310469627007,0.0,0.0,0.00023093224949531296,0.9972344418327785,0.00023157267720405998,198.9858821308981,0.0,0.0,0.0,0.029103647586879323,7.81353048486776e-05,0.00015279694464663535,0.0006154102382910806,0.09554406303693141,0.07167176612090759,0.02387229691602382,0.0955440763098231,0.07167176612090734,0.02387229691602374,0.3752500239311617,0.3752500239311617,0.12498760589844071,0.0,4.973958229007053,4.964719574791502,5.001697650251401,4.974110681065952,4.964894729198363,5.001781932163226,24781.839793666488,21064.563824616514,0.85,1.0670041007084052,0.6629506466606276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956451761127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.984731826633,1534.4423651729262,0.3752500239311617,0.12498760589844071,6.112874298809886,3.4905866436945243
4713.0,-30.07678875680159,5.004651826345894,35.00304786487982,24.093064048234396,4.997441545479142,-26.569380330499193,-40.08103368161244,1.4900331191767247,-0.035326458100428226,-5.009531603290463,40.00607167288604,42250.24563631965,25750.564663108857,25750.564663108857,68000.8102994285,77304.12358890128,77304.12358890128,25750.564663108857,103054.68825201014,103054.68825201014,103054.68825201014,127836.51832904879,91503.03931631056,56449.16136372871,38948.7532806465,24781.830077038656,0.0,63730.58335768516,21064.555565482857,1534.441699416614,0.0,0.8868482394548954,2.8161030464199244,0.0014959135982669303,354524.2488635637,1554795.0375464908,4.385581642244289,1554795.0375464908,4.385581642244289,0.85,0.09554403729852128,4.027634451161993,1.2670266330754387,1.0,0.0,4.027634451162551,1.2847730771528734,1.2850697881359454,3.1348994797489445,19310.983745415313,1969.1723213753232,4632.441516551485,4632.441516551485,5.558745765295335,5.004651826345894,-2.3357778703976817,7.340429696743575,3.490592984286764,3.490592984286764,0.9973122812247898,0.0,0.0,0.00023093224949531296,0.9972305747196697,0.00023157357520875256,198.98585164967517,0.0,0.0,0.0,0.029103647586879323,7.813561634413004e-05,0.00015279663315118292,0.000615408983701265,0.09554403729852534,0.07167174126175097,0.023872296036774373,0.0955440183032946,0.07167174126174791,0.02387229603677336,0.3752499205150774,0.3752499205150774,0.12498761020094457,0.0,4.97400530332942,4.964780681969216,5.001702578415802,4.9742051451900124,4.965036662340253,5.001733848864717,24781.830077038656,21064.555565482857,0.85,1.067004359865606,0.6629508692740494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956229286292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.982915854001,1534.441699416614,0.3752499205150774,0.12498761020094457,6.112874298809886,3.490592984286764
4714.0,-30.07675148448907,5.0046471045408785,35.00304697870224,24.093063140194886,4.997443167375097,-26.569346623222657,-40.080998512543715,1.4900383061087186,-0.035257712891962,-5.009527642717208,40.00606991794971,42250.25060160269,25750.56661660184,25750.56661660184,68000.81721820452,77304.11331749623,77304.11331749623,25750.56661660184,103054.67993409807,103054.67993409807,103054.67993409807,127836.50384498699,91503.01461269784,56449.15189680452,38948.73635099257,24781.823910888917,0.0,63730.56026188149,21064.55032425558,1534.4412849481569,0.0,0.8868482659583747,2.816102605640877,0.0014959135982669303,354524.3035967732,1554794.9618690838,4.385580751714747,1554794.9618690838,4.385580751714747,0.85,0.09554401368650477,4.027634451161993,1.2670265495544304,1.0,0.0,4.027634451162988,1.2847730528882737,1.285069763865742,3.134899538955573,19310.978531915658,1969.1717897463109,4632.441516551485,4632.441516551485,5.558746186993692,5.0046471045408785,-2.335769813673612,7.3404169182144905,3.490599325672901,3.490599325672901,0.9973140930494003,0.0,0.0,0.00023093224949531296,0.997226703710719,0.0002315744741250963,198.98582113762626,0.0,0.0,0.0,0.029103647586879323,7.81359275317057e-05,0.00015279632196360727,0.0006154077303514645,0.09554401368650484,0.0716717179575108,0.023872295728994037,0.09554398039657433,0.07167171795751075,0.02387229572899402,0.37524981796909523,0.37524981796909523,0.12498761507368979,0.0,4.974056724894524,4.964845506121151,5.001713746354028,4.974269929825255,4.9651123290856845,5.001765948381433,24781.823910888917,21064.55032425558,0.85,1.0670048551083766,0.6629511874364206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560068715105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.981100921681,1534.4412849481569,0.37524981796909523,0.12498761507368979,6.112874298809886,3.490599325672901
4715.0,-30.07671420737311,5.004642472932556,35.003046108395274,24.0930609748699,4.997452450696198,-26.569312145440232,-40.0809632387012,1.4900503887633016,-0.03537686141578433,-5.009518642075279,40.00606860786087,42250.2551184406,25750.55579299867,25750.55579299867,68000.81091143927,77304.06710431736,77304.06710431736,25750.55579299867,103054.62289731603,103054.62289731603,103054.62289731603,127836.4411826749,91502.95706707773,56449.14508120084,38948.67998430766,24781.81828535887,0.0,63730.498269666525,21064.54554255504,1534.4407816389673,0.0,0.8868483164942511,2.8161052215651243,0.0014959135982669303,354524.42798132286,1554794.9053746548,4.385579053685308,1554794.9053746548,4.385579053685308,0.85,0.09554398835039066,4.027634451161993,1.267026442405768,1.0,0.0,4.027634451162715,1.2847729963653123,1.285069707329727,3.134899676873949,19310.966387373326,1969.1705513476393,4632.441516551485,4632.441516551485,5.558743850514508,5.004642472932556,-2.3357580514056764,7.340400524338232,3.4906056543056314,3.4906056543056314,0.9973159012301804,0.0,0.0,0.00023093224949531296,0.9972228322191063,0.00023157537316050275,198.98579062165447,0.0,0.0,0.0,0.029103647586879323,7.813623964750544e-05,0.00015279600984780754,0.0006154064732631168,0.09554398835039515,0.07167169328581238,0.02387229506458278,0.09554404325417758,0.071671693285809,0.023872295064581654,0.3752497163854294,0.3752497163854294,0.12498762078445982,0.0,4.974070316592872,4.964872743313265,5.00168635495055,4.974141780659522,4.96499879580557,5.001593902351203,24781.81828535887,21064.54554255504,0.85,1.0670057940501818,0.6629519031793014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557842317987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.979287985114,1534.4407816389673,0.3752497163854294,0.12498762078445982,6.112874298809886,3.4906056543056314
