time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4716.0,-30.07667699257284,5.00463771627669,35.00304523543513,24.093061219342076,4.997446868934716,-26.569279210346835,-40.080928209330864,1.490049086708728,-0.03513035877159609,-5.009519782509598,40.006066789966354,42250.2603197809,25750.570798703895,25750.570798703895,68000.8311184848,77304.09063094926,77304.09063094926,25750.570798703895,103054.66142965315,103054.66142965315,103054.66142965315,127836.47527416862,91502.96326832568,56449.13295715722,38948.70034574273,24781.813844515473,0.0,63730.514190258196,21064.541767838153,1534.4405868497438,0.0,0.8868483172728214,2.816101850131199,0.0014959135982669303,354524.41222106677,1554794.8269823303,4.385579027524978,1554794.8269823303,4.385579027524978,0.8500000000000001,0.0955439671907275,4.027634451161993,1.267026375369169,1.0,0.0,4.027634451161554,1.284773002456356,1.2850697134221774,3.134899662011549,19310.96769609705,1969.1706848003193,4632.441516551485,4632.441516551485,5.558747089779413,5.00463771627669,-2.3357537364116796,7.34039145268837,3.4906120022780223,3.4906120022780223,0.9973177149365778,0.0,0.0,0.00023093224949531296,0.9972189672155903,0.00023157627069621045,198.9857601567052,0.0,0.0,0.0,0.029103647586879323,7.813654960126752e-05,0.00015279569989404545,0.0006154052248826663,0.09554396719072888,0.07167167191506596,0.02387229527566292,0.09554391682417195,0.07167167191506492,0.02387229527566258,0.37524961333455714,0.37524961333455714,0.12498762483382828,0.0,4.97413457316776,4.964948514399225,5.001716027574616,4.974389423737989,4.965249431849941,5.0018325497923115,24781.813844515473,21064.541767838153,0.85,1.0670058445704391,0.6629518191811364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555615634623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.977476387186,1534.4405868497438,0.37524961333455714,0.12498762483382828,6.112874298809886,3.4906120022780223
4717.0,-30.07663971123854,5.004632987193648,35.003044335053055,24.09306006683039,4.9974500302255676,-26.569245340961235,-40.08089300533754,1.490055659948302,-0.0351049473583771,-5.009513840749134,40.0060642453224,42250.265223120114,25750.567489965066,25750.567489965066,68000.83271308518,77304.07313728942,77304.07313728942,25750.567489965066,103054.64062725448,103054.64062725448,103054.64062725448,127836.44256693422,91502.93196219613,56449.12404802694,38948.67546018799,24781.80193967973,0.0,63730.47739986772,21064.53164872777,1534.4397962168257,0.0,0.8868483567149025,2.8161022098977777,0.0014959135982669303,354524.49433335906,1554794.7172506948,4.385577702252422,1554794.7172506948,4.385577702252422,0.85,0.09554394173062833,4.027634451161993,1.2670262693194676,1.0,0.0,4.027634451160038,1.284772971706578,1.2850696826652979,3.13489973704229,19310.96108918909,1969.170011083203,4632.441516551485,4632.441516551485,5.558746375525639,5.004632987193648,-2.335744268778507,7.340377255972155,3.4906183048083905,3.4906183048083905,0.9973195156595401,0.0,0.0,0.00023093224949531296,0.9972150953182747,0.00023157716983978046,198.98572963729887,0.0,0.0,0.0,0.029103647586879323,7.813686110130755e-05,0.0001527953883940054,0.0006154039702743736,0.09554394173062664,0.07167164710078484,0.0238722946298418,0.09554388404971043,0.0716716471007861,0.023872294629842215,0.37524951207246743,0.37524951207246743,0.12498763099769887,0.0,4.974187180441959,4.965014989179167,5.001726985087259,4.974408893390773,4.9652921794911435,5.001782112258695,24781.80193967973,21064.53164872777,0.85,1.0670064855535875,0.6629522788292781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955339267426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.975664783442,1534.4397962168257,0.37524951207246743,0.12498763099769887,6.112874298809886,3.4906183048083905
4718.0,-30.076602496520877,5.004628386401215,35.003043466240086,24.09306795978921,4.997462469743196,-26.569210603711888,-40.08085388978941,1.4900705769342146,-0.03512815574049455,-5.009503069981619,40.006063364079374,42250.25364795086,25750.552095091898,25750.552095091898,68000.80574304276,77304.05470368,77304.05470368,25750.552095091898,103054.6067987719,103054.6067987719,103054.6067987719,127836.40487653544,91502.90349914072,56449.10244341158,38948.66783969905,24781.79807776354,0.0,63730.465917462585,21064.528366099006,1534.4393560085098,0.0,0.8868484147043125,2.8161037720842947,0.0014959135982669303,354524.64318026154,1554794.6792492126,4.385575753780992,1554794.6792492126,4.385575753780992,0.85,0.09554391653302768,4.027634451161993,1.2670261632697661,1.0,0.0,4.027634451164546,1.2847729019245528,1.285069612867157,3.1348999073133568,19310.95508228916,1969.1693985498782,4632.441516551485,4632.441516551485,5.558743052251485,5.004628386401215,-2.3357312268558656,7.340359613257081,3.4906246077288006,3.4906246077288006,0.9973213164939431,0.0,0.0,0.00023093224949531296,0.9972112303556855,0.00023157806737991108,198.98569917243591,0.0,0.0,0.0,0.029103647586879323,7.813720721380989e-05,0.00015279504228150306,0.0006154025762597352,0.09554391653303451,0.07167162244468618,0.023872294088348327,0.09554391588839971,0.07167162244468106,0.023872294088346624,0.3752494117279419,0.3752494117279419,0.12498763773756949,0.0,4.974220634913479,4.965073856517108,5.00168412171854,4.974374914241139,4.965329793493936,5.001533146848999,24781.79807776354,21064.528366099006,0.85,1.0670062546084427,0.6629522166473603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519551165740285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.973855753085,1534.4393560085098,0.3752494117279419,0.12498763773756949,6.112874298809886,3.4906246077288006
4719.0,-30.07656529990224,5.00462358982582,35.00304259219257,24.09304791307079,4.997452134980188,-26.56917816031707,-40.08082270212469,1.4900649953950265,-0.035115754771425145,-5.009507572620378,40.006061473983706,42250.274756054925,25750.575589047505,25750.575589047505,68000.85034510243,77304.0153659165,77304.0153659165,25750.575589047505,103054.59095496399,103054.59095496399,103054.59095496399,127836.38560353228,91502.84491907166,56449.10430921007,38948.60067762399,24781.79464856829,0.0,63730.39532619228,21064.525451283047,1534.4392896936024,0.0,0.8868483986381059,2.8161030835686462,0.0014959135982669303,354524.5809559224,1554794.5977433992,4.385576293613065,1554794.5977433992,4.385576293613065,0.85,0.09554389766546426,4.027634451161993,1.2670260715065527,1.0,0.0,4.0276344511629425,1.284772928035129,1.2850696389837633,3.134899843602454,19310.94271943466,1969.168137889561,4632.441516551485,4632.441516551485,5.558748123865562,5.00462358982582,-2.3357294014604673,7.340352991286287,3.4906309414684062,3.4906309414684062,0.9973231261338303,0.0,0.0,0.00023093224949531296,0.9972073672889231,0.00023157896448673594,198.98566872239854,0.0,0.0,0.0,0.029103647586879323,7.813748317774086e-05,0.0001527947663175721,0.0006154014647778994,0.09554389766546259,0.07167160295287556,0.02387229471258703,0.09554388666858443,0.0716716029528768,0.023872294712587443,0.3752493117002661,0.3752493117002661,0.12498764168041168,0.0,4.974256584612192,4.965106510874136,5.001729958375847,4.974391817848925,4.9652285720709415,5.001904744192245,24781.79464856829,21064.525451283047,0.85,1.0670081363382828,0.6629532821788517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954894278622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.972046630888,1534.4392896936024,0.3752493117002661,0.12498764168041168,6.112874298809886,3.4906309414684062
4720.0,-30.076528112681792,5.004618993959344,35.003041710600094,24.09306055577474,4.997467497937655,-26.569143155396354,-40.08078355165196,1.4900825406522211,-0.03512764391973633,-5.0094934709549355,40.00605950612552,42250.2629070085,25750.55150397705,25750.55150397705,68000.81441098555,77304.00451058024,77304.00451058024,25750.55150397705,103054.5560145573,103054.5560145573,103054.5560145573,127836.33872621645,91502.82522920966,56449.083625638006,38948.60178174628,24781.78271165915,0.0,63730.38449340543,21064.515304910277,1534.4383101108554,0.0,0.8868484775079444,2.8161048858789144,0.0014959135982669303,354524.775834303,1554794.5128842648,4.385573643549644,1554794.5128842648,4.385573643549644,0.85,0.09554386878895446,4.027634451161993,1.267025969852694,1.0,0.0,4.027634451162325,1.2847728459579926,1.2850695568876715,3.134900043874123,19310.93856404695,1969.1677141579391,4632.441516551485,4632.441516551485,5.558742924648182,5.004618993959344,-2.335713953045981,7.340332947005325,3.49063720847883,3.49063720847883,0.9973249167082372,0.0,0.0,0.00023093224949531296,0.9972035052143589,0.00023157986137009392,198.9856382800641,0.0,0.0,0.0,0.029103647586879323,7.813782960182273e-05,0.00015279441989349025,0.0006154000695083327,0.09554386878895303,0.07167157544471528,0.023872293344237752,0.09554389531874403,0.07167157544471635,0.023872293344238106,0.3752492103750608,0.3752492103750608,0.12498764873819045,0.0,4.974273074739131,4.965143953186043,5.001683525000487,4.974365827035172,4.965320519631177,5.001524603166672,24781.78271165915,21064.515304910277,0.85,1.0670077538606724,0.662953208941967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546720913947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.970238386597,1534.4383101108554,0.3752492103750608,0.12498764873819045,6.112874298809886,3.49063720847883
4721.0,-30.07649092657653,5.004614298126121,35.00304085706684,24.093060346227162,4.997464937087016,-26.56910994405141,-40.08074848735703,1.4900839545618787,-0.03495299128780971,-5.009493422595646,40.006058560227515,42250.26782438611,25750.563499986773,25750.563499986773,68000.83132437288,77304.01386748363,77304.01386748363,25750.563499986773,103054.57736747041,103054.57736747041,103054.57736747041,127836.36043708317,91502.81849523341,56449.072452135995,38948.60671455268,24781.783069612764,0.0,63730.38978416545,21064.51560917085,1534.438361850918,0.0,0.8868484811781701,2.816102597113665,0.0014959135982669303,354524.7765026053,1554794.4720947004,4.385573520228352,1554794.4720947004,4.385573520228352,0.85,0.09554384853409756,4.027634451161993,1.2670259006181737,1.0,0.0,4.027634451160467,1.2847728393436895,1.285069550271841,3.1349000600133023,19310.937142895185,1969.1675692407894,4632.441516551485,4632.441516551485,5.558745514213463,5.004614298126121,-2.3357087792461373,7.3403230773722585,3.490643528042153,3.490643528042153,0.997326722297758,0.0,0.0,0.00023093224949531296,0.997199643271744,0.00023158075822975627,198.98560783865187,0.0,0.0,0.0,0.029103647586879323,7.813813987044852e-05,0.00015279410962486446,0.0006153988198597264,0.09554384853410433,0.07167155481000063,0.0238722937241037,0.09554382128332871,0.07167155480999556,0.023872293724102003,0.3752491083240707,0.3752491083240707,0.12498765272076094,0.0,4.974326529310417,4.965213304061763,5.001689238374581,4.974540431307844,4.965490799669396,5.001712183819734,24781.783069612764,21064.51560917085,0.85,1.0670079306696547,0.6629532310640861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544499603738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.968431193916,1534.438361850918,0.3752491083240707,0.12498765272076094,6.112874298809886,3.490643528042153
4722.0,-30.076453771889124,5.004609558349901,35.00303997146781,24.09305468844252,4.9974632395175895,-26.56907667456994,-40.0807133881375,1.4900861421983596,-0.034895053688728694,-5.009490860075178,40.00605591917298,42250.27257926398,25750.56877314646,25750.56877314646,68000.84135241044,77303.99788608069,77303.99788608069,25750.56877314646,103054.56665922714,103054.56665922714,103054.56665922714,127836.33864558281,91502.7867854908,56449.061478674084,38948.58367424079,24781.77198635567,0.0,63730.35566059646,21064.50618840232,1534.4376960695784,0.0,0.8868485037764078,2.8161021351181006,0.0014959135982669303,354524.81191544153,1554794.3582056079,4.38557276091707,1554794.3582056079,4.38557276091707,0.85,0.09554382460480662,4.027634451161993,1.2670257769851019,1.0,0.0,4.0276344511626965,1.2847728291098741,1.2850695400356622,3.134900084984245,19310.93045080792,1969.1668868378008,4632.441516551485,4632.441516551485,5.558746652524582,5.004609558349901,-2.3357018125696984,7.340311370919599,3.4906498097890633,3.4906498097890633,0.9973285170825895,0.0,0.0,0.00023093224949531296,0.9971957846081192,0.00023158165433487604,198.98557742296836,0.0,0.0,0.0,0.029103647586879323,7.813845044924724e-05,0.00015279379904606572,0.0006153975689618567,0.09554382460480526,0.07167153138843999,0.023872293216365272,0.09554376658774807,0.07167153138844101,0.023872293216365616,0.3752490076532006,0.3752490076532006,0.1249876573757787,0.0,4.9743794123377825,4.965276673693609,5.001710624244936,4.974595806386446,4.965535021913979,5.0018010398837305,24781.77198635567,21064.50618840232,0.85,1.067008659335858,0.6629536606428622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542278360822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.966625218469,1534.4376960695784,0.3752490076532006,0.1249876573757787,6.112874298809886,3.4906498097890633
4723.0,-30.07641664171487,5.004604986737798,35.00303910634735,24.093056993465893,4.997477763677367,-26.569041804911095,-40.08067427258936,1.4901029268735566,-0.03505771127015578,-5.00947826250142,40.006054744460414,42250.260581383845,25750.548593452382,25750.548593452382,68000.80917483623,77303.94838824698,77303.94838824698,25750.548593452382,103054.49698169937,103054.49698169937,103054.49698169937,127836.26256023388,91502.72813649377,56449.04032963052,38948.54200762582,24781.765578534512,0.0,63730.307586160336,21064.500741754335,1534.4370644422497,0.0,0.8868485721224972,2.816105742494476,0.0014959135982669303,354524.98600806756,1554794.3075489707,4.385570464456883,1554794.3075489707,4.385570464456883,0.85,0.09554379791276617,4.027634451161993,1.267025640713983,1.0,0.0,4.027634451164304,1.284772750590771,1.2850694614984255,3.134900276574192,19310.918073406723,1969.1656246941334,4632.441516551485,4632.441516551485,5.558742296356455,5.004604986737798,-2.3356874666711036,7.340292453408901,3.4906560704534466,3.4906560704534466,0.9973303058438419,0.0,0.0,0.00023093224949531296,0.9971919285063807,0.00023158254985197196,198.98554702736115,0.0,0.0,0.0,0.029103647586879323,7.813879656825838e-05,0.00015279345292705458,0.0006153961749210033,0.09554379791277062,0.07167150571816541,0.023872292194605203,0.09554385701165673,0.07167150571816208,0.02387229219460409,0.3752489077697982,0.3752489077697982,0.1249876635233613,0.0,4.974382853400925,4.965298155281289,5.001659885292668,4.974420551231276,4.965408020632367,5.001480881416455,24781.765578534512,21064.500741754335,0.85,1.067008959322884,0.6629539724763372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540058995275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.964819853156,1534.4370644422497,0.3752489077697982,0.1249876635233613,6.112874298809886,3.4906560704534466
4724.0,-30.07637954946249,5.004600248127412,35.003038250242795,24.093047039955877,4.997469951337407,-26.56900920320554,-40.08064305000005,1.4900996050804478,-0.034929669404277774,-5.009481409076867,40.00605327682601,42250.2811708122,25750.568633246276,25750.568633246276,68000.84980405848,77303.93980621855,77303.93980621855,25750.568633246276,103054.50843946483,103054.50843946483,103054.50843946483,127836.27258413966,91502.70137554551,56449.04274013918,38948.50959489593,24781.764144674835,0.0,63730.273739570766,21064.49952297361,1534.4370849116801,0.0,0.8868485614263276,2.8161036931016903,0.0014959135982669303,354524.9425238486,1554794.2442607905,4.385570823853108,1554794.2442607905,4.385570823853108,0.85,0.0955437784548758,4.027634451161993,1.2670255593908952,1.0,0.0,4.027634451162145,1.284772766130196,1.2850694770414393,3.134900238657333,19310.91242572288,1969.1650487906554,4632.441516551485,4632.441516551485,5.558746622324485,5.004600248127412,-2.3356846624729504,7.340284910600362,3.4906623739477123,3.4906623739477123,0.9973321068422035,0.0,0.0,0.00023093224949531296,0.9971880763590246,0.0002315834444576419,198.9855166628069,0.0,0.0,0.0,0.029103647586879323,7.813907284641556e-05,0.0001527931766488974,0.0006153950621735794,0.09554377845487493,0.07167148583912812,0.023872292615746804,0.0955437876027854,0.07167148583912877,0.02387229261574702,0.3752488060174084,0.3752488060174084,0.12498766650368043,0.0,4.974417828292076,4.965335060377868,5.0016890561889795,4.974551739672563,4.965476701430305,5.001799757209824,24781.764144674835,21064.49952297361,0.85,1.067010163520388,0.6629546476367727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953784109465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96301523525,1534.4370849116801,0.3752488060174084,0.12498766650368043,6.112874298809886,3.4906623739477123
4725.0,-30.07634243681843,5.004595576385993,35.003037365688954,24.09305601557719,4.997475614279056,-26.568975235455138,-40.08060784600673,1.4901084129157562,-0.034790542961502524,-5.009473661394682,40.00605073596858,42250.28533144362,25750.560608970245,25750.560608970245,68000.84594041387,77303.95317035298,77303.95317035298,25750.560608970245,103054.51377932323,103054.51377932323,103054.51377932323,127836.26522180747,91502.70200831981,56449.03416941047,38948.51982101038,24781.751442484234,0.0,63730.27126349461,21064.4887261116,1534.4362101850456,0.0,0.886848610042748,2.816102769807042,0.0014959135982669303,354525.04959324555,1554794.1346924675,4.38556919031904,1554794.1346924675,4.38556919031904,0.85,0.09554375163716244,4.027634451161993,1.2670255055418242,1.0,0.0,4.027634451161709,1.2847727249269394,1.285069435828667,3.134900339195036,19310.91255926483,1969.1650624081446,4632.441516551485,4632.441516551485,5.558744890132938,5.004595576385993,-2.3356739136493636,7.340269490035357,3.490668619444809,3.490668619444809,0.9973338912699454,0.0,0.0,0.00023093224949531296,0.9971842221099857,0.00023158433955831483,198.98548628156885,0.0,0.0,0.0,0.029103647586879323,7.813938435575534e-05,0.0001527928651395576,0.0006153938075278305,0.09554375163716342,0.07167146008646097,0.02387229155070245,0.09554370704919277,0.07167146008646023,0.023872291550702203,0.3752487037198426,0.3752487037198426,0.12498767176422697,0.0,4.974467943053867,4.965403528382751,5.001684052000428,4.974683118433177,4.965692123438373,5.0016787659590705,24781.751442484234,21064.4887261116,0.85,1.0670101443513782,0.6629547386791848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535625459892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.961211095315,1534.4362101850456,0.3752487037198426,0.12498767176422697,6.112874298809886,3.490668619444809
4726.0,-30.07630529104311,5.004590850835274,35.00303648112926,24.09305025301876,4.997474639211935,-26.568941901778352,-40.08056897493077,1.490111249947166,-0.034747643876301026,-5.009471580916066,40.006048966692305,42250.27432939913,25750.567066086365,25750.567066086365,68000.84139548549,77303.9338001424,77303.9338001424,25750.567066086365,103054.50086622877,103054.50086622877,103054.50086622877,127836.2468063747,91502.66720572741,56449.00773498412,38948.5105230481,24781.745940145916,0.0,63730.25646319402,21064.48404912403,1534.435875728107,0.0,0.8868486270325823,2.8161024491026665,0.0014959135982669303,354525.07834450563,1554794.0583967185,4.385568619452826,1554794.0583967185,4.385568619452826,0.85,0.09554372940134379,4.027634451161993,1.267025371468626,1.0,0.0,4.027634451163698,1.2847727116552412,1.2850694225539037,3.134900371578547,19310.905214456376,1969.1643134461183,4632.441516551485,4632.441516551485,5.5587462840234165,5.004590850835274,-2.3356673208333434,7.3402581716686175,3.4906748772163603,3.4906748772163603,0.9973356792046744,0.0,0.0,0.00023093224949531296,0.9971803644362723,0.00023158523546125377,198.98545587321811,0.0,0.0,0.0,0.029103647586879323,7.813972831531935e-05,0.0001527925211799936,0.0006153924221844407,0.09554372940134677,0.0716714378755141,0.023872291525832673,0.09554367717343039,0.07167143787551186,0.023872291525831927,0.37524860292555584,0.37524860292555584,0.12498767679511423,0.0,4.974518352700898,4.965464570948029,5.001702525167445,4.974723937039755,4.965712694881574,5.00178037347672,24781.745940145916,21064.48404912403,0.85,1.0670103208317991,0.6629547200049294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533408607752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.959408600304,1534.435875728107,0.37524860292555584,0.12498767679511423,6.112874298809886,3.4906748772163603
4727.0,-30.07626818431456,5.004586277530293,35.00303561642127,24.093057971354597,4.997488058013228,-26.568907163767324,-40.080533631239064,1.4901270374659887,-0.034796587993639605,-5.009459768137944,40.00604777579731,42250.277998330836,25750.548796597708,25750.548796597708,68000.82679492855,77303.9107802256,77303.9107802256,25750.548796597708,103054.45957682331,103054.45957682331,103054.45957682331,127836.19929623065,91502.63459661648,56449.00181472161,38948.48086877208,24781.73971940734,0.0,63730.22058817942,21064.478761496237,1534.435275534136,0.0,0.886848691444334,2.8161044710137384,0.0014959135982669303,354525.2415917142,1554794.0070422587,4.3855664551886075,1554794.0070422587,4.3855664551886075,0.85,0.09554370311677765,4.027634451161993,1.2670252516819165,1.0,0.0,4.027634451163284,1.284772637800872,1.2850693486824782,3.1349005517863775,19310.898332564633,1969.1636116884597,4632.441516551485,4632.441516551485,5.5587423402092115,5.004586277530293,-2.3356535779562124,7.340239855486505,3.490681110969203,3.490681110969203,0.9973374602769152,0.0,0.0,0.00023093224949531296,0.9971765108337287,0.0002315861304256284,198.9854254968412,0.0,0.0,0.0,0.029103647586879323,7.814004106323511e-05,0.00015279220843207787,0.0006153911625501608,0.09554370311677812,0.07167141248823394,0.023872290628544172,0.0955437153395129,0.0716714124882336,0.023872290628544054,0.375248502929061,0.375248502929061,0.12498768306323084,0.0,4.974542829763834,4.965512875122442,5.00165544663389,4.974663180144319,4.9657285396367,5.001489592276187,24781.73971940734,21064.478761496237,0.85,1.0670106923738034,0.6629551507651199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953118977726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957608006109,1534.435275534136,0.375248502929061,0.12498768306323084,6.112874298809886,3.490681110969203
4728.0,-30.076231075279726,5.0045816407149175,35.00303477991226,24.093052104022377,4.9974878848602575,-26.568873782998782,-40.08049853201953,1.4901305925793333,-0.03476877719305094,-5.009458030820607,40.006046867737,42250.282500761234,25750.556417844975,25750.556417844975,68000.83891860621,77303.88765065736,77303.88765065736,25750.556417844975,103054.44406850233,103054.44406850233,103054.44406850233,127836.18361266314,91502.59637404159,56448.99122414534,38948.45016655139,24781.739544160813,0.0,63730.189710712206,21064.47861253669,1534.4352540768573,0.0,0.8868487035706057,2.816104308465317,0.0014959135982669303,354525.26560065296,1554793.9678843613,4.385566047740372,1554793.9678843613,4.385566047740372,0.85,0.09554368223569937,4.027634451161993,1.2670251939864832,1.0,0.0,4.027634451163221,1.2847726211699728,1.2850693320477384,3.134900592366488,19310.890265996266,1969.1627891274052,4632.441516551485,4632.441516551485,5.558743985399386,5.0045816407149175,-2.3356471988272434,7.340228839542161,3.4906873827735927,3.4906873827735927,0.9973392522210265,0.0,0.0,0.00023093224949531296,0.9971726570077315,0.000231587025448816,198.9853951185856,0.0,0.0,0.0,0.029103647586879323,7.814035164902039e-05,0.0001527918978462926,0.000615389911624152,0.09554368223570164,0.07167139157606627,0.023872290659635375,0.09554370979497656,0.07167139157606456,0.02387229065963481,0.375248402838699,0.375248402838699,0.1249876863566432,0.0,4.974571455747991,4.965554207481603,5.001645910557954,4.9746892536275595,4.965722838400779,5.0016110694266445,24781.739544160813,21064.47861253669,0.85,1.0670113995781212,0.6629555426171831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528973279827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.955807867867,1534.4352540768573,0.375248402838699,0.1249876863566432,6.112874298809886,3.4906873827735927
4729.0,-30.076194005237433,5.004576908699119,35.00303390873645,24.09304700503128,4.997482742198988,-26.568840934232266,-40.080463502649195,1.490129671193871,-0.034625497151239415,-5.0094579074666665,40.00604418497079,42250.28716838322,25750.567841895827,25750.567841895827,68000.85501027905,77303.88783698011,77303.88783698011,25750.567841895827,103054.45567887594,103054.45567887594,103054.45567887594,127836.18488782526,91502.57947152475,56448.97880292799,38948.44518732973,24781.729208949324,0.0,63730.17439627905,21064.469827606925,1534.4346889029298,0.0,0.8868487139098995,2.8161024406008877,0.0014959135982669303,354525.26730534906,1554793.8521965833,4.385565700335415,1554793.8521965833,4.385565700335415,0.85,0.09554365931832531,4.027634451161993,1.2670250741997737,1.0,0.0,4.027634451163584,1.2847726254802343,1.2850693363589953,3.134900581849264,19310.886698855433,1969.1624253802709,4632.441516551485,4632.441516551485,5.5587464514965435,5.004576908699119,-2.335642055245632,7.340218963944751,3.490693627796838,3.490693627796838,0.9973410365133822,0.0,0.0,0.00023093224949531296,0.9971688072472084,0.0002315879195347338,198.98536477225935,0.0,0.0,0.0,0.029103647586879323,7.814066161786312e-05,0.00015279158787744984,0.0006153886631829621,0.09554365931832794,0.07167136913329206,0.02387229018503588,0.09554361234537416,0.07167136913329009,0.023872290185035228,0.37524830228248923,0.37524830228248923,0.12498768951648223,0.0,4.97462360133693,4.965613403287136,5.001676878149681,4.9748324103154005,4.965850421071195,5.001800983090618,24781.729208949324,21064.469827606925,0.85,1.0670119084790917,0.6629557751665284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526756645311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.954009012723,1534.4346889029298,0.37524830228248923,0.12498768951648223,6.112874298809886,3.490693627796838
4730.0,-30.076156955298796,5.0045723299515465,35.00303304035667,24.093054828140907,4.99749542802441,-26.568806320610808,-40.080428193882085,1.4901447933364425,-0.03465800278985398,-5.009446090031914,40.0060425240619,42250.29068292131,25750.549449708706,25750.549449708706,68000.84013263002,77303.86825968772,77303.86825968772,25750.549449708706,103054.41770939642,103054.41770939642,103054.41770939642,127836.13782084023,91502.55003137693,56448.97245461064,38948.41952974033,24781.720111443807,0.0,63730.139641184134,21064.462094727234,1534.4339238058562,0.0,0.886848780046766,2.816104247103013,0.0014959135982669303,354525.4306169782,1554793.780573924,4.385563478106851,1554793.780573924,4.385563478106851,0.85,0.09554363217531259,4.027634451161993,1.26702496485319,1.0,0.0,4.027634451161739,1.2847725547385191,1.2850692656009426,3.1349007544621075,19310.880485747974,1969.16179181963,4632.441516551485,4632.441516551485,5.558742481195557,5.0045723299515465,-2.3356283359449286,7.340200665896475,3.4906998363732638,3.4906998363732638,0.9973428103923611,0.0,0.0,0.00023093224949531296,0.9971649595904947,0.00023158881313895127,198.98533444239965,0.0,0.0,0.0,0.029103647586879323,7.814097406018872e-05,0.00015279127543512425,0.0006153874047794876,0.0955436321753137,0.07167134322009507,0.02387228895521864,0.09554363312102938,0.07167134322009423,0.02387228895521836,0.37524820246487195,0.37524820246487195,0.12498769502032774,0.0,4.974652008269743,4.965663669367245,5.001639639129735,4.974788087242075,4.965887190406818,5.0015131516355495,24781.720111443807,21064.462094727234,0.85,1.0670122569241327,0.6629561918552275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952454234061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.952210613394,1534.4339238058562,0.37524820246487195,0.12498769502032774,6.112874298809886,3.4906998363732638
4731.0,-30.07611990251464,5.004567717559879,35.00303220417024,24.0930538851768,4.9974973565160425,-26.568772780292928,-40.08039305973796,1.4901502342943234,-0.03459487819571905,-5.009442971688883,40.00604172500392,42250.29486072202,25750.553487000085,25750.553487000085,68000.8483477221,77303.85656562647,77303.85656562647,25750.553487000085,103054.41005262655,103054.41005262655,103054.41005262655,127836.13003986559,91502.52411792449,56448.96241302016,38948.401894338145,24781.719987239027,0.0,63730.12188157717,21064.461989153173,1534.4338746673232,0.0,0.8868487988047697,2.816103781849715,0.0014959135982669303,354525.47371108545,1554793.7461164906,4.3855628478295,1554793.7461164906,4.3855628478295,0.85,0.0955436107701762,4.027634451161993,1.2670248769363393,1.0,0.0,4.027634451162011,1.284772529285601,1.2850692401421462,3.134900816568333,19310.875016921338,1969.1612341545115,4632.441516551485,4632.441516551485,5.558743352721157,5.004567717559879,-2.33562096323059,7.340188680790469,3.490706083298911,3.490706083298911,0.9973445952282604,0.0,0.0,0.00023093224949531296,0.9971611116542862,0.00023158970681497727,198.98530411021983,0.0,0.0,0.0,0.029103647586879323,7.814128495844716e-05,0.0001527909645368658,0.000615386152594951,0.09554361077017706,0.0716713219365783,0.023872288833598772,0.09554361629729967,0.07167132193657764,0.023872288833598553,0.37524810273585585,0.37524810273585585,0.1249876982821557,0.0,4.974690041564656,4.965718847935079,5.001626181601125,4.974848093493165,4.965945488112652,5.001578280408353,24781.719987239027,21064.461989153173,0.85,1.0670126831717153,0.6629564421551114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522329237435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.95041304699,1534.4338746673232,0.37524810273585585,0.1249876982821557,6.112874298809886,3.490706083298911
4732.0,-30.07608286424169,5.004563122753043,35.00303136729473,24.093052627891325,4.997501183133222,-26.568739063162802,-40.08035411881281,1.490157382054297,-0.03458172206234167,-5.009437471609573,40.00604003255809,42250.283190568516,25750.55137682028,25750.55137682028,68000.8345673888,77303.83596811273,77303.83596811273,25750.55137682028,103054.38734493301,103054.38734493301,103054.38734493301,127836.10069388108,91502.49007554771,56448.93729800327,38948.39197504938,24781.713348948062,0.0,63730.10532399744,21064.456346605853,1534.433395663992,0.0,0.8868488329145671,2.8161042510555814,0.0014959135982669303,354525.549719734,1554793.6731338806,4.385561701725036,1554793.6731338806,4.385561701725036,0.85,0.09554358664578964,4.027634451161993,1.2670247615454722,1.0,0.0,4.027634451162984,1.284772495848227,1.2850692066970502,3.1349008981569813,19310.86783255031,1969.1605015525497,4632.441516551485,4632.441516551485,5.558742897198989,5.004563122753043,-2.335611858030817,7.3401749807838605,3.490712312444011,3.490712312444011,0.9973463749840031,0.0,0.0,0.00023093224949531296,0.9971572652410705,0.00023159060014418418,198.98527378992839,0.0,0.0,0.0,0.029103647586879323,7.814162954383697e-05,0.00015279061995147598,0.0006153847647309636,0.09554358664579288,0.0716712986862709,0.02387228795952199,0.09554360606530259,0.07167129868626847,0.023872287959521177,0.3752480034092557,0.3752480034092557,0.1249877011682874,0.0,4.974721094068627,4.965765788913529,5.001609517285829,4.974855749547203,4.965964004708042,5.0015533173489075,24781.713348948062,21064.456346605853,0.85,1.0670127441603838,0.6629564312780016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520115964968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.948616772588,1534.433395663992,0.3752480034092557,0.1249877011682874,6.112874298809886,3.490712312444011
4733.0,-30.076045854662276,5.004558506621936,35.003030528579934,24.09305175477641,4.9975023992389485,-26.56870563292845,-40.080322756525106,1.4901621775051368,-0.034504172900312824,-5.009433812178588,40.00603830523392,42250.3029421265,25750.55393573286,25750.55393573286,68000.85687785936,77303.82761912767,77303.82761912767,25750.55393573286,103054.38155486053,103054.38155486053,103054.38155486053,127836.088842319,91502.46723642825,56448.9425594271,38948.36075222349,24781.707287458474,0.0,63730.068039681966,21064.4511943397,1534.4329934360421,0.0,0.886848857785839,2.816103659470449,0.0014959135982669303,354525.60029144795,1554793.5986472303,4.385560866039202,1554793.5986472303,4.385560866039202,0.85,0.095543563355393,4.027634451161993,1.2670246840687471,1.0,0.0,4.027634451162858,1.2847724734150066,1.2850691842586488,3.134900952895018,19310.86301253703,1969.1600100479807,4632.441516551485,4632.441516551485,5.558743449588603,5.004558506621936,-2.3356041101330187,7.340162616754954,3.4907185392065485,3.4907185392065485,0.9973481540590139,0.0,0.0,0.00023093224949531296,0.9971534218236648,0.0002315914927844982,198.98524349313527,0.0,0.0,0.0,0.029103647586879323,7.81419070674419e-05,0.00015279034242787106,0.0006153836469673314,0.0955435633553925,0.07167127612706169,0.023872287228330822,0.09554356362845424,0.07167127612706206,0.023872287228330943,0.3752479039416268,0.3752479039416268,0.12498770355034539,0.0,4.974761413637793,4.965820432442513,5.001606818009122,4.974929639278287,4.966045960700683,5.0016029785871865,24781.707287458474,21064.4511943397,0.85,1.0670137184777233,0.6629571290559279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517903559969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.946821442574,1534.4329934360421,0.3752479039416268,0.12498770355034539,6.112874298809886,3.4907185392065485
4734.0,-30.076008847241567,5.004553922804265,35.00302968978972,24.09305035779255,4.9975071819920185,-26.568671847943445,-40.080283815599955,1.4901701826939053,-0.0345147723436412,-5.009427638385977,40.00603662560763,42250.29110585038,25750.55005812058,25750.55005812058,68000.84116397097,77303.8025383766,77303.8025383766,25750.55005812058,103054.35259649719,103054.35259649719,103054.35259649719,127836.05304637738,91502.42911040617,56448.91767787996,38948.34603614023,24781.700449880183,0.0,63730.046486020416,21064.445382398157,1534.4324870578798,0.0,0.8868488952769055,2.816104519396149,0.0014959135982669303,354525.68561053864,1554793.5262174378,4.385559606322696,1554793.5262174378,4.385559606322696,0.85,0.095543538913877,4.027634451161993,1.267024554940872,1.0,0.0,4.0276344511631,1.2847724359665653,1.2850691468015591,3.134901044270853,19310.85496634536,1969.159189564771,4632.441516551485,4632.441516551485,5.558742612532752,5.004553922804265,-2.3355945248755607,7.340148447679825,3.4907247518782527,3.4907247518782527,0.9973499291080722,0.0,0.0,0.00023093224949531296,0.9971495786464069,0.00023159238537591805,198.98521319811857,0.0,0.0,0.0,0.029103647586879323,7.814225165536773e-05,0.00015278999783994524,0.0006153822590931299,0.09554353891388366,0.07167125266075135,0.023872286253132313,0.09554356531236337,0.07167125266074635,0.02387228625313065,0.3752478048597571,0.3752478048597571,0.12498770636524717,0.0,4.974789358929172,4.965862207566715,5.001593228165234,4.974912866042359,4.966041040193375,5.001550607038212,24781.700449880183,21064.445382398157,0.85,1.0670138327748966,0.6629571675444839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515692869593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94502677234,1534.4324870578798,0.3752478048597571,0.12498770636524717,6.112874298809886,3.4907247518782527
4735.0,-30.07597180616901,5.004549298032811,35.00302884875079,24.09304972914981,4.9975070715982195,-26.568638522025218,-40.080248716380424,1.490173787454432,-0.03440494908409164,-5.009424921620906,40.0060348825284,42250.29536639382,25750.554972574486,25750.554972574486,68000.8503389683,77303.80041004077,77303.80041004077,25750.554972574486,103054.35538261526,103054.35538261526,103054.35538261526,127836.05007182452,91502.41194214435,56448.90689849739,38948.3389373855,24781.69468920925,0.0,63730.033626594755,21064.44048582786,1534.4321244084454,0.0,0.8868489154091445,2.816103393789147,0.0014959135982669303,354525.7231550391,1554793.451051394,4.385558929870545,1554793.451051394,4.385558929870545,0.85,0.09554351612978754,4.027634451161993,1.2670244966959583,1.0,0.0,4.027634451161174,1.2847724191034209,1.2850691299345203,3.1349010854176647,19310.851343121176,1969.1588200987267,4632.441516551485,4632.441516551485,5.558743673410451,5.004549298032811,-2.335587482460917,7.340136780493728,3.490730966604292,3.490730966604292,0.9973517047440834,0.0,0.0,0.00023093224949531296,0.9971457319904468,0.00023159327878216846,198.98518287556308,0.0,0.0,0.0,0.029103647586879323,7.814256224927624e-05,0.00015278968724603673,0.0006153810081344038,0.09554351612978661,0.07167123046225257,0.02387228566753403,0.09554350671131999,0.07167123046225327,0.023872285667534264,0.37524770534224056,0.37524770534224056,0.12498770886393007,0.0,4.974834450491073,4.965919766616992,5.001600875426902,4.975019972536813,4.966155165633779,5.001636629866198,24781.69468920925,21064.44048582786,0.85,1.067014192043221,0.6629573681687597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513482308837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.943233292512,1534.4321244084454,0.37524770534224056,0.12498770886393007,6.112874298809886,3.490730966604292
4736.0,-30.07593483197754,5.004544732529262,35.00302800865437,24.09305329145866,4.9975136375807985,-26.568604588613308,-40.08021728424353,1.4901833942165672,-0.034373166492798646,-5.009417498442507,40.0060332279035,42250.31466911873,25750.54786042587,25750.54786042587,68000.8625295446,77303.788256908,77303.788256908,25750.54786042587,103054.33611733386,103054.33611733386,103054.33611733386,127836.02354233814,91502.38747913291,56448.91389134355,38948.30398643262,24781.687425004267,0.0,63729.99141143689,21064.434311253626,1534.431566008604,0.0,0.8868489591662606,2.81610384278834,0.0014959135982669303,354525.8257401199,1554793.3796997303,4.385557459612123,1554793.3796997303,4.385557459612123,0.85,0.0955434912147218,4.027634451161993,1.2670244296593594,1.0,0.0,4.02763445116217,1.2847723741627903,1.285069084983511,3.1349011950747796,19310.846180398497,1969.1582936475247,4632.441516551485,4632.441516551485,5.558742138118839,5.004544732529262,-2.3355769947129,7.340121727242162,3.490737161336244,3.490737161336244,0.9973534746674984,0.0,0.0,0.00023093224949531296,0.9971418922959462,0.0002315941705784572,198.9851526077669,0.0,0.0,0.0,0.029103647586879323,7.814284039404374e-05,0.0001527894091012692,0.0006153798878689556,0.09554349121472534,0.07167120654857163,0.02387228466615371,0.09554349188934766,0.07167120654856898,0.023872284666152824,0.3752476064616147,0.3752476064616147,0.12498771238896238,0.0,4.974873606702488,4.965977535112245,5.001584135972223,4.975044331949732,4.966222715524623,5.0015312918602035,24781.687425004267,21064.434311253626,0.85,1.0670150901250752,0.6629581101989063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511269738634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.941441720424,1534.431566008604,0.3752476064616147,0.12498771238896238,6.112874298809886,3.490737161336244
4737.0,-30.07589785390131,5.004540002504251,35.00302714621501,24.09303830880674,4.997504498523112,-26.568572222300922,-40.08017851794136,1.4901788669227596,-0.03430635341231891,-5.009420668033115,40.00603089692355,42250.3035754917,25750.56760300139,25750.56760300139,68000.8711784931,77303.76461622695,77303.76461622695,25750.56760300139,103054.33221922834,103054.33221922834,103054.33221922834,127836.0128346748,91502.3451688134,56448.88412807837,38948.29004526114,24781.680615446454,0.0,63729.97066070759,21064.428523129485,1534.4312761229253,0.0,0.8868489514783634,2.816102595076498,0.0014959135982669303,354525.78193776065,1554793.2791819081,4.385557717928854,1554793.2791819081,4.385557717928854,0.85,0.09554347103757857,4.027634451161993,1.2670242796512325,1.0,0.0,4.027634451162157,1.2847723953415633,1.285069106167175,3.134901143397641,19310.83725114436,1969.1573831170033,4632.441516551485,4632.441516551485,5.558746399926665,5.004540002504251,-2.335574305002924,7.340114307507175,3.490743366239395,3.490743366239395,0.99735524749697,0.0,0.0,0.00023093224949531296,0.9971380522139757,0.00023159506247160774,198.98512233679983,0.0,0.0,0.0,0.029103647586879323,7.814318344051712e-05,0.00015278906605479585,0.0006153785062031612,0.09554347103757314,0.0716711863093485,0.023872284728224637,0.09554343067917978,0.07167118630935258,0.023872284728225994,0.3752475081415805,0.3752475081415805,0.12498771526071159,0.0,4.974922954581984,4.966025206130723,5.00163851141167,4.975114314620782,4.966209867117186,5.001849986944933,24781.680615446454,21064.428523129485,0.85,1.0670155732618076,0.6629581519883065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195090611641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939650043189,1534.4312761229253,0.3752475081415805,0.12498771526071159,6.112874298809886,3.490743366239395
4738.0,-30.07586090531006,5.0045354456088615,35.003026275345576,24.093046027142577,4.997517926059885,-26.568537625700696,-40.08014324409885,1.4901946464504974,-0.03436080715920298,-5.009407992934647,40.006028926501756,42250.306690010635,25750.54682744667,25750.54682744667,68000.8535174573,77303.74156665523,77303.74156665523,25750.54682744667,103054.2883941019,103054.2883941019,103054.2883941019,127835.95756973671,91502.31259776115,56448.87772111644,38948.26097404968,24781.669175634815,0.0,63729.93014968449,21064.418799289593,1534.430356004734,0.0,0.8868490230991422,2.816104790024829,0.0014959135982669303,354525.9571021185,1554793.1942122802,4.385555311439251,1554793.1942122802,4.385555311439251,0.85,0.09554344341422726,4.027634451161993,1.267024159864523,1.0,0.0,4.027634451160331,1.2847723215246127,1.2850690323331768,3.134901323514257,19310.830377284594,1969.1566821783783,4632.441516551485,4632.441516551485,5.558741915130765,5.0045354456088615,-2.335560013010674,7.340095458619535,3.4907495139027316,3.4907495139027316,0.997357003972209,0.0,0.0,0.00023093224949531296,0.9971342152098737,0.0002315959536567573,198.98509208997893,0.0,0.0,0.0,0.029103647586879323,7.814349558311285e-05,0.0001527887539122001,0.000615377249006889,0.09554344341423587,0.07167115993678164,0.023872283477454244,0.09554345557189718,0.07167115993677517,0.02387228347745209,0.3752474096959516,0.3752474096959516,0.12498772191297827,0.0,4.974942984561267,4.9660612324686895,5.001610500089839,4.975047185775452,4.966229424424284,5.001522554016162,24781.669175634815,21064.418799289593,0.85,1.0670159744054568,0.6629586222796103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506852358193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.937859676249,1534.430356004734,0.3752474096959516,0.12498772191297827,6.112874298809886,3.4907495139027316
4739.0,-30.075823941891645,5.004530827134284,35.00302543406809,24.09304539849984,4.997517832905072,-26.568504367988865,-40.08010814487932,1.490198259002301,-0.03425057212143656,-5.009406266341809,40.00602804669392,42250.31067757074,25750.55421694933,25750.55421694933,68000.86489452007,77303.73936296519,77303.73936296519,25750.55421694933,103054.29357991452,103054.29357991452,103054.29357991452,127835.96266644043,91502.29539239198,56448.86670699754,38948.254094882715,24781.66908652591,0.0,63729.92318140862,21064.418723547024,1534.430341534218,0.0,0.8868490350685476,2.8161035434246466,0.0014959135982669303,354525.98096288764,1554793.1562727175,4.385554909261998,1554793.1562727175,4.385554909261998,0.85,0.09554342302136706,4.027634451161993,1.2670241016196093,1.0,0.0,4.027634451162308,1.2847723046250235,1.2850690154296847,3.1349013647500032,19310.826746229202,1969.1563119137732,4632.441516551485,4632.441516551485,5.55874351029449,5.004530827134284,-2.335553717749194,7.340084544883478,3.4907557059101295,3.4907557059101295,0.9973587731171799,0.0,0.0,0.00023093224949531296,0.9971303766819527,0.0002315968452026928,198.98506183102947,0.0,0.0,0.0,0.029103647586879323,7.814380618159278e-05,0.00015278844331372018,0.0006153759980297507,0.09554342302136798,0.071671139228694,0.023872283792673983,0.09554341366632305,0.07167113922869331,0.02387228379267375,0.3752473104751838,0.3752473104751838,0.12498772662777903,0.0,4.974984871791264,4.966115634129665,5.001614801726532,4.975155694220348,4.966336521956293,5.001635291047535,24781.66908652591,21064.418723547024,0.85,1.0670162695937058,0.662958757337653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504645314176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93606995123,1534.430341534218,0.3752473104751838,0.12498772662777903,6.112874298809886,3.4907557059101295
4740.0,-30.07578697542824,5.004526259896765,35.0030245924273,24.093043791968398,4.9975237779002555,-26.568470503631143,-40.080072975810594,1.4902073061031658,-0.03429243883073241,-5.009399262841903,40.00602635355483,42250.314309069334,25750.548068502278,25750.548068502278,68000.86237757161,77303.70883280969,77303.70883280969,25750.548068502278,103054.25690131196,103054.25690131196,103054.25690131196,127835.91864679528,91502.25230409314,56448.857780352795,38948.216137489275,24781.661745483318,0.0,63729.87788297259,21064.41248366082,1534.4297862153378,0.0,0.8868490768298283,2.816104910959117,0.0014959135982669303,354526.0777482499,1554793.0832602333,4.385553506064783,1554793.0832602333,4.385553506064783,0.85,0.09554339861232324,4.027634451161993,1.267024043374695,1.0,0.0,4.027634451160536,1.2847722623025073,1.2850689730973943,3.134901468018822,19310.817652788755,1969.1553846409076,4632.441516551485,4632.441516551485,5.5587421830360615,5.004526259896765,-2.335543567392523,7.3400698272892875,3.4907618717463134,3.4907618717463134,0.9973605347846609,0.0,0.0,0.00023093224949531296,0.99712653785376,0.00023159773682523513,198.9850315695965,0.0,0.0,0.0,0.029103647586879323,7.81441173993237e-05,0.00015278813209598926,0.0006153747445584958,0.09554339861232486,0.07167111547654044,0.023872283135784426,0.09554342998476081,0.07167111547653922,0.02387228313578402,0.37524721177309195,0.37524721177309195,0.12498773173425233,0.0,4.9750066017412,4.966150483320348,5.001597129984248,4.9751068240111636,4.9663031889344325,5.001539758787487,24781.661745483318,21064.41248366082,0.85,1.067016988522116,0.6629592855434894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502437385168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.934281754868,1534.4297862153378,0.37524721177309195,0.12498773173425233,6.112874298809886,3.4907618717463134
