time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4741.0,-30.075750051004174,5.004521634197616,35.003023749839414,24.09303809925916,4.997522534224738,-26.568437396034746,-40.080037876591064,1.4902098792553187,-0.034243409131818225,-5.009397425470272,40.00602464268698,42250.318229907745,25750.555083897892,25750.555083897892,68000.87331380564,77303.69073851213,77303.69073851213,25750.555083897892,103054.24582241003,103054.24582241003,103054.24582241003,127835.90236193598,91502.21875826915,56448.84624966479,38948.19167622707,24781.656539525957,0.0,63729.84821575302,21064.408058597062,1534.4294737435675,0.0,0.8868490923713007,2.816104481340363,0.0014959135982669303,354526.1031399401,1554793.0094832412,4.3855529838645655,1554793.0094832412,4.3855529838645655,0.85,0.09554337668215686,4.027634451161993,1.26702391369734,1.0,0.0,4.02763445116011,1.2847722502652514,1.2850689610573587,3.134901497390262,19310.81057321122,1969.1546627249081,4632.441516551485,4632.441516551485,5.558743697441713,5.004521634197616,-2.335537211517849,7.340058845715465,3.4907680453415524,3.4907680453415524,0.9973622986690149,0.0,0.0,0.00023093224949531296,0.9971227034071097,0.00023159862743695538,198.98500134258688,0.0,0.0,0.0,0.029103647586879323,7.814442800008835e-05,0.00015278782149522461,0.0006153734935721556,0.09554337668216036,0.0716710936945123,0.023872282987648055,0.09554339762671224,0.07167109369450968,0.023872282987647184,0.3752471123360255,0.3752471123360255,0.12498773582387976,0.0,4.9750353878305305,4.9661853717442455,5.001607584473106,4.975154016338479,4.9663284170614475,5.001652895830148,24781.656539525957,21064.408058597062,0.85,1.067017656837866,0.6629596556839771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950022927494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.932494851622,1534.4294737435675,0.3752471123360255,0.12498773582387976,6.112874298809886,3.4907680453415524
4742.0,-30.07571313387472,5.004517016962927,35.00302289247382,24.093037051521264,4.997524971619857,-26.568403926847438,-40.080002742446936,1.490215764592582,-0.034199856714337784,-5.009392494098087,40.00602252707842,42250.32190163425,25750.554068162684,25750.554068162684,68000.87596979694,77303.67666681069,77303.67666681069,25750.554068162684,103054.23073497337,103054.23073497337,103054.23073497337,127835.87828537819,91502.19072838713,56448.83596321067,38948.17196130717,24781.64755040481,0.0,63729.819511711976,21064.40041784409,1534.4288734485967,0.0,0.8868491251194452,2.8161044848463166,0.0014959135982669303,354526.1712894032,1554792.918252802,4.385551883512738,1554792.918252802,4.385551883512738,0.85,0.09554335247032134,4.027634451161993,1.2670238186372447,1.0,0.0,4.027634451162671,1.2847722227335296,1.2850689335192786,3.1349015645688905,19310.804657729062,1969.1540595136019,4632.441516551485,4632.441516551485,5.558743478176082,5.004517016962927,-2.3355286110793605,7.340045628042287,3.4907741936888037,3.4907741936888037,0.9973640553396582,0.0,0.0,0.00023093224949531296,0.9971188697338693,0.00023159951787588646,198.98497112155795,0.0,0.0,0.0,0.029103647586879323,7.81447389110514e-05,0.00015278751058426157,0.0006153722413364495,0.0955433524703219,0.07167107004783332,0.02387228242248858,0.09554336389552674,0.0716710700478329,0.023872282422488438,0.37524701233659224,0.37524701233659224,0.124987740794574,0.0,4.975064964889555,4.966223272727859,5.001612158878629,4.9751926373837705,4.966384247855615,5.001639832524518,24781.64755040481,21064.40041784409,0.85,1.0670181791006021,0.6629600118963098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498023676514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.930708338405,1534.4288734485967,0.37524701233659224,0.124987740794574,6.112874298809886,3.4907741936888037
4743.0,-30.07567617641751,5.0045123246244225,35.00302201696476,24.093036946747475,4.9975217130920795,-26.568370990998158,-40.0799677130766,1.4902165276727348,-0.03401740363983663,-5.009391545316562,40.00602028387983,42250.32606047305,25750.563080620537,25750.563080620537,68000.88914109359,77303.68931304773,77303.68931304773,25750.563080620537,103054.25239366826,103054.25239366826,103054.25239366826,127835.89188400342,91502.18709409301,56448.823841518446,38948.18139174952,24781.639490335165,0.0,63729.82088208468,21064.39356678489,1534.4284209380949,0.0,0.8868491380670379,2.8161021987317643,0.0014959135982669303,354526.1844011609,1554792.8215203586,4.385551448468039,1554792.8215203586,4.385551448468039,0.85,0.09554333026829158,4.027634451161993,1.2670237598428504,1.0,0.0,4.0276344511593045,1.284772219163826,1.2850689299487505,3.1349015732791266,19310.80389074039,1969.1539813025233,4632.441516551485,4632.441516551485,5.558745423685339,5.0045123246244225,-2.335522955105895,7.340035279730317,3.490780336880002,3.490780336880002,0.9973658105371435,0.0,0.0,0.00023093224949531296,0.9971150318887089,0.00023160040929067854,198.98494086752518,0.0,0.0,0.0,0.029103647586879323,7.814504889598285e-05,0.0001527872005993301,0.0006153709928304603,0.09554333026828983,0.07167104784628012,0.02387228242200971,0.09554325955210272,0.07167104784628144,0.023872282422010147,0.3752469120932865,0.3752469120932865,0.12498774612036632,0.0,4.975126441214968,4.966294000052187,5.001645848720841,4.9753741416767525,4.966578712544674,5.001782412061061,24781.639490335165,21064.39356678489,0.85,1.0670183628306662,0.6629600628981243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949581851448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.928922909863,1534.4284209380949,0.3752469120932865,0.12498774612036632,6.112874298809886,3.490780336880002
4744.0,-30.075639287504675,5.004507689729352,35.00302113146916,24.09303537514063,4.997527402860121,-26.568337221945498,-40.07993250908328,1.4902253373009249,-0.03405736633339984,-5.009384398901855,40.00601824198304,42250.32943586283,25750.556187408434,25750.556187408434,68000.88562327127,77303.65998576938,77303.65998576938,25750.556187408434,103054.21617317782,103054.21617317782,103054.21617317782,127835.84618449488,91502.14513679677,56448.81458689011,38948.14505545184,24781.63001131706,0.0,63729.775066768896,21064.3855096195,1534.4277398665597,0.0,0.8868491818179133,2.816103557934205,0.0014959135982669303,354526.28316159,1554792.7334685666,4.38554997841981,1554792.7334685666,4.38554997841981,0.85,0.09554330571617954,4.027634451161993,1.2670236175274479,1.0,0.0,4.027634451161932,1.284772177952217,1.2850688887276238,3.134901673837296,19310.795035988987,1969.1530783691667,4632.441516551485,4632.441516551485,5.558743935655305,5.004507689729352,-2.3355127717427373,7.34002046147209,3.4907864497194914,3.4907864497194914,0.9973675570627119,0.0,0.0,0.00023093224949531296,0.997111201177429,0.0002316012990553299,198.98491066961327,0.0,0.0,0.0,0.029103647586879323,7.81453604273491e-05,0.00015278688906796386,0.0006153697380959969,0.09554330571618419,0.07167102367456167,0.023872282041622516,0.09554326797199039,0.07167102367455819,0.023872282041621357,0.37524681367161467,0.37524681367161467,0.1249877534996232,0.0,4.975163844739711,4.966343214476808,5.001647778792119,4.97532703256843,4.966553652696007,5.001669086567006,24781.63001131706,21064.3855096195,0.85,1.0670190747108017,0.6629605924640043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493610944232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.927139519794,1534.4277398665597,0.37524681367161467,0.1249877534996232,6.112874298809886,3.4907864497194914
4745.0,-30.07560242015305,5.004503071142544,35.00302026311965,24.09303404800596,4.99753167169241,-26.568303614438868,-40.07989737493915,1.4902328659782342,-0.03405933788275206,-5.009379141663026,40.00601697040995,42250.33282205528,25750.55423041694,25750.55423041694,68000.88705247222,77303.637325925,77303.637325925,25750.55423041694,103054.19155634193,103054.19155634193,103054.19155634193,127835.8175780103,91502.10928023873,56448.80477636901,38948.1161154108,24781.62602166837,0.0,63729.74213707917,21064.382118418114,1534.4274179912504,0.0,0.8868492131685384,2.8161041975236305,0.0014959135982669303,354526.3558144202,1554792.6786350976,4.385548925025384,1554792.6786350976,4.385548925025384,0.85,0.09554328341080301,4.027634451161993,1.2670235422486442,1.0,0.0,4.02763445116254,1.2847721427329228,1.285068853500196,3.1349017597739537,19310.78746874953,1969.1523067254907,4632.441516551485,4632.441516551485,5.558743513201728,5.004503071142544,-2.3355039591641025,7.340007030306646,3.490792572067186,3.490792572067186,0.9973693063049103,0.0,0.0,0.00023093224949531296,0.9971073727210142,0.0002316021883030712,198.98488048936085,0.0,0.0,0.0,0.029103647586879323,7.8145671341742e-05,0.00015278657815357097,0.0006153684858464768,0.0955432834108039,0.0716710012351899,0.023872282175614004,0.09554327300713397,0.07167100123518923,0.02387228217561378,0.3752467154492857,0.3752467154492857,0.12498776061735216,0.0,4.975193039888268,4.966383994485625,5.0016421793213794,4.97531980378028,4.9665571049905,5.001629777034395,24781.62602166837,21064.382118418114,0.85,1.067019648474429,0.6629609881549048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491407468998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.925355988467,1534.4274179912504,0.3752467154492857,0.12498776061735216,6.112874298809886,3.490792572067186
4746.0,-30.075565494129638,5.00449848836654,35.00301940979393,24.093032511323713,4.9975371793813705,-26.568269830229227,-40.0798583990894,1.49024151548096,-0.0340908807806386,-5.009372942729593,40.00601567131052,42250.32065660757,25750.54993312049,25750.54993312049,68000.87058972806,77303.60885014442,77303.60885014442,25750.54993312049,103054.15878326491,103054.15878326491,103054.15878326491,127835.78023039654,91502.06808556624,56448.77989202939,38948.097992818715,24781.621447131634,0.0,63729.71943995035,21064.378230061888,1534.4270402271402,0.0,0.8868492494099051,2.816105335515459,0.0014959135982669303,354526.4414810892,1554792.622614623,4.385547707300013,1554792.622614623,4.385547707300013,0.85,0.09554326035591881,4.027634451161993,1.267023402680643,1.0,0.0,4.02763445115979,1.2847721022703886,1.2850688130283172,3.1349018585043584,19310.778774943767,1969.1514202040216,4632.441516551485,4632.441516551485,5.558742585549119,5.00449848836654,-2.3354944496344774,7.339992938001018,3.4907986916097142,3.4907986916097142,0.9973710547456326,0.0,0.0,0.00023093224949531296,0.9971035381877809,0.00023160307896913945,198.9848502610879,0.0,0.0,0.0,0.029103647586879323,7.814601625407675e-05,0.00015278623324123622,0.0006153670966656747,0.0955432603559182,0.07167097831357955,0.02387228204233866,0.0955432919986953,0.07167097831358,0.02387228204233881,0.3752466169075527,0.3752466169075527,0.1249877670703533,0.0,4.975208489670877,4.9664110840175795,5.001622669813969,4.975282061948974,4.966531222092669,5.001556417836525,24781.621447131634,21064.378230061888,0.85,1.0670197701686452,0.6629610333749884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519489205282337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.923573254828,1534.4270402271402,0.3752466169075527,0.1249877670703533,6.112874298809886,3.4907986916097142
4747.0,-30.075528678469684,5.0044938536129955,35.003018555830636,24.093026748765283,4.997536259268522,-26.568236788163507,-40.07982333479447,1.4902443689623466,-0.03405117410983394,-5.009370887880897,40.00601394608752,42250.324176877235,25750.556170425363,25750.556170425363,68000.88034730259,77303.58924571253,77303.58924571253,25750.556170425363,103054.1454161379,103054.1454161379,103054.1454161379,127835.7614938163,91502.03320462814,56448.768135792714,38948.07229870603,24781.6160776784,0.0,63729.68837638443,21064.37366602664,1534.4267132412276,0.0,0.8868492661097933,2.8161050537598165,0.0014959135982669303,354526.4698782433,1554792.5482186184,4.385547146176668,1554792.5482186184,4.385547146176668,0.85,0.09554323844011228,4.027634451161993,1.2670233098184691,1.0,0.0,4.027634451163003,1.2847720889217502,1.2850687996765962,3.1349018910756383,19310.771413601084,1969.1506695559733,4632.441516551485,4632.441516551485,5.55874393198919,5.0044938536129955,-2.3354879884029307,7.339981842015926,3.490804814257524,3.490804814257524,0.9973728040735782,0.0,0.0,0.00023093224949531296,0.9970997151309299,0.00023160396697635108,198.9848201231695,0.0,0.0,0.0,0.029103647586879323,7.814632655275589e-05,0.00015278592294255708,0.0006153658468960244,0.09554323844011393,0.07167095639354139,0.023872282046572543,0.09554326387833524,0.07167095639354015,0.02387228204657213,0.37524651730692754,0.37524651730692754,0.12498777214396364,0.0,4.975229955029818,4.966437867725006,5.001628157553171,4.975319713771057,4.966548907442245,5.001654015396923,24781.6160776784,21064.37366602664,0.85,1.067020443371584,0.6629614117575608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486999591726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.921792925492,1534.4267132412276,0.37524651730692754,0.12498777214396364,6.112874298809886,3.490804814257524
4748.0,-30.075491782971536,5.004489291086992,35.00301770312871,24.09303020630034,4.997543502916356,-26.568202857798692,-40.079788165725745,1.49025457774354,-0.034037571046383164,-5.009362999458189,40.00601227490117,42250.327480933294,25750.547503120382,25750.547503120382,68000.87498405368,77303.57391912997,77303.57391912997,25750.547503120382,103054.12142225035,103054.12142225035,103054.12142225035,127835.72997457275,91502.00587440247,56448.7594362059,38948.051597996186,24781.608552322396,0.0,63729.66015031858,21064.367269474034,1534.4261289387734,0.0,0.8868493122937956,2.8161057958914864,0.0014959135982669303,354526.5788929786,1554792.4761528145,4.385545594374637,1554792.4761528145,4.385545594374637,0.85,0.0955432133157086,4.027634451161993,1.2670231916802006,1.0,0.0,4.027634451162403,1.2847720411648869,1.2850687519087036,3.1349020076045453,19310.765645775806,1969.1500814014782,4632.441516551485,4632.441516551485,5.5587420609877,5.004489291086992,-2.3354772555845207,7.339966546671513,3.4908109135874823,3.4908109135874823,0.9973745467392806,0.0,0.0,0.00023093224949531296,0.9970958837992767,0.00023160485691243858,198.98478991990336,0.0,0.0,0.0,0.029103647586879323,7.814663777976664e-05,0.00015278561171554634,0.0006153645933873939,0.09554321331571207,0.07167093196884455,0.02387228134686752,0.09554325765009453,0.07167093196884194,0.023872281346866652,0.37524641685869503,0.37524641685869503,0.12498777761755464,0.0,4.97524605286219,4.9664676814805375,5.001603062043387,4.975325428411793,4.966601927025124,5.001517678288906,24781.608552322396,21064.367269474034,0.85,1.067020831802031,0.6629617572301159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484800494087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.920011616075,1534.4261289387734,0.37524641685869503,0.12498777761755464,6.112874298809886,3.4908109135874823
4749.0,-30.07545493228405,5.004484638112586,35.003016847690844,24.09302486283707,4.997539952216094,-26.568170047283846,-40.079756908211834,1.4902550672158945,-0.033931630636857335,-5.0093627719361224,40.00601048980677,42250.34696544427,25750.558356928792,25750.558356928792,68000.90532237306,77303.56665285793,77303.56665285793,25750.558356928792,103054.12500978672,103054.12500978672,103054.12500978672,127835.72866629437,91501.98225244439,56448.76256503096,38948.02187490381,24781.60365650765,0.0,63729.62553141146,21064.363108031503,1534.4258727964461,0.0,0.8868493199134444,2.8161044307221617,0.0014959135982669303,354526.58203723934,1554792.3991750074,4.385545338351223,1554792.3991750074,4.385545338351223,0.85,0.09554319184116897,4.027634451161993,1.2670231372816487,1.0,0.0,4.027634451162867,1.2847720388751263,1.285068749618414,3.134902013191665,19310.760660550703,1969.149573049992,4632.441516551485,4632.441516551485,5.558744403987253,5.004484638112586,-2.335472148007774,7.339956786120359,3.490817026981493,3.490817026981493,0.9973762934232837,0.0,0.0,0.00023093224949531296,0.9970920571367473,0.00023160574577081553,198.98475975332914,0.0,0.0,0.0,0.029103647586879323,7.814691439261959e-05,0.00015278533510269338,0.0006153634792919376,0.09554319184116758,0.07167091047878241,0.023872281362385173,0.09554319620522139,0.07167091047878345,0.023872281362385527,0.37524631593405533,0.37524631593405533,0.12498778155940488,0.0,4.975282985636682,4.966511062551206,5.001620624457416,4.975431141299282,4.966685019281385,5.001691306711621,24781.60365650765,21064.363108031503,0.85,1.0670218874714137,0.6629624230981814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482596628168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.918233133274,1534.4258727964461,0.37524631593405533,0.12498778155940488,6.112874298809886,3.490817026981493
4750.0,-30.07541813589726,5.004480051065762,35.0030159815698,24.09302849499511,4.99754617617956,-26.568136308082266,-40.07971796728668,1.4902643483645206,-0.0338944632352991,-5.009355233105301,40.006008467760445,42250.33430248308,25750.55044561882,25750.55044561882,68000.8847481019,77303.5561169271,77303.5561169271,25750.55044561882,103054.10656254592,103054.10656254592,103054.10656254592,127835.70072437849,91501.95934022078,56448.73752577641,38948.02423827153,24781.59416183258,0.0,63729.61840010411,21064.355037557692,1534.4251840911504,0.0,0.8868493655889153,2.816104822482867,0.0014959135982669303,354526.68622078525,1554792.3119792358,4.385543803636188,1554792.3119792358,4.385543803636188,0.85,0.09554316631530693,4.027634451161993,1.2670230339793491,1.0,0.0,4.0276344511607665,1.2847719954577483,1.285068706191009,3.1349021191320383,19310.755825109376,1969.1490799722003,4632.441516551485,4632.441516551485,5.5587426961815645,5.004480051065762,-2.33546169908479,7.339941750150553,3.4908231054860255,3.4908231054860255,0.9973780301388644,0.0,0.0,0.00023093224949531296,0.9970882361287345,0.00023160663332256703,198.98472963121543,0.0,0.0,0.0,0.029103647586879323,7.814725900096027e-05,0.0001527849904943527,0.0006153620913355126,0.09554316631531326,0.07167088577888725,0.023872280536426014,0.09554317153420916,0.0716708857788825,0.023872280536424435,0.37524621547124953,0.37524621547124953,0.12498778684704621,0.0,4.975315678502227,4.9665590306165655,5.001607442006332,4.975460769869983,4.966765229144528,5.001569045787676,24781.59416183258,21064.355037557692,0.85,1.0670216840336646,0.6629622985850808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480395439575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916454982613,1534.4251840911504,0.37524621547124953,0.12498778684704621,6.112874298809886,3.4908231054860255
4751.0,-30.075381371740193,5.004475457862186,35.003015128330595,24.093032685946696,4.997548804346283,-26.568102957526104,-40.07968286806715,1.4902703901322385,-0.03376620714385581,-5.009351046252037,40.006007110730664,42250.33742689112,25750.551184429147,25750.551184429147,68000.88861132026,77303.56245194361,77303.56245194361,25750.551184429147,103054.11363637276,103054.11363637276,103054.11363637276,127835.703766489,91501.95185607878,56448.7268310265,38948.02780561365,24781.59013011624,0.0,63729.6179357299,21064.351610598806,1534.4248877555067,0.0,0.8868493918030101,2.8161036263387733,0.0014959135982669303,354526.74408138753,1554792.2534606664,4.385542922831621,1554792.2534606664,4.385542922831621,0.85,0.0955431436667995,4.027634451161993,1.2670229367213328,1.0,0.0,4.027634451161985,1.284771967194253,1.2850686779209866,3.1349021880962544,19310.754245641136,1969.1489189112629,4632.441516551485,4632.441516551485,5.55874285566773,5.004475457862186,-2.3354536964869044,7.33992915434909,3.4908291961237543,3.4908291961237543,0.9973797703210726,0.0,0.0,0.00023093224949531296,0.9970844184832885,0.00023160752010004804,198.98469953549468,0.0,0.0,0.0,0.029103647586879323,7.814756961326938e-05,0.0001527846798820436,0.0006153608403026754,0.09554314366680072,0.07167086338100055,0.023872280285800178,0.09554311532450056,0.07167086338099964,0.023872280285799873,0.37524611568510924,0.37524611568510924,0.12498779135784023,0.0,4.975367920710653,4.9666309640468285,5.001600549076102,4.975584839108194,4.966926654351596,5.001580937819199,24781.59013011624,21064.351610598806,0.85,1.0670217524275425,0.6629623524418392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947819749517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.914676972485,1534.4248877555067,0.37524611568510924,0.12498779135784023,6.112874298809886,3.4908291961237543
4752.0,-30.07534459885953,5.0044709463379915,35.00301429311945,24.093030660320096,4.997557458309898,-26.56806899649904,-40.07964766407383,1.490281855949406,-0.0338735334137823,-5.009342692998477,40.006005929358125,42250.340215903474,25750.54138290335,25750.54138290335,68000.88159880682,77303.51922723866,77303.51922723866,25750.54138290335,103054.06061014201,103054.06061014201,103054.06061014201,127835.64597766794,91501.89724824768,56448.71823691272,38947.97667926107,24781.585367525924,0.0,63729.56204678699,21064.347562397033,1534.4244481720302,0.0,0.8868494385787743,2.8161060113653513,0.0014959135982669303,354526.85951996373,1554792.202516887,4.385541351146443,1554792.202516887,4.385541351146443,0.8499999999999999,0.09554311934440775,4.027634451161993,1.267022839463316,1.0,0.0,4.027634451161527,1.2847719135569626,1.285068624271309,3.1349023189736944,19310.74272109565,1969.1477437346748,4632.441516551485,4632.441516551485,5.558740739823254,5.0044709463379915,-2.335442627824575,7.3399135741625665,3.4908352772591185,3.4908352772591185,0.9973815077883196,0.0,0.0,0.00023093224949531296,0.9970805999477572,0.0002316084070910745,198.9846694326417,0.0,0.0,0.0,0.029103647586879323,7.814788115392537e-05,0.0001527843683413876,0.0006153595855307965,0.09554311934441169,0.07167083985984614,0.02387227948456555,0.09554317391028713,0.07167083985984318,0.023872279484564562,0.37524601792617884,0.37524601792617884,0.12498779561993234,0.0,4.97538499484898,4.966666234512729,5.001562977076276,4.975469159584691,4.966823190278376,5.00142857115884,24781.585367525924,21064.347562397033,0.85,1.0670225781386047,0.6629629776034776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519476001476601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.912899543237,1534.4244481720302,0.37524601792617884,0.12498779561993234,6.112874298809886,3.4908352772591185
4753.0,-30.075307798816414,5.004466389620428,35.003013470668634,24.093029961828165,4.9975576535742885,-26.568035856956538,-40.07961633671073,1.4902857117143546,-0.03377131617685336,-5.009340280249507,40.00600463060728,42250.359295562084,25750.546806107617,25750.546806107617,68000.90610166971,77303.51568219998,77303.51568219998,25750.546806107617,103054.0624883076,103054.0624883076,103054.0624883076,127835.64487396055,91501.87888453607,56448.722497898074,38947.951540708884,24781.582385652968,0.0,63729.53392636185,21064.345027805022,1534.4242515435326,0.0,0.8868494555557078,2.816104950194842,0.0014959135982669303,354526.8928631816,1554792.1465114565,4.385540780714424,1554792.1465114565,4.385540780714424,0.85,0.09554309760339634,4.027634451161993,1.26702277737204,1.0,0.0,4.027634451160367,1.2847718955196292,1.28506860622981,3.1349023629856148,19310.73884558136,1969.1473485421996,4632.441516551485,4632.441516551485,5.558741910524329,5.004466389620428,-2.3354359083350085,7.339902297955437,3.49084137537909,3.49084137537909,0.9973832501083114,0.0,0.0,0.00023093224949531296,0.9970767786074265,0.00023160929474041702,198.98463930756228,0.0,0.0,0.0,0.029103647586879323,7.814815838898697e-05,0.00015278409110632598,0.0006153584689293112,0.09554309760339616,0.0716708185444522,0.02387227905894395,0.09554312749314776,0.07167081854445234,0.023872279058943995,0.37524591961275217,0.37524591961275217,0.12498779781727076,0.0,4.975420873028156,4.966717154214962,5.001553682531721,4.975568964072636,4.96692541813394,5.001521091710174,24781.582385652968,21064.345027805022,0.85,1.067023433440504,0.662963569518357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473804937608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.911123514219,1534.4242515435326,0.37524591961275217,0.12498779781727076,6.112874298809886,3.49084137537909
4754.0,-30.075271018524006,5.004461809827977,35.00301263159541,24.093024024646752,4.997557926494604,-26.568002727385927,-40.07957746563477,1.4902896353564952,-0.03376179163529969,-5.009336889933182,40.006002501540856,42250.346937597555,25750.549575094177,25750.549575094177,68000.89651269173,77303.49048353251,77303.49048353251,25750.549575094177,103054.04005862669,103054.04005862669,103054.04005862669,127835.61400049087,91501.8389067825,56448.69536084733,38947.937273261305,24781.573941864168,0.0,63729.51121512547,21064.337850584543,1534.423716610458,0.0,0.8868494805119996,2.8161052208313313,0.0014959135982669303,354526.93971598946,1554792.054700719,4.3855399421726835,1554792.054700719,4.3855399421726835,0.85,0.09554307411869621,4.027634451161993,1.2670226257154722,1.0,0.0,4.02763445116167,1.2847718771647652,1.2850685878707069,3.134902407772326,19310.730408596588,1969.1464882091834,4632.441516551485,4632.441516551485,5.55874250826238,5.004461809827977,-2.335428499881832,7.339890309709809,3.490847452346522,3.490847452346522,0.9973849863847206,0.0,0.0,0.00023093224949531296,0.9970729593338111,0.00023161018191648593,198.98460919866017,0.0,0.0,0.0,0.029103647586879323,7.814850238425712e-05,0.00015278374711105583,0.0006153570834421101,0.09554307411869711,0.07167079594077208,0.023872278177925036,0.09554310605538285,0.0716707959407714,0.023872278177924807,0.3752458218286291,0.3752458218286291,0.12498780005325717,0.0,4.975450430825163,4.966755483949214,5.0015568934375665,4.975575098297895,4.966915245642497,5.001576183062184,24781.573941864168,21064.337850584543,0.85,1.067023663231117,0.6629636118654229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471606776801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90934925512,1534.423716610458,0.3752458218286291,0.12498780005325717,6.112874298809886,3.490847452346522
4755.0,-30.075234254505077,5.004457208985172,35.00301177734818,24.093028564844303,4.997558313126942,-26.567969601090063,-40.079542401339836,1.4902936597119503,-0.03358180044415349,-5.009333447894459,40.006000381419184,42250.35019758976,25750.552101136658,25750.552101136658,68000.90229872642,77303.5073341107,77303.5073341107,25750.552101136658,103054.05943524736,103054.05943524736,103054.05943524736,127835.62493224307,91501.84103089667,56448.6838943757,38947.95237391219,24781.56549699571,0.0,63729.5178709079,21064.330672446355,1534.4231848442694,0.0,0.8868495056990574,2.816103258108234,0.0014959135982669303,354526.9872835858,1554791.963275704,4.385539095877142,1554791.963275704,4.385539095877142,0.85,0.09554305071081268,4.027634451161993,1.2670225608767947,1.0,0.0,4.027634451163413,1.284771858338763,1.2850685690403572,3.1349024537086363,19310.730856873874,1969.146533920745,4632.441516551485,4632.441516551485,5.558743053556362,5.004457208985172,-2.3354210738768626,7.339878282862035,3.4908535147585,3.4908535147585,0.9973867185024285,0.0,0.0,0.00023093224949531296,0.997069141765804,0.00023161106870315254,198.98457910308883,0.0,0.0,0.0,0.029103647586879323,7.814881269206265e-05,0.0001527834368032503,0.0006153558336357021,0.09554305071081393,0.07167077326785372,0.023872277442960214,0.09554300906761977,0.07167077326785277,0.0238722774429599,0.375245723738104,0.375245723738104,0.12498780307262962,0.0,4.975509367244854,4.966829963868463,5.001569149749798,4.975751647450295,4.967134424773235,5.001624719347717,24781.56549699571,21064.330672446355,0.85,1.067023642583814,0.6629635937804068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469409796417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90757582702,1534.4231848442694,0.375245723738104,0.12498780307262962,6.112874298809886,3.4908535147585
4756.0,-30.07519753507148,5.004452729003995,35.00301094134122,24.093036667350702,4.997569504435987,-26.567935434408945,-40.079507197346516,1.490307403773463,-0.03357901721074086,-5.009323283498351,40.00599920421374,42250.35264531642,25750.537597741233,25750.537597741233,68000.89024305766,77303.49479151584,77303.49479151584,25750.537597741233,103054.03238925707,103054.03238925707,103054.03238925707,127835.59227398476,91501.81815408562,56448.67600788608,38947.935717999484,24781.55988472768,0.0,63729.49560272717,21064.32590201853,1534.4226577124803,0.0,0.8868495616743093,2.8161044080572273,0.0014959135982669303,354527.1277514964,1554791.9125116246,4.3855372150856855,1554791.9125116246,4.3855372150856855,0.85,0.095543025700007,4.027634451161993,1.2670224740589044,1.0,0.0,4.027634451164111,1.2847717940438181,1.2850685047305637,3.1349026105912685,19310.726028906087,1969.1460416050422,4632.441516551485,4632.441516551485,5.558739922724515,5.004452729003995,-2.335408702429512,7.339861431433507,3.4908595631873003,3.4908595631873003,0.997388446624943,0.0,0.0,0.00023093224949531296,0.9970653288432711,0.00023161195441749559,198.9845490440249,0.0,0.0,0.0,0.029103647586879323,7.814912423730088e-05,0.00015278312525801208,0.0006153545788453675,0.09554302570001075,0.07167074931798098,0.023872276382029763,0.09554302129015053,0.07167074931797818,0.02387227638202883,0.3752456276211216,0.3752456276211216,0.12498780726960614,0.0,4.975552484920399,4.96690004509702,5.001531296147789,4.97574426628762,4.967199685890137,5.0013992073290865,24781.55988472768,21064.32590201853,0.85,1.0670238262508343,0.662963863839343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946721378875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.905803298914,1534.4226577124803,0.3752456276211216,0.12498780726960614,6.112874298809886,3.4908595631873003
4757.0,-30.075160830141666,5.0044480660041675,35.00301009825263,24.09301655078309,4.997559745486364,-26.567903375945015,-40.07947227274997,1.4903022912897566,-0.033585693126383376,-5.009327439914916,40.00599732593048,42250.356314511824,25750.559559979305,25750.559559979305,68000.91587449113,77303.45278761465,77303.45278761465,25750.559559979305,103054.01234759395,103054.01234759395,103054.01234759395,127835.56851101256,91501.75734006283,56448.660866960374,38947.88497011384,24781.556163418616,0.0,63729.441133532455,21064.322738905823,1534.4225652547166,0.0,0.8868495473269786,2.8161040105702235,0.0014959135982669303,354527.07031146804,1554791.8315153013,4.385537697161874,1554791.8315153013,4.385537697161874,0.85,0.09554300731716703,4.027634451161993,1.2670223746029663,1.0,0.0,4.027634451161063,1.2847718179601,1.2850685286523689,3.1349025522344354,19310.71319459354,1969.1447328693837,4632.441516551485,4632.441516551485,5.55874466368843,5.0044480660041675,-2.335406847566259,7.339854913570426,3.490865640407954,3.490865640407954,0.9973901829737012,0.0,0.0,0.00023093224949531296,0.9970615174425176,0.00023161283978511047,198.98451899684298,0.0,0.0,0.0,0.029103647586879323,7.814943331109242e-05,0.00015278281618422054,0.0006153533340091167,0.09554300731716556,0.07167073070440023,0.023872276612765322,0.0955430005017655,0.07167073070440134,0.023872276612765687,0.37524553286577284,0.37524553286577284,0.12498780937683533,0.0,4.975591918590794,4.966937345176916,5.00157712936732,4.975741746788515,4.967078647009373,5.001752559747331,24781.556163418616,21064.322738905823,0.85,1.067025140421499,0.6629644880454004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465020444948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.904031103084,1534.4225652547166,0.37524553286577284,0.12498780937683533,6.112874298809886,3.490865640407954
4758.0,-30.07512406687613,5.004443576686972,35.00300924440356,24.093024304043524,4.997573004266372,-26.567868963010504,-40.079436998907454,1.4903179004007168,-0.033638702212613225,-5.009314870481646,40.00599532633109,42250.35879012872,25750.53871806347,25750.53871806347,68000.8975081922,77303.43054296069,77303.43054296069,25750.53871806347,103053.96926102416,103053.96926102416,103053.96926102416,127835.51373326602,91501.72558064849,56448.6538278164,38947.85750314676,24781.544472241858,0.0,63729.401975388624,21064.31280140558,1534.4216326179508,0.0,0.8868496185154737,2.816106174201109,0.0014959135982669303,354527.24401607364,1554791.7452875231,4.385535305199371,1554791.7452875231,4.385535305199371,0.8500000000000001,0.09554298002521998,4.027634451161993,1.2670222575636587,1.0,0.0,4.027634451160765,1.2847717449404281,1.2850684556158334,3.134902730405816,19310.70649202345,1969.1440493974449,4632.441516551485,4632.441516551485,5.55874016456723,5.004443576686972,-2.335392750092821,7.339836326779793,3.490871654951346,3.490871654951346,0.9973919014146703,0.0,0.0,0.00023093224949531296,0.9970576999999999,0.00023161372656297922,198.9844889019157,0.0,0.0,0.0,0.029103647586879323,7.814974547676815e-05,0.0001527825040185448,0.0006153520767198866,0.09554298002522776,0.07167070488278825,0.02387227514243952,0.09554302350542627,0.0716707048827824,0.023872275142437577,0.37524543725772874,0.37524543725772874,0.12498781486403143,0.0,4.9756039922613695,4.966964968094317,5.001542505440341,4.975676168269047,4.967099345830491,5.0014279080028246,24781.544472241858,21064.31280140558,0.85,1.0670255078566901,0.6629649342456594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462827968153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.902259840674,1534.4216326179508,0.37524543725772874,0.12498781486403143,6.112874298809886,3.490871654951346
4759.0,-30.07508735700956,5.004439040801212,35.00300842282024,24.093028774391883,4.997573931440616,-26.567835831456318,-40.07940189968792,1.4903224058873736,-0.03346801512782349,-5.009312559268268,40.00599455844429,42250.3618276683,25750.544306291205,25750.544306291205,68000.9061339595,77303.44486156254,77303.44486156254,25750.544306291205,103053.98916785375,103053.98916785375,103053.98916785375,127835.5338599451,91501.72541329672,56448.64237940235,38947.87003766041,24781.544692091353,0.0,63729.41472975176,21064.31298827765,1534.4216236367658,0.0,0.886849633054066,2.8161042017020854,0.0014959135982669303,354527.27595613763,1554791.7121743031,4.385534816696764,1554791.7121743031,4.385534816696764,0.85,0.09554295967789561,4.027634451161993,1.267022185032256,1.0,0.0,4.027634451163045,1.2847717238636909,1.2850684345342287,3.1349027818340347,19310.7064567052,1969.1440457959854,4632.441516551485,4632.441516551485,5.55874137089174,5.004439040801212,-2.3353861389650796,7.339825179766292,3.490877714117332,3.490877714117332,0.9973936326049521,0.0,0.0,0.00023093224949531296,0.997053888118085,0.000231614612055916,198.98445885071072,0.0,0.0,0.0,0.029103647586879323,7.815005609821429e-05,0.00015278219339709867,0.000615350825650249,0.09554295967789347,0.07167068451876865,0.023872275159124823,0.09554295759081856,0.07167068451877026,0.023872275159125357,0.3752453404053139,0.3752453404053139,0.12498781820468965,0.0,4.975651225569322,4.96702996080063,5.00153640511752,4.975844544140443,4.967294323875137,5.001516398130491,24781.544692091353,21064.31298827765,0.85,1.0670254296594632,0.6629648492275252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460632007481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.900490970424,1534.4216236367658,0.3752453404053139,0.12498781820468965,6.112874298809886,3.490877714117332
4760.0,-30.07505066832266,5.004434464607877,35.00300758444961,24.093022976908856,4.997573045758022,-26.567802900199148,-40.079366870317585,1.4903252776345408,-0.033433125134934016,-5.009310028276772,40.00599242630862,42250.3649010861,25750.54914320015,25750.54914320015,68000.91404428624,77303.42510469895,77303.42510469895,25750.54914320015,103053.97424789911,103053.97424789911,103053.97424789911,127835.51072572301,91501.69044536485,56448.630241752115,38947.84467068081,24781.536477823905,0.0,63729.38114850472,21064.30600615032,1534.4211215973892,0.0,0.8868496536494253,2.8161040388058147,0.0014959135982669303,354527.31093345134,1554791.620231231,4.385534124684353,1554791.620231231,4.385534124684353,0.85,0.09554293729444407,4.027634451161993,1.2670220504095782,1.0,0.0,4.027634451161298,1.2847717104296128,1.285068421097048,3.134902814613811,19310.69907700318,1969.143293275806,4632.441516551485,4632.441516551485,5.5587424150298945,5.004434464607877,-2.335379399300326,7.339813863908203,3.4908837517529396,3.4908837517529396,0.997395357643697,0.0,0.0,0.00023093224949531296,0.9970500784511249,0.00023161549704108788,198.98442881685273,0.0,0.0,0.0,0.029103647586879323,7.815036610264591e-05,0.00015278188339266707,0.0006153495770657202,0.09554293729444308,0.07167066269035378,0.023872274604089284,0.09554292302277993,0.07167066269035453,0.023872274604089534,0.37524524484291827,0.37524524484291827,0.12498782153546695,0.0,4.975695400456516,4.96708493282722,5.001548152107489,4.975876903141852,4.967309630785451,5.001599952237143,24781.536477823905,21064.30600615032,0.85,1.067026116036304,0.6629652467930393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945843923713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.898722255853,1534.4211215973892,0.37524524484291827,0.12498782153546695,6.112874298809886,3.4908837517529396
4761.0,-30.075013975966357,5.004429959885495,35.003006747924935,24.09302646936851,4.9975802500919215,-26.567769156596192,-40.079331666324265,1.4903354307217604,-0.03342247680853916,-5.009302239061595,40.00599080333584,42250.367496060964,25750.54056668589,25750.54056668589,68000.90806274685,77303.40997705731,77303.40997705731,25750.54056668589,103053.9505437432,103053.9505437432,103053.9505437432,127835.47963965131,91501.6633803909,56448.620899394555,38947.82497888483,24781.529095908118,0.0,63729.35407479295,21064.2997315219,1534.4205468469204,0.0,0.8868496991540238,2.816104808172276,0.0014959135982669303,354527.4185773802,1554791.5502445498,4.385532595711483,1554791.5502445498,4.385532595711483,0.85,0.09554291311864696,4.027634451161993,1.267021974581294,1.0,0.0,4.027634451162434,1.2847716629333148,1.285068373589781,3.1349029305069944,19310.693365157153,1969.142710829606,4632.441516551485,4632.441516551485,5.558740563627297,5.004429959885495,-2.335368806373015,7.339798766258509,3.4908897696692858,3.4908897696692858,0.9973970770483673,0.0,0.0,0.00023093224949531296,0.9970462684188627,0.00023161638211788331,198.98439877999996,0.0,0.0,0.0,0.029103647586879323,7.815067765360951e-05,0.00015278157184170344,0.0006153483222523259,0.09554291311865036,0.07167063938632341,0.02387227373232695,0.09554291824001358,0.07167063938632086,0.0238722737323261,0.37524514974794526,0.37524514974794526,0.12498782593700958,0.0,4.975729313503393,4.967136444397738,5.0015292145670855,4.975879762253044,4.967357292885481,5.001468274024148,24781.529095908118,21064.2997315219,0.85,1.0670264754753482,0.6629655691547699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456247732547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.89695434065,1534.4205468469204,0.37524514974794526,0.12498782593700958,6.112874298809886,3.4908897696692858
4762.0,-30.074977324932316,5.004425362351621,35.00300590880574,24.093021160829835,4.997576544056021,-26.5677365413018,-40.079296671878524,1.490335760425508,-0.033317669730593025,-5.009302188182805,40.00598905471521,42250.37060889687,25750.551704064826,25750.551704064826,68000.92231296169,77303.40345376353,77303.40345376353,25750.551704064826,103053.95515782836,103053.95515782836,103053.95515782836,127835.47942154175,91501.640519357,56448.60767449045,38947.81427207394,24781.524263713392,0.0,63729.338535787334,21064.295624156384,1534.4202972980747,0.0,0.8868497057429064,2.8161034372782203,0.0014959135982669303,354527.4192805052,1554791.4748396177,4.3855323743223735,1554791.4748396177,4.3855323743223735,0.85,0.09554289284815845,4.027634451161993,1.2670218811696397,1.0,0.0,4.027634451162803,1.2847716613909554,1.2850683720470655,3.1349029342704235,19310.688540519,1969.1422188534314,4632.441516551485,4632.441516551485,5.558742967840907,5.004425362351621,-2.335363896148356,7.339789258499977,3.4908958015190468,3.4908958015190468,0.9973988004340134,0.0,0.0,0.00023093224949531296,0.9970424626930547,0.0002316172662010352,198.98436877698325,0.0,0.0,0.0,0.029103647586879323,7.815098735124067e-05,0.0001527812621440723,0.0006153470749034772,0.09554289284816002,0.07167061916425264,0.023872273683907378,0.09554285690056435,0.07167061916425146,0.023872273683906986,0.375245054853624,0.375245054853624,0.12498782934146764,0.0,4.975780336575383,4.967196563950495,5.001552916401067,4.975984518452208,4.967437139003607,5.001647820495464,24781.524263713392,21064.295624156384,0.85,1.067026959251674,0.6629657796490558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454056009446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.89518772191,1534.4202972980747,0.375245054853624,0.12498782934146764,6.112874298809886,3.4908958015190468
4763.0,-30.07494069728125,5.004420895853571,35.0030050739137,24.093029263336234,4.997587726701838,-26.56770245807166,-40.0792614678852,1.4903494874922345,-0.03331902361514949,-5.009291613345474,40.00598749960205,42250.37273567453,25750.535979765962,25750.535979765962,68000.90871544048,77303.39095838074,77303.39095838074,25750.535979765962,103053.9269381467,103053.9269381467,103053.9269381467,127835.4429838682,91501.61772348655,56448.5995007801,38947.79802522938,24781.51604572149,0.0,63729.31407095087,21064.28863886327,1534.4196105108733,0.0,0.8868497651743183,2.8161046894870965,0.0014959135982669303,354527.56542069145,1554791.4077792193,4.385530377403135,1554791.4077792193,4.385530377403135,0.8500000000000001,0.09554286757176284,4.027634451161993,1.267021794351749,1.0,0.0,4.027634451162382,1.2847715971755322,1.2850683078168121,3.134903090959067,19310.68372963308,1969.1417282795942,4632.441516551485,4632.441516551485,5.558739573453992,5.004420895853571,-2.335351273088613,7.339772168942185,3.490901797862804,3.490901797862804,0.9974005136750869,0.0,0.0,0.00023093224949531296,0.9970386594109162,0.00023161814972325694,198.98433879311716,0.0,0.0,0.0,0.029103647586879323,7.815129890449296e-05,0.00015278095059082002,0.000615345820080865,0.09554286757176687,0.07167059496674487,0.023872272605022,0.09554286302357959,0.07167059496674184,0.023872272605020995,0.3752449606763828,0.3752449606763828,0.12498783452242172,0.0,4.975814769048441,4.967253869625154,5.001518659997657,4.975972589730304,4.967503188198293,5.001401740322592,24781.51604572149,21064.28863886327,0.85,1.0670271555054551,0.6629660675248522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451866755286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.893421498426,1534.4196105108733,0.3752449606763828,0.12498783452242172,6.112874298809886,3.490901797862804
4764.0,-30.07490408342617,5.004416245672591,35.00300423222545,24.093009146768622,4.997577874269483,-26.56767049092547,-40.079226543288655,1.490344281768827,-0.03332557473243014,-5.0092958610959055,40.00598563186349,42250.376091563296,25750.558021717658,25750.558021717658,68000.93411328095,77303.34939953258,77303.34939953258,25750.558021717658,103053.90742125025,103053.90742125025,103053.90742125025,127835.41977932407,91501.55735353305,56448.58404556389,38947.74811996573,24781.51235807383,0.0,63729.260478039556,21064.285504362753,1534.4195217559732,0.0,0.886849750324158,2.8161042796990645,0.0014959135982669303,354527.5067184079,1554791.327237629,4.385530876374452,1554791.327237629,4.385530876374452,0.85,0.09554284964086145,4.027634451161993,1.2670216965442527,1.0,0.0,4.02763445116059,1.2847716215279832,1.285068332174887,3.134903031537943,19310.670989037804,1969.1404291004376,4632.441516551485,4632.441516551485,5.558744331625597,5.004416245672591,-2.3353495314078327,7.339765777080423,3.490907826073145,3.490907826073145,0.9974022360208986,0.0,0.0,0.00023093224949531296,0.997034857576937,0.00023161903291580042,198.98430882055368,0.0,0.0,0.0,0.029103647586879323,7.815160798623615e-05,0.0001527806415090768,0.0006153445752125877,0.09554284964085621,0.07167057659841267,0.02387227304244354,0.09554284199427132,0.0716705765984166,0.02387227304244485,0.37524486694217674,0.37524486694217674,0.12498783762424079,0.0,4.975847488547515,4.9672813492601335,5.001567106162099,4.975970286363463,4.967383195682942,5.001752814683414,24781.51235807383,21064.285504362753,0.85,1.0670284513455695,0.6629666777025027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449678898506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.891656028203,1534.4195217559732,0.37524486694217674,0.12498783762424079,6.112874298809886,3.490907826073145
4765.0,-30.074867428328755,5.004411783060423,35.00300338284372,24.093021999020152,4.997592138036606,-26.56763607483965,-40.07919126944614,1.4903607845475184,-0.033317525042662055,-5.009282690482203,40.00598372439787,42250.3781273095,25750.535513460174,25750.535513460174,68000.91364076968,77303.34373875536,77303.34373875536,25750.535513460174,103053.87925221553,103053.87925221553,103053.87925221553,127835.3801406363,91501.54262864562,56448.57701719989,38947.739568273035,24781.500888420782,0.0,63729.24045669382,21064.275755157665,1534.4185894085167,0.0,0.8868498242376633,2.816105711385653,0.0014959135982669303,354527.6887312673,1554791.244982911,4.385528392851273,1554791.244982911,4.385528392851273,0.85,0.09554282243203617,4.027634451161993,1.2670215652184562,1.0,0.0,4.027634451164161,1.2847715443277434,1.2850682549568184,3.134903219910161,19310.66788146822,1969.1401122165287,4632.441516551485,4632.441516551485,5.558739472793079,5.004411783060423,-2.3353350360652327,7.339746819125656,3.490913791428305,3.490913791428305,0.9974039404080871,0.0,0.0,0.00023093224949531296,0.9970310514761931,0.00023161991710628996,198.98427881423777,0.0,0.0,0.0,0.029103647586879323,7.81519201599432e-05,0.00015278032933536978,0.0006153433178910106,0.09554282243204298,0.07167055072546767,0.023872271706575306,0.09554284047646956,0.07167055072546256,0.023872271706573602,0.3752447717911562,0.3752447717911562,0.12498784405720335,0.0,4.975866019141222,4.967318950787956,5.001528364684816,4.975965165439561,4.967494385554687,5.001398440061394,24781.500888420782,21064.275755157665,0.85,1.067028465323992,0.6629669179255332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447491866453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.889891502524,1534.4185894085167,0.3752447717911562,0.12498784405720335,6.112874298809886,3.490913791428305
