time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4766.0,-30.074830844174762,5.004407155755509,35.00300254359402,24.093006806820654,4.997584265348103,-26.56760393645483,-40.07915634484959,1.4903573576281617,-0.0332830786326781,-5.009286050113107,40.00598232075243,42250.38125895928,25750.555276589606,25750.555276589606,68000.93653554888,77303.31418537018,77303.31418537018,25750.555276589606,103053.86946195978,103053.86946195978,103053.86946195978,127835.36915578533,91501.49507761268,56448.56215120177,38947.70325156768,24781.499693825546,0.0,63729.20294539322,21064.274739751712,1534.418624878765,0.0,0.8868498122259966,2.816104866691905,0.0014959135982669303,354527.6423024421,1554791.1844541884,4.385528796448035,1554791.1844541884,4.385528796448035,0.8499999999999999,0.0955428045221806,4.027634451161993,1.2670214855438102,1.0,0.0,4.027634451162157,1.2847715603589216,1.285068270991699,3.13490318079333,19310.657846203478,1969.1390889043128,4632.441516551485,4632.441516551485,5.558743739037858,5.004407155755509,-2.335332651518238,7.339739807273748,3.4909198056164223,3.4909198056164223,0.9974056587475493,0.0,0.0,0.00023093224949531296,0.9970272527575201,0.00023162079958859093,198.98424886600597,0.0,0.0,0.0,0.029103647586879323,7.81522292439574e-05,0.00015278002025135556,0.0006153420730135867,0.09554280452217803,0.07167053217552156,0.02387227234665646,0.0955428127328545,0.0716705321755235,0.023872272346657106,0.3752446761390652,0.3752446761390652,0.12498784789799455,0.0,4.975894688113954,4.9673446976787545,5.0015658004482475,4.976002971480455,4.967441300839425,5.0017091559072355,24781.499693825546,21064.274739751712,0.85,1.067029452632821,0.662967357290845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519445302371556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.888129023528,1534.418624878765,0.3752446761390652,0.12498784789799455,6.112874298809886,3.4909198056164223
4767.0,-30.074794235256125,5.004402609056505,35.00300168026225,24.09301564274358,4.997590752240102,-26.567570339657433,-40.079121210705466,1.490366856641401,-0.03317174671650491,-5.009277967400716,40.00597994080943,42250.38360524786,25750.545603880586,25750.545603880586,68000.92920912844,77303.32372015873,77303.32372015873,25750.545603880586,103053.86932403932,103053.86932403932,103053.86932403932,127835.35688289691,91501.49241853891,56448.55230362791,38947.71123879,24781.48755885759,0.0,63729.19879764759,21064.26442502895,1534.4177731413024,0.0,0.8868498619640135,2.81610434765627,0.0014959135982669303,354527.75400247116,1554791.081825064,4.38552712523101,1554791.081825064,4.38552712523101,0.85,0.09554277904562325,4.027634451161993,1.2670213789446279,1.0,0.0,4.02763445116248,1.284771515922402,1.285068226544917,3.1349032892205364,19310.65728502725,1969.1390316802629,4632.441516551485,4632.441516551485,5.558741651000915,5.004402609056505,-2.3353219163350962,7.339724525391601,3.4909257626845402,3.4909257626845402,0.9974073607670115,0.0,0.0,0.00023093224949531296,0.9970234514830429,0.0002316216826713635,198.9842188975106,0.0,0.0,0.0,0.029103647586879323,7.815254018361617e-05,0.0001527797093116968,0.0006153408206623047,0.0955427790456266,0.07167050753592583,0.023872271509700765,0.09554274744712755,0.07167050753592331,0.02387227150969993,0.37524457939200434,0.37524457939200434,0.12498785426064028,0.0,4.97593392383402,4.967398584543389,5.00156103533817,4.976106220684187,4.967629492017522,5.00155734252894,24781.48755885759,21064.26442502895,0.85,1.0670294071175195,0.6629674372558946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443117114934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.886366345138,1534.4177731413024,0.37524457939200434,0.12498785426064028,6.112874298809886,3.4909257626845402
4768.0,-30.074757634017196,5.0043981274459135,35.00300084807186,24.09301899550485,4.997598770168102,-26.56753659673138,-40.07908604163674,1.4903777328823027,-0.03317913062664957,-5.009270519042284,40.0059791212083,42250.38583170259,25750.537793270916,25750.537793270916,68000.92362497351,77303.30478225257,77303.30478225257,25750.537793270916,103053.84257552348,103053.84257552348,103053.84257552348,127835.32782728535,91501.46190942722,56448.542958877224,38947.687722833325,24781.485251761867,0.0,63729.17297459519,21064.262463997587,1534.4174972285914,0.0,0.8868499028261492,2.816105314119979,0.0014959135982669303,354527.85693599196,1554791.0464818033,4.385525752247198,1554791.0464818033,4.385525752247198,0.85,0.09554275645129813,4.027634451161993,1.2670212915772576,1.0,0.0,4.027634451162113,1.2847714650431954,1.2850681756539601,3.134903413368213,19310.650846323526,1969.1383751152052,4632.441516551485,4632.441516551485,5.55873996493329,5.0043981274459135,-2.335311611962421,7.339709739408335,3.4909317363566,3.4909317363566,0.9974090675304571,0.0,0.0,0.00023093224949531296,0.9970196510216038,0.00023162256557198894,198.98418893531098,0.0,0.0,0.0,0.029103647586879323,7.815285143350492e-05,0.00015277939806180804,0.0006153395670615299,0.09554275645129673,0.07167048517306678,0.023872271278229957,0.09554276745868671,0.07167048517306783,0.023872271278230304,0.3752444834932906,0.3752444834932906,0.1249878601055405,0.0,4.97596258705488,4.967446555018512,5.001531717070463,4.976091388415625,4.967652591425235,5.001428605560079,24781.485251761867,21064.262463997587,0.85,1.0670297518544796,0.6629677408264055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440930379721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.884605382334,1534.4174972285914,0.3752444834932906,0.1249878601055405,6.112874298809886,3.4909317363566
4769.0,-30.074721078703238,5.0043935347629205,35.003000012377456,24.093013896513753,4.997593773275692,-26.567504196682563,-40.0790510821156,1.490376891255035,-0.033043123798222496,-5.009271384325671,40.005977354763345,42250.388687680126,25750.55112195915,25750.55112195915,68000.93980963927,77303.30432148525,77303.30432148525,25750.55112195915,103053.8554434444,103053.8554434444,103053.8554434444,127835.3361251648,91501.44462704893,56448.52899324392,38947.68403756112,24781.480681720404,0.0,63729.16471928153,21064.258579462345,1534.4172843390818,0.0,0.886849904818371,2.8161034264176315,0.0014959135982669303,354527.84497809905,1554790.9703082622,4.385525685307763,1554790.9703082622,4.385525685307763,0.8500000000000001,0.09554273663451096,4.027634451161993,1.267021216847934,1.0,0.0,4.027634451163788,1.2847714689803393,1.2850681795920134,3.134903403761395,19310.647199015977,1969.138003193341,4632.441516551485,4632.441516551485,5.558742842182401,5.0043935347629205,-2.335307418714173,7.339700953477093,3.4909377220858326,3.4909377220858326,0.9974107777388094,0.0,0.0,0.00023093224949531296,0.9970158553443556,0.00023162344736789783,198.98415901071505,0.0,0.0,0.0,0.029103647586879323,7.815316083001251e-05,0.00015277908866530044,0.0006153383209254968,0.09554273663451475,0.07167046518394717,0.023872271450567587,0.09554269037285512,0.07167046518394432,0.02387227145056664,0.37524438795025145,0.37524438795025145,0.12498786404350931,0.0,4.976016052094792,4.967510468965315,5.001553799958174,4.976228260527421,4.967764480597111,5.001640486370093,24781.480681720404,21064.258579462345,0.85,1.0670301440349068,0.662967871519852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438744103894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88284548598,1534.4172843390818,0.37524438795025145,0.12498786404350931,6.112874298809886,3.4909377220858326
4770.0,-30.07468456540645,5.004389030675565,35.00299916621578,24.09301201058554,4.997601441725838,-26.56747056779911,-40.079015913046874,1.4903874441184892,-0.03313449249202449,-5.009262904611169,40.00597537849252,42250.39062735493,25750.540490482643,25750.540490482643,68000.93111783758,77303.26573861258,77303.26573861258,25750.540490482643,103053.80622909522,103053.80622909522,103053.80622909522,127835.27706763013,91501.39436730946,56448.51925605157,38947.639012508764,24781.470838534904,0.0,63729.10985104367,21064.25021275467,1534.4165497463357,0.0,0.8868499551148944,2.816105616565528,0.0014959135982669303,354527.9621645997,1554790.885086505,4.385523995324942,1554790.885086505,4.385523995324942,0.85,0.09554271189118799,4.027634451161993,1.2670211344258866,1.0,0.0,4.0276344511621485,1.2847714196139006,1.2850681302141735,3.1349035242178545,19310.63659210041,1969.1369215889638,4632.441516551485,4632.441516551485,5.558740547177387,5.004389030675565,-2.3352963936786546,7.33968542435422,3.4909436668388727,3.4909436668388727,0.9974124762396779,0.0,0.0,0.00023093224949531296,0.9970120640454622,0.00023162432815334802,198.98412912052387,0.0,0.0,0.0,0.029103647586879323,7.815347208218648e-05,0.0001527787774131265,0.000615337067315518,0.09554271189119024,0.07167044133508772,0.02387227055610251,0.09554272435665975,0.07167044133508603,0.02387227055610195,0.37524429369096957,0.37524429369096957,0.12498786955472427,0.0,4.97603530232891,4.967542476706569,5.001534735825601,4.976128412119124,4.9676866220686975,5.001474601748271,24781.470838534904,21064.25021275467,0.85,1.0670309263188924,0.6629684727451596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436560571928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.881085889634,1534.4165497463357,0.37524429369096957,0.12498786955472427,6.112874298809886,3.4909436668388727
4771.0,-30.074647996199616,5.004384566500584,35.002998349618565,24.093020881433063,4.997607800264551,-26.56743701965202,-40.07898074397815,1.4903968237169982,-0.03301350434071537,-5.009256628417111,40.00597454729955,42250.39284238546,25750.53570099773,25750.53570099773,68000.9285433832,77303.27587831898,77303.27587831898,25750.53570099773,103053.81157931671,103053.81157931671,103053.81157931671,127835.2804570949,91501.39227696783,56448.50924103442,38947.647817703786,24781.46887777819,0.0,63729.11669548198,21064.24854611146,1534.4163234713917,0.0,0.8868499900553233,2.816104759800221,0.0014959135982669303,354528.04889928654,1554790.8492433806,4.385522821312967,1554790.8492433806,4.385522821312967,0.85,0.09554268977365019,4.027634451161993,1.2670210300246256,1.0,0.0,4.027634451161254,1.2847713757360142,1.2850680863261539,3.1349036312819933,19310.636150950548,1969.1368766041971,4632.441516551485,4632.441516551485,5.558739513276604,5.004384566500584,-2.33528695382734,7.339671520327924,3.4909496306637924,3.4909496306637924,0.997414180189655,0.0,0.0,0.00023093224949531296,0.9970082669568281,0.0002316252102905709,198.9840991845731,0.0,0.0,0.0,0.029103647586879323,7.815378333550716e-05,0.0001527784661598058,0.0006153358137009206,0.09554268977365242,0.07167041958982356,0.02387227018382886,0.09554268496385088,0.07167041958982188,0.023872270183828297,0.37524419856565966,0.37524419856565966,0.12498787384300548,0.0,4.976074482449121,4.967604586721109,5.001505057304485,4.9762431240764045,4.967864953872606,5.001398276145153,24781.46887777819,21064.24854611146,0.85,1.0670307713240919,0.6629684363000243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519434379550398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.879326670056,1534.4163234713917,0.37524419856565966,0.12498787384300548,6.112874298809886,3.4909496306637924
4772.0,-30.074611487679032,5.004379948360015,35.00299751280642,24.09300055531787,4.997599247498497,-26.567405017310843,-40.0789458543062,1.4903927771303271,-0.03305321089362678,-5.0092595466959775,40.005972325299126,42250.39575040758,25750.55417686838,25750.55417686838,68000.94992727596,77303.22822999164,77303.22822999164,25750.55417686838,103053.78240686002,103053.78240686002,103053.78240686002,127835.24485788896,91501.32638643592,56448.49390685197,38947.59164398217,24781.46245102894,0.0,63729.0540950111,21064.243083374597,1534.4160462129992,0.0,0.8868499832515964,2.816104940760749,0.0014959135982669303,354528.0085697465,1554790.753425152,4.3855230499208275,1554790.753425152,4.3855230499208275,0.8499999999999999,0.09554267041986003,4.027634451161993,1.267020913534798,1.0,0.0,4.027634451160984,1.2847713946659998,1.2850681052605113,3.1349035850919234,19310.6222452814,1969.135458620569,4632.441516551485,4632.441516551485,5.55874350164226,5.004379948360015,-2.3352842897673436,7.339664238127359,3.4909555990221324,3.4909555990221324,0.997415885434895,0.0,0.0,0.00023093224949531296,0.9970044761849877,0.00023162609096698277,198.9840692983097,0.0,0.0,0.0,0.029103647586879323,7.815409211724216e-05,0.00015277815737807081,0.0006153345700409668,0.09554267041985696,0.07167040020711316,0.02387227021274381,0.09554267310645831,0.07167040020711546,0.023872270212744576,0.3752441045950704,0.3752441045950704,0.12498787649629074,0.0,4.976101963779513,4.9676280679212255,5.001544542858994,4.976206335802374,4.967716447012492,5.001696936633323,24781.46245102894,21064.243083374597,0.85,1.067032155002584,0.6629691331589224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519432195189894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.877569787652,1534.4160462129992,0.3752441045950704,0.12498787649629074,6.112874298809886,3.4909555990221324
4773.0,-30.07457493573624,5.004375489625322,35.00299666694333,24.093013756815367,4.997611552287063,-26.567370889977976,-40.07891061538828,1.4904075065287876,-0.03299679310219972,-5.009247762496653,40.005970388047665,42250.39754382581,25750.53504816315,25750.53504816315,68000.93259198897,77303.23176657905,77303.23176657905,25750.53504816315,103053.7668147422,103053.7668147422,103053.7668147422,127835.21821141889,91501.32010756213,56448.485884808884,38947.59358083694,24781.45139667669,0.0,63729.04497751363,21064.233687175187,1534.415170601801,0.0,0.88685005021912,2.8161055752053414,0.0014959135982669303,354528.17142306577,1554790.6698860168,4.3855207997861845,1554790.6698860168,4.3855207997861845,0.85,0.09554264371457866,4.027634451161993,1.2670208107819785,1.0,0.0,4.02763445116293,1.2847713257616824,1.2850680363402809,3.1349037532217587,19310.620920175366,1969.135323497358,4632.441516551485,4632.441516551485,5.558739372349926,5.004375489625322,-2.3352708612310984,7.3396463508564205,3.490961513493895,3.490961513493895,0.99741757528397,0.0,0.0,0.00023093224949531296,0.9970006809200853,0.00023162697269393676,198.98403937650946,0.0,0.0,0.0,0.029103647586879323,7.815440399103049e-05,0.00015277784550428246,0.0006153333139273525,0.09554264371458207,0.071670374833052,0.023872268881530077,0.09554264732476567,0.07167037483304943,0.023872268881529223,0.37524400924618295,0.37524400924618295,0.12498788201774745,0.0,4.976127287046438,4.9676730530312625,5.0015108202237,4.976250969394471,4.967875387602135,5.001398334952626,24781.45139667669,21064.233687175187,0.85,1.0670320356437577,0.6629692561489597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430014454966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.875812908474,1534.415170601801,0.37524400924618295,0.12498788201774745,6.112874298809886,3.490961513493895
4774.0,-30.074538438573793,5.004370910878948,35.00299583334537,24.093003349285596,4.997606629212465,-26.56733853490125,-40.07887565586714,1.4904067255399174,-0.03294816536686085,-5.00924907708816,40.00596905357072,42250.40019165392,25750.549449564893,25750.549449564893,68000.94964121882,77303.2096728921,77303.2096728921,25750.549449564893,103053.75912245699,103053.75912245699,103053.75912245699,127835.20884190655,91501.28124561805,56448.471764379974,38947.56609026453,24781.44971944956,0.0,63729.015809714096,21064.232261532125,1534.4151320271853,0.0,0.886850048361664,2.816104782937383,0.0014959135982669303,354528.15325589,1554790.6123400298,4.38552086219742,1554790.6123400298,4.38552086219742,0.85,0.0955426248048673,4.027634451161993,1.2670207349536944,1.0,0.0,4.02763445116193,1.2847713294151584,1.2850680399946004,3.1349037443071017,19310.61271867325,1969.1344871768902,4632.441516551485,4632.441516551485,5.55874248116451,5.004370910878948,-2.335267024880326,7.339637935759274,3.490967468356196,3.490967468356196,0.9974192766731989,0.0,0.0,0.00023093224949531296,0.9969968913586973,0.00023162785310253158,198.98400949956192,0.0,0.0,0.0,0.029103647586879323,7.815471339322005e-05,0.0001527775361020929,0.0006153320677684345,0.09554262480487,0.0716703556209439,0.023872269183926095,0.0955426178432987,0.07167035562094189,0.023872269183925425,0.3752439141148816,0.3752439141148816,0.12498788541876818,0.0,4.976162513093129,4.967712136205819,5.001534457408752,4.976300911721296,4.9678659707919905,5.001626506747641,24781.44971944956,21064.232261532125,0.85,1.0670327915350226,0.6629696011281218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519427831126994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87405811614,1534.4151320271853,0.3752439141148816,0.12498788541876818,6.112874298809886,3.490967468356196
4775.0,-30.074501985713265,5.00436641139626,35.00299498721947,24.093006876669847,4.997613535790081,-26.567305036602367,-40.07884432850403,1.490416586679149,-0.03293335850440826,-5.009241078333969,40.00596702147031,42250.41764779902,25750.539937922516,25750.539937922516,68000.95758572154,77303.19595921383,77303.19595921383,25750.539937922516,103053.73589713634,103053.73589713634,103053.73589713634,127835.17563468628,91501.25557109411,56448.47725967905,38947.53145712784,24781.439737549947,0.0,63728.97119467779,21064.223776917454,1534.4144032440263,0.0,0.8868500964132504,2.816105522133775,0.0014959135982669303,354528.2637957728,1554790.5247107774,4.3855192476457105,1554790.5247107774,4.3855192476457105,0.85,0.09554259997504998,4.027634451161993,1.267020664070733,1.0,0.0,4.027634451162868,1.2847712832846248,1.2850679938534133,3.1349038568678234,19310.60730027056,1969.133934653583,4632.441516551485,4632.441516551485,5.558740427896845,5.00436641139626,-2.3352563851496724,7.339622796545933,3.4909733795837483,3.4909733795837483,0.9974209655953566,0.0,0.0,0.00023093224949531296,0.9969931064127514,0.00023162873244552594,198.98397965888935,0.0,0.0,0.0,0.029103647586879323,7.815499065069e-05,0.00015277725884462297,0.0006153309510766968,0.09554259997505388,0.07167033170827415,0.02387226826677973,0.09554260272013061,0.07167033170827122,0.02387226826677875,0.3752438188295885,0.3752438188295885,0.12498789058078748,0.0,4.976188515471563,4.967751472544478,5.001520414657307,4.976307719829549,4.9679240183742195,5.0014794516394545,24781.439737549947,21064.223776917454,0.85,1.0670336631983872,0.6629703391685615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519425651071824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.872303444768,1534.4144032440263,0.3752438188295885,0.12498789058078748,6.112874298809886,3.4909733795837483
4776.0,-30.07446550586225,5.004361826544431,35.002994139556975,24.093006771896057,4.997610183758189,-26.567272539970205,-40.07880933405829,1.4904172178661645,-0.032751780757223514,-5.009240823236485,40.005965284462576,42250.42013957065,25750.550182219493,25750.550182219493,68000.97032179014,77303.2090782047,77303.2090782047,25750.550182219493,103053.7592604242,103053.7592604242,103053.7592604242,127835.19413364737,91501.25256496275,56448.4636263287,38947.54326514894,24781.43487322317,0.0,63728.97813837211,21064.219642239696,1534.414149181751,0.0,0.8868501039990853,2.8161031665639533,0.0014959135982669303,354528.26732112764,1554790.4498066616,4.385518992758764,1554790.4498066616,4.385518992758764,0.8500000000000001,0.09554257969151599,4.027634451161993,1.2670205657137563,1.0,0.0,4.027634451161629,1.2847712803319244,1.285067990900031,3.1349038640725544,19310.606665850606,1969.1338699607518,4632.441516551485,4632.441516551485,5.558742639321847,5.004361826544431,-2.3352514275963268,7.339613254140758,3.4909793070912696,3.4909793070912696,0.9974226591689341,0.0,0.0,0.00023093224949531296,0.9969893186798604,0.00023162961244268534,198.98394979613104,0.0,0.0,0.0,0.029103647586879323,7.815530036412257e-05,0.0001527769491311904,0.0006153297036642058,0.09554257969151485,0.07167031132545741,0.023872268366057433,0.09554250779990606,0.07167031132545827,0.023872268366057717,0.37524372346251605,0.37524372346251605,0.1249878948814476,0.0,4.97624852533562,4.9678234180844925,5.001544578191272,4.9764890424792725,4.968111685242604,5.001641717369637,24781.43487322317,21064.219642239696,0.85,1.06703374678537,0.6629703060330584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942347366356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.870549102458,1534.414149181751,0.37524372346251605,0.1249878948814476,6.112874298809886,3.4909793070912696
4777.0,-30.074429015043254,5.004357299400609,35.00299328188164,24.09300523521381,4.9976157415388585,-26.567239142400922,-40.07877042805774,1.4904258688965455,-0.032793088554512906,-5.009233883362297,40.00596329749201,42250.406446765664,25750.54325725865,25750.54325725865,68000.94970402431,77303.1803985482,77303.1803985482,25750.54325725865,103053.72365580685,103053.72365580685,103053.72365580685,127835.14926239236,91501.21136301449,56448.437411231826,38947.526613091846,24781.425606585497,0.0,63728.95221967735,21064.211765597673,1534.4134840301992,0.0,0.8868501465000067,2.8161045193205587,0.0014959135982669303,354528.36322769546,1554790.3641235263,4.3855175647116384,1554790.3641235263,4.3855175647116384,0.85,0.09554255601508369,4.027634451161993,1.2670204261457547,1.0,0.0,4.027634451159992,1.2847712398622981,1.2850679504210585,3.1349039628203967,19310.59797050935,1969.1329832827062,4632.441516551485,4632.441516551485,5.558741144438246,5.004357299400609,-2.335241588576971,7.33959888797758,3.490985201346628,3.490985201346628,0.9974243432418938,0.0,0.0,0.00023093224949531296,0.9969855298236925,0.00023163049270750314,198.98391992440324,0.0,0.0,0.0,0.029103647586879323,7.815564469755416e-05,0.0001527766047977588,0.000615328316815014,0.09554255601508936,0.07167028825802145,0.02387226775706791,0.09554251685724363,0.07167028825801719,0.02387226775706649,0.37524363003453587,0.37524363003453587,0.12498790080150653,0.0,4.976284342751796,4.96787287092252,5.001539445317235,4.976440794807786,4.968083870573707,5.001532108563254,24781.425606585497,21064.211765597673,0.85,1.0670338572274207,0.662970360804397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421294643748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.868796515948,1534.4134840301992,0.37524363003453587,0.12498790080150653,6.112874298809886,3.490985201346628
4778.0,-30.0743925931605,5.004352856852709,35.0029924563831,24.093013652041577,4.997625027639815,-26.567205434068303,-40.07873903084544,1.4904378685476602,-0.03274698300822365,-5.009225589686736,40.00596251936125,42250.42364993974,25750.533105747993,25750.533105747993,68000.95675568773,77303.17681494511,77303.17681494511,25750.533105747993,103053.7099206931,103053.7099206931,103053.7099206931,127835.13298957096,91501.19679424346,56448.4436292382,38947.50351667251,24781.423068877866,0.0,63728.926585550376,21064.209608546185,1534.4131765062125,0.0,0.8868501915126633,2.8161048817796535,0.0014959135982669303,354528.47784333874,1554790.3305685828,4.385516052269356,1554790.3305685828,4.385516052269356,0.85,0.0955425334636068,4.027634451161993,1.267020367351361,1.0,0.0,4.027634451161011,1.284771183727787,1.2850678942735836,3.1349040997913247,19310.594895886876,1969.1326697584677,4632.441516551485,4632.441516551485,5.558738953042927,5.004352856852709,-2.3352307248232664,7.339583581675975,3.490991105369149,3.490991105369149,0.9974260301054712,0.0,0.0,0.00023093224949531296,0.9969817481406896,0.00023163137131245137,198.98389010911623,0.0,0.0,0.0,0.029103647586879323,7.815592257627448e-05,0.00015277632691903847,0.0006153271976211067,0.09554253346360367,0.07167026611236897,0.023872267351234704,0.0955425148553483,0.07167026611237132,0.023872267351235484,0.37524353684123596,0.37524353684123596,0.1249879062558781,0.0,4.976320044429883,4.967932939722402,5.0015019730280414,4.976478606678484,4.9681889759805244,5.001367852634587,24781.423068877866,21064.209608546185,0.85,1.0670343970787353,0.6629708974184954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519419114969452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.86704536516,1534.4131765062125,0.37524353684123596,0.1249879062558781,6.112874298809886,3.490991105369149
4779.0,-30.074356154520153,5.004348275488365,35.00299162665422,24.092998320143693,4.997618137946796,-26.567173328318365,-40.07870410624889,1.4904353117450175,-0.03274104049961579,-5.009227833473964,40.00596074514443,42250.42621221145,25750.549763721232,25750.549763721232,68000.97597593268,77303.14266052343,77303.14266052343,25750.549763721232,103053.69242424465,103053.69242424465,103053.69242424465,127835.1114250484,91501.145099137,56448.42865082513,38947.46272034651,24781.419000803744,0.0,63728.88172115026,21064.20615068318,1534.4130201786152,0.0,0.8868501865195901,2.816104541792423,0.0014959135982669303,354528.4468349949,1554790.254059926,4.385516220038497,1554790.254059926,4.385516220038497,0.85,0.09554251484980299,4.027634451161993,1.267020273390226,1.0,0.0,4.02763445116311,1.28477119568854,1.2850679062370987,3.134904070606507,19310.583986048605,1969.131557264571,4632.441516551485,4632.441516551485,5.558742548981092,5.004348275488365,-2.3352276035472586,7.339575879035623,3.4909970273661997,3.4909970273661997,0.9974277221046285,0.0,0.0,0.00023093224949531296,0.9969779647332279,0.00023163225032471604,198.98386028012024,0.0,0.0,0.0,0.029103647586879323,7.815623167492297e-05,0.00015277601782039,0.0006153259526847413,0.09554251484980476,0.0716702472967609,0.023872267553043863,0.09554249304865368,0.07167024729675957,0.02387226755304342,0.3752434445126838,0.3752434445126838,0.12498790937235338,0.0,4.976354248395637,4.967969435457121,5.001529288730012,4.976486792974356,4.968111154465078,5.001634285471823,24781.419000803744,21064.20615068318,0.85,1.067035449852631,0.662971404348202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416939413516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.865294049709,1534.4130201786152,0.3752434445126838,0.12498790937235338,6.112874298809886,3.4909970273661997
4780.0,-30.074319683351174,5.004343813971828,35.002990785938614,24.093006667122268,4.997627743099698,-26.56713954366228,-40.07866516532374,1.4904476034107819,-0.032707508166197385,-5.009217960440156,40.00595876567446,42250.41220477276,25750.53538198437,25750.53538198437,68000.94758675713,77303.13757669849,77303.13757669849,25750.53538198437,103053.67295868286,103053.67295868286,103053.67295868286,127835.08139483907,91501.12913959863,56448.40376767269,38947.47263547327,24781.408436156213,0.0,63728.88107162948,21064.19717073278,1534.412215288216,0.0,0.8868502439163946,2.8161052537848197,0.0014959135982669303,354528.58327683515,1554790.168700243,4.385514291484302,1554790.168700243,4.385514291484302,0.85,0.09554248950177896,4.027634451161993,1.2670201634941622,1.0,0.0,4.027634451161597,1.2847711381879852,1.2850678487232645,3.1349042109106575,19310.580617915828,1969.1312138106111,4632.441516551485,4632.441516551485,5.558739444411543,5.004343813971828,-2.3352156189490167,7.339559432920845,3.491002900082711,3.491002900082711,0.9974294000236317,0.0,0.0,0.00023093224949531296,0.9969741779638444,0.00023163313012474813,198.983830424505,0.0,0.0,0.0,0.029103647586879323,7.81565763212485e-05,0.00015277567317406447,0.0006153245645753271,0.09554248950178115,0.07167022310463295,0.02387226639714821,0.09554247327034097,0.0716702231046313,0.023872266397147658,0.3752433514858765,0.3752433514858765,0.12498791452400153,0.0,4.976381737705026,4.9680152045880845,5.001501882417074,4.976510452273942,4.968217043459845,5.001411028718508,24781.408436156213,21064.19717073278,0.85,1.0670350152598154,0.6629711913078228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414762857266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.863544284033,1534.412215288216,0.3752433514858765,0.12498791452400153,6.112874298809886,3.491002900082711
4781.0,-30.074283228411705,5.004339361510622,35.002989975880475,24.09300006637352,4.99763209442131,-26.56710629909673,-40.07863006610421,1.4904551651063656,-0.03279960272965354,-5.009213205977217,40.00595797720982,42250.41414147434,25750.534295344678,25750.534295344678,68000.94843681902,77303.09326856163,77303.09326856163,25750.534295344678,103053.62756390631,103053.62756390631,103053.62756390631,127835.03498325577,91501.07183501977,56448.392707932624,38947.42125231905,24781.40741934946,0.0,63728.82867166851,21064.19630644704,1534.412072326132,0.0,0.8868502709599517,2.8161070186097947,0.0014959135982669303,354528.6489818479,1554790.134699684,4.3855133828106805,1554790.134699684,4.3855133828106805,0.85,0.09554246854038616,4.027634451161993,1.267020040960051,1.0,0.0,4.027634451162036,1.284771102814288,1.285067813341398,3.1349042972242054,19310.56852424332,1969.129980599218,4632.441516551485,4632.441516551485,5.558739209839842,5.004339361510622,-2.3352073548285697,7.339546716339192,3.4910088013177027,3.4910088013177027,0.9974310860907722,0.0,0.0,0.00023093224949531296,0.996970392895052,0.0002316340095363519,198.98380058218427,0.0,0.0,0.0,0.029103647586879323,7.81568869677952e-05,0.00015277536252751776,0.0006153233134045935,0.09554246854039071,0.07167020244420749,0.023872266096183217,0.09554252715756681,0.07167020244420408,0.023872266096182083,0.3752432584873816,0.3752432584873816,0.12498791800219622,0.0,4.976386304942821,4.968029025805322,5.001478656060897,4.976413603247579,4.968093345841737,5.001394790281267,24781.40741934946,21064.19630644704,0.85,1.067035905950202,0.6629717668144953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412584358666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.861796384634,1534.412072326132,0.3752432584873816,0.12498791800219622,6.112874298809886,3.4910088013177027
4782.0,-30.0742467990436,5.004334880956407,35.00298916539906,24.09300460657107,4.9976326350766485,-26.567073458602426,-40.0785988085903,1.4904592946354729,-0.03262497377636464,-5.009210220137511,40.00595634476268,42250.43190190498,25750.53766650577,25750.53766650577,68000.96956841074,77303.10942047814,77303.10942047814,25750.53766650577,103053.64708698391,103053.64708698391,103053.64708698391,127835.04902680403,91501.07345822733,56448.395939654176,38947.41946508128,24781.401939820116,0.0,63728.82140490139,21064.1916488471,1534.4117201777567,0.0,0.8868502920604842,2.8161050730904154,0.0014959135982669303,354528.6902451125,1554790.0643044948,4.385512673824933,1554790.0643044948,4.385512673824933,0.8500000000000001,0.09554244664491014,4.027634451161993,1.2670199744729325,1.0,0.0,4.02763445116147,1.2847710834963055,1.285067794018954,3.134904344361028,19310.56886680828,1969.1300155311224,4632.441516551485,4632.441516551485,5.558739937568638,5.004334880956407,-2.335200399316842,7.33953528027325,3.4910146978485255,3.4910146978485255,0.9974327708138644,0.0,0.0,0.00023093224949531296,0.9969666104967947,0.00023163488833416194,198.98377076080547,0.0,0.0,0.0,0.029103647586879323,7.815716361418849e-05,0.0001527750858811245,0.0006153221991740492,0.09554244664490995,0.0716701811512226,0.023872265493687345,0.09554244149777445,0.07167018115122274,0.023872265493687397,0.3752431636038759,0.3752431636038759,0.1249879203769413,0.0,4.976424959605879,4.968082441161073,5.001472982398809,4.9765852463611395,4.968301776864109,5.001455964702473,24781.401939820116,21064.1916488471,0.85,1.0670363592065548,0.6629721210983434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410406830142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.86004937581,1534.4117201777567,0.3752431636038759,0.1249879203769413,6.112874298809886,3.4910146978485255
4783.0,-30.074210448920084,5.004330368067743,35.002988338461314,24.093004047777526,4.997632115665954,-26.567040795423033,-40.07856377921996,1.4904624621688989,-0.0325141821713828,-5.009207488247533,40.00595424447331,42250.4337673074,25750.541546639768,25750.541546639768,68000.97531394716,77303.10926030518,77303.10926030518,25750.541546639768,103053.65080694495,103053.65080694495,103053.65080694495,127835.04454244183,91501.05837233074,56448.382879333054,38947.41721444187,24781.393735496884,0.0,63728.81094993875,21064.18467517235,1534.4112157228762,0.0,0.8868503135625802,2.816103936546608,0.0014959135982669303,354528.72799888346,1554789.9737347853,4.385511951346526,1554789.9737347853,4.385511951346526,0.85,0.09554242435281646,4.027634451161993,1.267019923371263,1.0,0.0,4.027634451160595,1.2847710686785492,1.2850677791977756,3.1349043805170793,19310.5656830506,1969.12969087819,4632.441516551485,4632.441516551485,5.558740775168852,5.004330368067743,-2.335193654666418,7.33952402273416,3.4910205784838553,3.4910205784838553,0.9974344509953872,0.0,0.0,0.00023093224949531296,0.9969628363417975,0.00023163576522338937,198.98374100430584,0.0,0.0,0.0,0.029103647586879323,7.815747364468542e-05,0.00015277477585062756,0.0006153209504845389,0.09554242435281739,0.07167015957995698,0.02387226477286041,0.09554237384391706,0.07167015957995629,0.023872264772860176,0.3752430696236201,0.3752430696236201,0.1249879229183059,0.0,4.9764775917909105,4.96814936313757,5.0014827002787,4.976693306076129,4.96842224280465,5.001526765921028,24781.393735496884,21064.18467517235,0.85,1.0670366244141027,0.6629722591324765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408230829702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85830306987,1534.4112157228762,0.3752430696236201,0.1249879229183059,6.112874298809886,3.4910205784838553
4784.0,-30.074174112466082,5.004325846463633,35.00298749719403,24.092997970897727,4.997633171703502,-26.567007986989207,-40.078528749849625,1.4904670462266032,-0.03253133719061907,-5.009203688581716,40.00595217321961,42250.43548915872,25750.542592493217,25750.542592493217,68000.97808165193,77303.08041957172,77303.08041957172,25750.542592493217,103053.62301206494,103053.62301206494,103053.62301206494,127835.00828425914,91501.0152492398,56448.37031882679,38947.38325601446,24781.38527219419,0.0,63728.768528208646,21064.177481365063,1534.4106687499298,0.0,0.8868503403920915,2.816104605450299,0.0014959135982669303,354528.7805089508,1554789.8844171728,4.385511049865016,1554789.8844171728,4.385511049865016,0.85,0.0955424020237794,4.027634451161993,1.2670197612745686,1.0,0.0,4.027634451161147,1.2847710472342777,1.2850677577485519,3.1349044328421534,19310.556582267563,1969.1287628565885,4632.441516551485,4632.441516551485,5.558741000936073,5.004325846463633,-2.3351861471396003,7.339511993603233,3.4910264418973687,3.4910264418973687,0.997436126256391,0.0,0.0,0.00023093224949531296,0.9969590636214707,0.00023163664178592013,198.98371125900502,0.0,0.0,0.0,0.029103647586879323,7.815778367632013e-05,0.00015277446581899283,0.0006153197017904459,0.09554240202378025,0.07167013790392726,0.023872264119852986,0.09554236537023039,0.07167013790392662,0.023872264119852774,0.37524297722097616,0.37524297722097616,0.12498792652293723,0.0,4.976515100751271,4.968195388123547,5.001494631560263,4.976672351391073,4.968386708885703,5.001549580967776,24781.38527219419,21064.177481365063,0.85,1.06703737812778,0.6629727274654171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406059563351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85655639071,1534.4106687499298,0.37524297722097616,0.12498792652293723,6.112874298809886,3.4910264418973687
4785.0,-30.074137764863902,5.004321429601042,35.002986674057645,24.093001009337627,4.997643109546652,-26.566974280310877,-40.0784936157055,1.4904796249936088,-0.03258999037797139,-5.0091945049642845,40.00595101878815,42250.43671068207,25750.530023510946,25750.530023510946,68000.96673419302,77303.05249305815,77303.05249305815,25750.530023510946,103053.58251656909,103053.58251656909,103053.58251656909,127834.96258383748,91500.97663156886,56448.36084919278,38947.350869306756,24781.380067268394,0.0,63728.73093657515,21064.173057178134,1534.4101850295879,0.0,0.8868503912946504,2.8161064479855478,0.0014959135982669303,354528.9074233921,1554789.8346352172,4.3855093395203095,1554789.8346352172,4.3855093395203095,0.85,0.09554237838159785,4.027634451161993,1.2670196925895292,1.0,0.0,4.027634451160507,1.2847709883906737,1.2850676988913583,3.134904576423443,19310.548432317337,1969.1279317929504,4632.441516551485,4632.441516551485,5.558738287683843,5.004321429601042,-2.3351746757094487,7.339496105310491,3.4910322951602417,3.4910322951602417,0.9974377986172119,0.0,0.0,0.00023093224949531296,0.9969552897590621,0.00023163751862044206,198.9836815045872,0.0,0.0,0.0,0.029103647586879323,7.815809463640953e-05,0.00015277415485890342,0.0006153184493568768,0.09554237838160007,0.07167011510267869,0.02387226327892137,0.09554240324643619,0.07167011510267703,0.023872263278920815,0.3752428848572856,0.3752428848572856,0.12498793111894024,0.0,4.976529494067563,4.968225214250765,5.0014626782266305,4.976604514586313,4.9683619709659865,5.001352325662197,24781.380067268394,21064.173057178134,0.85,1.0670378294818037,0.6629731377003418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403889114155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.854810649374,1534.4101850295879,0.3752428848572856,0.12498793111894024,6.112874298809886,3.4910322951602417
4786.0,-30.07410137556765,5.004316941974936,35.002985864343664,24.092995386477583,4.997641465829375,-26.566941694353044,-40.07845858633516,1.4904817846147473,-0.032536034269526226,-5.009193546090472,40.00594976347118,42250.4387815308,25750.538515132725,25750.538515132725,68000.97729666352,77303.03631366165,77303.03631366165,25750.538515132725,103053.57482879437,103053.57482879437,103053.57482879437,127834.9526013955,91500.94505525388,56448.34752312301,38947.33059125652,24781.37777260113,0.0,63728.708363857644,21064.171106710957,1534.41005878988,0.0,0.8868504007173573,2.816105851107906,0.0014959135982669303,354528.9206747009,1554789.7805028283,4.3855090229139035,1554789.7805028283,4.3855090229139035,0.8499999999999999,0.09554235857219606,4.027634451161993,1.2670196112664418,1.0,0.0,4.027634451163444,1.2847709782879437,1.285067688786295,3.1349046010746027,19310.541768388906,1969.1272522613642,4632.441516551485,4632.441516551485,5.558740120760795,5.004316941974936,-2.335169227259468,7.339486169234403,3.491038172484133,3.491038172484133,0.9974394778526093,0.0,0.0,0.00023093224949531296,0.9969515115831249,0.0002316383964638365,198.98365171604715,0.0,0.0,0.0,0.029103647586879323,7.815840467032124e-05,0.00015277384482499174,0.0006153172006536131,0.09554235857220099,0.07167009539927773,0.02387226317292326,0.09554237615071412,0.07167009539927403,0.02387226317292203,0.37524279157271023,0.37524279157271023,0.12498793385366144,0.0,4.976554734475087,4.96825714996595,5.001467808123664,4.976657511820974,4.9683867150747005,5.001490150808365,24781.37777260113,21064.171106710957,0.85,1.0670383731679207,0.6629734050202754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401717999707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.853066342588,1534.41005878988,0.37524279157271023,0.12498793385366144,6.112874298809886,3.491038172484133
4787.0,-30.074065058951877,5.004312468919446,35.00298504014252,24.092994338739686,4.997644072423628,-26.56690874870651,-40.07842355696482,1.4904877621782462,-0.032502866026220545,-5.009188633384649,40.00594772207193,42250.440339723325,25750.536766658766,25750.536766658766,68000.9771063821,77303.02149111097,77303.02149111097,25750.536766658766,103053.55825776974,103053.55825776974,103053.55825776974,127834.92724063063,91500.91658612934,56448.33543474169,38947.31239043073,24781.368982860895,0.0,63728.68137329162,21064.16363543176,1534.4094689224842,0.0,0.8868504331015941,2.8161059888545883,0.0014959135982669303,354528.9885666263,1554789.692472622,4.385507934791718,1554789.692472622,4.385507934791718,0.85,0.09554233537237962,4.027634451161993,1.267019514557906,1.0,0.0,4.027634451163546,1.2847709503248417,1.285067660816735,3.134904669305953,19310.535760208135,1969.1266395974299,4632.441516551485,4632.441516551485,5.558739743319665,5.004312468919446,-2.335160905974042,7.339473374893489,3.4910440210995923,3.4910440210995923,0.9974411488855978,0.0,0.0,0.00023093224949531296,0.9969477409687549,0.000231639272556966,198.98362198701278,0.0,0.0,0.0,0.029103647586879323,7.815871470537017e-05,0.00015277353478994278,0.0006153159519457688,0.09554233537237825,0.07167007301855037,0.023872262353827882,0.09554234758389574,0.0716700730185514,0.023872262353828225,0.37524269769929286,0.37524269769929286,0.12498793732777097,0.0,4.976579075020425,4.968290088120625,5.001466326011098,4.976685767358447,4.968431176696527,5.001469738043625,24781.368982860895,21064.16363543176,0.85,1.0670388220974705,0.6629737102552113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939954439544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.851324082661,1534.4094689224842,0.37524269769929286,0.12498793732777097,6.112874298809886,3.4910440210995923
4788.0,-30.074028734066914,5.004308063622473,35.002984230955754,24.092997761350148,4.9976514965283805,-26.566875313865292,-40.078388422820694,1.4904980763267461,-0.0324976409252713,-5.009181175592959,40.00594651099727,42250.44163432415,25750.52863563682,25750.52863563682,68000.97026996096,77303.00535871672,77303.00535871672,25750.52863563682,103053.53399435354,103053.53399435354,103053.53399435354,127834.89817921782,91500.8887540747,56448.32502968213,38947.29302710285,24781.36418486429,0.0,63728.65721196715,21064.159557134648,1534.409049646793,0.0,0.8868504754286846,2.8161067907768103,0.0014959135982669303,354529.0916307932,1554789.6402480751,4.385506512586093,1554789.6402480751,4.385506512586093,0.85,0.09554231204988056,4.027634451161993,1.267019394771196,1.0,0.0,4.027634451162468,1.2847709020751534,1.2850676125559037,3.1349047870375837,19310.529886475866,1969.1260406434274,4632.441516551485,4632.441516551485,5.5587379880849985,5.004308063622473,-2.3351507042919564,7.339458767914429,3.491049866631145,3.491049866631145,0.99744281903747,0.0,0.0,0.00023093224949531296,0.9969439695112137,0.0002316401488526336,198.98359225121806,0.0,0.0,0.0,0.029103647586879323,7.815902566888403e-05,0.00015277322382642894,0.0006153146994984075,0.09554231204988196,0.07167005049947202,0.023872261550409942,0.0955423532439443,0.07167005049947096,0.02387226155040959,0.37524260343690696,0.37524260343690696,0.12498794099568251,0.0,4.976597133496739,4.968323178123796,5.001439242906599,4.9766835346677,4.968469710680267,5.001345089940969,24781.36418486429,21064.159557134648,0.85,1.067039119367975,0.6629739819214368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397375133167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84958157968,1534.409049646793,0.37524260343690696,0.12498794099568251,6.112874298809886,3.491049866631145
4789.0,-30.0739924522215,5.0043035688398385,35.00298342014048,24.092997691500955,4.997647931650769,-26.56684301672672,-40.07835723515598,1.4904984961559757,-0.03230985656244911,-5.009181125608118,40.005944845188964,42250.45912743626,25750.539373916068,25750.539373916068,68000.99850135233,77303.01949035701,77303.01949035701,25750.539373916068,103053.55886427307,103053.55886427307,103053.55886427307,127834.91861512355,91500.88675456923,56448.326391648385,38947.28929213428,24781.359750850475,0.0,63728.649042984754,21064.155788222903,1534.4088247213226,0.0,0.8868504817132092,2.816104329735381,0.0014959135982669303,354529.09232156724,1554789.5684142886,4.385506301423787,1554789.5684142886,4.385506301423787,0.85,0.0955422917613354,4.027634451161993,1.267019341471605,1.0,0.0,4.027634451164456,1.2847709001111884,1.2850676105914853,3.1349047918297557,19310.52946449625,1969.1259976134816,4632.441516551485,4632.441516551485,5.558740306145402,5.0043035688398385,-2.3351459429953043,7.339449511835143,3.49105572514809,3.49105572514809,0.9974444928994542,0.0,0.0,0.00023093224949531296,0.9969402025376476,0.00023164102411307085,198.98356255066471,0.0,0.0,0.0,0.029103647586879323,7.815930170405473e-05,0.00015277294779125823,0.0006153135877296442,0.09554229176133658,0.07167003044336852,0.023872261317968064,0.095542256419656,0.07167003044336763,0.02387226131796777,0.3752425088945172,0.3752425088945172,0.12498794326452076,0.0,4.976651942922047,4.968390765197512,5.001455678671107,4.97687126904566,4.9686612086807145,5.001521516776563,24781.359750850475,21064.155788222903,0.85,1.067039699138858,0.662974341397673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519395205377612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.847840452909,1534.4088247213226,0.3752425088945172,0.12498794326452076,6.112874298809886,3.49105572514809
4790.0,-30.07395617015768,5.004299048716379,35.00298257858337,24.092991894017928,4.997647144648585,-26.566810441540877,-40.07831846885381,1.4905014160317904,-0.03228366761049983,-5.009178158861434,40.00594232813507,42250.44508878676,25750.54241481517,25750.54241481517,68000.98750360192,77302.99929962598,77302.99929962598,25750.54241481517,103053.54171444115,103053.54171444115,103053.54171444115,127834.89059482946,91500.85155741684,56448.29734657784,38947.282456487774,24781.348880388316,0.0,63728.63133687609,21064.146548330067,1534.4081594443628,0.0,0.8868505059188423,2.816104332012123,0.0014959135982669303,354529.1333210123,1554789.4598726819,4.38550548810577,1554789.4598726819,4.38550548810577,0.85,0.0955422691690689,4.027634451161993,1.2670192062994468,1.0,0.0,4.027634451161497,1.2847708864519811,1.2850675969291234,3.1349048251589,19310.522036419075,1969.1252401604092,4632.441516551485,4632.441516551485,5.55874096258091,5.004299048716379,-2.3351390853461784,7.339438134062558,3.491061549328033,3.491061549328033,0.9974461569508666,0.0,0.0,0.00023093224949531296,0.9969364355567536,0.00023164189938182519,198.9835328499414,0.0,0.0,0.0,0.029103647586879323,7.815964481733846e-05,0.0001527726046779745,0.0006153122057947619,0.09554226916907012,0.07167000853407464,0.023872260634995476,0.09554221768015836,0.07167000853407372,0.02387226063499517,0.37524241624300664,0.37524241624300664,0.12498794703618966,0.0,4.976699326224548,4.96844622049764,5.001478817640191,4.97689449125096,4.9686736797300455,5.001577014188797,24781.348880388316,21064.146548330067,0.85,1.0670398230293339,0.6629743053078696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393038193538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.846099674744,1534.4081594443628,0.37524241624300664,0.12498794703618966,6.112874298809886,3.491061549328033
