time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4791.0,-30.073919921622636,5.0042946621909845,35.00298175460937,24.092999926675134,4.9976588990427,-26.56677664235013,-40.078283299785085,1.4905156197701557,-0.032301450671695875,-5.00916766439635,40.00594115716946,42250.4458530282,25750.526383047323,25750.526383047323,68000.97223607553,77302.98414912117,77302.98414912117,25750.526383047323,103053.5105321685,103053.5105321685,103053.5105321685,127834.8534836336,91500.82649131949,56448.288195226516,38947.26477343663,24781.342951465114,0.0,63728.60772490175,21064.141508745346,1534.4076051075306,0.0,0.8868505635503878,2.816105790662745,0.0014959135982669303,354529.27835103543,1554789.4093777428,4.385503551665134,1554789.4093777428,4.385503551665134,0.85,0.09554224503364026,4.027634451161993,1.2670191117888319,1.0,0.0,4.027634451160845,1.284770820006761,1.2850675304685582,3.134904987288549,19310.51674641994,1969.1247007306206,4632.441516551485,4632.441516551485,5.558737501821007,5.0042946621909845,-2.3351266898613763,7.33942135205236,3.491067358372189,3.491067358372189,0.9974478166777683,0.0,0.0,0.00023093224949531296,0.9969326720723134,0.00023164277384477383,198.98350317667388,0.0,0.0,0.0,0.029103647586879323,7.815995609338641e-05,0.00015277229340192655,0.0006153109520886274,0.0955422450336461,0.07166998527432814,0.023872259759317963,0.09554223886006125,0.07166998527432375,0.023872259759316502,0.37524232441326316,0.37524232441326316,0.12498795242774137,0.0,4.976728715994,4.96849709665679,5.0014436839989,4.976866213724634,4.968720544728683,5.0013231024996685,24781.342951465114,21064.141508745346,0.85,1.06703997880538,0.6629745629374384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519390870997064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.844360110348,1534.4076051075306,0.37524232441326316,0.12498795242774137,6.112874298809886,3.491067358372189
4792.0,-30.073883704104826,5.004290256581491,35.00298096356773,24.09299360532316,4.997661510130969,-26.566743785506365,-40.07824823549015,1.49052159153247,-0.03235190858822534,-5.009164264995094,40.00594046844744,42250.447063924985,25750.52867313916,25750.52867313916,68000.97573706415,77302.94802175599,77302.94802175599,25750.52867313916,103053.47669489516,103053.47669489516,103053.47669489516,127834.81969960724,91500.77675905835,56448.275801227115,38947.22328647915,24781.343004712086,0.0,63728.56629119124,21064.141554005273,1534.407555038638,0.0,0.8868505833386744,2.816106850334504,0.0014959135982669303,354529.32532964164,1554789.379678343,4.385502886771634,1554789.379678343,4.385502886771634,0.85,0.09554222521897723,4.027634451161993,1.267019015080296,1.0,0.0,4.02763445116145,1.2847707920708034,1.2850675025261489,3.1349050554536824,19310.506250824455,1969.1236304777326,4632.441516551485,4632.441516551485,5.558737996180586,5.004290256581491,-2.3351194667182793,7.33940972329977,3.4910732001848888,3.4910732001848888,0.9974494857671111,0.0,0.0,0.00023093224949531296,0.9969289118235277,0.00023164364756249705,198.983473528806,0.0,0.0,0.0,0.029103647586879323,7.816026644323875e-05,0.0001527719830520742,0.0006153097021128702,0.09554222521897696,0.07166996559425334,0.023872259624723613,0.09554227382584314,0.07166996559425355,0.023872259624723686,0.3752422330001024,0.3752422330001024,0.12498795559542025,0.0,4.976744153225297,4.96852367912112,5.001425649280009,4.976812356406867,4.96863646911396,5.001359973659078,24781.343004712086,21064.141554005273,0.85,1.0670407274871245,0.6629750129772647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388705803977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84262108366,1534.407555038638,0.3752422330001024,0.12498795559542025,6.112874298809886,3.4910732001848888
4793.0,-30.073847527368294,5.004285772347432,35.00298015384831,24.092988261859887,4.997657904769094,-26.566711586991467,-40.07821708275003,1.4905219643922878,-0.03225370304267017,-5.009163742076463,40.00593834233104,42250.464191384715,25750.53810808716,25750.53810808716,68001.00229947187,77302.94106007647,77302.94106007647,25750.53810808716,103053.47916816363,103053.47916816363,103053.47916816363,127834.81465978156,91500.75369248644,56448.27682379492,38947.19652076835,24781.335491617938,0.0,63728.53201238629,21064.135167875247,1534.4071398177534,0.0,0.8868505936956497,2.8161056212746796,0.0014959135982669303,354529.33255620557,1554789.2879949403,4.385502538773574,1554789.2879949403,4.385502538773574,0.85,0.09554220435343504,4.027634451161993,1.2670189623301855,1.0,0.0,4.02763445116313,1.2847707903265617,1.2850675007815044,3.134905059709719,19310.50138280916,1969.1231340783206,4632.441516551485,4632.441516551485,5.558740032892323,5.004285772347432,-2.3351143861335717,7.339400158481004,3.491079028929677,3.491079028929677,0.9974511511227648,0.0,0.0,0.00023093224949531296,0.9969251558240899,0.00023164452029943717,198.9834439143308,0.0,0.0,0.0,0.029103647586879323,7.816054217334541e-05,0.00015277170732196755,0.0006153085915727934,0.09554220435343572,0.07166994518269837,0.02387225917073734,0.09554220738885064,0.07166994518269787,0.02387225917073717,0.37524214048030774,0.37524214048030774,0.12498795799791308,0.0,4.976777132917391,4.968561562645675,5.001443897891022,4.976910039033783,4.96871409054512,5.001517886570753,24781.335491617938,21064.135167875247,0.85,1.0670417182409786,0.662975638340028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386542464248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84088264388,1534.4071398177534,0.37524214048030774,0.12498795799791308,6.112874298809886,3.491079028929677
4794.0,-30.073811257929943,5.0042813380490605,35.00297933015455,24.092986864876025,4.997662794634186,-26.566678455456977,-40.078182018455095,1.4905299921611932,-0.032278338220635305,-5.009157216397811,40.005936315859984,42250.46544564931,25750.532115804508,25750.532115804508,68000.99756145381,77302.91552957639,77302.91552957639,25750.532115804508,103053.4476453809,103053.4476453809,103053.4476453809,127834.77371377495,91500.71545892305,56448.26537499586,38947.16675991909,24781.32606839404,0.0,63728.49282831313,21064.127158134932,1534.4064751376718,0.0,0.8868506342321136,2.8161067066559435,0.0014959135982669303,354529.42273895186,1554789.2006084945,4.385501176733987,1554789.2006084945,4.385501176733987,0.85,0.0955421806103775,4.027634451161993,1.26701883265283,1.0,0.0,4.027634451161601,1.284770752772589,1.2850674632188588,3.134905151343296,19310.493313921757,1969.12231128079,4632.441516551485,4632.441516551485,5.5587387393449275,5.0042813380490605,-2.3351049238945234,7.339386261943584,3.4910848266133714,3.4910848266133714,0.9974528076038204,0.0,0.0,0.00023093224949531296,0.9969213902153432,0.00023164539527577966,198.98341422397817,0.0,0.0,0.0,0.029103647586879323,7.816085252534993e-05,0.00015277139696996304,0.000615307341588368,0.09554218061037864,0.07166992237797645,0.023872258232402188,0.09554220719239193,0.07166992237797559,0.023872258232401904,0.3752420477785252,0.3752420477785252,0.1249879619774226,0.0,4.976795002803215,4.968587170002081,5.001438527953383,4.9768788781771605,4.968702000643475,5.001429455403979,24781.32606839404,21064.127158134932,0.85,1.0670422999748475,0.662976065658317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384381561107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.839144594367,1534.4064751376718,0.3752420477785252,0.1249879619774226,6.112874298809886,3.4910848266133714
4795.0,-30.073774993910003,5.0042769368485365,35.0029785232035,24.092990636732452,4.997668002685106,-26.56664529702091,-40.078146919235564,1.490538305796013,-0.03221954895411727,-5.009151432073555,40.005935156141376,42250.46666163387,25750.52814406286,25750.52814406286,68000.99480569674,77302.90979751962,77302.90979751962,25750.52814406286,103053.43794158248,103053.43794158248,103053.43794158248,127834.76019019887,91500.69715464232,56448.254018756685,38947.159039872924,24781.32224861639,0.0,63728.48128848932,21064.12391132393,1534.4061513533052,0.0,0.8868506678591472,2.8161066095721785,0.0014959135982669303,354529.5026764374,1554789.1505985619,4.3855000468537755,1554789.1505985619,4.3855000468537755,0.85,0.09554215845162209,4.027634451161993,1.2670187452854589,1.0,0.0,4.02763445116139,1.2847707138813353,1.2850674243186235,3.1349052462399105,19310.489450949877,1969.1219173672844,4632.441516551485,4632.441516551485,5.558737881969476,5.0042769368485365,-2.3350959885380287,7.339372925386565,3.4910906318872748,3.4910906318872748,0.9974544662535071,0.0,0.0,0.00023093224949531296,0.9969176251844942,0.0002316462701244504,198.98338453807003,0.0,0.0,0.0,0.029103647586879323,7.816116318760946e-05,0.0001527710863077035,0.0006153060903543488,0.09554215845162609,0.07166990074321156,0.023872257708414536,0.09554218736039614,0.07166990074320856,0.023872257708413537,0.3752419542116539,0.3752419542116539,0.12498796579785258,0.0,4.976820181504422,4.968626110496075,5.001422377875826,4.976931883119448,4.968792864884733,5.001368775242611,24781.32224861639,21064.12391132393,0.85,1.0670424499505393,0.6629762047893832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938221512136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83740960787,1534.4061513533052,0.3752419542116539,0.12498796579785258,6.112874298809886,3.4910906318872748
4796.0,-30.07373876959075,5.00427239895772,35.002977695568745,24.092980718147032,4.99766039732078,-26.56661345571066,-40.07811202956361,1.4905350834406608,-0.032110760354896684,-5.009153703526412,40.005932939780024,42250.46851670148,25750.544546897978,25750.544546897978,68001.01306359946,77302.90030656087,77302.90030656087,25750.544546897978,103053.44485345884,103053.44485345884,103053.44485345884,127834.76030437638,91500.66992010563,56448.23813024613,38947.14643317722,24781.315450917537,0.0,63728.46188409476,21064.118133279906,1534.4058414537164,0.0,0.8868506643259023,2.816104915294807,0.0014959135982669303,354529.4712856939,1554789.0550235817,4.38550016557205,1554789.0550235817,4.38550016557205,0.85,0.09554213892671871,4.027634451161993,1.2670186623139306,1.0,0.0,4.027634451161872,1.2847707289555403,1.2850674393963097,3.1349052094580916,19310.483703318987,1969.1213312720438,4632.441516551485,4632.441516551485,5.558741422831257,5.00427239895772,-2.3350929915812477,7.339365390538967,3.4910964397551987,3.4910964397551987,0.9974561256443425,0.0,0.0,0.00023093224949531296,0.99691386429079,0.00023164714401840468,198.98335488466984,0.0,0.0,0.0,0.029103647586879323,7.816147199630157e-05,0.0001527707774990114,0.0006153048465858217,0.09554213892671745,0.071669881203032,0.023872257723685456,0.09554211020155264,0.07166988120303294,0.023872257723685772,0.3752418607786602,0.3752418607786602,0.12498796883344383,0.0,4.97686559858829,4.968672301834317,5.001465463417901,4.9770429431715115,4.968852750679389,5.0016334869756065,24781.315450917537,21064.118133279906,0.85,1.0670430613447934,0.6629764357649793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380049005914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.835675721803,1534.4058414537164,0.3752418607786602,0.12498796883344383,6.112874298809886,3.4910964397551987
4797.0,-30.073702506436362,5.004267998325688,35.00297685845207,24.092988890502625,4.997671107293419,-26.566579747778672,-40.07807686049489,1.49054834863573,-0.03210588508108003,-5.009143126619256,40.005931008330144,42250.46939548825,25750.52807584375,25750.52807584375,68000.997471332,77302.89005464494,77302.89005464494,25750.52807584375,103053.41813048869,103053.41813048869,103053.41813048869,127834.7229767215,91500.64932397424,56448.22866481766,38947.13406572954,24781.304846232808,0.0,63728.438911962345,21064.109119297886,1534.4050173274368,0.0,0.8868507251297654,2.8161060859122973,0.0014959135982669303,354529.61745514756,1554788.9717346954,4.385498122540906,1554788.9717346954,4.385498122540906,0.85,0.0955421134596644,4.027634451161993,1.2670185364829378,1.0,0.0,4.027634451160372,1.2847706669008496,1.2850673773272878,3.134905360874666,19310.479356670377,1969.1208880372378,4632.441516551485,4632.441516551485,5.558737867243091,5.004267998325688,-2.3350805898696527,7.339348588195341,3.491102199052883,3.491102199052883,0.9974577711579666,0.0,0.0,0.00023093224949531296,0.9969100993804553,0.00023164801885228094,198.98332519948787,0.0,0.0,0.0,0.029103647586879323,7.816178327907714e-05,0.00015277046621623583,0.0006153035928525908,0.09554211345966888,0.071669856809392,0.023872256650276886,0.09554210515216086,0.07166985680938864,0.023872256650275765,0.37524176791861336,0.37524176791861336,0.12498797482402497,0.0,4.9768959081280855,4.96872010991143,5.001443223708634,4.9770372415381985,4.968931442369694,5.00137437464474,24781.304846232808,21064.109119297886,0.85,1.067043201313498,0.6629766885370465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377885262503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.833942249203,1534.4050173274368,0.37524176791861336,0.12498797482402497,6.112874298809886,3.491102199052883
4798.0,-30.07366635073715,5.004263512000402,35.00297603577826,24.092978168651484,4.997668376469237,-26.566547480779818,-40.078041900973744,1.4905495065118795,-0.032115375681428304,-5.009142988783688,40.005929754777284,42250.470714250536,25750.53835903436,25750.53835903436,68001.00907328489,77302.85770102478,77302.85770102478,25750.53835903436,103053.39606005914,103053.39606005914,103053.39606005914,127834.69896258567,91500.60122786817,56448.21424109368,38947.09665197166,24781.30290252653,0.0,63728.39955449819,21064.10746714755,1534.4049281946297,0.0,0.886850730368878,2.8161062266775225,0.0014959135982669303,354529.61935999116,1554788.917678403,4.385497946504894,1554788.917678403,4.385497946504894,0.85,0.09554209461983892,4.027634451161993,1.2670184293342754,1.0,0.0,4.027634451163436,1.2847706614842958,1.2850673719094832,3.134905374091331,19310.46920637232,1969.1198529948883,4632.441516551485,4632.441516551485,5.558740087064016,5.004263512000402,-2.3350758281710027,7.339339340171405,3.4911079921938164,3.4911079921938164,0.9974594263410904,0.0,0.0,0.00023093224949531296,0.9969063456415956,0.00023164889109687434,198.98329560227802,0.0,0.0,0.0,0.029103647586879323,7.816209270827494e-05,0.00015277015678703804,0.0006153023465848936,0.09554209461983776,0.07166983764010064,0.023872256979737112,0.09554210494233328,0.07166983764010151,0.02387225697973741,0.3752416756458005,0.3752416756458005,0.12498797924425646,0.0,4.976922198102727,4.96874911058427,5.001461367504874,4.97702761310228,4.968865375249834,5.0015342047683475,24781.30290252653,21064.10746714755,0.85,1.0670440423524667,0.6629771186724921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375719200047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.832210762075,1534.4049281946297,0.3752416756458005,0.12498797924425646,6.112874298809886,3.4911079921938164
4799.0,-30.073630193324657,5.004259067382365,35.002975201605885,24.092987353820376,4.997672764377802,-26.566514500269935,-40.07800683667881,1.49055707132311,-0.031955144162225224,-5.00913691372012,40.00592777450794,42250.47160666738,25750.533354164505,25750.533354164505,68001.00496083188,77302.87711484566,77302.87711484566,25750.533354164505,103053.41046901017,103053.41046901017,103053.41046901017,127834.70433970608,91500.60778074786,56448.20227256972,38947.11723130904,24781.293870695903,0.0,63728.411102004946,21064.099790091517,1534.4043008231004,0.0,0.8868507684454641,2.8161048309154895,0.0014959135982669303,354529.70331543725,1554788.8322843043,4.385496667118341,1554788.8322843043,4.385496667118341,0.85,0.0955420714669314,4.027634451161993,1.2670183958159762,1.0,0.0,4.027634451163026,1.28477062609605,1.2850673365130647,3.134905460440442,19310.470589305107,1969.1199940147867,4632.441516551485,4632.441516551485,5.558739006668324,5.004259067382365,-2.3350667372118066,7.339325804594171,3.4911137521495648,3.4911137521495648,0.9974610720427328,0.0,0.0,0.00023093224949531296,0.9969025917401071,0.00023164976338582645,198.98326600367446,0.0,0.0,0.0,0.029103647586879323,7.816240306597064e-05,0.00015276984642934233,0.0006153010965775462,0.09554207146693391,0.07166981503600114,0.023872256430932774,0.09554202262609657,0.07166981503599926,0.023872256430932142,0.3752415827336643,0.3752415827336643,0.12498798484331443,0.0,4.976971804550374,4.968816405659311,5.0014578540698835,4.9771817695578875,4.969097131048727,5.001455350780702,24781.293870695903,21064.099790091517,0.85,1.067043784474528,0.6629770125453222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373559556723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.830478331036,1534.4043008231004,0.3752415827336643,0.12498798484331443,6.112874298809886,3.4911137521495648
4800.0,-30.07359405224695,5.004254576331491,35.002974365539266,24.092976352572464,4.997671805619316,-26.566482069186627,-40.077971877157665,1.490559822558986,-0.032011887766088876,-5.009134990439719,40.005926050990105,42250.472766581035,25750.538926104837,25750.538926104837,68001.01169268588,77302.83644914012,77302.83644914012,25750.538926104837,103053.37537524496,103053.37537524496,103053.37537524496,127834.66363776609,91500.55209600524,56448.18841344617,38947.070758398964,24781.28826252113,0.0,63728.35902092009,21064.09502314296,1534.4039591759713,0.0,0.8868507844696285,2.816105800847802,0.0014959135982669303,354529.7298945633,1554788.7579619684,4.385496128700859,1554788.7579619684,4.385496128700859,0.8499999999999999,0.09554205128531684,4.027634451161993,1.2670182628417388,1.0,0.0,4.027634451162561,1.2847706132257477,1.28506732363979,3.134905491844633,19310.458837486065,1969.1187956627457,4632.441516551485,4632.441516551485,5.558740209476888,5.004254576331491,-2.335060696559062,7.339315272890554,3.491119517209791,3.491119517209791,0.9974627192027974,0.0,0.0,0.00023093224949531296,0.9968988395497572,0.00023165063528372847,198.9832364184515,0.0,0.0,0.0,0.029103647586879323,7.816271249743685e-05,0.0001527695369978761,0.0006152998503007125,0.09554205128531477,0.07166979479955599,0.02387225648575879,0.09554203598612744,0.07166979479955754,0.023872256485759306,0.37524149165259696,0.37524149165259696,0.12498799008365742,0.0,4.977001334482111,4.968850457070118,5.0014738006311745,4.977123102673659,4.968990317714656,5.001541243599775,24781.28826252113,21064.09502314296,0.85,1.0670447621342831,0.6629775725546532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371399811702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.828747139507,1534.4039591759713,0.37524149165259696,0.12498799008365742,6.112874298809886,3.491119517209791
4801.0,-30.073557961102647,5.004250156703966,35.00297353259748,24.092985118646197,4.997678755862091,-26.56644889208467,-40.077936777938135,1.4905696868441065,-0.031914788212930034,-5.009127528078136,40.005924469874536,42250.47327133012,25750.53035530308,25750.53035530308,68001.0036266332,77302.84384721225,77302.84384721225,25750.53035530308,103053.37420251533,103053.37420251533,103053.37420251533,127834.65526139292,91500.54769726428,56448.17712138204,38947.07841764693,24781.281058877586,0.0,63728.35947652452,21064.088900045947,1534.4034034491026,0.0,0.8868508281594053,2.816105396374862,0.0014959135982669303,354529.8330220543,1554788.6897803687,4.385494660709272,1554788.6897803687,4.385494660709272,0.8499999999999999,0.0955420283558413,4.027634451161993,1.267018191958778,1.0,0.0,4.027634451160453,1.2847705670805492,1.2850672774839345,3.134905604441263,19310.45790916701,1969.1187010005467,4632.441516551485,4632.441516551485,5.5587383593074415,5.004250156703966,-2.3350505986368666,7.339300755340833,3.4911252608550813,3.4911252608550813,0.997464360244309,0.0,0.0,0.00023093224949531296,0.9968950925587189,0.0002316515059800143,198.9832068741129,0.0,0.0,0.0,0.029103647586879323,7.816302316653155e-05,0.00015276922632878143,0.0006152985990391639,0.09554202835584147,0.07166977234994705,0.02387225600589441,0.09554199236715995,0.07166977234994693,0.02387225600589437,0.37524140006446577,0.37524140006446577,0.12498799621525924,0.0,4.977040780379923,4.9689086996563105,5.0014567995878565,4.977212739865195,4.969155851443247,5.001402983527271,24781.281058877586,21064.088900045947,0.85,1.0670446279365247,0.6629775757352397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369241043032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.827016825986,1534.4034034491026,0.37524140006446577,0.12498799621525924,6.112874298809886,3.4911252608550813
4802.0,-30.07352181643562,5.0042457312235635,35.00297271717383,24.0929840709083,4.997681368088379,-26.56641610066667,-40.07790555534882,1.4905756523194567,-0.03188320570433234,-5.009123656640389,40.005923314244875,42250.489908858806,25750.531057648317,25750.531057648317,68001.02096650712,77302.82901049725,77302.82901049725,25750.531057648317,103053.36006814557,103053.36006814557,103053.36006814557,127834.63806490171,91500.51928571124,56448.18018407303,38947.04344626467,24781.277996756136,0.0,63728.32144302081,21064.086297242717,1534.403165626783,0.0,0.8868508520394268,2.816105433405047,0.0014959135982669303,354529.8865241157,1554788.6399467727,4.385493858332345,1554788.6399467727,4.385493858332345,0.85,0.09554200803868129,4.027634451161993,1.2670180957997221,1.0,0.0,4.027634451161676,1.284770539174013,1.2850672495709534,3.1349056725346336,19310.451913136247,1969.1180895755683,4632.441516551485,4632.441516551485,5.558738510921929,5.0042457312235635,-2.335043120041881,7.339288851265445,3.4911310185613305,3.4911310185613305,0.9974660053032373,0.0,0.0,0.00023093224949531296,0.9968913400261684,0.00023165237797055294,198.9831772859693,0.0,0.0,0.0,0.029103647586879323,7.816329952387984e-05,0.00015276894997143313,0.0006152974859727871,0.09554200803868684,0.07166975209440259,0.02387225594428426,0.09554198138774558,0.07166975209439842,0.023872255944282873,0.37524130956098245,0.37524130956098245,0.12498800107167783,0.0,4.9770792442303105,4.968963479872798,5.001446264386345,4.977240450936051,4.969189958061008,5.001411484304413,24781.277996756136,21064.086297242717,0.85,1.0670455368466987,0.6629782324744701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519367085257608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.825286716836,1534.403165626783,0.37524130956098245,0.12498800107167783,6.112874298809886,3.4911310185613305
4803.0,-30.073485729546295,5.004241371337887,35.00297191724154,24.092987563367956,4.9976886086156735,-26.56638289838033,-40.077866649348266,1.4905857774496725,-0.03187829371142925,-5.009116399254422,40.00592213461607,42250.47469915903,25750.523186281167,25750.523186281167,68000.9978854402,77302.81375630769,77302.81375630769,25750.523186281167,103053.33694258885,103053.33694258885,103053.33694258885,127834.61022537193,91500.4923538872,56448.15329673842,38947.04339683197,24781.27328278308,0.0,63728.31667961505,21064.08229036562,1534.4027548642987,0.0,0.8868508932329541,2.816106216045949,0.0014959135982669303,354529.9868189419,1554788.589078277,4.385492474215745,1554788.589078277,4.385492474215745,0.85,0.09554198583209428,4.027634451161993,1.267017978760414,1.0,0.0,4.027634451162664,1.2847704918085845,1.2850672021945861,3.1349057881087004,19310.446229390433,1969.1175099947927,4632.441516551485,4632.441516551485,5.558736811738653,5.004241371337887,-2.3350331514555394,7.339274522793426,3.4911367671359153,3.4911367671359153,0.9974676477531187,0.0,0.0,0.00023093224949531296,0.9968875935072813,0.0002316532485702223,198.98314774513142,0.0,0.0,0.0,0.029103647586879323,7.816364388989342e-05,0.00015276860560541956,0.000615296098992367,0.09554198583209614,0.07166973054634163,0.023872255285754505,0.09554198680147884,0.07166973054634024,0.023872255285754047,0.3752412197539953,0.3752412197539953,0.12498800528887687,0.0,4.977108259130034,4.969013571016944,5.001411988243149,4.977238105542995,4.969227727485077,5.001288682090831,24781.27328278308,21064.08229036562,0.85,1.0670452544244255,0.6629780433644155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364926275826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.823558882961,1534.4027548642987,0.3752412197539953,0.12498800528887687,6.112874298809886,3.4911367671359153
4804.0,-30.073449665976426,5.004237002445503,35.00297113389043,24.09298651563006,4.997691111219987,-26.566350190916324,-40.077831654902525,1.4905916361598743,-0.03184214960748477,-5.0091126135798225,40.00592101771389,42250.47537743476,25750.52426708606,25750.52426708606,68000.99964452082,77302.79943964438,77302.79943964438,25750.52426708606,103053.32370673044,103053.32370673044,103053.32370673044,127834.59413656383,91500.46445082084,56448.14038861122,38947.02673578847,24781.270429833377,0.0,63728.29716562185,21064.07986535837,1534.4025308428606,0.0,0.8868509165364358,2.816106183140574,0.0014959135982669303,354530.0391358013,1554788.5409147074,4.385491691210831,1554788.5409147074,4.385491691210831,0.85,0.09554196531932266,4.027634451161993,1.2670178842497992,1.0,0.0,4.027634451162516,1.2847704644014997,1.285067174781172,3.134905854983392,19310.44034067171,1969.1169095125972,4632.441516551485,4632.441516551485,5.558737045050804,5.004237002445503,-2.3350257173254,7.339262719770903,3.491142528122442,3.491142528122442,0.9974692937492692,0.0,0.0,0.00023093224949531296,0.996883849424594,0.0002316541186103157,198.98311822339167,0.0,0.0,0.0,0.029103647586879323,7.816395363502856e-05,0.00015276829586028442,0.0006152948514521896,0.09554196531932732,0.07166971056426823,0.023872254755059087,0.09554197424657793,0.07166971056426473,0.02387225475505792,0.375241130256255,0.375241130256255,0.124988007547393,0.0,4.9771392623211455,4.969062052980064,5.001390502759193,4.9772704639723315,4.969263175153117,5.001311758492818,24781.270429833377,21064.07986535837,0.85,1.0670456087630076,0.6629782570155778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936277074584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82183109643,1534.4025308428606,0.375241130256255,0.124988007547393,6.112874298809886,3.491142528122442
4805.0,-30.073413606090504,5.004232635209256,35.00297034977638,24.092985467892163,4.997693538778751,-26.566317494248267,-40.07780043231321,1.4905974269365032,-0.03180545214502217,-5.00910834357805,40.00591942878821,42250.491729259236,25750.524068349707,25750.524068349707,68001.01579760894,77302.78547531694,77302.78547531694,25750.524068349707,103053.30954366665,103053.30954366665,103053.30954366665,127834.57402275332,91500.43687129923,56448.143125241426,38946.993051175334,24781.264479086673,0.0,63728.25753026201,21064.07480722367,1534.4021178606374,0.0,0.8868509440127336,2.8161061995024093,0.0014959135982669303,354530.09814592,1554788.472396326,4.385490767997912,1554788.472396326,4.385490767997912,0.85,0.09554194367245203,4.027634451161993,1.2670177908381448,1.0,0.0,4.0276344511620445,1.2847704373122097,1.285067147685626,3.134905921082651,19310.434520234514,1969.1163159931796,4632.441516551485,4632.441516551485,5.558737002149807,5.004232635209256,-2.335017937879139,7.339250573088394,3.4911482791254698,3.4911482791254698,0.9974709368929914,0.0,0.0,0.00023093224949531296,0.996880105739523,0.00023165498856454636,198.9830887046764,0.0,0.0,0.0,0.029103647586879323,7.816422999541824e-05,0.0001527680194998947,0.0006152937383735631,0.09554194367245092,0.07166968985679921,0.023872253815651705,0.09554195204676917,0.07166968985680004,0.02387225381565198,0.3752410409416825,0.3752410409416825,0.12498800899207872,0.0,4.977170366226062,4.9691087516966945,5.00137477504785,4.977302891433055,4.969303661286972,5.001319982706889,24781.264479086673,21064.07480722367,0.85,1.0670465258730473,0.6629789259371506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360616609402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82010404563,1534.4021178606374,0.3752410409416825,0.12498800899207872,6.112874298809886,3.4911482791254698
4806.0,-30.073377553758082,5.004228271299674,35.00296956497781,24.092984455078863,4.997696060751304,-26.56628479493804,-40.07776540294287,1.4906033019312763,-0.03177096797071499,-5.009104002423839,40.00591784062208,42250.492366976956,25750.523669149887,25750.523669149887,68001.01603612685,77302.77106861235,77302.77106861235,25750.523669149887,103053.29473776223,103053.29473776223,103053.29473776223,127834.55325158712,91500.408890675,56448.1301890397,38946.97633515033,24781.25851382489,0.0,63728.23484897522,21064.069736751157,1534.4017024160503,0.0,0.8868509718482778,2.8161062532453918,0.0014959135982669303,354530.1581393525,1554788.4039107,4.385489832714234,1554788.4039107,4.385489832714234,0.85,0.09554192194077046,4.027634451161993,1.26701769577805,1.0,0.0,4.027634451160723,1.2847704098289476,1.2850671201960167,3.134905988143225,19310.428615147823,1969.1157138419157,4632.441516551485,4632.441516551485,5.558736915974986,5.004228271299674,-2.335010112268644,7.339238383568318,3.491154023346611,3.491154023346611,0.9974725780990318,0.0,0.0,0.00023093224949531296,0.996876362853815,0.00023165585833955377,198.98305919215323,0.0,0.0,0.0,0.029103647586879323,7.81645400518305e-05,0.00015276770944348247,0.0006152924895796753,0.09554192194077307,0.07166966913437688,0.023872252806396196,0.0955419310005666,0.07166966913437492,0.023872252806395548,0.37524095169778193,0.37524095169778193,0.12498801012068131,0.0,4.977201250891426,4.969153710216176,5.0013633950806025,4.977333034453125,4.969341794232321,5.001326128986591,24781.25851382489,21064.069736751157,0.85,1.0670469093844726,0.6629791719024266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358462693654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.818378123144,1534.4017024160503,0.37524095169778193,0.12498801012068131,6.112874298809886,3.491154023346611
4807.0,-30.073341505039572,5.004223908769148,35.00296877948847,24.092983442265563,4.997698452139242,-26.56625211193888,-40.077730373572535,1.4906090590385461,-0.03173329480296161,-5.009099760144166,40.005916250904704,42250.49299996031,25750.523503663127,25750.523503663127,68001.01650362344,77302.7572747676,77302.7572747676,25750.523503663127,103053.28077843072,103053.28077843072,103053.28077843072,127834.53336167496,91500.38147150932,56448.11719670214,38946.96030534131,24781.252583244226,0.0,63728.212888585535,21064.064695757592,1534.4012913084525,0.0,0.8868509991863898,2.8161062535538224,0.0014959135982669303,354530.21676637605,1554788.3353581827,4.385488914144483,1554788.3353581827,4.385488914144483,0.85,0.09554190025768164,4.027634451161993,1.267017602915876,1.0,0.0,4.027634451161936,1.2847703828971657,1.285067093258015,3.1349060538581615,19310.422828552462,1969.1151237734052,4632.441516551485,4632.441516551485,5.558736880251544,5.004223908769148,-2.3350023651222873,7.339226273891435,3.491159761292569,3.491159761292569,0.9974742175121626,0.0,0.0,0.00023093224949531296,0.996872620358452,0.00023165672803038278,198.9830296825971,0.0,0.0,0.0,0.029103647586879323,7.816485010937952e-05,0.00015276739938593345,0.000615291240781209,0.0955419002576818,0.07166964844748837,0.023872251810193434,0.09554190835795022,0.07166964844748824,0.023872251810193396,0.3752408624359795,0.3752408624359795,0.1249880112496954,0.0,4.977232682382578,4.969197975663462,5.0013562849278514,4.97736646534122,4.969383099495701,5.001335910100977,24781.252583244226,21064.064695757592,0.85,1.0670472844187227,0.6629794102939276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935630922973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.816653251333,1534.4012913084525,0.3752408624359795,0.1249880112496954,6.112874298809886,3.491159761292569
4808.0,-30.073305458923002,5.0042195502344535,35.00296799346669,24.092977155838184,4.9977010098153505,-26.56621941465134,-40.077695379126794,1.4906149655436585,-0.031786919436967764,-5.009095402000067,40.005914664417574,42250.49361372462,25750.52302416328,25750.52302416328,68001.0166378879,77302.72141024873,77302.72141024873,25750.52302416328,103053.24443441202,103053.24443441202,103053.24443441202,127834.49109117498,91500.33205004607,56448.10425352207,38946.91977391556,24781.246656762953,0.0,63728.16643067851,21064.05965824851,1534.4008755088898,0.0,0.8868510271022841,2.8161074667387314,0.0014959135982669303,354530.27699461917,1554788.2669449635,4.385487976161091,1554788.2669449635,4.385487976161091,0.85,0.09554187855902338,4.027634451161993,1.2670175073063001,1.0,0.0,4.027634451162111,1.2847703552665004,1.2850670656209684,3.1349061212784126,19310.412398548382,1969.114060208979,4632.441516551485,4632.441516551485,5.558736776742443,5.0042195502344535,-2.334994538937638,7.339214089172092,3.4911654923813598,3.4911654923813598,0.9974758549661028,0.0,0.0,0.00023093224949531296,0.9968688781483652,0.00023165759766144794,198.9830001751797,0.0,0.0,0.0,0.029103647586879323,7.816515985893362e-05,0.00015276708963637934,0.0006152899932232337,0.0955418785590299,0.07166962771159487,0.02387225084743504,0.09554192663462016,0.07166962771158997,0.02387225084743341,0.3752407731477815,0.3752407731477815,0.12498801263048745,0.0,4.977246186992886,4.969217617908157,5.001351354466863,4.977308482563103,4.96930446904571,5.001339918697454,24781.246656762953,21064.05965824851,0.85,1.0670480644042577,0.6629799032376582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354155982305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.81492950887,1534.4008755088898,0.3752407731477815,0.12498801263048745,6.112874298809886,3.4911654923813598
4809.0,-30.073269436573405,5.004215113795016,35.002967189048285,24.092971812374913,4.997697347711987,-26.566187360760118,-40.07766422638667,1.49061527189865,-0.03168912886161479,-5.00909495254748,40.00591255653214,42250.51020388074,25750.532372732443,25750.532372732443,68001.04257661318,77302.71472578464,77302.71472578464,25750.532372732443,103053.24709851708,103053.24709851708,103053.24709851708,127834.48633294246,91500.30930021452,56448.10477831039,38946.893913226806,24781.23923442537,0.0,63728.133147652174,21064.053349261565,1534.4004669292267,0.0,0.8868510370194636,2.816106234559337,0.0014959135982669303,354530.28320591984,1554788.1760477757,4.385487642940552,1554788.1760477757,4.385487642940552,0.85,0.09554185796397521,4.027634451161993,1.2670174556551506,1.0,0.0,4.027634451161649,1.2847703538333701,1.2850670641875073,3.1349061247753247,19310.4075973786,1969.113570625912,4632.441516551485,4632.441516551485,5.558738794807676,5.004215113795016,-2.3349896045639937,7.33920471835901,3.4911712174046756,3.4911712174046756,0.9974774906870502,0.0,0.0,0.00023093224949531296,0.9968651384208441,0.00023165846672212632,198.98297068722678,0.0,0.0,0.0,0.029103647586879323,7.816543560500016e-05,0.00015276681389031282,0.0006152888826188764,0.09554185796397238,0.07166960768553719,0.023872250278435193,0.09554186045807385,0.07166960768553932,0.023872250278435897,0.3752406823741697,0.3752406823741697,0.12498801434019641,0.0,4.977277944707396,4.969250204832576,5.001380616207257,4.977405823685842,4.969381406707839,5.001498517742675,24781.23923442537,21064.053349261565,0.85,1.0670490287085779,0.6629805098164452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352002890937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.813206915904,1534.4004669292267,0.3752406823741697,0.12498801434019641,6.112874298809886,3.4911712174046756
4810.0,-30.073233451211983,5.004210796493831,35.00296638636668,24.092980089504294,4.99770742280478,-26.566153966352392,-40.07762532038612,1.4906279379451959,-0.031667331944106536,-5.009085235163024,40.00591099828451,42250.49446643482,25750.518076142245,25750.518076142245,68001.01254257707,77302.70747206162,77302.70747206162,25750.518076142245,103053.22554820386,103053.22554820386,103053.22554820386,127834.45672630635,91500.29155762625,56448.078551999555,38946.90333958521,24781.23117810249,0.0,63728.1345176877,21064.046501387118,1534.3998087445837,0.0,0.8868510920992045,2.816107082548462,0.0014959135982669303,354530.4174972861,1554788.1088523166,4.38548579224297,1554788.1088523166,4.38548579224297,0.85,0.0955418335127249,4.027634451161993,1.2670172979542986,1.0,0.0,4.027634451161129,1.2847702945815356,1.2850670049219888,3.134906269352873,19310.403852947416,1969.1131888001935,4632.441516551485,4632.441516551485,5.558735708618644,5.004210796493831,-2.3349778766207767,7.339188673114608,3.491176911662503,3.491176911662503,0.997479117617858,0.0,0.0,0.00023093224949531296,0.9968614025484234,0.00023165933489344346,198.9829412295611,0.0,0.0,0.0,0.029103647586879323,7.816577997971463e-05,0.00015276646951559834,0.0006152874956034122,0.0955418335127271,0.07166958441377208,0.02387224909895502,0.09554185417865935,0.07166958441377043,0.02387224909895447,0.37524059121063225,0.37524059121063225,0.1249880183840788,0.0,4.977302243939278,4.969290663180743,5.001356388942497,4.977417903218907,4.969470963420122,5.0012779554182885,24781.23117810249,21064.046501387118,0.85,1.0670485344852427,0.6629802486170095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934985121985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.811485048342,1534.3998087445837,0.37524059121063225,0.1249880183840788,6.112874298809886,3.491176911662503
4811.0,-30.07319742705764,5.004206414232343,35.002965599218605,24.092979670409136,4.997706158555668,-26.56612167107399,-40.077594167646,1.4906304025719925,-0.03153840858863077,-5.0090841308690734,40.00590984536938,42250.51091730123,25750.525871378617,25750.525871378617,68001.03678867985,77302.71082934755,77302.71082934755,25750.525871378617,103053.23670072616,103053.23670072616,103053.23670072616,127834.46596554786,91500.27981943772,56448.0799073912,38946.888791162804,24781.229264821694,0.0,63728.118055984494,21064.04487509844,1534.3997022866963,0.0,0.8868511018910252,2.81610551783016,0.0014959135982669303,354530.43275830254,1554788.0591357932,4.385485463234559,1554788.0591357932,4.385485463234559,0.85,0.09554181421700753,4.027634451161993,1.267017258391716,1.0,0.0,4.027634451163089,1.2847702830519985,1.2850669933897891,3.1349062974855424,19310.401375696725,1969.112936190924,4632.441516551485,4632.441516551485,5.558737391367654,5.004206414232343,-2.334972450090713,7.339178864323056,3.4911826344663037,3.4911826344663037,0.9974807527046582,0.0,0.0,0.00023093224949531296,0.9968576626637895,0.00023166020400366784,198.98291174014827,0.0,0.0,0.0,0.029103647586879323,7.816605572780407e-05,0.0001527661937675089,0.0006152863849909075,0.09554181421701174,0.07166956521289453,0.02387224900411722,0.09554179551869946,0.07166956521289136,0.023872249004116164,0.37524050023441197,0.37524050023441197,0.12498802106980814,0.0,4.977350521089704,4.969351963310544,5.001365556562746,4.9775457222804675,4.969599262579493,5.001404326623913,24781.229264821694,21064.04487509844,0.85,1.0670491905777233,0.6629806780138179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347701758756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.809763640531,1534.3997022866963,0.37524050023441197,0.12498802106980814,6.112874298809886,3.4911826344663037
4812.0,-30.073161399423455,5.004202031714072,35.00296479641937,24.09296828499066,4.99770767956291,-26.56608909407545,-40.07755913827566,1.490635374214932,-0.031657282365983974,-5.0090800474819925,40.005907815197936,42250.511529252944,25750.52590219247,25750.52590219247,68001.03743144541,77302.65853863751,77302.65853863751,25750.52590219247,103053.18444082998,103053.18444082998,103053.18444082998,127834.40518453911,91500.21355964278,56448.06655025846,38946.830010427024,24781.220743709124,0.0,63728.050754136144,21064.037632152755,1534.3991419741885,0.0,0.886851130015154,2.8161075560980646,0.0014959135982669303,354530.4891895134,1554787.9715898293,4.385484518254568,1554787.9715898293,4.385484518254568,0.85,0.09554179234553913,4.027634451161993,1.2670171309122815,1.0,0.0,4.027634451163352,1.2847702597946278,1.2850669701270472,3.1349063542347375,19310.387392097567,1969.1115102606464,4632.441516551485,4632.441516551485,5.558737398019403,5.004202031714072,-2.334964867230453,7.339166898944525,3.4911883304782445,3.4911883304782445,0.9974823801366413,0.0,0.0,0.00023093224949531296,0.9968539224330287,0.00023166107320085066,198.98288224789553,0.0,0.0,0.0,0.029103647586879323,7.816636579091146e-05,0.0001527658837044015,0.000615285136170054,0.09554179234553842,0.07166954401634014,0.023872248329198285,0.09554183281195434,0.07166954401634067,0.02387224832919846,0.3752404106994191,0.3752404106994191,0.12498802467881985,0.0,4.977363418991331,4.969366653003476,5.001373067958127,4.977422765115989,4.96943317179705,5.001410877224373,24781.220743709124,21064.037632152755,0.85,1.0670503275519052,0.6629813877762574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519345549981142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808044209381,1534.3991419741885,0.3752404106994191,0.12498802467881985,6.112874298809886,3.4911883304782445
4813.0,-30.07312544194792,5.004197671160672,35.00296399450674,24.092972301319264,4.997711363183784,-26.56605636396263,-40.07752410890532,1.4906422851984609,-0.03156592282789461,-5.00907491622179,40.0059062354248,42250.51176419759,25750.52326640788,25750.52326640788,68001.03503060548,77302.6599799294,77302.6599799294,25750.52326640788,103053.18324633728,103053.18324633728,103053.18324633728,127834.39773511895,91500.20193571826,56448.05371998645,38946.83135081312,24781.21448878166,0.0,63728.04583959478,21064.03231546441,1534.3986934099369,0.0,0.8868511618400802,2.8161069549182893,0.0014959135982669303,354530.5601020323,1554787.9034661464,4.385483448926618,1554787.9034661464,4.385483448926618,0.85,0.09554177042171261,4.027634451161993,1.267017066073604,1.0,0.0,4.027634451162896,1.284770227465013,1.2850669377899662,3.1349064331206833,19310.384938961375,1969.1112601103716,4632.441516551485,4632.441516551485,5.558736829035519,5.004197671160672,-2.334956517954154,7.339154189114826,3.491194019108953,3.491194019108953,0.997484005459701,0.0,0.0,0.00023093224949531296,0.9968501895009332,0.00023166194070839045,198.98285281308347,0.0,0.0,0.0,0.029103647586879323,7.81666758551559e-05,0.00015276557364015707,0.0006152838873446211,0.09554177042171379,0.07166952261023835,0.023872247811475438,0.09554178791375818,0.07166952261023746,0.023872247811475143,0.3752403195305751,0.3752403195305751,0.12498802893209159,0.0,4.977390584687669,4.969403622794744,5.001370788963754,4.977508993393883,4.969561253405118,5.0013714289721065,24781.21448878166,21064.03231546441,0.85,1.0670503721668467,0.6629814425903358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343397996307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.80632604875,1534.3986934099369,0.3752403195305751,0.12498802893209159,6.112874298809886,3.491194019108953
4814.0,-30.073089485947996,5.004193287996808,35.002963192187494,24.092971567902737,4.997712087883481,-26.566023931091113,-40.07748914938418,1.4906465330265646,-0.03148898504787212,-5.009071888624643,40.00590461975576,42250.5121736562,25750.525979663744,25750.525979663744,68001.03815331994,77302.65401150711,77302.65401150711,25750.525979663744,103053.17999117085,103053.17999117085,103053.17999117085,127834.38891721444,91500.1817047417,56448.039866890664,38946.82426427893,24781.208926043593,0.0,63728.033190322516,21064.027587137054,1534.3983321688124,0.0,0.8868511830921932,2.8161062976288482,0.0014959135982669303,354530.60194254667,1554787.8337945477,4.3854827348486785,1554787.8337945477,4.3854827348486785,0.85,0.0955417495944853,4.027634451161993,1.2670169512322174,1.0,0.0,4.027634451161797,1.2847702075936536,1.2850669179140175,3.134906481607839,19310.38066937577,1969.1108247338052,4632.441516551485,4632.441516551485,5.558737414743044,5.004193287996808,-2.334949717282314,7.339143005279121,3.4911997070615346,3.4911997070615346,0.9974856305890099,0.0,0.0,0.00023093224949531296,0.9968464567370938,0.0002316628081833254,198.98282337948802,0.0,0.0,0.0,0.029103647586879323,7.816698530226019e-05,0.00015276526419305276,0.0006152826410048029,0.0955417495944872,0.07166950203986737,0.023872247554619835,0.09554174541023255,0.07166950203986594,0.023872247554619357,0.3752402284161025,0.3752402284161025,0.12498803311182863,0.0,4.9774278989195295,4.969450749724842,5.001378632709418,4.977582903576774,4.969645011156217,5.001415764018418,24781.208926043593,21064.027587137054,0.85,1.067050632964557,0.6629815806095235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341250202793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.80460768353,1534.3983321688124,0.3752402284161025,0.12498803311182863,6.112874298809886,3.4911997070615346
4815.0,-30.073053534292196,5.00418894284895,35.00296239140909,24.092970170918875,4.997716836301802,-26.565991099729168,-40.07745412001384,1.490654401738774,-0.031511798505107436,-5.009066015010673,40.00590305999781,42250.5123235404,25750.52141774286,25750.52141774286,68001.03374128326,77302.62916725117,77302.62916725117,25750.52141774286,103053.15058499403,103053.15058499403,103053.15058499403,127834.35306567099,91500.14422871184,56448.0273850012,38946.79649301182,24781.202480676966,0.0,63727.99897368878,21064.02210857542,1534.3978527318857,0.0,0.8868512186215047,2.816107282959444,0.0014959135982669303,354530.68311419955,1554787.7665339732,4.385481541052268,1554787.7665339732,4.385481541052268,0.85,0.09554172752684507,4.027634451161993,1.2670168704586104,1.0,0.0,4.027634451161126,1.2847701707837826,1.2850668810956456,3.134906571425851,19310.372760359754,1969.1100182386192,4632.441516551485,4632.441516551485,5.5587364299662525,5.00418894284895,-2.33494083475656,7.33912977760551,3.4912053809257033,3.4912053809257033,0.9974872516930581,0.0,0.0,0.00023093224949531296,0.9968427244393153,0.00023166367555644573,198.98279394945746,0.0,0.0,0.0,0.029103647586879323,7.816729536877683e-05,0.00015276495412653614,0.0006152813921702185,0.09554172752684739,0.07166948049233447,0.023872247034512923,0.09554175281415385,0.07166948049233272,0.023872247034512347,0.3752401379859734,0.3752401379859734,0.12498803784533147,0.0,4.977450931072951,4.969484464198729,5.001369583190467,4.977554216505553,4.969630484300922,5.001344552526405,24781.202480676966,21064.02210857542,0.85,1.0670511366496644,0.6629819389274134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339102498052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.802890487332,1534.3978527318857,0.3752401379859734,0.12498803784533147,6.112874298809886,3.4912053809257033
