time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4816.0,-30.07301759562006,5.004184552947832,35.00296158963176,24.092964408360444,4.997716061084247,-26.565958832455994,-40.07742293234912,1.4906572979201498,-0.031485619358932126,-5.009064042227959,40.00590142934489,42250.52844531921,25750.526788134142,25750.526788134142,68001.05523345334,77302.60894574002,77302.60894574002,25750.526788134142,103053.13573387417,103053.13573387417,103053.13573387417,127834.33301938875,91500.1091444081,56448.02864398715,38946.75611157883,24781.197285514587,0.0,63727.95339709341,21064.017692687397,1534.3975352989078,0.0,0.8868512345613028,2.81610716933913,0.0014959135982669303,354530.7103774912,1554787.6962162356,4.385481005469893,1554787.6962162356,4.385481005469893,0.85,0.09554170733758008,4.027634451161993,1.2670167770469565,1.0,0.0,4.027634451161237,1.2847701572354338,1.2850668675441677,3.134906604484533,19310.365356098384,1969.1092632140828,4632.441516551485,4632.441516551485,5.55873758926665,5.004184552947832,-2.334934819069496,7.339119372017327,3.4912110589527607,3.4912110589527607,0.9974888739865031,0.0,0.0,0.00023093224949531296,0.996838993504495,0.0002316645426193108,198.98276453006395,0.0,0.0,0.0,0.029103647586879323,7.816757143094907e-05,0.00015276467806436388,0.0006152802802927027,0.09554170733758122,0.07166946042525023,0.02387224691233098,0.09554173091111251,0.07166946042524938,0.023872246912330697,0.375240047321048,0.375240047321048,0.12498804200221807,0.0,4.9774756808415646,4.9695136515961735,5.001381001855236,4.977578422869044,4.9696341502812516,5.0014304273419725,24781.197285514587,21064.017692687397,0.85,1.0670522370259394,0.6629826660532021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933695505343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.801174402637,1534.3975352989078,0.375240047321048,0.12498804200221807,6.112874298809886,3.4912110589527607
4817.0,-30.07298169702438,5.004180224878287,35.00296078861191,24.092968040518485,4.997722316664634,-26.56592589811799,-40.07738413112236,1.4906665177582386,-0.031458240790016134,-5.0090570649785455,40.00589984785364,42250.512635924635,25750.5193683453,25750.5193683453,68001.03200426993,77302.5983256159,77302.5983256159,25750.5193683453,103053.11769396119,103053.11769396119,103053.11769396119,127834.3079197755,91500.08652418583,56448.00083449456,38946.76187743474,24781.190225814305,0.0,63727.952103249045,21064.01169194216,1534.3969967482244,0.0,0.886851275784207,2.816107624143086,0.0014959135982669303,354530.8068010927,1554787.6280184735,4.385479620367032,1554787.6280184735,4.385479620367032,0.85,0.09554168453739449,4.027634451161993,1.267016674843617,1.0,0.0,4.027634451164219,1.2847701141049936,1.2850668244037668,3.134906709725074,19310.360582281603,1969.108776420246,4632.441516551485,4632.441516551485,5.55873598756508,5.004180224878287,-2.334925139884469,7.339105364762757,3.4912167162373384,3.4912167162373384,0.9974904903535252,0.0,0.0,0.00023093224949531296,0.9968352667452101,0.00023166540871826817,198.9827351434857,0.0,0.0,0.0,0.029103647586879323,7.816791488693704e-05,0.00015276433460837592,0.0006152788969775332,0.09554168453739614,0.0716694382676665,0.023872246269729648,0.09554171724846242,0.07166943826766525,0.023872246269729235,0.3752399562161193,0.3752399562161193,0.12498804693351513,0.0,4.97749765864296,4.9695482874976165,5.001364965423818,4.977598824188533,4.9697000906617745,5.001314085439958,24781.190225814305,21064.01169194216,0.85,1.0670518941844835,0.6629824314371868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334808384972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.799459256226,1534.3969967482244,0.3752399562161193,0.12498804693351513,6.112874298809886,3.4912167162373384
4818.0,-30.072945841933063,5.004175828465544,35.00295998727963,24.092962487507634,4.997720032080037,-26.565893857017663,-40.07735297838224,1.490668047164638,-0.031394362142350474,-5.0090562135358265,40.00589823671368,42250.52855667133,25750.52756952915,25750.52756952915,68001.05612620048,77302.58519084468,77302.58519084468,25750.52756952915,103053.11276037383,103053.11276037383,103053.11276037383,127834.29839906165,91500.0579493717,56448.00131519836,38946.729593525924,24781.185638687824,0.0,63727.91523221375,21064.00779288465,1534.3967408195874,0.0,0.8868512859483564,2.8161068843810835,0.0014959135982669303,354530.8185677904,1554787.558542188,4.385479278848348,1554787.558542188,4.385479278848348,0.85,0.09554166486093968,4.027634451161993,1.2670166034111752,1.0,0.0,4.027634451161149,1.2847701069504245,1.2850668172475455,3.134906727182599,19310.354551795892,1969.1081614818406,4632.441516551485,4632.441516551485,5.558737757945521,5.004175828465544,-2.334919957353727,7.339095785819271,3.491222384857939,3.491222384857939,0.9974921099594111,0.0,0.0,0.00023093224949531296,0.9968315445172606,0.00023166627377060723,198.98270579252883,0.0,0.0,0.0,0.029103647586879323,7.816819064198916e-05,0.0001527640588533238,0.0006152777863369852,0.09554166486094032,0.07166941860200042,0.023872246258939904,0.09554167730984314,0.07166941860199993,0.02387224625893974,0.3752398651091887,0.3752398651091887,0.12498805082634386,0.0,4.977530174837852,4.969586417763026,5.001380618156759,4.977661851393464,4.96974055696154,5.001444847934124,24781.185638687824,21064.00779288465,0.85,1.0670528900626377,0.6629830648424249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332664110973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.797744504905,1534.3967408195874,0.3752398651091887,0.12498805082634386,6.112874298809886,3.491222384857939
4819.0,-30.072909954269534,5.0041715236570985,35.00295918737471,24.092971078958385,4.997728247561034,-26.56586073651209,-40.0773179140873,1.4906790298035852,-0.03132840559487704,-5.009047848367969,40.00589667562402,42250.528271883035,25750.51657701352,25750.51657701352,68001.04484889656,77302.5866679469,77302.5866679469,25750.51657701352,103053.10324496042,103053.10324496042,103053.10324496042,127834.28132289939,91500.04822428776,56447.98982822378,38946.7315511822,24781.17807793897,0.0,63727.909629121175,21064.001366248125,1534.3961427766658,0.0,0.8868513341586587,2.8161069944136377,0.0014959135982669303,354530.9341720596,1554787.4912241953,4.3854776589667965,1554787.4912241953,4.3854776589667965,0.85,0.09554164138199037,4.027634451161993,1.2670164731843396,1.0,0.0,4.027634451163448,1.2847700555735992,1.285066765858855,3.1349068525447636,19310.3524993948,1969.107952195174,4632.441516551485,4632.441516551485,5.558735385003391,5.0041715236570985,-2.334909271412118,7.339080795069217,3.4912280256482253,3.4912280256482253,0.9974937216137787,0.0,0.0,0.00023093224949531296,0.9968278189229027,0.00023166713961177469,198.98267641491702,0.0,0.0,0.0,0.029103647586879323,7.816850102207031e-05,0.00015276374847324265,0.0006152765362394774,0.09554164138199525,0.07166939594020597,0.023872245441789286,0.09554164899855695,0.0716693959402023,0.02387224544178806,0.3752397742357387,0.3752397742357387,0.1249880558001829,0.0,4.9775648499637555,4.969640896427336,5.001355824077621,4.977719442773093,4.969874708330735,5.001272552338435,24781.17807793897,21064.001366248125,0.85,1.0670528069199798,0.6629831186644821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330522436187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.796030078667,1534.3961427766658,0.3752397742357387,0.1249880558001829,6.112874298809886,3.4912280256482253
4820.0,-30.072874089776068,5.0041671865979644,35.002958403322964,24.09296507192778,4.997729077057865,-26.565828375537166,-40.07728291964156,1.490683362818982,-0.03133996430580055,-5.009045264657538,40.00589553757257,42250.52835450416,25750.52044709614,25750.52044709614,68001.0488016003,77302.55892365472,77302.55892365472,25750.52044709614,103053.07937075087,103053.07937075087,103053.07937075087,127834.25497428053,91500.00629682689,56447.975727676465,38946.70063238936,24781.175603529653,0.0,63727.876235919015,21063.999263000205,1534.3959665620305,0.0,0.8868513514234349,2.8161074478576666,0.0014959135982669303,354530.9698782181,1554787.4421486433,4.385477078864831,1554787.4421486433,4.385477078864831,0.85,0.09554162168120592,4.027634451161993,1.2670164028508588,1.0,0.0,4.027634451162476,1.2847700353037383,1.2850667455843128,3.1349069020042966,19310.343650939914,1969.107049903883,4632.441516551485,4632.441516551485,5.558736220433823,5.0041671865979644,-2.3349028110218675,7.339069997619832,3.4912336867451197,3.4912336867451197,0.9974953390700342,0.0,0.0,0.00023093224949531296,0.9968240957489083,0.000231668004896907,198.98264705628085,0.0,0.0,0.0,0.029103647586879323,7.816881078500023e-05,0.00015276343871031275,0.0006152752886276293,0.09554162168120543,0.0716693763961691,0.023872245285036325,0.09554165527015286,0.07166937639616947,0.023872245285036446,0.37523968456629614,0.37523968456629614,0.12498805919549212,0.0,4.977591959171491,4.969678735176274,5.001350710248175,4.977705300351715,4.969835000304329,5.001335167295622,24781.175603529653,21063.999263000205,0.85,1.0670534280769393,0.6629834673619713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519328378816447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79431750013,1534.3959665620305,0.37523968456629614,0.12498805919549212,6.112874298809886,3.4912336867451197
4821.0,-30.072838299014585,5.004162809525777,35.0029576031167,24.092959344293945,4.997727933816279,-26.565796278171472,-40.07724799504501,1.4906859129731491,-0.0313065298417996,-5.0090431083584495,40.005893498932366,42250.52829870361,25750.525248662518,25750.525248662518,68001.05354736613,77302.54043920369,77302.54043920369,25750.525248662518,103053.06568786621,103053.06568786621,103053.06568786621,127834.23348660737,91499.97286053436,56447.960720034294,38946.68015611118,24781.167798741153,0.0,63727.84795485233,21063.99262892998,1534.3954950923608,0.0,0.8868513697737923,2.816107260349287,0.0014959135982669303,354530.9996776723,1554787.3542375148,4.385476462287008,1554787.3542375148,4.385476462287008,0.85,0.0955416007715849,4.027634451161993,1.2670163149340077,1.0,0.0,4.0276344511606,1.2847700233741084,1.285066733651928,3.1349069311132256,19310.33659447811,1969.1063303450323,4632.441516551485,4632.441516551485,5.558737256942622,5.004162809525777,-2.3348966916920832,7.339059501217861,3.491239330938376,3.491239330938376,0.9974969516966788,0.0,0.0,0.00023093224949531296,0.9968203802441372,0.00023166886840611541,198.98261775801024,0.0,0.0,0.0,0.029103647586879323,7.816911993077236e-05,0.00015276312956454062,0.0006152740435014669,0.09554160077158816,0.0716693559571082,0.023872244814479956,0.09554162152866919,0.07166935595710576,0.02387224481447914,0.3752395948868905,0.3752395948868905,0.12498806250538323,0.0,4.977620064634891,4.969712055670755,5.001363150664929,4.977736578516669,4.969849435517517,5.001417012075024,24781.167798741153,21063.99262892998,0.85,1.0670539760818714,0.6629837607043593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932623658132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.792605653673,1534.3954950923608,0.3752395948868905,0.12498806250538323,6.112874298809886,3.491239330938376
4822.0,-30.072802415066263,5.004158501528581,35.0029568039603,24.092962906602793,4.9977346464066805,-26.565763311309674,-40.07721293075008,1.4906955426500728,-0.031291055237034016,-5.009035821415224,40.005891929100606,42250.528092146415,25750.516959663557,25750.516959663557,68001.04505180997,77302.52767619365,77302.52767619365,25750.516959663557,103053.04463585721,103053.04463585721,103053.04463585721,127834.20529434743,91499.94828838756,56447.94870434031,38946.66620449694,24781.160658490226,0.0,63727.82686298717,21063.98655971669,1534.3949444591012,0.0,0.8868514125300675,2.8161079076828637,0.0014959135982669303,354531.10038121894,1554787.2865425474,4.385475025662688,1554787.2865425474,4.385475025662688,0.85,0.095541577922753,4.027634451161993,1.2670162061369048,1.0,0.0,4.027634451162366,1.2847699783264501,1.285066688593866,3.1349070410319024,19310.331408723287,1969.1058015452054,4632.441516551485,4632.441516551485,5.558735467605629,5.004158501528581,-2.334886813003967,7.339045314532548,3.4912449558325966,3.4912449558325966,0.9974985588093134,0.0,0.0,0.00023093224949531296,0.9968166550804699,0.00023166973416658104,198.9825883834657,0.0,0.0,0.0,0.029103647586879323,7.816943031426419e-05,0.00015276281918104876,0.000615272793390222,0.09554157792275553,0.07166933390881046,0.023872244013945075,0.09554161381075928,0.07166933390880856,0.02387224401394444,0.3752395049506328,0.3752395049506328,0.12498806680848823,0.0,4.977642236300994,4.969747463218766,5.001345573568756,4.977744766178205,4.969902941546366,5.001289119734565,24781.160658490226,21063.98655971669,0.85,1.0670541959324942,0.6629839768894635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324098750932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.790893525602,1534.3949444591012,0.3752395049506328,0.12498806680848823,6.112874298809886,3.4912449558325966
4823.0,-30.072766639708522,5.004154115770198,35.0029560043557,24.092957493290328,4.997731702056539,-26.565731407951812,-40.077181812934555,1.4906964702998142,-0.031211716235929998,-5.009035443849823,40.00589031773282,42250.54377371419,25750.52629100597,25750.52629100597,68001.07006472016,77302.5176422225,77302.5176422225,25750.52629100597,103053.04393322847,103053.04393322847,103053.04393322847,127834.20017771117,91499.922579538,56447.948711029916,38946.63763167565,24781.156244482696,0.0,63727.79387615835,21063.98280781029,1534.3947095508074,0.0,0.8868514202841044,2.8161069095080387,0.0014959135982669303,354531.10559906944,1554787.2170564488,4.385474765124614,1554787.2170564488,4.385474765124614,0.85,0.09554155860325506,4.027634451161993,1.2670161445951091,1.0,0.0,4.027634451159673,1.2847699739869018,1.2850666842533156,3.134907051620631,19310.32598307645,1969.1052482832008,4632.441516551485,4632.441516551485,5.558737481952143,5.004154115770198,-2.334882005545217,7.339036121315415,3.491250594269318,3.491250594269318,0.9975001697912338,0.0,0.0,0.00023093224949531296,0.9968129412046954,0.00023167059731008354,198.98255909782185,0.0,0.0,0.0,0.029103647586879323,7.816970576511008e-05,0.00015276254373020287,0.0006152716839749056,0.09554155860325267,0.0716693146511733,0.023872243952079368,0.09554156615425911,0.07166931465117508,0.023872243952079965,0.3752394149577216,0.3752394149577216,0.1249880700933955,0.0,4.977678392291466,4.96978945111249,5.001364212298199,4.977823727613895,4.969958120288311,5.001439485089122,24781.156244482696,21063.98280781029,0.85,1.0670551407579874,0.6629845661348217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321955355005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.7891844574,1534.3947095508074,0.3752394149577216,0.1249880700933955,6.112874298809886,3.491250594269318
4824.0,-30.072730841354833,5.0041497703404625,35.00295519225822,24.092956201080256,4.997735881770429,-26.565698771415992,-40.07714681848881,1.4907038118315221,-0.03122327904998201,-5.009029561222638,40.00588835464103,42250.543421217284,25750.521451568267,25750.521451568267,68001.06487278556,77302.4954768496,77302.4954768496,25750.521451568267,103053.01692841787,103053.01692841787,103053.01692841787,127834.16424734864,91499.88761429173,56447.935558659054,38946.61339514742,24781.147318930773,0.0,63727.76071407819,21063.975221091157,1534.3940877105922,0.0,0.8868514573192698,2.8161077480942582,0.0014959135982669303,354531.186895373,1554787.132403159,4.385473520731472,1554787.132403159,4.385473520731472,0.85,0.09554153603290436,4.027634451161993,1.2670160259073602,1.0,0.0,4.027634451163364,1.2847699396431964,1.2850666499016787,3.1349071354211007,19310.318603941207,1969.1044958208163,4632.441516551485,4632.441516551485,5.5587364372681085,5.0041497703404625,-2.3348731834513,7.339022953791762,3.491256202068087,3.491256202068087,0.9975017720194534,0.0,0.0,0.00023093224949531296,0.9968092249566258,0.00023167146101137008,198.98252979336218,0.0,0.0,0.0,0.029103647586879323,7.81700155324542e-05,0.00015276223396285877,0.0006152704363452786,0.09554153603290597,0.07166929277656965,0.023872243256336308,0.0955415598747719,0.07166929277656844,0.023872243256335905,0.37523932534230037,0.37523932534230037,0.12498807474911995,0.0,4.977701735443077,4.9698211888267,5.001362343292101,4.977806282172651,4.969959319062696,5.001366051806372,24781.147318930773,21063.975221091157,0.85,1.0670556145520322,0.662984905601487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319818445966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.787474409897,1534.3940877105922,0.37523932534230037,0.12498807474911995,6.112874298809886,3.491256202068087
4825.0,-30.07269503689386,5.004145465020414,35.00295439664878,24.092965211626165,4.997741367922019,-26.565665998767493,-40.077111789118476,1.4907123297956715,-0.031089504458293504,-5.009023641508899,40.00588721069728,42250.543010782036,25750.51663840592,25750.51663840592,68001.05964918796,77302.50976376078,77302.50976376078,25750.51663840592,103053.0264021667,103053.0264021667,103053.0264021667,127834.16972500563,91499.88962762477,56447.92287464614,38946.62972553181,24781.14332283893,0.0,63727.77304837074,21063.97182441309,1534.3937517617635,0.0,0.8868514915778148,2.816106681764287,0.0014959135982669303,354531.26870421687,1554787.0830735266,4.385472369633708,1554787.0830735266,4.385472369633708,0.85,0.09554151465739733,4.027634451161993,1.2670159352431076,1.0,0.0,4.027634451161923,1.2847698997961388,1.2850666100454187,3.1349072326500482,19310.319028839025,1969.1045391483358,4632.441516551485,4632.441516551485,5.558735398256101,5.004145465020414,-2.334864318570303,7.339009783590717,3.4912618147230674,3.4912618147230674,0.9975033756351621,0.0,0.0,0.00023093224949531296,0.9968055080895087,0.00023167232486297242,198.98250048391176,0.0,0.0,0.0,0.029103647586879323,7.817032561008305e-05,0.0001527619238852299,0.0006152691874659382,0.09554151465740195,0.07166927180368456,0.023872242853717387,0.09554150646991039,0.07166927180368109,0.023872242853716235,0.3752392354350188,0.3752392354350188,0.124988079269788,0.0,4.97774596682558,4.9698857546444515,5.001345511756028,4.9779341370506245,4.970155267922564,5.001289440668927,24781.14332283893,21063.97182441309,0.85,1.0670553260597024,0.6629847708425802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931768016398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785766015591,1534.3937517617635,0.3752392354350188,0.124988079269788,6.112874298809886,3.4912618147230674
4826.0,-30.0726592978539,5.0041411777196245,35.00295361745435,24.092963919416093,4.997745486041869,-26.56563342181355,-40.077076794672735,1.4907196100015114,-0.031096361667493966,-5.00901872737103,40.005886097600325,42250.542454329596,25750.514476094697,25750.514476094697,68001.0569304243,77302.487891548,77302.487891548,25750.514476094697,103053.0023676427,103053.0023676427,103053.0023676427,127834.14229379743,91499.85495445269,56447.90951723429,38946.60604135377,24781.13992615474,0.0,63727.74596750851,21063.96893723153,1534.3934692895875,0.0,0.8868515206086596,2.8161073454808676,0.0014959135982669303,354531.33661628584,1554787.0350740822,4.385471394188349,1554787.0350740822,4.385471394188349,0.85,0.09554149402940826,4.027634451161993,1.2670158176543191,1.0,0.0,4.027634451161282,1.2847698657393194,1.285066575980734,3.1349073157505103,19310.3117113437,1969.1037929714735,4632.441516551485,4632.441516551485,5.558734931480383,5.0041411777196245,-2.3348561810046458,7.338997358724271,3.4912674322354205,3.4912674322354205,0.9975049806386915,0.0,0.0,0.00023093224949531296,0.9968017980286649,0.00023167318713912682,198.98247122802343,0.0,0.0,0.0,0.029103647586879323,7.817063537969737e-05,0.00015276161411561558,0.0006152679398271675,0.09554149402941006,0.07166925162215879,0.02387224240725127,0.09554151452662939,0.07166925162215744,0.02387224240725082,0.37523914730697905,0.37523914730697905,0.12498808277343812,0.0,4.977779379848812,4.969936779629677,5.001326036739442,4.9779223657035345,4.970150218516892,5.001257479847823,24781.13992615474,21063.96893723153,0.85,1.0670557368386218,0.6629850438437124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315541517828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.784058936915,1534.3934692895875,0.37523914730697905,0.12498808277343812,6.112874298809886,3.4912674322354205
4827.0,-30.072623525598896,5.004136777096844,35.00295281914117,24.09294848274442,4.997739404852924,-26.565601834931666,-40.07704193992538,1.4907177141856867,-0.0311173739103765,-5.009020057860893,40.005883982334986,42250.542633542376,25750.528074733713,25750.528074733713,68001.0707082761,77302.44999187966,77302.44999187966,25750.528074733713,103052.97806661337,103052.97806661337,103052.97806661337,127834.11118673171,91499.80011128861,56447.892752951106,38946.563731486116,24781.13312011834,0.0,63727.69685160446,21063.963152100587,1534.3931330112796,0.0,0.886851521496783,2.816107466200625,0.0014959135982669303,354531.31822927156,1554786.9438587085,4.385471364347126,1554786.9438587085,4.385471364347126,0.85,0.09554147518466677,4.027634451161993,1.267015713253059,1.0,0.0,4.027634451160386,1.2847698746079501,1.285066584851413,3.134907294110576,19310.300137133072,1969.1026127304506,4632.441516551485,4632.441516551485,5.558737867003469,5.004136777096844,-2.3348526523832773,7.338989429480121,3.491273048008049,3.491273048008049,0.9975065851451569,0.0,0.0,0.00023093224949531296,0.9967980845346862,0.00023167405021962305,198.98244194495393,0.0,0.0,0.0,0.029103647586879323,7.817094391383492e-05,0.00015276130558147805,0.0006152666971644458,0.09554147518466764,0.07166923295024871,0.023872242234418927,0.09554149777902438,0.07166923295024806,0.02387224223441871,0.37523905982389943,0.37523905982389943,0.12498808529188171,0.0,4.97780454760715,4.96995994288676,5.001357217264001,4.977902683950504,4.97005006747338,5.001479409767057,24781.13312011834,21063.963152100587,0.85,1.067056775433491,0.6629855576285218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313406779983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.78235174112,1534.3931330112796,0.37523905982389943,0.12498808529188171,6.112874298809886,3.491273048008049
4828.0,-30.072587804198843,5.0041324074582825,35.00295199385236,24.092957912385486,4.997742248968804,-26.565569401205526,-40.077010717336066,1.4907238459755319,-0.030925145516732755,-5.0090146852471396,40.0058815999857,42250.557774575675,25750.524356627335,25750.524356627335,68001.082131203,77302.47667913113,77302.47667913113,25750.524356627335,103053.00103575847,103053.00103575847,103053.00103575847,127834.12278621609,91499.81348916728,56447.89458461206,38946.57656061691,24781.121750457623,0.0,63727.698311074535,21063.95348788898,1534.3923874092447,0.0,0.8868515574548481,2.81610556812313,0.0014959135982669303,354531.3924773623,1554786.8411260305,4.38547015614508,1554786.8411260305,4.38547015614508,0.85,0.09554145244632983,4.027634451161993,1.267015702812933,1.0,0.0,4.027634451161671,1.2847698459234245,1.2850665561602628,3.1349073641023564,19310.302960427245,1969.1029006263348,4632.441516551485,4632.441516551485,5.5587370643799785,5.0041324074582825,-2.3348442443602457,7.338976651818529,3.49127862244971,3.49127862244971,0.9975081778427742,0.0,0.0,0.00023093224949531296,0.9967943763348157,0.00023167491207609357,198.98241270352278,0.0,0.0,0.0,0.029103647586879323,7.817122029707387e-05,0.0001527610291982391,0.000615265583993791,0.09554145244633008,0.07166921097767931,0.023872241468650777,0.09554139083103924,0.07166921097767912,0.023872241468650718,0.3752389712005264,0.3752389712005264,0.12498809008227957,0.0,4.97785950503436,4.970029368315409,5.001368726506996,4.978089539730433,4.970317280376946,5.0014249783427545,24781.121750457623,21063.95348788898,0.85,1.0670569302419926,0.6629857800345728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311270058788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.780646402032,1534.3923874092447,0.3752389712005264,0.12498809008227957,6.112874298809886,3.49127862244971
4829.0,-30.072552066537334,5.004128100421417,35.002951186027225,24.092956201080256,4.997749167320848,-26.565536545443464,-40.07697568796573,1.4907336462269705,-0.031004288970052585,-5.009007771727176,40.0058804580773,42250.557043213346,25750.516844423888,25750.516844423888,68001.07388763723,77302.44167051933,77302.44167051933,25750.516844423888,103052.95851494322,103052.95851494322,103052.95851494322,127834.07585688053,91499.76681386583,56447.88218655951,38946.53847478481,24781.117341937308,0.0,63727.655816722116,21063.949740646713,1534.3919994514285,0.0,0.8868515967621461,2.8161074148274112,0.0014959135982669303,354531.4880203854,1554786.7918841734,4.385468835407855,1554786.7918841734,4.385468835407855,0.85,0.09554143131210653,4.027634451161993,1.267015544562601,1.0,0.0,4.027634451161201,1.2847698000778307,1.285066510304081,3.134907475968069,19310.29310997862,1969.1018961601178,4632.441516551485,4632.441516551485,5.558735442728971,5.004128100421417,-2.334834688218498,7.338962788639915,3.4912841989039056,3.4912841989039056,0.9975097711154016,0.0,0.0,0.00023093224949531296,0.9967906664617627,0.00023167577432786046,198.98238344878865,0.0,0.0,0.0,0.029103647586879323,7.817153037912119e-05,0.00015276071911619177,0.0006152643350966544,0.09554143131210757,0.07166919020715169,0.023872241104955873,0.09554143356155415,0.07166919020715092,0.023872241104955616,0.3752388844869326,0.3752388844869326,0.12498809551763677,0.0,4.97788567386317,4.970069498229634,5.001352969252878,4.978003482757117,4.970243156443473,5.001303084796405,24781.117341937308,21063.949740646713,0.85,1.0670575124119626,0.6629862106449366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309136375853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77894123656,1534.3919994514285,0.3752388844869326,0.12498809551763677,6.112874298809886,3.4912841989039056
4830.0,-30.072516341311616,5.004123781558237,35.00295039454316,24.09294998450207,4.99775125493532,-26.565504183987056,-40.07694072844458,1.4907390976108288,-0.031050457882031424,-5.009004325774395,40.005879318395635,42250.55656166044,25750.518263581587,25750.518263581587,68001.07482524203,77302.40803407258,77302.40803407258,25750.518263581587,103052.92629765416,103052.92629765416,103052.92629765416,127834.04070689388,91499.71955999185,56447.86808758006,38946.501636013105,24781.11440923971,0.0,63727.61604525281,21063.947247853754,1534.3917760004706,0.0,0.886851618419584,2.8161084235835867,0.0014959135982669303,354531.5356425512,1554786.7427383391,4.385468107711353,1554786.7427383391,4.385468107711353,0.85,0.095541411833956,4.027634451161993,1.2670154560962694,1.0,0.0,4.027634451161208,1.2847697745762485,1.2850664847966096,3.134907538193304,19310.283137426897,1969.1008792428504,4632.441516551485,4632.441516551485,5.558735749080967,5.004123781558237,-2.334827665015416,7.3389514465736525,3.491289786960215,3.491289786960215,0.9975113677029185,0.0,0.0,0.00023093224949531296,0.9967869578945293,0.0002316766362825426,198.98235420424302,0.0,0.0,0.0,0.029103647586879323,7.817183984399283e-05,0.00015276040965132013,0.0006152630886852759,0.09554141183395763,0.07166917083118562,0.02387224100277201,0.09554145620502798,0.07166917083118439,0.0238722410027716,0.3752387975701846,0.3752387975701846,0.1249880998224668,0.0,4.977898004023643,4.9700882819272465,5.001345915754598,4.977953867892381,4.97016996543897,5.001324253489997,24781.11440923971,21063.947247853754,0.85,1.067058193059578,0.6629866168484702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519307001722228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.777237587572,1534.3917760004706,0.3752387975701846,0.1249880998224668,6.112874298809886,3.491289786960215
4831.0,-30.072480611436873,5.004119471978558,35.0029496037764,24.092948901839577,4.997754017402751,-26.565471750837194,-40.07690573399884,1.4907451568030585,-0.031026395714548016,-5.00899990153116,40.005877756319315,42250.55605538387,25750.51714956142,25750.51714956142,68001.07320494529,77302.39252219052,77302.39252219052,25750.51714956142,103052.90967175194,103052.90967175194,103052.90967175194,127834.01814726288,91499.69070209705,56447.854235290404,38946.4849631185,24781.108475510937,0.0,63727.59343862944,21063.942204184295,1534.391359783924,0.0,0.8868516465832792,2.8161086239375086,0.0014959135982669303,354531.5967844429,1554786.6753778271,4.385467161402671,1554786.6753778271,4.385467161402671,0.85,0.09554139080186322,4.027634451161993,1.2670153582887727,1.0,0.0,4.027634451161332,1.284769746231339,1.285066456445154,3.1349076073564133,19310.277047199277,1969.1002582124659,4632.441516551485,4632.441516551485,5.558735508598671,5.004119471978558,-2.3348199331941375,7.338939405172695,3.4912953642705244,3.4912953642705244,0.9975129612201499,0.0,0.0,0.00023093224949531296,0.9967832488595779,0.000231677498352348,198.98232495590034,0.0,0.0,0.0,0.029103647586879323,7.817214961915514e-05,0.00015276009987615782,0.0006152618410241601,0.09554139080186413,0.07166915027670073,0.023872240525163402,0.09554144012007534,0.07166915027670005,0.023872240525163173,0.3752387092226626,0.3752387092226626,0.12498810374039808,0.0,4.977911423866431,4.970109165137444,5.001336919816254,4.977973505816635,4.970201105850265,5.001309347796791,24781.108475510937,21063.942204184295,0.85,1.0670585461607187,0.6629868440908843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304867812037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77553488071,1534.391359783924,0.3752387092226626,0.12498810374039808,6.112874298809886,3.4912953642705244
4832.0,-30.07244488613938,5.004115158288027,35.00294881315017,24.09294795887547,4.997755879221154,-26.56543941187834,-40.076870809402294,1.4907504049601055,-0.030979096048440624,-5.008996112983043,40.00587617887916,42250.55558776475,25750.51764286368,25750.51764286368,68001.07323062843,77302.381235777,77302.381235777,25750.51764286368,103052.89887864067,103052.89887864067,103052.89887864067,127834.00163538495,91499.66570689013,56447.840058877984,38946.47294223571,24781.102756744283,0.0,63727.57569898,21063.93734323264,1534.3909711753774,0.0,0.8868516715683888,2.8161084448231626,0.0014959135982669303,354531.64914120047,1554786.6073547904,4.385466321895455,1554786.6073547904,4.385466321895455,0.85,0.09554136982068041,4.027634451161993,1.2670152736688034,1.0,0.0,4.027634451160861,1.2847697216804543,1.2850664318885994,3.1349076672618996,19310.271772161002,1969.0997203082607,4632.441516551485,4632.441516551485,5.558735615087282,5.004115158288027,-2.334812672854953,7.33892783114298,3.4913009371832513,3.4913009371832513,0.997514553480929,0.0,0.0,0.00023093224949531296,0.9967795403146638,0.00023167836031467117,198.98229571131316,0.0,0.0,0.0,0.029103647586879323,7.817245877713471e-05,0.00015275979071817825,0.0006152605958488307,0.09554136982068367,0.07166912977436272,0.023872240046320947,0.09554141253761822,0.07166912977436028,0.023872240046320135,0.3752386198704144,0.3752386198704144,0.12498810722626669,0.0,4.977931103600724,4.970136936214772,5.001332298239845,4.9780170169345865,4.970255220338117,5.001321015029532,24781.102756744283,21063.93734323264,0.85,1.0670588435975423,0.6629870213067119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930273362478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.773833457823,1534.3909711753774,0.3752386198704144,0.12498810722626669,6.112874298809886,3.4913009371832513
4833.0,-30.072409170678007,5.00411078203604,35.002948005868106,24.092947784252488,4.997753106061503,-26.56540754528422,-40.07683965666217,1.4907514806676756,-0.030819736536670916,-5.00899512698727,40.00587411248915,42250.571049102764,25750.52515023835,25750.52515023835,68001.09619934112,77302.39169377464,77302.39169377464,25750.52515023835,103052.91684401299,103052.91684401299,103052.91684401299,127834.01209826108,91499.66058365692,56447.83993898482,38946.467382969,24781.09525424809,0.0,63727.562637217095,21063.93096611088,1534.390546954607,0.0,0.8868516840650628,2.8161064664753113,0.0014959135982669303,354531.6627674085,1554786.5182470584,4.385465902003457,1554786.5182470584,4.385465902003457,0.85,0.0955413495194231,4.027634451161993,1.267015168168582,1.0,0.0,4.027634451163638,1.2847697166482934,1.2850664268552763,3.1349076795406448,19310.27069094366,1969.0996100547752,4632.441516551485,4632.441516551485,5.558737235695906,5.00411078203604,-2.334807491834935,7.338918273870975,3.491306501673239,3.491306501673239,0.9975161433352112,0.0,0.0,0.00023093224949531296,0.9967758328056858,0.00023167922204262703,198.98226647478634,0.0,0.0,0.0,0.029103647586879323,7.817273454700685e-05,0.00015275951494830612,0.0006152594851485931,0.09554134951942142,0.07166910977666449,0.02387223974275693,0.09554132035018414,0.07166910977666575,0.023872239742757345,0.3752385301461713,0.3752385301461713,0.12498811062586582,0.0,4.977979587393804,4.970194206065173,5.001354394782936,4.978175390450588,4.97042515940376,5.001444655631758,24781.09525424809,21063.93096611088,0.85,1.0670594227250152,0.6629873998103969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300599711555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.772133134235,1534.390546954607,0.3752385301461713,0.12498811062586582,6.112874298809886,3.491306501673239
4834.0,-30.072373500702597,5.004106513629075,35.00294720263164,24.092956201080256,4.997762370270748,-26.56537451581793,-40.07680459236724,1.4907633853860947,-0.03078242318605362,-5.008986120447286,40.005872615762804,42250.56993820459,25750.512208835822,25750.512208835822,68001.08214704042,77302.3882666148,77302.3882666148,25750.512208835822,103052.90047545062,103052.90047545062,103052.90047545062,127833.98822884027,91499.6464670182,56447.82813860834,38946.46480934429,24781.08775338966,0.0,63727.55256273395,21063.92459038121,1534.389936718457,0.0,0.8868517353053111,2.816107027653212,0.0014959135982669303,354531.78723549424,1554786.4537046026,4.3854641803158,1554786.4537046026,4.3854641803158,0.85,0.09554132629274242,4.027634451161993,1.2670151110226286,1.0,0.0,4.0276344511610915,1.2847696609580106,1.2850663711521322,3.1349078154279564,19310.267711740096,1969.0993062605576,4632.441516551485,4632.441516551485,5.5587344420497296,5.004106513629075,-2.334796429877328,7.338902943506403,3.4913120401010365,3.4913120401010365,0.9975177257431532,0.0,0.0,0.00023093224949531296,0.996772130033313,0.0002316800826760626,198.98223727550277,0.0,0.0,0.0,0.029103647586879323,7.817304494376771e-05,0.00015275920455154525,0.0006152582349839055,0.09554132629274735,0.0716690874346908,0.023872238858056543,0.09554130691192604,0.07166908743468711,0.02387223885805531,0.37523844193243855,0.37523844193243855,0.12498811557426756,0.0,4.978020987020557,4.970258051394069,5.001328392558207,4.978203697261222,4.970530549000614,5.001241507646455,24781.08775338966,21063.92459038121,0.85,1.067059370907106,0.6629874871879439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298466386479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77043380444,1534.389936718457,0.37523844193243855,0.12498811557426756,6.112874298809886,3.4913120401010365
4835.0,-30.07233784115484,5.0041021851896,35.00294641416883,24.09294523475694,4.997761215396189,-26.565342537746766,-40.07676970269529,1.4907659119880434,-0.03083579482853338,-5.0089849699142475,40.00587143960478,42250.56942353226,25750.519412737012,25750.519412737012,68001.08883626928,77302.34855531719,77302.34855531719,25750.519412737012,103052.8679680542,103052.8679680542,103052.8679680542,127833.9535655348,91499.59185213145,56447.81272034629,38946.42125753906,24781.085597480607,0.0,63727.506855019674,21063.922757858516,1534.3898100357758,0.0,0.8868517454164768,2.8161078630792513,0.0014959135982669303,354531.8031355697,1554786.4029858278,4.38546384057763,1554786.4029858278,4.38546384057763,0.85,0.0955413078910368,4.027634451161993,1.267015023105778,1.0,0.0,4.027634451162391,1.2847696491385654,1.2850663593299574,3.1349078442680454,19310.256185705566,1969.0981309321294,4632.441516551485,4632.441516551485,5.55873599714787,5.0041021851896,-2.33479111635431,7.33889330154391,3.4913176037683287,3.4913176037683287,0.9975193153623796,0.0,0.0,0.00023093224949531296,0.9967684283582291,0.00023168094306084714,198.98220808476373,0.0,0.0,0.0,0.029103647586879323,7.817335379585927e-05,0.0001527588956994537,0.0006152569910405813,0.09554130789103901,0.0716690690290691,0.023872238861969913,0.09554132845637851,0.07166906902906744,0.023872238861969364,0.37523835536420636,0.37523835536420636,0.1249881188584505,0.0,4.978046188478402,4.970289924066492,5.001333557056057,4.9781491750857185,4.97041960128513,5.001356402535237,24781.085597480607,21063.922757858516,0.85,1.06706024120749,0.6629879546308389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929633577896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.768734753925,1534.3898100357758,0.37523835536420636,0.1249881188584505,6.112874298809886,3.4913176037683287
4836.0,-30.072302162605464,5.00409792496912,35.002945626769005,24.092954070679866,4.997767823844115,-26.565309766159356,-40.07673467332495,1.4907754273979883,-0.03073330131576313,-5.00897780426155,40.00586989363993,42250.56850391985,25750.51122645761,25750.51122645761,68001.07973037746,77302.3575863013,77302.3575863013,25750.51122645761,103052.86881275891,103052.86881275891,103052.86881275891,127833.94731402607,91499.58911496562,56447.80003258407,38946.43231375728,24781.07850126716,0.0,63727.510815024434,21063.916726077085,1534.3892663331037,0.0,0.8868517874691548,2.8161073531211898,0.0014959135982669303,354531.9021630903,1554786.3363200927,4.385462427595208,1554786.3363200927,4.385462427595208,0.85,0.09554128558800604,4.027634451161993,1.267014916506596,1.0,0.0,4.0276344511609175,1.2847696046254742,1.285066314806586,3.1349079528824135,19310.25560804864,1969.098072027516,4632.441516551485,4632.441516551485,5.558734229984836,5.00409792496912,-2.3347814014726964,7.338879326441816,3.4913231422118023,3.4913231422118023,0.9975208977748007,0.0,0.0,0.00023093224949531296,0.9967647247254923,0.00023168180390704677,198.98217887847872,0.0,0.0,0.0,0.029103647586879323,7.817366388573064e-05,0.00015275858560958233,0.0006152557421119324,0.09554128558800626,0.0716690475915426,0.023872237996463652,0.09554128183099632,0.07166904759154244,0.0238722379964636,0.3752382682152636,0.3752382682152636,0.12498812268470477,0.0,4.978083128734454,4.970346874513325,5.001310408681945,4.978244502945813,4.970588294133563,5.001231439117419,24781.07850126716,21063.916726077085,0.85,1.0670600320128225,0.6629878990026209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294205794917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.767036683508,1534.3892663331037,0.3752382682152636,0.12498812268470477,6.112874298809886,3.4913231422118023
4837.0,-30.072266564500673,5.004093666565011,35.00294485675479,24.092952953092777,4.997770894268434,-26.565277420826312,-40.07670348566023,1.4907817505940846,-0.030715682891809593,-5.008973715409706,40.0058688252342,42250.583199427325,25750.51100849297,25750.51100849297,68001.0942079203,77302.34063912417,77302.34063912417,25750.51100849297,103052.85164761715,103052.85164761715,103052.85164761715,127833.92730343441,91499.55899970925,56447.80156001228,38946.39715521885,24781.07565581726,0.0,63727.47281103612,21063.914307444673,1534.3890346318751,0.0,0.8868518121393918,2.8161075989736095,0.0014959135982669303,354531.9586700063,1554786.2902478583,4.385461598667987,1554786.2902478583,4.385461598667987,0.85,0.09554126569465402,4.027634451161993,1.267014814303257,1.0,0.0,4.027634451161049,1.284769575045562,1.2850662852198427,3.134908025059015,19310.249252464928,1969.0974239383406,4632.441516551485,4632.441516551485,5.558734182933054,5.004093666565011,-2.3347739276858013,7.338867594250813,3.4913286940206065,3.4913286940206065,0.9975224840058876,0.0,0.0,0.00023093224949531296,0.9967610294581543,0.00023168266281522787,198.98214973805372,0.0,0.0,0.0,0.029103647586879323,7.817393996869655e-05,0.00015275830952661643,0.0006152546301506676,0.09554126569465325,0.07166902819652289,0.02387223749813036,0.09554127840244628,0.07166902819652346,0.02387223749813055,0.3752381821443859,0.3752381821443859,0.12498812523041153,0.0,4.978116556362522,4.970397129703883,5.001293304174567,4.978258032517886,4.970605921081926,5.001232660206199,24781.07565581726,21063.914307444673,0.85,1.0670608955349017,0.6629885249758485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292074676518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.765340182408,1534.3890346318751,0.3752381821443859,0.12498812523041153,6.112874298809886,3.4913286940206065
4838.0,-30.07223096829451,5.004089396257944,35.00294408620793,24.09295211490246,4.997772274122712,-26.565245246248367,-40.07666852613909,1.490786552076607,-0.030658286474420038,-5.008970288411976,40.00586726969038,42250.58230897845,25750.51243684801,25750.51243684801,68001.09474582647,77302.33162293266,77302.33162293266,25750.51243684801,103052.84405978068,103052.84405978068,103052.84405978068,127833.9141399102,91499.53613186277,56447.78681790866,38946.388126615675,24781.070080129524,0.0,63727.4582067452,21063.909568110095,1534.3886620920184,0.0,0.8868518352057668,2.816107245019263,0.0014959135982669303,354532.00603026745,1554786.2231690586,4.385460823631032,1554786.2231690586,4.385460823631032,0.85,0.09554124535998369,4.027634451161993,1.2670147368265319,1.0,0.0,4.027634451162441,1.2847695525842273,1.2850662627533205,3.1349080798659013,19310.244426389036,1969.0969318155576,4632.441516551485,4632.441516551485,5.558734491270467,5.004089396257944,-2.334766948811085,7.338856345069029,3.491334239276983,3.491334239276983,0.9975240683648522,0.0,0.0,0.00023093224949531296,0.9967573344026786,0.0002316835216805327,198.9821205991915,0.0,0.0,0.0,0.029103647586879323,7.817424944238764e-05,0.00015275800005292532,0.0006152533837037676,0.09554124535999059,0.07166900859050027,0.023872236769490327,0.09554124568208772,0.07166900859049509,0.0238722367694886,0.37523809656774837,0.37523809656774837,0.12498812710290927,0.0,4.978154343899689,4.970449870654534,5.001286187074641,4.9783120019375815,4.970667347294864,5.0012642343550056,24781.070080129524,21063.909568110095,0.85,1.0670611485117876,0.6629886629388031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289948363778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763643259023,1534.3886620920184,0.37523809656774837,0.12498812710290927,6.112874298809886,3.491334239276983
4839.0,-30.072195363734306,5.004085148722936,35.002943316256626,24.09295089254158,4.99777595706054,-26.565212833826386,-40.07663356661794,1.4907934271526297,-0.03065792594048844,-5.008965236577378,40.00586574594345,42250.581307911605,25750.509704200962,25750.509704200962,68001.09101211256,77302.3118018764,77302.3118018764,25750.509704200962,103052.82150607737,103052.82150607737,103052.82150607737,127833.88550923218,91499.50338818773,56447.772894223046,38946.367215516315,24781.064003154806,0.0,63727.43121867112,21063.904402681586,1534.3882222359946,0.0,0.8868518664236309,2.8161078299922355,0.0014959135982669303,354532.0758453828,1554786.1574614174,4.385459774701697,1554786.1574614174,4.385459774701697,0.8500000000000001,0.09554122430334916,4.027634451161993,1.2670146258315071,1.0,0.0,4.027634451162167,1.2847695204226235,1.2850662305842893,3.134908158341978,19310.237516098612,1969.0962271620394,4632.441516551485,4632.441516551485,5.558733901376987,5.004085148722936,-2.3347587837892094,7.3388439325121455,3.4913397738452923,3.4913397738452923,0.9975256496700835,0.0,0.0,0.00023093224949531296,0.9967536384947969,0.00023168438075033768,198.98209145349918,0.0,0.0,0.0,0.029103647586879323,7.817455891721099e-05,0.00015275769057810197,0.0006152521372523073,0.09554122430334827,0.07166898846254578,0.023872235840802496,0.09554124150305134,0.07166898846254645,0.023872235840802714,0.3752380115708091,0.3752380115708091,0.12498812903133952,0.0,4.97818301802414,4.970492435367589,5.001273147849588,4.978307310636865,4.970672294880671,5.001230595899244,24781.064003154806,21063.904402681586,0.85,1.0670615418151255,0.662988928000802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928782216507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.761947484203,1534.3882222359946,0.3752380115708091,0.12498812903133952,6.112874298809886,3.4913397738452923
4840.0,-30.072159764727342,5.004080876564522,35.00294254546949,24.09294492043557,4.9977764725701785,-26.565180743169126,-40.07660241387782,1.4907974510119408,-0.030666624773061812,-5.008962421323491,40.005864181695316,42250.596161697526,25750.512659009608,25750.512659009608,68001.10882070713,77302.28554954805,77302.28554954805,25750.512659009608,103052.79820855765,103052.79820855765,103052.79820855765,127833.85686856738,91499.46293313349,56447.77354528275,38946.32154205638,24781.05866000973,0.0,63727.38020206611,21063.89986100827,1534.3878753217434,0.0,0.8868518864091706,2.8161082728946765,0.0014959135982669303,354532.11475150543,1554786.0900072707,4.385459103181763,1554786.0900072707,4.385459103181763,0.85,0.09554120432918178,4.027634451161993,1.2670145604433491,1.0,0.0,4.027634451162425,1.2847695015990117,1.28506621175633,3.134908204272625,19310.228978383355,1969.0953565573725,4632.441516551485,4632.441516551485,5.5587345392282455,5.004080876564522,-2.334752264861528,7.338833141426051,3.491345308165995,3.491345308165995,0.99752723090457,0.0,0.0,0.00023093224949531296,0.9967499431781387,0.00023168523968908905,198.98206231236128,0.0,0.0,0.0,0.029103647586879323,7.817483469393223e-05,0.00015275741480138074,0.000615251026524484,0.09554120432918466,0.07166896918669,0.02387223514249466,0.09554123708112874,0.07166896918668784,0.023872235142493942,0.37523792645543075,0.37523792645543075,0.12498813064049545,0.0,4.978204504679525,4.970520519026763,5.001274820875608,4.978295796550412,4.970638203851536,5.001286865559621,24781.05866000973,21063.89986100827,0.85,1.067062675495053,0.6629896918362214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928569546799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.760253063281,1534.3878753217434,0.37523792645543075,0.12498813064049545,6.112874298809886,3.491345308165995
