time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4841.0,-30.072124167024278,5.004076566355465,35.00294175807072,24.092939227726333,4.997775355813052,-26.565148816904934,-40.07656752420587,1.4908000056937358,-0.030636893307473656,-5.008960292276636,40.00586215627087,42250.59542806821,25750.517225086885,25750.517225086885,68001.1126531551,77302.26695464652,77302.26695464652,25750.517225086885,103052.7841797334,103052.7841797334,103052.7841797334,127833.83500047139,91499.42947527734,56447.75794869917,38946.301696197974,24781.05082073799,0.0,63727.352516935964,21063.89319762729,1534.3874018249223,0.0,0.8868519045729717,2.816108130851651,0.0014959135982669303,354532.1441744161,1554786.0026660948,4.385458492872794,1554786.0026660948,4.385458492872794,0.85,0.09554118394193523,4.027634451161993,1.2670144725264985,1.0,0.0,4.027634451161485,1.2847694896482118,1.2850661998027704,3.134908233433234,19310.221917370727,1969.0946365344666,4632.441516551485,4632.441516551485,5.5587355249022705,5.004076566355465,-2.334746273719925,7.33882284007539,3.4913508279794114,3.4913508279794114,0.9975288079941176,0.0,0.0,0.00023093224949531296,0.9967462480116174,0.00023168609859931108,198.9820331722993,0.0,0.0,0.0,0.029103647586879323,7.817514355256076e-05,0.00015275710594275219,0.0006152497825548312,0.0955411839419343,0.07166894946583278,0.023872234476101508,0.09554120473580541,0.07166894946583348,0.02387223447610174,0.3752378403951603,0.3752378403951603,0.12498813287808234,0.0,4.9782274753663955,4.97054517767981,5.001292717588001,4.978323398969167,4.970647858393818,5.001368352364523,24781.05082073799,21063.89319762729,0.85,1.0670631991982304,0.6629899683474194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283569103232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75855971793,1534.3874018249223,0.3752378403951603,0.12498813287808234,6.112874298809886,3.4913508279794114
4842.0,-30.07208861846883,5.004072323567596,35.0029409717999,24.092948098573856,4.997781864885122,-26.565116172250264,-40.07653252976013,1.4908094186665601,-0.030532345191204513,-5.008953202017224,40.00586061432849,42250.594059232186,25750.50913454437,25750.50913454437,68001.10319377655,77302.2764611117,77302.2764611117,25750.50913454437,103052.78559565607,103052.78559565607,103052.78559565607,127833.8293710467,91499.42722598513,56447.74482410571,38946.31377986602,24781.043775390634,0.0,63727.35755525665,21063.887209082037,1534.3868627892625,0.0,0.8868519462274664,2.81610758510391,0.0014959135982669303,354532.2421600948,1554785.9361738286,4.3854570932697845,1554785.9361738286,4.3854570932697845,0.85,0.09554116169498152,4.027634451161993,1.2670143675757575,1.0,0.0,4.027634451162358,1.2847694456143324,1.2850661557587215,3.134908340878326,19310.221442675615,1969.0945881290365,4632.441516551485,4632.441516551485,5.558733778405851,5.004072323567596,-2.3347366471901347,7.33880897075773,3.4913563291939536,3.4913563291939536,0.997530379769701,0.0,0.0,0.00023093224949531296,0.9967425579615298,0.0002316869563266165,198.9820040724778,0.0,0.0,0.0,0.029103647586879323,7.81754533398268e-05,0.00015275679615548617,0.0006152485348449659,0.09554116169498399,0.07166892809164563,0.023872233603338355,0.09554115714390933,0.07166892809164378,0.023872233603337737,0.3752377533899149,0.3752377533899149,0.12498813660376633,0.0,4.978263457657022,4.970597209706398,5.001280503110877,4.9784208568260055,4.970818812386483,5.0012451257641715,24781.043775390634,21063.887209082037,0.85,1.0670629664004856,0.6629898944514934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519281442816983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75686753309,1534.3868627892625,0.3752377533899149,0.12498813660376633,6.112874298809886,3.4913563291939536
4843.0,-30.072053074231107,5.004068084463075,35.002940203121526,24.09294694606217,4.997785026953748,-26.565083866231156,-40.07649753531439,1.490815818953775,-0.030517731508155066,-5.008949062645987,40.00585955420512,42250.592878540534,25750.50869254248,25750.50869254248,68001.10157108301,77302.2590878603,77302.2590878603,25750.50869254248,103052.76778040278,103052.76778040278,103052.76778040278,127833.8087185084,91499.39674356974,56447.73053424987,38946.29578813319,24781.040938105623,0.0,63727.33672623881,21063.88479738978,1534.3866302332308,0.0,0.8868519711247178,2.8161078763257423,0.0014959135982669303,354532.2993652189,1554785.8904587615,4.3854562567150195,1554785.8904587615,4.3854562567150195,0.85,0.09554114189055503,4.027634451161993,1.2670142642734574,1.0,0.0,4.02763445116158,1.2847694156737957,1.28506612581127,3.1349084139348893,19310.215009605934,1969.0939321384913,4632.441516551485,4632.441516551485,5.558733682991395,5.004068084463075,-2.3347291691740346,7.338797253637109,3.4913618435635385,3.4913618435635385,0.9975319553038682,0.0,0.0,0.00023093224949531296,0.9967388683743688,0.00023168781395266737,198.98197497619924,0.0,0.0,0.0,0.029103647586879323,7.817576312822668e-05,0.0001527564863670863,0.0006152472871305341,0.09554114189055812,0.07166890868309483,0.02387223320746329,0.09554115522580361,0.07166890868309252,0.023872233207462516,0.37523766730577995,0.37523766730577995,0.12498813970511362,0.0,4.978295460028335,4.97064303261601,5.001271002277917,4.978431331137813,4.970834190885853,5.001240869045603,24781.040938105623,21063.88479738978,0.85,1.0670632897025576,0.662990092619773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927931946699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75517555025,1534.3866302332308,0.37523766730577995,0.12498813970511362,6.112874298809886,3.4913618435635385
4844.0,-30.072017595764173,5.004063831117949,35.00293943398253,24.09294614279645,4.997786230834485,-26.56505181521881,-40.07646638257427,1.4908204502891254,-0.030456891293795252,-5.008945782776147,40.005858003430916,42250.60726839158,25750.510401415137,25750.510401415137,68001.11766980671,77302.25090560917,77302.25090560917,25750.510401415137,103052.76130702431,103052.76130702431,103052.76130702431,127833.7967304377,91499.37468607709,56447.73104885951,38946.27070801953,24781.03542341338,0.0,63727.30613143291,21063.880109901373,1534.3862644997434,0.0,0.8868519934252673,2.8161074599581117,0.0014959135982669303,354532.34469224326,1554785.8235856518,4.385455507410207,1554785.8235856518,4.385455507410207,0.85,0.09554112179206009,4.027634451161993,1.2670141895441343,1.0,0.0,4.027634451161132,1.2847693940084148,1.285066104140886,3.134908466799617,19310.210354548733,1969.0934574547612,4632.441516551485,4632.441516551485,5.558734051883835,5.004063831117949,-2.3347223309538268,7.338786162071775,3.4913673519729542,3.4913673519729542,0.9975335291351298,0.0,0.0,0.00023093224949531296,0.9967351856290857,0.00023168866999468966,198.9819459337687,0.0,0.0,0.0,0.029103647586879323,7.817603890887516e-05,0.0001527562105864378,0.0006152461763868933,0.09554112179206034,0.07166888912193607,0.023872232670124272,0.09554112072928449,0.07166888912193588,0.023872232670124206,0.375237581616535,0.375237581616535,0.12498814246347634,0.0,4.978332900690418,4.970693174198402,5.001270301599675,4.978488891482357,4.970899973769576,5.001273734830249,24781.03542341338,21063.880109901373,0.85,1.0670640546072885,0.6629906367178425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927719637552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.753484665864,1534.3862644997434,0.375237581616535,0.12498814246347634,6.112874298809886,3.4913673519729542
4845.0,-30.07198207845695,5.004059439303799,35.0029386288725,24.092936363909416,4.997777600001649,-26.565020712752542,-40.0764316326007,1.4908162342972502,-0.03033369644231243,-5.008948455008673,40.00585541741754,42250.6067095061,25750.527017697957,25750.527017697957,68001.13372720405,77302.2462758713,77302.2462758713,25750.527017697957,103052.77329356925,103052.77329356925,103052.77329356925,127833.79945208345,91499.3521838968,56447.712617531724,38946.26618485009,24781.026158514196,0.0,63727.292343364286,21063.872234737068,1534.3858207062694,0.0,0.8868519891911784,2.816105529667248,0.0014959135982669303,354532.30776262184,1554785.7120705445,4.385455649676802,1554785.7120705445,4.385455649676802,0.8500000000000001,0.09554110349311612,4.027634451161993,1.2670141225075353,1.0,0.0,4.027634451161579,1.2847694137308194,1.2850661238678451,3.1349084186758587,19310.20560564377,1969.0929732012225,4632.441516551485,4632.441516551485,5.558737638822335,5.004059439303799,-2.3347199036602886,7.338779342964088,3.4913728490212796,3.4913728490212796,0.9975350997203656,0.0,0.0,0.00023093224949531296,0.996731498866792,0.000231689526976789,198.98191685955223,0.0,0.0,0.0,0.029103647586879323,7.81763465352115e-05,0.00015275590296010146,0.0006152449373804629,0.09554110349311493,0.07166887090345495,0.023872232589659984,0.0955410271512996,0.07166887090345583,0.023872232589660283,0.3752374965357501,0.3752374965357501,0.12498814547499354,0.0,4.97839028917565,4.9707511643308635,5.001325877833551,4.97861475856638,4.970978046634798,5.001543102242238,24781.026158514196,21063.872234737068,0.85,1.0670645374482914,0.6629907713928712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275077213223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.751793648677,1534.3858207062694,0.3752374965357501,0.12498814547499354,6.112874298809886,3.4913728490212796
4846.0,-30.071946584678347,5.004055139953181,35.00293780205984,24.09293461767959,4.997784551455905,-26.56498807312466,-40.076396603230364,1.4908260399022044,-0.03042213644982894,-5.008940331835392,40.00585317506336,42250.60512193594,25750.51592207427,25750.51592207427,68001.12104401021,77302.21112942867,77302.21112942867,25750.51592207427,103052.72705150294,103052.72705150294,103052.72705150294,127833.74143976999,91499.30548309807,56447.69947560558,38946.22889721388,24781.014388267056,0.0,63727.24328548093,21063.862230026996,1534.3849816062896,0.0,0.8868520386362065,2.816107639695802,0.0014959135982669303,354532.4200229641,1554785.6153748527,4.3854539883098544,1554785.6153748527,4.3854539883098544,0.85,0.0955410806813623,4.027634451161993,1.2670139642572034,1.0,0.0,4.02763445116337,1.2847693678602123,1.2850660779866445,3.1349085306026807,19310.19574981415,1969.091968186297,4632.441516551485,4632.441516551485,5.558735243622386,5.004055139953181,-2.3347095888768146,7.338764728829995,3.491378297209208,3.491378297209208,0.997536656345488,0.0,0.0,0.00023093224949531296,0.9967278145615058,0.00023169038339409425,198.9818878046047,0.0,0.0,0.0,0.029103647586879323,7.817665663605872e-05,0.00015275559285925423,0.0006152436884076073,0.09554108068136502,0.07166884882920074,0.023872231852164274,0.09554105181627665,0.0716688488291987,0.023872231852163594,0.3752374124513064,0.3752374124513064,0.1249881521026999,0.0,4.97841278384351,4.970779470426578,5.001330916855352,4.978518195385561,4.970908132305453,5.0013665173639765,24781.014388267056,21063.862230026996,0.85,1.0670651598623757,0.6629912568579905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272955731575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.750104592207,1534.3849816062896,0.3752374124513064,0.1249881521026999,6.112874298809886,3.491378297209208
4847.0,-30.071911091387282,5.004050890730735,35.00293700729507,24.092938179988437,4.9977912227310295,-26.56495546202265,-40.07636160878462,1.4908355933663269,-0.03040983159331745,-5.008934103384708,40.00585245490423,42250.60354970512,25750.50990669347,25750.50990669347,68001.1134563986,77302.19858811997,77302.19858811997,25750.50990669347,103052.70849481344,103052.70849481344,103052.70849481344,127833.72119618575,91499.28127392728,56447.68623551207,38946.21670935023,24781.012701372307,0.0,63727.22941072253,21063.86079616646,1534.3847673425612,0.0,0.8868520729312661,2.8161082051094546,0.0014959135982669303,354532.5060987047,1554785.584319865,4.385452835986216,1554785.584319865,4.385452835986216,0.85,0.09554106111123045,4.027634451161993,1.2670138983195653,1.0,0.0,4.02763445116193,1.2847693231691235,1.2850660332852346,3.1349086396514205,19310.190640662506,1969.0914471978206,4632.441516551485,4632.441516551485,5.558733945088818,5.004050890730735,-2.3347006286070027,7.3387515193377375,3.491383765970611,3.491383765970611,0.9975382188487459,0.0,0.0,0.00023093224949531296,0.9967241303215167,0.00023169123980255234,198.98185875006462,0.0,0.0,0.0,0.029103647586879323,7.817696642886673e-05,0.00015275528306644623,0.0006152424406754211,0.09554106111123378,0.07166882916002021,0.023872231951213567,0.09554106135199134,0.07166882916001771,0.023872231951212734,0.3752373274017641,0.3752373274017641,0.12498815859448419,0.0,4.978432715100951,4.9708114119704305,5.001314779872473,4.9785242717914,4.970951014881393,5.001262073971532,24781.012701372307,21063.86079616646,0.85,1.067065273121021,0.6629913765338773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270835655937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.748416248289,1534.3847673425612,0.3752373274017641,0.12498815859448419,6.112874298809886,3.491383765970611
4848.0,-30.071875617491315,5.0040465550477435,35.00293621138607,24.092932906374358,4.9977875203221,-26.56492390578848,-40.076330525893695,1.490835808619283,-0.03031855683411777,-5.0089343230199965,40.00585083204461,42250.61822146961,25750.52028195894,25750.52028195894,68001.13850342855,77302.19213190694,77302.19213190694,25750.52028195894,103052.71241386587,103052.71241386587,103052.71241386587,127833.72066622652,91499.25895798409,56447.6850475469,38946.193233819096,24781.00825236066,0.0,63727.20148617976,21063.85701450656,1534.384543354173,0.0,0.8868520776885302,2.816106980434148,0.0014959135982669303,354532.5030633957,1554785.5143382675,4.385452676140807,1554785.5143382675,4.385452676140807,0.85,0.09554104329148363,4.027634451161993,1.2670138065563519,1.0,0.0,4.02763445116234,1.2847693221621705,1.2850660322780492,3.134908642108442,19310.185931061387,1969.0909669521589,4632.441516551485,4632.441516551485,5.558736184785842,5.0040465550477435,-2.334696409350429,7.338742964398173,3.491389242688428,3.491389242688428,0.9975397836252651,0.0,0.0,0.00023093224949531296,0.9967204481094417,0.00023169209574594397,198.9818297114098,0.0,0.0,0.0,0.029103647586879323,7.817724159508761e-05,0.00015275500790022537,0.0006152413324064701,0.09554104329148176,0.07166881097760075,0.023872232313881008,0.09554100636837803,0.07166881097760215,0.023872232313881483,0.3752372418195642,0.3752372418195642,0.12498816369621256,0.0,4.978469410025809,4.970853137545589,5.001336363712824,4.9786157661858965,4.971019622522363,5.001422281506166,24781.00825236066,21063.85701450656,0.85,1.0670661337321656,0.6629918972769001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268715610034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.746729077731,1534.384543354173,0.3752372418195642,0.12498816369621256,6.112874298809886,3.491389242688428
4849.0,-30.071840179449094,5.004042346178157,35.00293542065491,24.092935874965065,4.997798024353249,-26.56489096107223,-40.07629549652336,1.4908488059763692,-0.030402594431336638,-5.008924513546186,40.005849391042304,42250.616222975965,25750.50506435031,25750.50506435031,68001.12128732627,77302.16161427413,77302.16161427413,25750.50506435031,103052.66667862443,103052.66667862443,103052.66667862443,127833.66730077018,91499.21834670927,56447.6729554111,38946.161545886855,24781.000622145744,0.0,63727.1621680326,21063.85052882388,1534.3839035956653,0.0,0.8868521328119494,2.816109229475816,0.0014959135982669303,354532.6386280766,1554785.4521987983,4.385450823978579,1554785.4521987983,4.385450823978579,0.85,0.09554102050196193,4.027634451161993,1.2670137312775478,1.0,0.0,4.027634451162726,1.2847692613605608,1.2850659714623975,3.13490879046776,19310.177360377027,1969.090092985579,4632.441516551485,4632.441516551485,5.558732899777584,5.004042346178157,-2.3346848392135855,7.338727185391743,3.491394686241944,3.491394686241944,0.9975413389262696,0.0,0.0,0.00023093224949531296,0.9967167696336574,0.00023169295082713613,198.981800702113,0.0,0.0,0.0,0.029103647586879323,7.817755169921709e-05,0.00015275469779609587,0.0006152400834203947,0.09554102050196671,0.07166878890919058,0.023872231592776127,0.0955410487735874,0.071668788909187,0.023872231592774934,0.3752371564260972,0.3752371564260972,0.12498816996353483,0.0,4.97847618426124,4.970873906013026,5.001301112822034,4.978521919114826,4.970975622066021,5.0011787598441515,24781.000622145744,21063.85052882388,0.85,1.0670665219333682,0.6629922749670172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926659672324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.745042701734,1534.3839035956653,0.3752371564260972,0.12498816996353483,6.112874298809886,3.491394686241944
4850.0,-30.071804688549015,5.00403805145338,35.00293464377182,24.092935700342082,4.997795084477664,-26.564859313295344,-40.07626441363243,1.4908497092239756,-0.030239432391169885,-5.008924667206605,40.005848212935355,42250.63090797428,25750.515366973326,25750.515366973326,68001.1462749476,77302.17287038725,77302.17287038725,25750.515366973326,103052.68823736058,103052.68823736058,103052.68823736058,127833.68709890437,91499.21404484466,56447.67208243157,38946.15773601454,24780.998861543798,0.0,63727.156597558336,21063.849032312228,1534.3838344289898,0.0,0.8868521362948811,2.8161070681499782,0.0014959135982669303,354532.6365045243,1554785.4013960054,4.385450706951106,1554785.4013960054,4.385450706951106,0.85,0.09554100292229514,4.027634451161993,1.2670136702852326,1.0,0.0,4.027634451163402,1.2847692571351708,1.2850659672360316,3.1349088007779478,19310.17645250295,1969.0900004081875,4632.441516551485,4632.441516551485,5.558735123793362,5.00403805145338,-2.3346805628489093,7.338718614302289,3.491400160824698,3.491400160824698,0.9975429030927708,0.0,0.0,0.00023093224949531296,0.996713085685887,0.00023169380718664607,198.98177164955564,0.0,0.0,0.0,0.029103647586879323,7.817782686734241e-05,0.00015275442262797055,0.0006152389751437733,0.09554100292229688,0.07166877105507453,0.023872231867222343,0.0955409715155608,0.07166877105507323,0.02387223186722191,0.3752370699400356,0.3752370699400356,0.12498817372974774,0.0,4.97851805395652,4.970927097823335,5.001308981046975,4.97868523481543,4.971139573165658,5.001340161798794,24780.998861543798,21063.849032312228,0.85,1.0670670073102402,0.6629925633555269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264479978637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74335678993,1534.3838344289898,0.3752370699400356,0.12498817372974774,6.112874298809886,3.491400160824698
4851.0,-30.071769269288506,5.004033712607962,35.002933835844495,24.092930217180424,4.997792745350013,-26.564827669856005,-40.07622952396048,1.4908511459175222,-0.030184687244741326,-5.008922966600842,40.00584575493669,42250.629623617,25750.520661450162,25750.520661450162,68001.15028506717,77302.16002265486,77302.16002265486,25750.520661450162,103052.68068410503,103052.68068410503,103052.68068410503,127833.66919442626,91499.18591159074,56447.6555125529,38946.14488781983,24780.98851032123,0.0,63727.13339814106,21063.840233773044,1534.383226852739,0.0,0.8868521538448011,2.8161065475021547,0.0014959135982669303,354532.66000651027,1554785.295401222,4.385450117268947,1554785.295401222,4.385450117268947,0.85,0.09554098262092264,4.027634451161993,1.2670135587407274,1.0,0.0,4.027634451162042,1.2847692504143216,1.2850659605136303,3.1349088171771955,19310.170515204987,1969.0893949722881,4632.441516551485,4632.441516551485,5.55873626670619,5.004033712607962,-2.334674972531003,7.338708685138965,3.4914056024930207,3.4914056024930207,0.9975444578551488,0.0,0.0,0.00023093224949531296,0.996709409188939,0.0002316946618204713,198.98174265565035,0.0,0.0,0.0,0.029103647586879323,7.817813573690023e-05,0.00015275411375841275,0.0006152377311301014,0.09554098262092221,0.07166875112738177,0.023872231493540442,0.09554091791066091,0.0716687511273821,0.023872231493540546,0.37523698456076016,0.37523698456076016,0.1249881780874656,0.0,4.978561453767384,4.970977253084413,5.001332091125278,4.978738279356094,4.971181106117285,5.001427764787138,24780.98851032123,21063.840233773044,0.85,1.0670674586949298,0.6629927845593235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262360077407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.741673118313,1534.383226852739,0.37523698456076016,0.1249881780874656,6.112874298809886,3.4914056024930207
4852.0,-30.07173386484439,5.0040295496572496,35.00293305005576,24.092937795817875,4.997807181523354,-26.56479436215299,-40.07619065288452,1.4908676788319586,-0.030276943758167363,-5.008910854373746,40.005844783919116,42250.61158669516,25750.499554085432,25750.499554085432,68001.11114078059,77302.1323516371,77302.1323516371,25750.499554085432,103052.63190572253,103052.63190572253,103052.63190572253,127833.61467228695,91499.14975241132,56447.628987469354,38946.134183268856,24780.982766564415,0.0,63727.116949833275,21063.835351579753,1534.3826427865997,0.0,0.886852218982429,2.816109173314628,0.0014959135982669303,354532.827394777,1554785.2535286222,4.385447928626785,1554785.2535286222,4.385447928626785,0.85,0.09554095935551297,4.027634451161993,1.267013426865451,1.0,0.0,4.027634451161999,1.284769173073392,1.2850658831548392,3.1349090058934004,19310.162884099707,1969.0886168161103,4632.441516551485,4632.441516551485,5.558731710282833,5.0040295496572496,-2.334661725052131,7.33869127470938,3.4914110236937415,3.4914110236937415,0.9975460067696404,0.0,0.0,0.00023093224949531296,0.9967057342445403,0.00023169551609969374,198.98171367388207,0.0,0.0,0.0,0.029103647586879323,7.817847985416305e-05,0.0001527537696411499,0.0006152363451515583,0.0955409593555154,0.0716687288103886,0.023872230545126792,0.0955409776449719,0.07166872881038679,0.02387223054512619,0.3752368999181575,0.3752368999181575,0.12498818384830533,0.0,4.978571342176224,4.971007974341148,5.0012794211789355,4.978633910615599,4.97115387782452,5.0010917702061874,24780.982766564415,21063.835351579753,0.85,1.0670671198622064,0.6629926726475847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926024445589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739989194548,1534.3826427865997,0.3752368999181575,0.12498818384830533,6.112874298809886,3.4914110236937415
4853.0,-30.07169850457802,5.004025298449465,35.00293229323444,24.09292700411754,4.997804821724426,-26.564762773955948,-40.07615960491819,1.4908690911023605,-0.030299973039404904,-5.008911087908772,40.00584405607945,42250.62577900895,25750.51014493422,25750.51014493422,68001.13592394316,77302.09831426956,77302.09831426956,25750.51014493422,103052.60845920378,103052.60845920378,103052.60845920378,127833.59229103067,91499.1004447107,56447.62790945018,38946.0805947339,24780.983831826885,0.0,63727.064426560784,21063.83625705285,1534.3827329405385,0.0,0.8868522204290378,2.816109448579441,0.0014959135982669303,354532.82416737516,1554785.2221424384,4.385447880020338,1554785.2221424384,4.385447880020338,0.85,0.0955409424986752,4.027634451161993,1.2670133570814506,1.0,0.0,4.027634451160665,1.284769166466795,1.2850658765467167,3.134909022013868,19310.15247810432,1969.0875556998894,4632.441516551485,4632.441516551485,5.558733996517586,5.004025298449465,-2.334657503282281,7.338682801731746,3.4914164907246237,3.4914164907246237,0.997547568778464,0.0,0.0,0.00023093224949531296,0.9967020639003307,0.000231696369315842,198.98168472828567,0.0,0.0,0.0,0.029103647586879323,7.817875471612722e-05,0.00015275349477918574,0.0006152352381080422,0.09554094249867548,0.07166871176979002,0.023872230728885467,0.09554099275320262,0.07166871176978981,0.023872230728885394,0.37523681471933373,0.37523681471933373,0.12498818614972779,0.0,4.978579386601439,4.971019934172034,5.001275703740475,4.978611114869352,4.971067329685013,5.0012603899734245,24780.983831826885,21063.83625705285,0.85,1.067068388224721,0.6629934417848271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519258129719983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.738306154602,1534.3827329405385,0.37523681471933373,0.12498818614972779,6.112874298809886,3.4914164907246237
4854.0,-30.071663119804693,5.004021068726893,35.00293152111078,24.092931229993724,4.997807591148213,-26.564730650678964,-40.076124645397044,1.4908751220224594,-0.030191786756745387,-5.008906229213083,40.0058420967212,42250.62406363464,25750.50756670858,25750.50756670858,68001.13163034322,77302.10408518961,77302.10408518961,25750.50756670858,103052.61165189819,103052.61165189819,103052.61165189819,127833.58680328981,91499.09301223216,56447.612990677204,38946.08891283884,24780.975151391624,0.0,63727.064064230464,21063.828878682878,1534.3821507311868,0.0,0.8868522522410907,2.8161085945470594,0.0014959135982669303,354532.89131347847,1554785.1376502297,4.385446811126719,1554785.1376502297,4.385446811126719,0.8499999999999999,0.09554092062481424,4.027634451161993,1.2670132598234343,1.0,0.0,4.027634451163219,1.2847691382541693,1.2850658483275754,3.134909090854263,19310.15090953924,1969.0873957507652,4632.441516551485,4632.441516551485,5.558733439958884,5.004021068726893,-2.334649577527581,7.338670646254474,3.491421924193037,3.491421924193037,0.9975491211980106,0.0,0.0,0.00023093224949531296,0.9966983910269349,0.00023169722312622076,198.9816557626366,0.0,0.0,0.0,0.029103647586879323,7.817906420743956e-05,0.00015275318528787342,0.0006152339915901703,0.0955409206248146,0.07166869086722051,0.023872229757594097,0.09554093095365955,0.07166869086722023,0.023872229757594007,0.37523672795782065,0.37523672795782065,0.12498818861828861,0.0,4.978604551978378,4.971057186554731,5.001264571321656,4.978714442456351,4.971215429753215,5.001229279373433,24780.975151391624,21063.828878682878,0.85,1.06706832691688,0.6629934186368647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256017623459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.736623409775,1534.3821507311868,0.37523672795782065,0.12498818861828861,6.112874298809886,3.491421924193037
4855.0,-30.071627749908096,5.00401675442782,35.00293073111287,24.092926026228838,4.997803232443948,-26.564699253660166,-40.07609359743071,1.4908747361959858,-0.030083238395320677,-5.008906404992688,40.005840031847846,42250.63841101026,25750.517715888836,25750.517715888836,68001.15612689909,77302.10071524417,77302.10071524417,25750.517715888836,103052.61843113301,103052.61843113301,103052.61843113301,127833.58648330966,91499.07355902836,56447.611254794094,38946.06922692696,24780.96805217665,0.0,63727.037279103606,21063.82284435015,1534.381774306171,0.0,0.8868522588215428,2.816107148077475,0.0014959135982669303,354532.8888842433,1554785.0486079622,4.3854465900217425,1554785.0486079622,4.3854465900217425,0.85,0.09554090134800448,4.027634451161993,1.2670131779508669,1.0,0.0,4.027634451162255,1.2847691400590646,1.2850658501328875,3.1349090864502167,19310.14680409635,1969.0869771120974,4632.441516551485,4632.441516551485,5.5587356308511415,5.00401675442782,-2.334645364851029,7.338662119278849,3.491427357057477,3.491427357057477,0.9975506734449935,0.0,0.0,0.00023093224949531296,0.9966947197123075,0.00023169807658053086,198.98162680917386,0.0,0.0,0.0,0.029103647586879323,7.817933907130319e-05,0.00015275291042400976,0.0006152328845390036,0.09554090134800616,0.07166867197238869,0.023872229375617483,0.095540859150073,0.07166867197238742,0.023872229375617064,0.3752366414885442,0.3752366414885442,0.1249881907682397,0.0,4.978648342826432,4.9711066467878595,5.001291333828192,4.978823166597351,4.971304153768244,5.001398049678926,24780.96805217665,21063.82284435015,0.85,1.0670691598147932,0.66299392243776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519253904063734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.734942334582,1534.381774306171,0.3752366414885442,0.1249881907682397,6.112874298809886,3.491427357057477
4856.0,-30.071592399174232,5.004012582109542,35.00292994652188,24.09292885512116,4.997814696167502,-26.564666291544686,-40.07605853313578,1.4908885885380012,-0.030189349237787155,-5.008895915839652,40.005838609341744,42250.63604844215,25750.500678193275,25750.500678193275,68001.13672663542,77302.06570172227,77302.06570172227,25750.500678193275,103052.56637991554,103052.56637991554,103052.56637991554,127833.52668088654,91499.02887574786,56447.59922246784,38946.032948088905,24780.960300970994,0.0,63726.9932490599,21063.816255825343,1534.3811117874327,0.0,0.8868523173358898,2.816109766423487,0.0014959135982669303,354533.0338420596,1554784.9872661058,4.385444623923943,1554784.9872661058,4.385444623923943,0.8499999999999999,0.09554087780189356,4.027634451161993,1.2670130889350548,1.0,0.0,4.027634451162548,1.2847690752578558,1.2850657853167131,3.1349092445688256,19310.137374047794,1969.0860155147573,4632.441516551485,4632.441516551485,5.558731952942742,5.004012582109542,-2.3346333306663745,7.338645912775917,3.491432757358468,3.491432757358468,0.9975522163881337,0.0,0.0,0.00023093224949531296,0.9966910504012959,0.0002316989295753515,198.981597871406,0.0,0.0,0.0,0.029103647586879323,7.817964949230907e-05,0.0001527526000030039,0.0006152316342766661,0.09554087780189896,0.0716686496308924,0.023872228171006572,0.09554091303246544,0.07166864963088834,0.02387222817100522,0.37523655601850153,0.37523655601850153,0.12498819495484016,0.0,4.978656001538241,4.971128728495444,5.001255680585643,4.978706566601886,4.9712369892580455,5.001133010440185,24780.960300970994,21063.816255825343,0.85,1.0670695926429665,0.66299434343806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925179139322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.733262140851,1534.3811117874327,0.37523655601850153,0.12498819495484016,6.112874298809886,3.491432757358468
4857.0,-30.071557089050014,5.004008304485234,35.00292917488798,24.092923651356273,4.997810424240048,-26.564634939681515,-40.07602374823762,1.4908882748715613,-0.03007947902011665,-5.0088970176818535,40.0058374175629,42250.63449927533,25750.51331491702,25750.51331491702,68001.14781419234,77302.06192893018,77302.06192893018,25750.51331491702,103052.57524384721,103052.57524384721,103052.57524384721,127833.53416168256,91499.00907886973,56447.58164921476,38946.03047739441,24780.958917835345,0.0,63726.98939522976,21063.815080160042,1534.3810847133009,0.0,0.8868523160443122,2.8161081944877946,0.0014959135982669303,354533.0186148375,1554784.935873761,4.385444667321297,1554784.935873761,4.385444667321297,0.85,0.09554086042959432,4.027634451161993,1.2670129592576997,1.0,0.0,4.02763445116244,1.284769076725186,1.2850657867843822,3.1349092409884567,19310.13319607519,1969.085589480117,4632.441516551485,4632.441516551485,5.558734680818249,5.004008304485234,-2.3346297838375776,7.338638088322812,3.491438193299834,3.491438193299834,0.9975537695142382,0.0,0.0,0.00023093224949531296,0.9966873853200098,0.00023169978159316902,198.9815689668892,0.0,0.0,0.0,0.029103647586879323,7.817995744096651e-05,0.00015275229205434645,0.0006152303939720441,0.0955408604295904,0.07166863218755873,0.02387222824203167,0.09554085787713798,0.07166863218756167,0.023872228242032657,0.3752364697198555,0.3752364697198555,0.12498819700204637,0.0,4.978688728908367,4.97116682524387,5.001272280463979,4.978817538661758,4.971317118324691,5.001336585081617,24780.958917835345,21063.815080160042,0.85,1.0670698311582647,0.662994359222593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249679867927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731582742223,1534.3810847133009,0.3752364697198555,0.12498819700204637,6.112874298809886,3.491438193299834
4858.0,-30.071521745745777,5.0040040875371945,35.002928389976375,24.0929274232127,4.997815754177593,-26.564602597656823,-40.0759925256483,1.4908966060886808,-0.03003594862548198,-5.008890371571666,40.00583548755213,42250.64816513003,25750.506033764796,25750.506033764796,68001.15419889483,77302.05569088344,77302.05569088344,25750.506033764796,103052.56172464823,103052.56172464823,103052.56172464823,127833.5113897341,91498.99069085043,56447.583165097145,38946.0083619481,24780.949665085875,0.0,63726.95802703398,21063.80721532299,1534.3804272638117,0.0,0.8868523568438079,2.81610839845996,0.0014959135982669303,354533.1104626579,1554784.8526470966,4.385443296447367,1554784.8526470966,4.385443296447367,0.8499999999999999,0.09554083796278648,4.027634451161993,1.267012913101353,1.0,0.0,4.027634451161159,1.2847690377517842,1.2850657478019798,3.134909336085765,19310.129315430957,1969.085193764533,4632.441516551485,4632.441516551485,5.558733109044012,5.0040040875371945,-2.334620581358385,7.33862466889558,3.491443590520017,3.491443590520017,0.9975553115771477,0.0,0.0,0.00023093224949531296,0.9966837168092877,0.00023170063441449915,198.98154003521995,0.0,0.0,0.0,0.029103647586879323,7.818023385366813e-05,0.00015275201564164483,0.0006152292806827244,0.09554083796279028,0.07166861073253968,0.02387222723025061,0.09554082825533358,0.07166861073253682,0.02387222723024966,0.37523638374462714,0.37523638374462714,0.12498820048399102,0.0,4.978719342490535,4.971211390189694,5.0012609983438665,4.978854422946199,4.971402280548318,5.001228505956192,24780.949665085875,21063.80721532299,0.85,1.0670704565883666,0.6629949000108657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247570768892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.729903708405,1534.3804272638117,0.37523638374462714,0.12498820048399102,6.112874298809886,3.491443590520017
4859.0,-30.07148647845608,5.003999813683179,35.00292760459932,24.09291659658777,4.997813972468397,-26.564571035286036,-40.075957705825545,1.490898529298366,-0.030077550575470013,-5.008889252284974,40.005833904172384,42250.64631471205,25750.51286248184,25750.51286248184,68001.15917719388,77302.018948241,77302.018948241,25750.51286248184,103052.53181072284,103052.53181072284,103052.53181072284,127833.47677407788,91498.93894971785,56447.566316188895,38945.969592809946,24780.944963355036,0.0,63726.91455616498,21063.80321885178,1534.380155073353,0.0,0.8868523682700862,2.816109075621911,0.0014959135982669303,354533.12593096244,1554784.7843679918,4.385442912521388,1554784.7843679918,4.385442912521388,0.85,0.09554081911214375,4.027634451161993,1.2670127933146431,1.0,0.0,4.027634451161843,1.2847690287550166,1.2850657388031346,3.1349093580383887,19310.118395879235,1969.0840802801401,4632.441516551485,4632.441516551485,5.55873458315157,5.003999813683179,-2.3346154334977207,7.3386152471809,3.4914489989148336,3.4914489989148336,0.9975568568328096,0.0,0.0,0.00023093224949531296,0.9966800562031349,0.00023170148540450607,198.98151116578384,0.0,0.0,0.0,0.029103647586879323,7.818054211364237e-05,0.0001527517073816706,0.0006152280391242322,0.09554081911214414,0.07166859209872864,0.023872227013415504,0.09554083551164518,0.07166859209872835,0.023872227013415407,0.37523629844593465,0.37523629844593465,0.1249882034332851,0.0,4.9787373899885665,4.971230300028651,5.001276450951934,4.978811701709503,4.9713080665283655,5.001340389468282,24780.944963355036,21063.80321885178,0.85,1.0670712626022691,0.6629953232315199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245459688601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.7282265163,1534.380155073353,0.37523629844593465,0.1249882034332851,6.112874298809886,3.4914489989148336
4860.0,-30.0714511876895,5.003995626810518,35.002926822427845,24.092919984273635,4.9978217295584875,-26.56453849782913,-40.0759227113798,1.4909090396981304,-0.03009233441480319,-5.008881368113463,40.00583242678785,42250.64396721463,25750.502424719325,25750.502424719325,68001.14639193396,77302.00132763233,77302.00132763233,25750.502424719325,103052.50375235165,103052.50375235165,103052.50375235165,127833.44172682427,91498.91018298439,56447.552822566686,38945.95262268633,24780.937974472617,0.0,63726.89059715895,21063.797278301725,1534.3795980210891,0.0,0.8868524137298733,2.8161101901628327,0.0014959135982669303,354533.2348885531,1554784.7206596537,4.38544138506055,1554784.7206596537,4.38544138506055,0.85,0.09554079674712289,4.027634451161993,1.2670127119915562,1.0,0.0,4.027634451162615,1.2847689795874104,1.2850656896241732,3.134909478010143,19310.112324890484,1969.0834612115743,4632.441516551485,4632.441516551485,5.558732329963379,5.003995626810518,-2.3346053287888213,7.33860095559934,3.4914543831147675,3.4914543831147675,0.9975583951756478,0.0,0.0,0.00023093224949531296,0.9966763931746855,0.00023170233696388746,198.98148227713816,0.0,0.0,0.0,0.029103647586879323,7.818085192068546e-05,0.0001527513975746275,0.0006152267913347122,0.09554079674712898,0.07166857061138819,0.02387222613574079,0.09554084353571961,0.07166857061138363,0.023872226135739267,0.375236212161771,0.375236212161771,0.12498820757084414,0.0,4.9787447229144846,4.971247588092467,5.001253887008204,4.978789033698661,4.971331723706044,5.001178621234203,24780.937974472617,21063.797278301725,0.85,1.067071463156647,0.6629955356569404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243353149325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.726548979477,1534.3795980210891,0.375236212161771,0.12498820757084414,6.112874298809886,3.4914543831147675
4861.0,-30.071415900137307,5.003991411191723,35.0029260554116,24.092919250857108,4.9978225368906,-26.564506658317946,-40.07589159356428,1.4909132950712514,-0.030020027567957186,-5.008878884235818,40.00583130387392,42250.657712493485,25750.505874255377,25750.505874255377,68001.16358674887,77301.99501930196,77301.99501930196,25750.505874255377,103052.50089355734,103052.50089355734,103052.50089355734,127833.43636982795,91498.88991607325,56447.55260926476,38945.930340898325,24780.93547627061,0.0,63726.86581716893,21063.79515483002,1534.3794242445947,0.0,0.8868524304318096,2.816109530247445,0.0014959135982669303,354533.26921522507,1554784.6722369357,4.385440823871113,1554784.6722369357,4.385440823871113,0.85,0.0955407774896676,4.027634451161993,1.2670126433065163,1.0,0.0,4.027634451161434,1.2847689596807936,1.2850656697129592,3.1349095265834226,19310.108047721176,1969.0830250616855,4632.441516551485,4632.441516551485,5.558733074610892,5.003991411191723,-2.3345991704065963,7.33859058159832,3.491459786430987,3.491459786430987,0.997559938980282,0.0,0.0,0.00023093224949531296,0.996672730494404,0.00023170318844858732,198.98145339113216,0.0,0.0,0.0,0.029103647586879323,7.818112740874057e-05,0.0001527511220865724,0.0006152256817695306,0.09554077748966563,0.0716685516061792,0.023872225883486427,0.09554081212588811,0.07166855160618067,0.023872225883486926,0.3752361250034493,0.3752361250034493,0.12498821036297943,0.0,4.978766606612851,4.97127825615172,5.001249389377676,4.978858856667841,4.971405648876612,5.001236121389411,24780.93547627061,21063.79515483002,0.85,1.0670721479045087,0.6629960091511444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924124520837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.724873088553,1534.3794242445947,0.3752361250034493,0.12498821036297943,6.112874298809886,3.491459786430987
4862.0,-30.071380661285758,5.003987225222632,35.00292528819449,24.092923232261114,4.997826463547565,-26.56447455065845,-40.07585666896773,1.4909203529202733,-0.02993908861486716,-5.008873669217182,40.00582976398995,42250.65541580322,25750.50231629098,25750.50231629098,68001.1577320942,77301.99537179922,77301.99537179922,25750.50231629098,103052.4976880902,103052.4976880902,103052.4976880902,127833.42691090092,91498.87759267783,56447.53763668206,38945.93328443975,24780.929222810726,0.0,63726.86250725048,21063.789839389116,1534.3789726571883,0.0,0.8868524625381756,2.816109075747199,0.0014959135982669303,354533.34128570475,1554784.6058334762,4.385439745088841,1554784.6058334762,4.385439745088841,0.85,0.09554075609444963,4.027634451161993,1.2670125295640902,1.0,0.0,4.027634451161149,1.2847689266642084,1.285065636688749,3.1349096071457754,19310.10544696725,1969.0827598585909,4632.441516551485,4632.441516551485,5.558732306557074,5.003987225222632,-2.3345910182487253,7.338578243471357,3.491465174097335,3.491465174097335,0.9975614783135243,0.0,0.0,0.00023093224949531296,0.9966690728835031,0.0002317040387610239,198.98142454500035,0.0,0.0,0.0,0.029103647586879323,7.818143659954543e-05,0.00015275081289576752,0.0006152244364619929,0.09554075609445209,0.0716685310026166,0.02387222509183549,0.09554077204622506,0.07166853100261475,0.02387222509183488,0.37523603796904625,0.37523603796904625,0.12498821315975607,0.0,4.978798220164663,4.97132524854004,5.001234821306355,4.978934580602299,4.971523128997717,5.0011864642121395,24780.929222810726,21063.789839389116,0.85,1.0670721114562547,0.662996007546993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239137460027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723198309592,1534.3789726571883,0.37523603796904625,0.12498821315975607,6.112874298809886,3.491465174097335
4863.0,-30.071345452504595,5.003982933955795,35.00292450323946,24.092918272968404,4.997820757279676,-26.56444343341115,-40.07582188406957,1.4909187381861957,-0.029798045613858903,-5.0088748534450875,40.005827712900064,42250.653598788434,25750.514952020425,25750.514952020425,68001.16855080886,77301.99833507826,77301.99833507826,25750.514952020425,103052.51328709869,103052.51328709869,103052.51328709869,127833.43587847223,91498.8639923473,56447.519256057494,38945.93859587755,24780.922591373546,0.0,63726.861187251096,21063.784202667513,1534.3786467153661,0.0,0.8868524639381188,2.816107084696033,0.0014959135982669303,354533.32491991855,1554784.517385607,4.385439698050385,1554784.517385607,4.385439698050385,0.85,0.09554073750519587,4.027634451161993,1.2670124674728145,1.0,0.0,4.027634451160014,1.284768934217927,1.2850656442442119,3.1349095887142706,19310.102576726396,1969.0824671754776,4632.441516551485,4632.441516551485,5.55873503421794,5.003982933955795,-2.334587582392278,7.338570516348073,3.4914705636819785,3.4914705636819785,0.997563018194851,0.0,0.0,0.00023093224949531296,0.9966654184082092,0.00023170488835073526,198.9813957234922,0.0,0.0,0.0,0.029103647586879323,7.818174455471091e-05,0.00015275050494060205,0.0006152231961311591,0.09554073750519311,0.07166851264429862,0.023872224860894492,0.09554068435229068,0.07166851264430069,0.023872224860895186,0.37523595204456617,0.37523595204456617,0.12498821534630732,0.0,4.978854388936099,4.971389387565864,5.001267053374704,4.979076807831234,4.971643693296244,5.001393730149516,24780.922591373546,21063.784202667513,0.85,1.0670723033258833,0.6629959927673467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237032621213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.721523731247,1534.3786467153661,0.37523595204456617,0.12498821534630732,6.112874298809886,3.4914705636819785
4864.0,-30.07131023707817,5.003978813556035,35.00292372510112,24.092920787539356,4.997834153118667,-26.56441039984533,-40.075786819774635,1.4909343158857953,-0.029953202808428614,-5.008863038380816,40.00582634154186,42250.650645001886,25750.494447971185,25750.494447971185,68001.14509297308,77301.95426724787,77301.95426724787,25750.494447971185,103052.44871521906,103052.44871521906,103052.44871521906,127833.36323805327,91498.81109176905,56447.50746952295,38945.89291360678,24780.914522834213,0.0,63726.807436441,21063.77734440908,1534.3779341884906,0.0,0.8868525290129604,2.816110502113549,0.0014959135982669303,354533.4882017017,1554784.4582493866,4.3854375115189015,1554784.4582493866,4.3854375115189015,0.85,0.09554071366340564,4.027634451161993,1.2670123504335065,1.0,0.0,4.027634451162903,1.2847688613455253,1.2850655713549808,3.1349097665271035,19310.091412482954,1969.0813287394733,4632.441516551485,4632.441516551485,5.558730608031628,5.003978813556035,-2.3345746127187543,7.338553426274789,3.491475914525187,3.491475914525187,0.9975645470071963,0.0,0.0,0.00023093224949531296,0.996661763257634,0.00023170573810366767,198.98136689655257,0.0,0.0,0.0,0.029103647586879323,7.8182054984547e-05,0.00015275019451076595,0.0006152219458332564,0.09554071366341206,0.07166849010394347,0.023872223559468594,0.09554076293711604,0.07166849010393865,0.023872223559466988,0.375235868079582,0.375235868079582,0.12498821987417466,0.0,4.978860988175143,4.971412591969056,5.001223788805419,4.978909835572381,4.971527863399956,5.001073194277183,24780.914522834213,21063.77734440908,0.85,1.0670728352553227,0.6629965056250665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234929579137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.719849725121,1534.3779341884906,0.375235868079582,0.12498821987417466,6.112874298809886,3.491475914525187
4865.0,-30.071275089166093,5.003974547236371,35.00292295879652,24.09291600286963,4.997827158651711,-26.56437946624848,-40.0757558416575,1.4909315357341006,-0.029777896914140456,-5.00886608476676,40.005825129948434,42250.66437505683,25750.511958359653,25750.511958359653,68001.17633341649,77301.96327807092,77301.96327807092,25750.511958359653,103052.47523643058,103052.47523643058,103052.47523643058,127833.38900225652,91498.80304193083,56447.5041389166,38945.887670015814,24780.913765825942,0.0,63726.80143584176,21063.77670095205,1534.3779887227433,0.0,0.8868525179000113,2.816107843593398,0.0014959135982669303,354533.4461012627,1554784.4060026028,4.385437884916848,1554784.4060026028,4.385437884916848,0.85,0.09554069756914851,4.027634451161993,1.2670122608682144,1.0,0.0,4.027634451163259,1.2847688743510604,1.2850655843635195,3.1349097347928514,19310.089713629055,1969.0811555045868,4632.441516551485,4632.441516551485,5.558734387979718,5.003974547236371,-2.3345725293107376,7.338547076547108,3.491481309761186,3.491481309761186,0.997566088503196,0.0,0.0,0.00023093224949531296,0.9966581151290613,0.00023170658623033295,198.98133812488783,0.0,0.0,0.0,0.029103647586879323,7.81823292397423e-05,0.00015274992025557068,0.0006152208412335836,0.09554069756914703,0.07166847371838514,0.023872223850761886,0.09554067494131166,0.07166847371838625,0.023872223850762257,0.3752357832415868,0.3752357832415868,0.12498822171645359,0.0,4.978907587189951,4.97146568634696,5.001250879731231,4.9790881878525965,4.971672274508478,5.001353451448892,24780.913765825942,21063.77670095205,0.85,1.0670734259568644,0.6629967835055011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232826140738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718177025745,1534.3779887227433,0.3752357832415868,0.12498822171645359,6.112874298809886,3.491481309761186
