time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4866.0,-30.071239878321347,5.003970387870209,35.002922179141116,24.09291408201682,4.997835489402635,-26.564346943330673,-40.075720847211755,1.490942554411987,-0.029897508327621836,-5.008857300660913,40.00582320846716,42250.66171279095,25750.499123939513,25750.499123939513,68001.16083673046,77301.92168125226,77301.92168125226,25750.499123939513,103052.42080519178,103052.42080519178,103052.42080519178,127833.32441374849,91498.7505636739,56447.49059521258,38945.84440940146,24780.90360855671,0.0,63726.748017958176,21063.768067273202,1534.3772260904323,0.0,0.8868525695458815,2.816110440254148,0.0014959135982669303,354533.567495844,1554784.3231437732,4.38543614960239,1554784.3231437732,4.38543614960239,0.85,0.09554067445918143,4.027634451161993,1.2670121707534419,1.0,0.0,4.027634451161111,1.2847688228057437,1.2850655328062988,3.134909860566385,19310.078638513143,1969.0800261570612,4632.441516551485,4632.441516551485,5.558731617427711,5.003970387870209,-2.334561798077905,7.338532185948114,3.4914866541106804,3.4914866541106804,0.9975676154601943,0.0,0.0,0.00023093224949531296,0.9966544604829289,0.0002317074358784435,198.98130930171547,0.0,0.0,0.0,0.029103647586879323,7.81826390533331e-05,0.00015274961044197988,0.0006152195934176919,0.09554067445918535,0.07166845182447747,0.02387222263470788,0.0955407211140789,0.07166845182447454,0.0238722226347069,0.37523569953397756,0.37523569953397756,0.12498822564965209,0.0,4.978914690256374,4.971482506779978,5.001228800168974,4.978959792333285,4.971566482187086,5.001157182931365,24780.90360855671,21063.768067273202,0.85,1.0670740772393996,0.6629972974752254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230726735621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.716504147682,1534.3772260904323,0.37523569953397756,0.12498822564965209,6.112874298809886,3.4914866541106804
4867.0,-30.07120467994159,5.003966195727461,35.00292141648921,24.09291334860029,4.997836089177309,-26.564315204832663,-40.07568972939623,1.4909466140684087,-0.029821869111913202,-5.008855031850732,40.005822144421266,42250.67515836945,25750.50305712972,25750.50305712972,68001.17821549917,77301.91635298911,77301.91635298911,25750.50305712972,103052.41941011883,103052.41941011883,103052.41941011883,127833.32089263134,91498.73122889543,56447.490034275885,38945.82354957727,24780.901482512512,0.0,63726.72503208978,21063.766260135635,1534.377078318114,0.0,0.8868525849405191,2.816109711459008,0.0014959135982669303,354533.59885035123,1554784.2772595903,4.385435632338658,1554784.2772595903,4.385435632338658,0.85,0.09554065580258968,4.027634451161993,1.2670121053652843,1.0,0.0,4.027634451160906,1.2847688038146934,1.2850655138108626,3.1349099069056416,19310.07455806297,1969.0796100669415,4632.441516551485,4632.441516551485,5.558732466481108,5.003966195727461,-2.3345558253254666,7.338522021052928,3.4914920236139486,3.4914920236139486,0.9975691496039854,0.0,0.0,0.00023093224949531296,0.9966508071450201,0.0002317082852286404,198.98128048875506,0.0,0.0,0.0,0.029103647586879323,7.818291454721051e-05,0.00015274933494810244,0.00061521848382906,0.09554065580259011,0.07166843339616277,0.023872222406427328,0.09554068884578552,0.07166843339616245,0.023872222406427224,0.375235614565454,0.375235614565454,0.12498822829063727,0.0,4.978937523410082,4.971513657415585,5.001226654102709,4.979033162738801,4.971642571736538,5.001222383464096,24780.901482512512,21063.766260135635,0.85,1.0670747348346705,0.6629977476026581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228623572111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714833701964,1534.377078318114,0.375235614565454,0.12498822829063727,6.112874298809886,3.4914920236139486
4868.0,-30.071169554851032,5.00396196504124,35.00292063787784,24.092912929505133,4.997834812830111,-26.564283719880788,-40.07565490957347,1.4909489778598646,-0.029703765276110516,-5.008853095726147,40.00582015426235,42250.67277922489,25750.50768234656,25750.50768234656,68001.18046157145,77301.91983128828,77301.91983128828,25750.50768234656,103052.42751363484,103052.42751363484,103052.42751363484,127833.32133772175,91498.71997095173,56447.47291888845,38945.830057848085,24780.8938240869,0.0,63726.72388193499,21063.759750473862,1534.3766214400293,0.0,0.8868526019950606,2.816108385992784,0.0014959135982669303,354533.62560721114,1554784.191439223,4.385435059301746,1554784.191439223,4.385435059301746,0.8499999999999999,0.0955406358691182,4.027634451161993,1.2670119789848102,1.0,0.0,4.027634451162024,1.2847687927568903,1.2850655027505058,3.1349099338873185,19310.0721821641,1969.0793677926815,4632.441516551485,4632.441516551485,5.558733464921525,5.00396196504124,-2.3345501237174973,7.338512088758737,3.491497376297337,3.491497376297337,0.9975706789420963,0.0,0.0,0.00023093224949531296,0.9966471614284,0.00023170913281320103,198.9812517357967,0.0,0.0,0.0,0.029103647586879323,7.818322281695584e-05,0.00015274902667835713,0.0006152172422312135,0.0955406358691182,0.07166841398086268,0.023872221888255517,0.09554061726636359,0.07166841398086268,0.023872221888255517,0.37523552946877825,0.37523552946877825,0.12498823109243085,0.0,4.978979149934503,4.971564346702735,5.0012410636351206,4.979149330450014,4.971770783456066,5.001302382877498,24780.8938240869,21063.759750473862,0.85,1.0670747893388597,0.6629977222350505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226521153745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71316418023,1534.3766214400293,0.37523552946877825,0.12498823109243085,6.112874298809886,3.491497376297337
4869.0,-30.0711343981138,5.003957809500925,35.002919862221745,24.0929112181999,4.997841775839012,-26.564251382466388,-40.07561995005233,1.4909587601915715,-0.02978800329810838,-5.0088458073531985,40.005818683119145,42250.67001053628,25750.498664837796,25750.498664837796,68001.16867537408,77301.88465469575,77301.88465469575,25750.498664837796,103052.38331953355,103052.38331953355,103052.38331953355,127833.27038811141,91498.67338099588,56447.458736836394,38945.7940490661,24780.88706857786,0.0,63726.68111764396,21063.75400829118,1534.376089233437,0.0,0.8868526444009822,2.8161103433701355,0.0014959135982669303,354533.726331101,1554784.1280000473,4.385433634452102,1554784.1280000473,4.385433634452102,0.85,0.09554061424028479,4.027634451161993,1.2670119092008099,1.0,0.0,4.027634451162315,1.2847687469952003,1.2850654569782474,3.1349100455484846,19310.062349726977,1969.0783651631268,4632.441516551485,4632.441516551485,5.558731518321935,5.003957809500925,-2.334540498149546,7.338498307650471,3.49150271036654,3.49150271036654,0.9975722029618685,0.0,0.0,0.00023093224949531296,0.9966435124415061,0.0002317099811642697,198.98122295694108,0.0,0.0,0.0,0.029103647586879323,7.818353232462125e-05,0.00015274871717069172,0.0006152159956474775,0.09554061424028708,0.07166839318435506,0.023872221055932022,0.0955406551028708,0.07166839318435334,0.02387222105593145,0.3752354454756927,0.3752354454756927,0.12498823502581341,0.0,4.978992111363937,4.971587723891446,5.0012227455163725,4.979057804055117,4.971695083800796,5.001163330244481,24780.88706857786,21063.75400829118,0.85,1.0670753204586179,0.6629981236985896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519224423113593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.711494363544,1534.376089233437,0.3752354454756927,0.12498823502581341,6.112874298809886,3.49150271036654
4870.0,-30.071099256963823,5.003953561015707,35.00291908459143,24.09290597951042,4.997837543797135,-26.564220178670436,-40.07558893701059,1.4909584655037156,-0.029683398389579452,-5.008846431947035,40.005817074303565,42250.683549102825,25750.50981822609,25750.50981822609,68001.19336732892,77301.88070687818,77301.88070687818,25750.50981822609,103052.39052510427,103052.39052510427,103052.39052510427,127833.27337864859,91498.65349372933,56447.45633595387,38945.77461975051,24780.882853544314,0.0,63726.65747329482,21063.750425512666,1534.3758881484239,0.0,0.8868526470471193,2.816108896316081,0.0014959135982669303,354533.71769933525,1554784.0586241107,4.385433545541233,1554784.0586241107,4.385433545541233,0.85,0.095540596400031,4.027634451161993,1.2670118256798015,1.0,0.0,4.027634451160964,1.2847687483737482,1.2850654583571137,3.1349100421847482,19310.058152678623,1969.0779371833016,4632.441516551485,4632.441516551485,5.558733925991466,5.003953561015707,-2.334536681131193,7.3384902421469,3.491508060053613,3.491508060053613,0.9975737314438894,0.0,0.0,0.00023093224949531296,0.9966398650868425,0.0002317108291420699,198.9811941908533,0.0,0.0,0.0,0.029103647586879323,7.81838068938077e-05,0.00015274844260150527,0.0006152148897831628,0.09554059640003111,0.07166837534785181,0.023872221052179298,0.09554059377360802,0.07166837534785173,0.02387222105217927,0.37523536074233815,0.37523536074233815,0.12498823788859602,0.0,4.979026534324532,4.971625524247315,5.0012470221423655,4.979163033557484,4.971775538728139,5.001342941147129,24780.882853544314,21063.750425512666,0.85,1.0670761038396746,0.6629985821366564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519222323183778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709826351685,1534.3758881484239,0.37523536074233815,0.12498823788859602,6.112874298809886,3.491508060053613
4871.0,-30.071064152216284,5.003949371903516,35.002918294516526,24.09290454760196,4.9978427231726785,-26.564188066404938,-40.075554012414045,1.4909666373613335,-0.029725982080151425,-5.008839941967182,40.00581515656688,42250.680706648454,25750.502693462873,25750.502693462873,68001.18340011133,77301.85390142653,77301.85390142653,25750.502693462873,103052.3565948894,103052.3565948894,103052.3565948894,127833.23030881234,91498.61457391971,56447.44137914177,38945.747994197714,24780.87371392294,0.0,63726.621708120656,21063.7426568345,1534.375238320926,0.0,0.8868526870077562,2.8161102133027986,0.0014959135982669303,354533.8073896071,1554783.9759267718,4.385432202853863,1554783.9759267718,4.385432202853863,0.85,0.09554057454210543,4.027634451161993,1.267011693804525,1.0,0.0,4.0276344511636655,1.2847687101458487,1.2850654201203855,3.1349101354630364,19310.049938964446,1969.0770996175502,4632.441516551485,4632.441516551485,5.55873238797675,5.003949371903516,-2.3345276692749035,7.33847704117842,3.4915133747764076,3.4915133747764076,0.9975752499361165,0.0,0.0,0.00023093224949531296,0.9966362215248211,0.0002317116762443112,198.9811654545724,0.0,0.0,0.0,0.029103647586879323,7.81841160944101e-05,0.00015274813340090287,0.0006152136444361644,0.09554057454211055,0.07166835426602794,0.023872220276082615,0.0955406022965946,0.0716683542660241,0.023872220276081334,0.3752352763073587,0.3752352763073587,0.12498824246676775,0.0,4.979041553560137,4.9716472756385315,5.00124182192485,4.979113959887002,4.971746615063864,5.001233360284687,24780.87371392294,21063.7426568345,0.85,1.067076546306957,0.6629989096262492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192202241856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.708159199454,1534.375238320926,0.3752352763073587,0.12498824246676775,6.112874298809886,3.4915133747764076
4872.0,-30.071029057267822,5.00394513060732,35.002917505104065,24.0929041634314,4.997841205835972,-26.56415663270065,-40.07552292952312,1.4909687812687664,-0.02960187695816785,-5.00883869340457,40.0058135957131,42250.69391855468,25750.508955543573,25750.508955543573,68001.20287409825,77301.85851239966,77301.85851239966,25750.508955543573,103052.36746794323,103052.36746794323,103052.36746794323,127833.23646158219,91498.60436320976,56447.43976936455,38945.73843760578,24780.868993638953,0.0,63726.60743124473,21063.738644593108,1534.3749661010975,0.0,0.8868526990101727,2.8161087287412614,0.0014959135982669303,354533.82464450324,1554783.9086190688,4.38543179956969,1554783.9086190688,4.38543179956969,0.8499999999999999,0.09554055592019639,4.027634451161993,1.2670116591872649,1.0,0.0,4.027634451161595,1.2847687001166634,1.285065410088884,3.13491015993483,19310.047784075872,1969.0768798800684,4632.441516551485,4632.441516551485,5.558733739765149,5.00394513060732,-2.33452250190855,7.33846763251587,3.491518700329256,3.491518700329256,0.9975767715226446,0.0,0.0,0.00023093224949531296,0.9966325789942156,0.0002317125231129468,198.98113672632113,0.0,0.0,0.0,0.029103647586879323,7.81843912838962e-05,0.00015274785821141676,0.0006152125360735094,0.09554055592019445,0.07166833563505029,0.02387222028514415,0.09554053627347861,0.07166833563505175,0.023872220285144637,0.37523519116264237,0.37523519116264237,0.12498824664517337,0.0,4.979080132662887,4.971692854432263,5.001259378329394,4.9792368164464165,4.971877542523089,5.001331977819348,24780.868993638953,21063.738644593108,0.85,1.0670770909539695,0.6629992654816809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519218127362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.706492489331,1534.3749661010975,0.37523519116264237,0.12498824664517337,6.112874298809886,3.491518700329256
4873.0,-30.070993941473215,5.0039408969551475,35.002916703167266,24.092903290316485,4.997842937196656,-26.56412485532044,-40.07548807477576,1.4909738510438981,-0.029560911976545867,-5.008834679426996,40.00581165208933,42250.69132416029,25750.50803826078,25750.50803826078,68001.19936242107,77301.84788154924,77301.84788154924,25750.50803826078,103052.35591981003,103052.35591981003,103052.35591981003,127833.21665934719,91498.58021757564,56447.423660186825,38945.72950820979,24780.86073953717,0.0,63726.590247746964,21063.731628606594,1534.3744256755924,0.0,0.8868527264675613,2.8161086591625066,0.0014959135982669303,354533.8801169115,1554783.8248054225,4.385430876994648,1554783.8248054225,4.385430876994648,0.85,0.09554053554361323,4.027634451161993,1.2670115773146975,1.0,0.0,4.027634451162612,1.284768676400288,1.2850653863670314,3.1349102178041632,19310.04268833314,1969.0763602589202,4632.441516551485,4632.441516551485,5.558733541752333,5.0039408969551475,-2.334515328691741,7.338456225646889,3.4915240031580757,3.4915240031580757,0.9975782866165931,0.0,0.0,0.00023093224949531296,0.9966289343143507,0.0002317133704874694,198.9811079810138,0.0,0.0,0.0,0.029103647586879323,7.818469986822827e-05,0.00015274754962708468,0.0006152112932086225,0.09554053554361608,0.07166831557893909,0.023872219964676995,0.09554050322036263,0.07166831557893695,0.023872219964676283,0.37523510691016654,0.37523510691016654,0.12498825188086769,0.0,4.979117334953742,4.971739116713195,5.001269371654075,4.979273767450422,4.971931794276429,5.001316976631415,24780.86073953717,21063.731628606594,0.85,1.067077323579622,0.6629994035441752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216031125042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.704826753059,1534.3744256755924,0.37523510691016654,0.12498825188086769,6.112874298809886,3.4915240031580757
4874.0,-30.070958873350605,5.00393667983104,35.00291590443363,24.092902207653992,4.9978459430607165,-26.56409299340434,-40.075453150179214,1.4909800631144379,-0.02955064251244721,-5.008830241502438,40.00581014151559,42250.68848543425,25750.506054892954,25750.506054892954,68001.19454032721,77301.83127511715,77301.83127511715,25750.506054892954,103052.33733001011,103052.33733001011,103052.33733001011,127833.19226802854,91498.55063157307,56447.40784189005,38945.71421075891,24780.854938018434,0.0,63726.569148777344,21063.72669731567,1534.3740155827304,0.0,0.8868527545142042,2.8161090423033186,0.0014959135982669303,354533.9414481935,1554783.759665919,4.385429934620555,1554783.759665919,4.385429934620555,0.85,0.0955405158456057,4.027634451161993,1.2670114767597989,1.0,0.0,4.027634451162075,1.2847686473402635,1.285065357300296,3.134910288712313,19310.036444444202,1969.0757235594422,4632.441516551485,4632.441516551485,5.558733113604925,5.00393667983104,-2.3345078451764496,7.338444525007489,3.491529301224016,3.491529301224016,0.9975798003497188,0.0,0.0,0.00023093224949531296,0.9966252945967243,0.00023171421671447508,198.98107927473848,0.0,0.0,0.0,0.029103647586879323,7.818500907209481e-05,0.00015274724042321815,0.0006152100478484773,0.09554051584560555,0.07166829601221536,0.023872219833390197,0.09554049370526949,0.07166829601221547,0.023872219833390235,0.37523502344333387,0.37523502344333387,0.1249882575152704,0.0,4.979148101945384,4.971779860021741,5.001270178359448,4.97927959898999,4.971951267371708,5.001281842890535,24780.854938018434,21063.72669731567,0.85,1.0670776012053973,0.6629995785085329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921393364317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.703162604235,1534.3740155827304,0.37523502344333387,0.1249882575152704,6.112874298809886,3.491529301224016
4875.0,-30.07092378921559,5.003932520231513,35.00291512312711,24.092905804887437,4.997852323738844,-26.564060779589287,-40.075418225582666,1.4909893141125503,-0.029534576475782615,-5.008823836244739,40.00580905165117,42250.685497834675,25750.499151943244,25750.499151943244,68001.18464977792,77301.82012630353,77301.82012630353,25750.499151943244,103052.31927824678,103052.31927824678,103052.31927824678,127833.1700950676,91498.52786294605,56447.39323447707,38945.70514274331,24780.850816820817,0.0,63726.555959564124,21063.723194297694,1534.373657137973,0.0,0.8868527910469237,2.8161095789472945,0.0014959135982669303,354534.02996766433,1554783.7126683937,4.38542870711226,1554783.7126683937,4.38542870711226,0.85,0.09554049574924378,4.027634451161993,1.2670113278506325,1.0,0.0,4.0276344511629265,1.2847686040641584,1.2850653140141963,3.134910394308532,19310.03163930779,1969.0752335718914,4632.441516551485,4632.441516551485,5.5587316234728466,5.003932520231513,-2.3344989065302237,7.338431426761737,3.4915345972198355,3.4915345972198355,0.9975813134913816,0.0,0.0,0.00023093224949531296,0.9966216532315235,0.00023171506333072363,198.98105055536382,0.0,0.0,0.0,0.029103647586879323,7.818531827709241e-05,0.00015274693121822055,0.0006152088024837765,0.09554049574924595,0.07166827619535968,0.023872219553886263,0.09554049352814414,0.07166827619535805,0.023872219553885722,0.3752349403010396,0.3752349403010396,0.12498826291798046,0.0,4.979173899838884,4.971821814154737,5.001247460554225,4.9792892597689615,4.972001803622277,5.001168767500985,24780.850816820817,21063.723194297694,0.85,1.0670776668509458,0.6629996688451774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211839009378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.701498670907,1534.373657137973,0.3752349403010396,0.12498826291798046,6.112874298809886,3.4915345972198355
4876.0,-30.070888707547223,5.003928358259879,35.002914358586274,24.092904792074137,4.997854846098275,-26.56402895385527,-40.075383335910715,1.4909950924063597,-0.029509409665990916,-5.008820212833036,40.005807977374246,42250.68273589841,25750.499436596103,25750.499436596103,68001.1821724945,77301.8057871159,77301.8057871159,25750.499436596103,103052.305223712,103052.305223712,103052.305223712,127833.15318857195,91498.50034287592,56447.37729165865,38945.6922791303,24780.847964859942,0.0,63726.54024399024,21063.72077013095,1534.3734351037067,0.0,0.8868528133702586,2.8161096713099254,0.0014959135982669303,354534.08004254854,1554783.6663430412,4.385427957042797,1554783.6663430412,4.385427957042797,0.8499999999999999,0.09554047696859387,4.027634451161993,1.2670112344389781,1.0,0.0,4.027634451162209,1.2847685770333412,1.2850652869771366,3.134910460265305,19310.025831417348,1969.074641331887,4632.441516551485,4632.441516551485,5.558731684920541,5.003928358259879,-2.334491996930656,7.338420355190535,3.4915399035403634,3.4915399035403634,0.997582829582961,0.0,0.0,0.00023093224949531296,0.9966180121366809,0.0002317159098902999,198.9810218380167,0.0,0.0,0.0,0.029103647586879323,7.8185627174014e-05,0.00015274662232129898,0.0006152075583598933,0.09554047696859369,0.07166825761360597,0.023872219354987716,0.0955404852412081,0.07166825761360611,0.023872219354987765,0.37523485751899494,0.37523485751899494,0.12498826670872057,0.0,4.979199904234861,4.971861887202522,5.001231217665577,4.979310803167039,4.972029065573622,5.001173135216732,24780.847964859942,21063.72077013095,0.85,1.0670778911288439,0.6629997890067927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209743419759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6998362273,1534.3734351037067,0.37523485751899494,0.12498826670872057,6.112874298809886,3.4915399035403634
4877.0,-30.07085368811649,5.003924194401179,35.00291359469186,24.092903884034627,4.997856667657569,-26.563997254201357,-40.07535221809519,1.4910002337424202,-0.029468208270827745,-5.008816580084052,40.00580646712,42250.695480554794,25750.499663043993,25750.499663043993,68001.19514359879,77301.79473999457,77301.79473999457,25750.499663043993,103052.29440303857,103052.29440303857,103052.29440303857,127833.13683574433,91498.47585642149,56447.3765969816,38945.66584382209,24780.842432705755,0.0,63726.50827652785,21063.71606779989,1534.373059297217,0.0,0.8868528373193085,2.8161095541243295,0.0014959135982669303,354534.13024647755,1554783.6012173186,4.3854271523489405,1554783.6012173186,4.3854271523489405,0.85,0.09554045735704451,4.027634451161993,1.2670111514674502,1.0,0.0,4.027634451162354,1.284768552982209,1.28506526292045,3.134910518951475,19310.020663747215,1969.0741143761852,4632.441516551485,4632.441516551485,5.558731733803595,5.003924194401179,-2.334485088739313,7.338409283140493,3.4915452022126394,3.4915452022126394,0.9975843434893256,0.0,0.0,0.00023093224949531296,0.9966143775157416,0.00023171675495085398,198.9809931716246,0.0,0.0,0.0,0.029103647586879323,7.818590267762474e-05,0.00015274634681768822,0.0006152064487320591,0.09554045735704839,0.07166823854886473,0.023872218808183653,0.09554046044529052,0.07166823854886183,0.023872218808182688,0.3752347749390002,0.3752347749390002,0.12498826958755112,0.0,4.979228217893194,4.971903377979288,5.001219961110905,4.9793483718132165,4.97207624501965,5.001181841740561,24780.842432705755,21063.71606779989,0.85,1.0670786299560275,0.6630003215807265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920764797808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69817490375,1534.373059297217,0.3752347749390002,0.12498826958755112,6.112874298809886,3.4915452022126394
4878.0,-30.070818655485283,5.003920043262487,35.00291283185718,24.09290283629673,4.997859469754581,-26.563965444605753,-40.075317363347835,1.491006258875058,-0.029450875878978877,-5.008812264239527,40.00580497019813,42250.69252988601,25750.498136643124,25750.498136643124,68001.19066652913,77301.77909201365,77301.77909201365,25750.498136643124,103052.27722865678,103052.27722865678,103052.27722865678,127833.11392926556,91498.44716074089,56447.36059861338,38945.65173569724,24780.836700608783,0.0,63726.48843630603,21063.711195517466,1534.3726558635124,0.0,0.8868528646954148,2.8161098302325573,0.0014959135982669303,354534.18989066995,1554783.5366665223,4.385426232505195,1554783.5366665223,4.385426232505195,0.85,0.09554043735965599,4.027634451161993,1.2670110542094335,1.0,0.0,4.027634451160244,1.2847685247966838,1.2850652347284153,3.1349105877258094,19310.014607753605,1969.073496836698,4632.441516551485,4632.441516551485,5.5587314043011355,5.003920043262487,-2.334477684108876,7.338397727371363,3.4915504933790316,3.4915504933790316,0.9975858552511518,0.0,0.0,0.00023093224949531296,0.9966107415390444,0.0002317176003327932,198.98096449443506,0.0,0.0,0.0,0.029103647586879323,7.818621126747168e-05,0.0001527460382278413,0.0006152052058449604,0.09554043735965861,0.07166821927051417,0.02387221808914445,0.0955404476413525,0.0716682192705122,0.023872218089143794,0.3752346926333697,0.3752346926333697,0.12498827202852968,0.0,4.97925321244378,4.971940927516528,5.001207253546227,4.97936138836053,4.972099327778437,5.001164628887636,24780.836700608783,21063.711195517466,0.85,1.0670788919194194,0.6630004816931839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205556254482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69651350276,1534.3726558635124,0.3752346926333697,0.12498827202852968,6.112874298809886,3.4915504933790316
4879.0,-30.070783611660747,5.003915884730663,35.00291206941926,24.092896689567738,4.997860931455482,-26.563933758984913,-40.07528628045691,1.4910110787796285,-0.029487317088012333,-5.008808898918603,40.00580345608527,42250.705381801425,25750.499023818895,25750.499023818895,68001.20440562032,77301.7484405589,77301.7484405589,25750.499023818895,103052.2474643778,103052.2474643778,103052.2474643778,127833.07877191278,91498.40291439064,56447.35985563316,38945.603398619416,24780.83130753499,0.0,63726.43470615441,21063.70661140474,1534.372292274005,0.0,0.8868528872978546,2.816110701781414,0.0014959135982669303,354534.23639880243,1554783.4713744123,4.385425473057824,1554783.4713744123,4.385425473057824,0.85,0.09554041777426078,4.027634451161993,1.2670109761832284,1.0,0.0,4.0276344511619815,1.2847685022492077,1.285065212175732,3.134910642742975,19310.00526991568,1969.0725446422257,4632.441516551485,4632.441516551485,5.558731595814785,5.003915884730663,-2.3344709812493893,7.338386865980052,3.4915557814428615,3.4915557814428615,0.9975873661265319,0.0,0.0,0.00023093224949531296,0.9966071044149261,0.00023171844598768478,198.98093580809115,0.0,0.0,0.0,0.029103647586879323,7.818648646377622e-05,0.00015274576303153675,0.0006152040974548434,0.09554041777426524,0.07166820036547394,0.023872217408791297,0.09554045700526119,0.0716682003654706,0.023872217408790187,0.37523461033578925,0.37523461033578925,0.12498827402369433,0.0,4.979265608088838,4.971959250915177,5.0012018457082945,4.979321581830618,4.972038940153027,5.001186612746096,24780.83130753499,21063.70661140474,0.85,1.0670800072085795,0.6630012423670242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519203463743016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.694853533536,1534.372292274005,0.37523461033578925,0.12498827402369433,6.112874298809886,3.4915557814428615
4880.0,-30.07074864151158,5.003911669755837,35.00291129078672,24.09289648002016,4.99785838009845,-26.56390254099027,-40.07525146063415,1.4910122795771168,-0.029339456816956044,-5.0088078923625154,40.00580145950568,42250.7025374152,25750.505796979163,25750.505796979163,68001.20833439437,77301.75791127679,77301.75791127679,25750.505796979163,103052.26370825595,103052.26370825595,103052.26370825595,127833.08767459856,91498.39719539626,56447.34182153435,38945.61708206879,24780.823966342614,0.0,63726.441048411405,21063.70037139122,1534.3718753934756,0.0,0.8868528996463244,2.816108876913574,0.0014959135982669303,354534.2503092285,1554783.3852772033,4.3854250581463,1554783.3852772033,4.3854250581463,0.85,0.09554039852057065,4.027634451161993,1.26701091024559,1.0,0.0,4.027634451162204,1.2847684966318866,1.2850652065571138,3.1349106564495686,19310.004062967713,1969.0724215677847,4632.441516551485,4632.441516551485,5.558733057929362,5.003911669755837,-2.3344660314818473,7.338377701237684,3.4915610603578653,3.4915610603578653,0.9975888743879615,0.0,0.0,0.00023093224949531296,0.9966034749516941,0.00023171928986752367,198.98090718206498,0.0,0.0,0.0,0.029103647586879323,7.818679474654256e-05,0.0001527454547487704,0.0006152028558045529,0.09554039852056756,0.07166818164395278,0.023872216876614786,0.09554037046658721,0.0716681816439551,0.02387221687661556,0.37523452690329606,0.37523452690329606,0.12498827609658626,0.0,4.979305791990043,4.972006245505952,5.001221575007662,4.979468435545584,4.972196136876846,5.001302405959507,24780.823966342614,21063.70037139122,0.85,1.0670799626600131,0.6630011317487255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201370563575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.693194956304,1534.3718753934756,0.37523452690329606,0.12498827609658626,6.112874298809886,3.4915610603578653
4881.0,-30.070713642477614,5.003907487437985,35.00291050080594,24.09290060112255,4.99786178609957,-26.56387070121816,-40.075220342818625,1.4910188448401718,-0.029252812251229443,-5.00880273139354,40.00579957169924,42250.71511438486,25750.501878142237,25750.501878142237,68001.2169925271,77301.76072342944,77301.76072342944,25750.501878142237,103052.26260157168,103052.26260157168,103052.26260157168,127833.07809867473,91498.38721802188,56447.34160897762,38945.60623227139,24780.81549710305,0.0,63726.421729374444,21063.69317253759,1534.3712974236607,0.0,0.8868529327370598,2.816108341157192,0.0014959135982669303,354534.32163290837,1554783.303870553,4.385423946289762,1554783.303870553,4.385423946289762,0.85,0.09554037761759794,4.027634451161993,1.2670108509017157,1.0,0.0,4.027634451161982,1.284768465919638,1.2850651758377722,3.1349107313892626,19310.00195732274,1969.0722068517528,4632.441516551485,4632.441516551485,5.558732211974391,5.003907487437985,-2.3344580524380856,7.3383655398760705,3.4915663153150107,3.4915663153150107,0.9975903758042888,0.0,0.0,0.00023093224949531296,0.9965998425048573,0.00023172013444722919,198.98087853240241,0.0,0.0,0.0,0.029103647586879323,7.818707025395741e-05,0.00015274517924135557,0.0006152017461613973,0.09554037761759994,0.07166816149863886,0.023872216118961082,0.09554031986686354,0.07166816149863736,0.02387221611896058,0.37523444431447395,0.37523444431447395,0.12498827975304111,0.0,4.979352656645631,4.972067769721832,5.001224418318202,4.9795499191423005,4.972323674936376,5.001245603967561,24780.81549710305,21063.69317253759,0.85,1.0670804220156331,0.6630015301001838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199281785389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691536071237,1534.3712974236607,0.37523444431447395,0.12498827975304111,6.112874298809886,3.4915663153150107
4882.0,-30.07067863640369,5.003903280221698,35.002909711324556,24.092894698865734,4.997861976776199,-26.563839176685175,-40.07518548807127,1.491022517057655,-0.029261435916396294,-5.008800276694584,40.005798006284344,42250.71222927217,25750.504865954532,25750.504865954532,68001.2170952267,77301.73603732375,77301.73603732375,25750.504865954532,103052.24090327827,103052.24090327827,103052.24090327827,127833.05106437336,91498.3484377193,56447.32462966761,38945.582008946316,24780.810161095087,0.0,63726.39217004141,21063.688636930823,1534.370958505061,0.0,0.8868529508923143,2.8161087409821834,0.0014959135982669303,354534.3555564184,1554783.2363661858,4.3854233362689365,1554783.2363661858,4.3854233362689365,0.85,0.0955403590656014,4.027634451161993,1.2670107448520143,1.0,0.0,4.027634451161821,1.2847684487410347,1.2850651586552015,3.134910773306067,19309.99377305041,1969.071372288234,4632.441516551485,4632.441516551485,5.55873285695011,5.003903280221698,-2.3344520606392654,7.3383553408609625,3.4915715730987187,3.4915715730987187,0.9975918780282054,0.0,0.0,0.00023093224949531296,0.9965962093416506,0.00023172097919965632,198.98084987698536,0.0,0.0,0.0,0.029103647586879323,7.81873788480651e-05,0.00015274487064724786,0.0006152005032571378,0.09554035906560258,0.07166814315602302,0.02387221590957957,0.09554031428396649,0.07166814315602213,0.023872215909579275,0.37523436331338234,0.37523436331338234,0.1249882836650825,0.0,4.9793889614317095,4.972111842772904,5.001237393199972,4.979538840778162,4.9722928001094715,5.0012939597856985,24780.810161095087,21063.688636930823,0.85,1.0670809185898797,0.6630017923584064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197191282505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.689878930501,1534.370958505061,0.37523436331338234,0.1249882836650825,6.112874298809886,3.4915715730987187
4883.0,-30.070643680239833,5.0038991261045735,35.00290892706436,24.092893197108083,4.997867459330383,-26.563807167846104,-40.075154370255746,1.49103094693665,-0.029313494718564925,-5.0087941510870815,40.00579657940018,42250.72453001314,25750.498494054864,25750.498494054864,68001.22302406801,77301.70782019454,77301.70782019454,25750.498494054864,103052.2063142494,103052.2063142494,103052.2063142494,127833.01037914082,91498.30828904088,56447.32499885937,38945.53698909057,24780.804064891414,0.0,63726.34105398199,21063.6834551577,1534.3704910158542,0.0,0.8868529872222244,2.816110139902399,0.0014959135982669303,354534.44021125225,1554783.1748355904,4.385422115575458,1554783.1748355904,4.385422115575458,0.85,0.0955403389188248,4.027634451161993,1.2670106552867222,1.0,0.0,4.027634451161559,1.2847684093061313,1.285065119211191,3.1349108695295596,19309.98529999332,1969.0705082768654,4632.441516551485,4632.441516551485,5.558731481455213,5.0038991261045735,-2.334443378890142,7.338342504994715,3.4915768164008685,3.4915768164008685,0.9975933761145338,0.0,0.0,0.00023093224949531296,0.9965925813726985,0.0002317218227505053,198.98082126243202,0.0,0.0,0.0,0.029103647586879323,7.818765435738256e-05,0.0001527445951379304,0.0006151993936063192,0.09554033891882768,0.07166812351153089,0.02387221540729679,0.09554033654898794,0.07166812351152872,0.023872215407296067,0.3752342825647873,0.3752342825647873,0.1249882883981373,0.0,4.97940497298265,4.972136919409991,5.001226180984702,4.979480656368537,4.97224886743345,5.001192978573272,24780.804064891414,21063.6834551577,0.85,1.0670818675508893,0.6630025171886605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919510035973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.688223097432,1534.3704910158542,0.3752342825647873,0.1249882883981373,6.112874298809886,3.4915768164008685
4884.0,-30.07060878360744,5.003894974525429,35.00290815748552,24.092892149370186,4.997870121511667,-26.563775494659065,-40.07511951550839,1.4910368325633152,-0.029293609483602268,-5.008790368763365,40.0057954385061,42250.721111566585,25750.498189497335,25750.498189497335,68001.21930106392,77301.69283829257,77301.69283829257,25750.498189497335,103052.1910277899,103052.1910277899,103052.1910277899,127832.99174115014,91498.28025778034,56447.30853105455,38945.52414080643,24780.80071336024,0.0,63726.32485416667,21063.680606356203,1534.370236420095,0.0,0.8868530105951598,2.8161103201967217,0.0014959135982669303,354534.492482319,1554783.1256375606,4.385421330239396,1554783.1256375606,4.385421330239396,0.85,0.09554032018459699,4.027634451161993,1.2670105602266268,1.0,0.0,4.027634451162505,1.28476838177322,1.285065091671921,3.134910936711492,19309.979384220238,1969.0699050358928,4632.441516551485,4632.441516551485,5.558731415710716,5.003894974525429,-2.3344364047734514,7.3383313792988805,3.4915820687092385,3.4915820687092385,0.9975948767740681,0.0,0.0,0.00023093224949531296,0.9965889595964946,0.00023172266486758423,198.9807926966185,0.0,0.0,0.0,0.029103647586879323,7.818796295362091e-05,0.00015274428654169205,0.0006151981506934781,0.09554032018459876,0.07166810499757131,0.023872215187027455,0.09554032933080976,0.07166810499756998,0.023872215187027014,0.37523420089512244,0.37523420089512244,0.12498829232930223,0.0,4.979421893543702,4.972162503442519,5.001217083743711,4.979496759279755,4.972272027743998,5.001187886006733,24780.80071336024,21063.680606356203,0.85,1.0670820803911107,0.663002632087359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919301241869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.686567431369,1534.370236420095,0.37523420089512244,0.12498829232930223,6.112874298809886,3.4915820687092385
4885.0,-30.070573878108807,5.0038908182608814,35.002907388887536,24.09289654986935,4.997871709072836,-26.563743920945427,-40.075084660761036,1.491041751909426,-0.029160777060667442,-5.008786937358692,40.00579392791695,42250.71778940789,25750.498751745734,25750.498751745734,68001.21654115363,77301.70418781262,77301.70418781262,25750.498751745734,103052.20293955835,103052.20293955835,103052.20293955835,127832.99815837233,91498.27811935503,56447.29172095018,38945.540442672056,24780.795218813968,0.0,63726.335661486024,21063.675935991872,1534.3698696010154,0.0,0.8868530335210288,2.8161089758005757,0.0014959135982669303,354534.53990374925,1554783.060497415,4.385420559924895,1554783.060497415,4.385420559924895,0.85,0.09554030082702256,4.027634451161993,1.2670104811014609,1.0,0.0,4.027634451162445,1.2847683587605623,1.2850650686539487,3.1349109928637406,19309.978932922702,1969.0698590163515,4632.441516551485,4632.441516551485,5.558731537082654,5.0038908182608814,-2.3344296953382404,7.338320513599122,3.4915873148597045,3.4915873148597045,0.9975963756742013,0.0,0.0,0.00023093224949531296,0.9965853369143101,0.00023172350720144033,198.98076412355533,0.0,0.0,0.0,0.029103647586879323,7.818827155098625e-05,0.0001527439779443267,0.0006151969077760978,0.09554030082702354,0.071668086057719,0.023872214769304543,0.09554026334951544,0.07166808605771827,0.023872214769304297,0.37523411853610145,0.37523411853610145,0.12498829573978887,0.0,4.9794614435683116,4.972216803001231,5.001212342436759,4.979626160298039,4.972440522603222,5.001199901240966,24780.795218813968,21063.675935991872,0.85,1.0670818561163746,0.663002467517409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519190928034085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.684911737895,1534.3698696010154,0.37523411853610145,0.12498829573978887,6.112874298809886,3.4915873148597045
4886.0,-30.070539000367337,5.003886757928585,35.0029066396747,24.092899762932234,4.9978807418443685,-26.56371162765599,-40.07505347309632,1.4910533691330219,-0.02920943515914587,-5.008778727618954,40.00579295535569,42250.729599921746,25750.48723987556,25750.48723987556,68001.2168397973,77301.68061219416,77301.68061219416,25750.48723987556,103052.16785206972,103052.16785206972,103052.16785206972,127832.95881343824,91498.2440811921,56447.29306891956,38945.501124747265,24780.790961368522,0.0,63726.29208611579,21063.672317163244,1534.369460149923,0.0,0.8868530788095287,2.8161105733308913,0.0014959135982669303,354534.6533609801,1554783.0185582929,4.38541903822091,1554783.0185582929,4.38541903822091,0.85,0.09554027989335348,4.027634451161993,1.2670103816455232,1.0,0.0,4.027634451162754,1.2847683044152958,1.2850650142961315,3.13491112546942,19309.97174944097,1969.0691265050727,4632.441516551485,4632.441516551485,5.558729052028038,5.003886757928585,-2.3344194666657963,7.3383062245943815,3.491592552677442,3.491592552677442,0.9975978721935548,0.0,0.0,0.00023093224949531296,0.9965817171271012,0.00023172434886828305,198.98073557322198,0.0,0.0,0.0,0.029103647586879323,7.818854768164658e-05,0.00015274370181366637,0.0006151957956227373,0.09554027989335605,0.07166806601590539,0.023872213877450657,0.09554029693156492,0.07166806601590346,0.023872213877450015,0.3752340373847269,0.3752340373847269,0.12498829899192805,0.0,4.979479893609437,4.972255138554658,5.001171080346467,4.979569292459814,4.972424083107683,5.00102164098621,24780.790961368522,21063.672317163244,0.85,1.0670825904621069,0.6630031062034287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188843120492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683257385264,1534.369460149923,0.3752340373847269,0.12498829899192805,6.112874298809886,3.491592552677442
4887.0,-30.07050415786742,5.003882558789371,35.00290588614367,24.09288977449762,4.997873412286318,-26.563681002421028,-40.07501875804735,1.4910502568399582,-0.029117751686499105,-5.008781576905673,40.0057913311522,42250.72659866441,25750.503896705686,25750.503896705686,68001.2304953701,77301.66992607035,77301.66992607035,25750.503896705686,103052.17382277604,103052.17382277604,103052.17382277604,127832.9612956484,91498.21632246552,56447.272995059815,38945.492586006345,24780.78747287237,0.0,63726.280058878714,21063.669351941513,1534.3693505145275,0.0,0.8868530701930151,2.8161090363328856,0.0014959135982669303,354534.61398431077,1554782.9485188331,4.385419327737734,1554782.9485188331,4.385419327737734,0.85,0.09554026356941502,4.027634451161993,1.267010297025554,1.0,0.0,4.0276344511605116,1.284768318974574,1.2850650288587722,3.1349110899439148,19309.965891184005,1969.068529129112,4632.441516551485,4632.441516551485,5.558732647719438,5.003882558789371,-2.3344173580096994,7.338299916799071,3.4915978125076337,3.4915978125076337,0.9975993750021811,0.0,0.0,0.00023093224949531296,0.9965781010116017,0.00023172518968749098,198.98070705174493,0.0,0.0,0.0,0.029103647586879323,7.81888550442711e-05,0.00015274339445104187,0.0006151945576784418,0.09554026356941533,0.07166804976965793,0.0238722137997574,0.0955402370319675,0.0716680497696577,0.023872213799757323,0.37523395626718614,0.37523395626718614,0.12498829989863422,0.0,4.979517763994409,4.972297100808021,5.001196659926734,4.979663825219177,4.972459534943312,5.001293561009618,24780.78747287237,21063.669351941513,0.85,1.0670830061403493,0.6630031842377687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186759865443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681603640081,1534.3693505145275,0.37523395626718614,0.12498829989863422,6.112874298809886,3.4915978125076337
4888.0,-30.070469276265545,5.003878416655469,35.002905106927315,24.092893755901628,4.997877782286926,-26.563649171910722,-40.07498767515642,1.4910576779320854,-0.02905731438602288,-5.008775304979723,40.00578907594893,42250.73870580908,25750.4970560683,25750.4970560683,68001.23576187738,77301.66822429444,77301.66822429444,25750.4970560683,103052.16528036274,103052.16528036274,103052.16528036274,127832.94147400549,91498.2022690654,56447.272750579956,38945.477242761604,24780.776193642763,0.0,63726.25343640437,21063.65976459635,1534.3685847571578,0.0,0.8868531102657691,2.8161089745319337,0.0014959135982669303,354534.70066129044,1554782.8512691897,4.385417981284074,1554782.8512691897,4.385417981284074,0.85,0.09554024169254027,4.027634451161993,1.2670102239446717,1.0,0.0,4.02763445116082,1.284768284258774,1.2850649941349548,3.1349111746525335,19309.962925326443,1969.0682266958079,4632.441516551485,4632.441516551485,5.558731171038652,5.003878416655469,-2.3344085983687126,7.338287015024181,3.4916030236971847,3.4916030236971847,0.9976008639134814,0.0,0.0,0.00023093224949531296,0.9965744808520957,0.00023172603145312352,198.98067849826788,0.0,0.0,0.0,0.029103647586879323,7.818913024917797e-05,0.000152743119246135,0.0006151934492536778,0.09554024169254002,0.07166802906276581,0.023872212629774212,0.09554019157105989,0.071668029062766,0.02387221262977427,0.37523387542228925,0.37523387542228925,0.12498830295654725,0.0,4.979555426177228,4.9723482079733685,5.001193947968602,4.979717990593713,4.972564556300654,5.001195024762524,24780.776193642763,21063.65976459635,0.85,1.0670835345708694,0.6630036512027687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184678715977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679950351485,1534.3685847571578,0.37523387542228925,0.12498830295654725,6.112874298809886,3.4916030236971847
4889.0,-30.070434392124238,5.003874225797061,35.00290432648266,24.092888098116987,4.997876330745566,-26.563617921349792,-40.07495285533366,1.491059859971123,-0.029026103867408892,-5.0087739999845535,40.005787481740846,42250.7354933872,25750.50290300891,25750.50290300891,68001.2383963961,77301.65125090384,77301.65125090384,25750.50290300891,103052.15415391275,103052.15415391275,103052.15415391275,127832.92527459248,91498.17058598148,56447.25482846495,38945.46195279614,24780.771120679725,0.0,63726.233073475865,21063.655452577765,1534.368287953246,0.0,0.886853122675999,2.8161087168705254,0.0014959135982669303,354534.7186961102,1554782.7825232085,4.385417564297539,1554782.7825232085,4.385417564297539,0.85,0.09554022375114221,4.027634451161993,1.2670101420721038,1.0,0.0,4.027634451162611,1.2847682740512156,1.285064983925039,3.134911199559584,19309.956238865278,1969.067544866522,4632.441516551485,4632.441516551485,5.558732433211221,5.003874225797061,-2.3344034817140473,7.338277707511108,3.491608245084773,3.491608245084773,0.9976023557385066,0.0,0.0,0.00023093224949531296,0.9965708604432278,0.00023172687328285434,198.98064994272028,0.0,0.0,0.0,0.029103647586879323,7.818943854158168e-05,0.0001527428109537313,0.0006151922075645715,0.09554022375114532,0.07166801134313044,0.02387221240801488,0.09554016568548308,0.07166801134312811,0.023872212408014105,0.37523379537827367,0.37523379537827367,0.12498830603612551,0.0,4.979593425110409,4.972392572439787,5.001212829065025,4.979747896117146,4.972572510485236,5.001290834615588,24780.771120679725,21063.655452577765,0.85,1.067083916885393,0.6630038126476488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918259523154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.678299007646,1534.368287953246,0.37523379537827367,0.12498830603612551,6.112874298809886,3.491608245084773
4890.0,-30.070399523631504,5.00387017827987,35.002903564757304,24.092896095849596,4.997888341436832,-26.563585338565982,-40.07492163274435,1.4910741563712882,-0.029063610426931064,-5.008763622039735,40.00578646609241,42250.74709063745,25750.485702062837,25750.485702062837,68001.23279270029,77301.63499664296,77301.63499664296,25750.485702062837,103052.1206987058,103052.1206987058,103052.1206987058,127832.88632148413,91498.14507856728,56447.25717256167,38945.431006672894,24780.765622778334,0.0,63726.196629451224,21063.650779361582,1534.3677579650907,0.0,0.8868531791513968,2.8161104210058334,0.0014959135982669303,354534.8621176342,1554782.7387260713,4.3854156667114905,1554782.7387260713,4.3854156667114905,0.85,0.09554020203914418,4.027634451161993,1.267010045913048,1.0,0.0,4.027634451162166,1.284768207172795,1.2850649170311732,3.134911362746927,19309.95085572976,1969.0669959394656,4632.441516551485,4632.441516551485,5.558728720062114,5.00387017827987,-2.3343916990599087,7.338261877339779,3.491613444870246,3.491613444870246,0.9976038413914988,0.0,0.0,0.00023093224949531296,0.9965672416725979,0.0002317277147377689,198.9806213999905,0.0,0.0,0.0,0.029103647586879323,7.818971498527428e-05,0.0001527425345100387,0.0006151910941504314,0.09554020203914557,0.07166799061780796,0.023872211421337608,0.09554019658388833,0.07166799061780692,0.023872211421337258,0.3752337155999775,0.3752337155999775,0.1249883104412066,0.0,4.97961079848028,4.9724298810267555,5.001170341078364,4.979700011612806,4.972598838339593,5.001020120474152,24780.765622778334,21063.650779361582,0.85,1.0670844392002103,0.6630043737948604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519180511596017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.676648877403,1534.3677579650907,0.3752337155999775,0.1249883104412066,6.112874298809886,3.491613444870246
